Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.1150549,0.1150549,0,-1,0,0.1150549,0,0,0.00000000000000001387779,0,0,0.1211105,0.1150549,0,0,1.635182,3.082025,0,0.1211105,-0.1211105,4.321081,72.01787,0.1004394,0.1265604,0,0,3.082025
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.769749,2.960915,0,0,0,4.321081,72.01787,0.1004394,0,0,0,2.960915
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0,0.02027191,0.01925831,0,0,1.769749,2.960915,0,0.02027191,-0.02027191,4.299712,71.66173,0.1004394,0.02118415,0,0,2.960915
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.00322555,0.0614612,0.0614612,0,0,0,0.0614612,5.248107,0,0,0,0.00322555,0.064696,0.0614612,0,0,1.792273,2.940643,0,0.06147045,-0.06147045,4.234917,70.5818,0.1004394,0.06760732,0.00258044,0,2.943868
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01536203,0.4049496,0.4049496,0,0,0,0.4049496,3.793566,0,0,0,0.01536203,0.4262627,0.4049496,0,0,1.860574,2.879173,0,0.4109007,-0.4109007,3.801789,63.36303,0.1004394,0.4454446,0.01228962,0,2.894535
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1146723,1.319447,1.319447,0.425,0,0.172125,1.319447,8.69093,0,0,0,0.1146723,0.9415236,0.8944474,0,0,2.31713,2.468272,0,0.8268513,-0.8268513,2.930212,48.83676,0.1004394,1.451392,0.09173781,1.7,2.582944
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.261903,1.00472,1.00472,0,-1,0,1.00472,26.06726,0,0,0,0.261903,1.0576,1.00472,0,0,3.235854,1.64142,0,0.795697,-0.795697,2.091473,34.85782,0.1004394,1.105192,0.2095224,0,1.903324
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08416171,0,0,0,0,0,0,0,0,0,0,0.08416171,0,0,0,0,4.119962,0.8457235,0.08416171,0,0.08416171,2.171316,36.18853,0.1004285,0,0.06732937,0,0.9298851
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.6018076,0.2234914,0.2234914,0,0,0,0.2234914,269.2755,0,0,0,0.6018076,0.2352542,0.2234914,0,0,4.0358,0.921469,0.3665535,0,0.3665535,2.519059,41.98423,0.1003808,0.2458406,0.4814461,0,1.523277
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.9271119,0.2458823,0.2458823,0,0,0,0.2458823,377.0552,0,0,0,0.9271119,0.2588235,0.2458823,0,0,3.669246,1.251367,0.6682885,0,0.6682885,3.153053,52.55078,0.1002941,0.2704705,0.7416896,0,2.178479
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.6244037,0.05551459,0.05551459,0,0,0,0.05551459,1124.756,0,0,0,0.6244037,0.0584364,0.05551459,0,0,3.000958,1.852827,0.5659673,0,0.5659673,3.689977,61.49949,0.1002207,0.06106604,0.4995229,0,2.47723
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.567055,0.5837545,0.5837545,0,-1,0,0.5837545,97.13929,0,0,0,0.567055,0.6144785,0.5837545,0,0,2.434991,2.362197,0,0.04742344,-0.04742344,3.639988,60.66635,0.1002207,0.64213,0.453644,0,2.929252
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.4018163,1.422401,1.422401,0.425,0,0.172125,1.422401,28.24916,0,0.0000000000000002220446,0,0.4018163,1.049895,0.9974006,0,0,2.487684,2.314774,0,0.6480791,-0.6480791,2.956853,49.28078,0.1002207,1.564641,0.321453,1.7,2.71659
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1623574,0.2190921,0.2190921,1.671724,0,0.5124806,0.2190921,74.10462,0.0000000000000002220446,0,0,0.1623574,0,0,1.452632,1.38,3.207771,1.666695,1.542357,0,1.542357,4.420062,73.66754,0.1005091,0.2410013,0.1298859,1.7,1.829052
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.07018783,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07018783,0,0,1.452632,1.38,1.665414,3.054816,1.450188,0,1.450188,5.79583,96.59698,0.1007228,0,0.05615027,1.7,3.125004
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07899899,1.172989,1.172989,0,0,0,1.172989,6.734842,0,0,0,0.07899899,1.234726,1.172989,0,0,0.2152262,4.359985,0,1.155727,-1.155727,4.577588,76.29297,0.1007228,1.290288,0.06319919,0,4.438984
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.2371265,0.2371265,0,-1,0,0.2371265,0,0,0.00000000000000002775558,0,0,0.2496069,0.2371265,0,0,1.499367,3.204258,0,0.2496069,-0.2496069,4.314479,71.90784,0.1007228,0.2608392,0,0,3.204258
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,0.5974681,0.5974681,0,-1,0,0.5974681,0,0,0,0,0,0.6289139,0.5974681,0,0,1.776708,2.954652,0,0.6289139,-0.6289139,3.651545,60.85897,0.1007228,0.657215,0,0,2.954652
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,1.582632,1.38,0,-1,0,1.38,0,0,0.2026323,0.3608955,0,1.452632,1.38,0,0,2.475501,2.325738,0,1.452632,-1.452632,2.120337,35.33888,0.1007228,1.740896,0,0,2.325738
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.243138,0.243138,0,-1,0,0.243138,0,0,0.00000000000000002775558,0,0,0.2559347,0.243138,0,0,4.089536,0.8731062,0,0.2559347,-0.2559347,1.850558,30.84258,0.1007228,0.2674518,0,0,0.8731062
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.1255281,0.1255281,0,-1,0,0.1255281,0,0,0.00000000000000002775558,0,0,0.1321348,0.1255281,0,0,4.373909,0.6171715,0,0.1321348,-0.1321348,1.711276,28.52121,0.1007228,0.1380809,0,0,0.6171715
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.00701632,0.00701632,0,-1,0,0.00701632,0,0,0.0000000000000000008673617,0,0,0.0073856,0.00701632,0,0,4.520725,0.4850366,0,0.0073856,-0.0073856,1.703491,28.39146,0.1007228,0.007717952,0,0,0.4850366
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.2032367,0.2032367,0,-1,0,0.2032367,0,0,0.00000000000000002775558,0,0,0.2139334,0.2032367,0,0,4.528931,0.477651,0,0.2139334,-0.2139334,1.477985,24.63304,0.1007228,0.2235604,0,0,0.477651
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.2414623,0.2414623,0,-1,0,0.2414623,0,0,0.00000000000000005551115,0.01507674,0,0.2541708,0.2414623,0,0,4.766635,0.2637176,0,0.2541708,-0.2541708,1.210066,20.16772,0.1007228,0.2656085,0,0,0.2637176
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.002218643,0.002218643,0,-1,0,0.002218643,0,0,0,0,0,0.002335413,0.002218643,0,0,5.049047,0.009546831,0,0.002335413,-0.002335413,1.207604,20.12669,0.1007228,0.002440507,0,0,0.009546831
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.03711111,0.006850847,0,-1,0,0.006850847,0,0,0.03026027,0.03397138,0,0.007211418,0.006850847,0,0,5.051641,0.007211418,0,0.007211418,-0.007211418,1.200002,20,0.1007228,0.04082223,0,0,0.007211418
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.06900927,0.06900927,1.521641,0,0.4715079,0.06900927,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1009716,0.07591019,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01777422,0.1397443,0.1397443,1.592376,0,0.4908186,0.1397443,12.7191,0.0000000000000002220446,0,0,0.01777422,0,0,1.452632,1.38,3.679654,1.242,1.397774,0,1.397774,3.83523,63.92038,0.1012448,0.1537187,0.01421937,1.7,1.259774
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2195765,1.179111,1.179111,1.7,0,0.5202,1.179111,18.62221,0,0,0,0.2195765,0,0,0.520889,0.4948446,2.28188,2.499997,0.7144211,0,0.7144211,4.51299,75.21635,0.1014357,1.297022,0.1756612,1.7,2.719573
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.7149945,0.3216997,0.3216997,1.219031,0,0.3888954,0.3216997,222.2553,0,0,0,0.7149945,0,0,0.8973311,0.8524645,1.567459,3.142976,1.567459,0,1.567459,6.000012,100,0.1015404,0.3538696,0.5719956,1.7,3.85797
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.7408758,0.4425797,0.4425797,0,-1,0,0.4425797,167.3994,0.2750024,0,0,0.7408758,0.4658734,0.4425797,0,0,0,4.553689,0,0,0,6.000012,100,0.1015404,0.4868377,0.5927007,0,5.294565
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.5240575,0.4223474,0.4223474,0,0,0,0.4223474,124.0821,0.07948134,0,0,0.5240575,0.4445762,0.4223474,0,0,0,4.553689,0,0,0,6.000012,100,0.1015404,0.4645821,0.419246,0,5.077746
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.7395884,1.557655,1.557655,0.425,0,0.172125,1.557655,47.48089,0,0,0,0.7395884,1.192268,1.132655,0,0,0,4.553689,0,0.4526799,-0.4526799,5.522845,92.04724,0.1015404,1.71342,0.5916707,1.7,5.293277
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.7623999,0.7722768,0.7722768,0,0,0,0.7722768,98.72107,0,0,0,0.7623999,0.8129229,0.7722768,0,0,0.5029777,4.101009,0,0.05052304,-0.05052304,5.46959,91.15965,0.1015404,0.8495044,0.6099198,0,4.863409
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,1.049037,0.7954791,0.7954791,0,0,0,0.7954791,131.8748,0,0,0,1.049037,0.8373464,0.7954791,0,0,0.5591143,4.050486,0.21169,0,0.21169,5.670416,94.50675,0.1015129,0.875027,0.8392292,0,5.099523
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.9453269,0.5824404,0.5824404,0,-1,0,0.5824404,162.3045,0,0,0,0.9453269,0.6130952,0.5824404,0,0,0.3474243,4.241007,0.3322317,0,0.3322317,5.985599,99.75978,0.1014698,0.6406844,0.7562615,0,5.186334
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.799756,0.4288735,0.4288735,0,0,0,0.4288735,186.4783,0.3331176,0,0,0.799756,0.4514458,0.4288735,0,0,0.0151926,4.540016,0.0151926,0,0.0151926,6.000012,100,0.1014678,0.4717608,0.6398048,0,5.339772
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5577951,0.7145514,0.7145514,0,0,0,0.7145514,78.06227,0,0,0,0.5577951,0.7521594,0.7145514,0,0,0,4.553689,0,0.1943644,-0.1943644,5.795134,96.58537,0.1014678,0.7860066,0.4462361,0,5.111484
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.342733,0,0,0,0,0,0,0,0.1267726,0,0,0.342733,0,0,0,0,0.2159604,4.359324,0.2159604,0,0.2159604,6.000012,100,0.1014398,0,0.2741864,0,4.702057
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.07301369,1.623222,1.623222,0.425,0,0.172125,1.623222,4.498072,0,0,0,0.07301369,1.261286,1.198222,0,0,0,4.553689,0,1.188273,-1.188273,4.747463,79.12422,0.1014398,1.785544,0.05841095,1.7,4.626703
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,0.5521766,0.5521766,0,-1,0,0.5521766,0,0,0.0000000000000001110223,0,0,0.5812385,0.5521766,0,0,1.320303,3.365416,0,0.5812385,-0.5812385,4.134783,68.91292,0.1014398,0.6073943,0,0,3.365416
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,0.5297855,0.5297855,0,-1,0,0.5297855,0,0,0.0000000000000001110223,0,0,0.5576689,0.5297855,0,0,1.966124,2.784178,0,0.5576689,-0.5576689,3.546949,59.1157,0.1014398,0.582764,0,0,2.784178
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,0.6560394,0.6560394,0,-1,0,0.6560394,0,0,0.0000000000000001110223,0,0,0.6905678,0.6560394,0,0,2.585756,2.226509,0,0.6905678,-0.6905678,2.819026,46.98368,0.1014398,0.7216433,0,0,2.226509
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.1609428,0.1609428,0,-1,0,0.1609428,0,0,0,0,0,0.1694135,0.1609428,0,0,3.353053,1.535941,0,0.1694135,-0.1694135,2.640449,44.0074,0.1014398,0.1770371,0,0,1.535941
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.07282286,0.07282286,0,-1,0,0.07282286,0,0,0.00000000000000001387779,0,0,0.07665565,0.07282286,0,0,3.54129,1.366528,0,0.07665565,-0.07665565,2.559647,42.66069,0.1014398,0.08010515,0,0,1.366528
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.1570375,0.1570375,0,-1,0,0.1570375,0,0,0,0,0,0.1653026,0.1570375,0,0,3.626463,1.289872,0,0.1653026,-0.1653026,2.385403,39.75663,0.1014398,0.1727412,0,0,1.289872
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.1545165,0.1545165,0,-1,0,0.1545165,0,0,0.00000000000000002775558,0,0,0.162649,0.1545165,0,0,3.810133,1.124569,0,0.162649,-0.162649,2.213955,36.89919,0.1014398,0.1699682,0,0,1.124569
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.1165976,0.1165976,0,-1,0,0.1165976,0,0,0.00000000000000001387779,0,0,0.1227344,0.1165976,0,0,3.990854,0.9619204,0,0.1227344,-0.1227344,2.084582,34.74297,0.1014398,0.1282574,0,0,0.9619204
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.1597833,0.1597833,0,-1,0,0.1597833,0,0,0.00000000000000002775558,0,0,0.1681929,0.1597833,0,0,4.127225,0.839186,0,0.1681929,-0.1681929,1.907291,31.78812,0.1014398,0.1757616,0,0,0.839186
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.2063498,0.2063498,0,-1,0,0.2063498,0,0,0,0,0,0.2172103,0.2063498,0,0,4.314106,0.6709931,0,0.2172103,-0.2172103,1.678331,27.97214,0.1014398,0.2269847,0,0,0.6709931
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.04054985,0.04054985,0,0,0,0.04054985,0,0,0.000000000000000006938894,0,0,0.04268405,0.04054985,0,0,4.555451,0.4537828,0,0.04268405,-0.04268405,1.633339,27.22226,0.1014398,0.04460483,0,0,0.4537828
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03305149,0.1342119,0.1342119,0,0,0,0.1342119,24.62636,0,0.00000000000000002775558,0,0.03305149,0.1412756,0.1342119,0,0,4.602878,0.4110988,0,0.1082241,-0.1082241,1.51926,25.32095,0.1014398,0.147633,0.02644119,0,0.4441503
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3517724,0.3722598,0.3722598,1.7,0,0.5202,0.3722598,94.49648,0,0,0,0.3517724,0,0,1.32774,1.261353,4.723127,0.3028746,1.613126,0,1.613126,3.049606,50.82666,0.1017243,0.4094858,0.2814179,1.7,0.6546471
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.8103835,0.3179759,0.3179759,1.7,0,0.5202,0.3179759,254.8569,0,0,0,0.8103835,0,0,1.382024,1.312923,3.110001,1.754688,2.123307,0,2.123307,5.063951,84.39902,0.1019415,0.3497735,0.6483068,1.7,2.565071
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.176939,1.174241,1.174241,0,-1,0,1.174241,100.2297,0,0.0000000000000002220446,0,1.176939,1.236043,1.174241,0,0,0.986695,3.665663,0,0.05910481,-0.05910481,5.001649,83.36065,0.1019415,1.291665,0.9415509,0,4.842602
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.981109,0.8162803,0.8162803,0,0,0,0.8162803,120.1927,0,0,0,0.981109,0.8592424,0.8162803,0,0,1.052367,3.606559,0.1218666,0,0.1218666,5.117262,85.28753,0.1019257,0.8979083,0.7848873,0,4.587667
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.518269,0.4052573,0.4052573,0,0,0,0.4052573,374.6433,0.1611824,0,0,1.518269,0.4265866,0.4052573,0,0,0.9305003,3.716239,0.9305003,0,0.9305003,6.000012,100,0.1018052,0.445783,1.214615,0,5.234508
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.241805,0.6868957,0.6868957,0,0,0,0.6868957,180.785,0.5187566,0,0,1.241805,0.7230481,0.6868957,0,0,0,4.553689,0,0,0,6.000012,100,0.1018052,0.7555853,0.9934437,0,5.795494
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.600569,0.5297548,0.5297548,0,0,0,0.5297548,302.134,1.042932,0,0,1.600569,0.5576366,0.5297548,0,0,0,4.553689,0,0,0,6.000012,100,0.1018052,0.5827302,1.280455,0,6.154258
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.312479,0.07980829,0.07980829,0,-1,0,0.07980829,1644.54,1.22847,0,0,1.312479,0.08400873,0.07980829,0,0,0,4.553689,0,0,0,6.000012,100,0.1018052,0.08778912,1.049983,0,5.866168
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.187961,0.5715453,0.5715453,0,0,0,0.5715453,207.8506,0.5863339,0,0,1.187961,0.6016266,0.5715453,0,0,0,4.553689,0,0,0,6.000012,100,0.1018052,0.6286998,0.9503684,0,5.74165
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.8049281,1.490868,1.490868,0.425,0,0.172125,1.490868,53.99057,0,0,0,0.8049281,1.121966,1.065868,0,0,0,4.553689,0,0.3170383,-0.3170383,5.665824,94.43021,0.1018052,1.639955,0.6439425,1.7,5.358617
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.4376542,0.7119164,0.7119164,0,0,0,0.7119164,61.47551,0,0.0000000000000001110223,0,0.4376542,0.7493857,0.7119164,0,0,0.3522648,4.23665,0,0.3117315,-0.3117315,5.337231,88.95367,0.1018052,0.7831081,0.3501234,0,4.674305
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.07147364,0.6918323,0.6918323,0,0,0,0.6918323,10.33106,0,0,0,0.07147364,0.7282445,0.6918323,0,0,0.6986331,3.924919,0,0.6567709,-0.6567709,4.644933,77.4154,0.1018052,0.7610155,0.05717891,0,3.996393
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,0.4129446,0.4129446,0,-1,0,0.4129446,0,0,0.00000000000000005551115,0,0,0.4346786,0.4129446,0,0,1.428379,3.268148,0,0.4346786,-0.4346786,4.186742,69.77888,0.1018052,0.4542391,0,0,3.268148
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,1.104845,1.104845,0,-1,0,1.104845,0,0,0,0,0,1.162995,1.104845,0,0,1.911355,2.83347,0,1.162995,-1.162995,2.960838,49.3472,0.1018052,1.215329,0,0,2.83347
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.3459944,0.3459944,0,-1,0,0.3459944,0,0,0.00000000000000005551115,0,0,0.3642046,0.3459944,0,0,3.203571,1.670475,0,0.3642046,-0.3642046,2.576932,42.94879,0.1018052,0.3805939,0,0,1.670475
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.608243,1.306271,0,0,0,2.576932,42.94879,0.1018052,0,0,0,1.306271
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.1039897,0.1039897,0,-1,0,0.1039897,0,0,0.00000000000000001387779,0,0,0.1094628,0.1039897,0,0,3.608243,1.306271,0,0.1094628,-0.1094628,2.461549,41.02573,0.1018052,0.1143887,0,0,1.306271
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.729868,1.196808,0,0,0,2.461549,41.02573,0.1018052,0,0,0,1.196808
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.1245644,0.1245644,0,-1,0,0.1245644,0,0,0,0,0,0.1311205,0.1245644,0,0,3.729868,1.196808,0,0.1311205,-0.1311205,2.323335,38.72218,0.1018052,0.1370209,0,0,1.196808
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.1659672,0.1659672,0,-1,0,0.1659672,0,0,0.00000000000000002775558,0,0,0.1747023,0.1659672,0,0,3.875557,1.065687,0,0.1747023,-0.1747023,2.139183,35.65298,0.1018052,0.1825639,0,0,1.065687
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.1403478,0.1403478,0,-1,0,0.1403478,0,0,0.00000000000000002775558,0,0,0.1477345,0.1403478,0,0,4.069671,0.890985,0,0.1477345,-0.1477345,1.983457,33.05755,0.1018052,0.1543826,0,0,0.890985
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.1284785,0.1284785,0,-1,0,0.1284785,0,0,0,0,0,0.1352405,0.1284785,0,0,4.23382,0.7432504,0,0.1352405,-0.1352405,1.840901,30.68162,0.1018052,0.1413263,0,0,0.7432504
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.06748451,0.06748451,0,0,0,0.06748451,0,0,0,0,0,0.07103633,0.06748451,0,0,4.384088,0.6080099,0,0.07103633,-0.07103633,1.766022,29.43365,0.1018052,0.07423297,0,0,0.6080099
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0309883,0.1049079,0.1049079,0,0,0,0.1049079,29.53856,0,0,0,0.0309883,0.1104294,0.1049079,0,0,4.463017,0.5369736,0,0.0794411,-0.0794411,1.682284,28.03801,0.1018052,0.1153987,0.02479064,0,0.5679619
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1540309,0,0,0,0,0,0,0,0,0,0,0.1540309,0,0,0,0,4.551285,0.4575325,0.1540309,0,0.1540309,1.828411,30.47345,0.1017853,0,0.1232247,0,0.6115634
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4948384,0.8062797,0.8062797,1.7,0,0.5202,0.8062797,61.37304,0,0,0,0.4948384,0,0,0.8937203,0.8490342,4.397254,0.5961603,1.343873,0,1.343873,3.10332,51.7219,0.1021022,0.8869077,0.3958707,1.7,1.090999
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.5161175,0.5489166,0.5489166,0,-1,0,0.5489166,94.02476,0,0,0,0.5161175,0.5778069,0.5489166,0,0,3.053381,1.805646,0,0.06168944,-0.06168944,3.038294,50.63813,0.1021022,0.6038082,0.412894,0,2.321763
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7846754,0.5522705,0.5522705,0,0,0,0.5522705,142.0817,0,0,0,0.7846754,0.5813373,0.5522705,0,0,3.121925,1.743956,0.203338,0,0.203338,3.231197,53.85318,0.1020759,0.6074975,0.6277403,0,2.528631
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.5359836,0.7208014,0.7208014,0,0,0,0.7208014,74.3594,0,0,0,0.5359836,0.7587383,0.7208014,0,0,2.918587,1.92696,0,0.2227547,-0.2227547,2.996393,49.93978,0.1020759,0.7928815,0.4287868,0,2.462944
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5871529,0.4758584,0.4758584,0,0,0,0.4758584,123.3881,0,0,0,0.5871529,0.5009036,0.4758584,0,0,3.166092,1.704206,0.08624927,0,0.08624927,3.078216,51.3035,0.1020647,0.5234443,0.4697223,0,2.291358
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2936819,0,0,0,0,0,0,0,0,0,0,0.2936819,0,0,0,0,3.079843,1.78183,0.2936819,0,0.2936819,3.356827,55.94701,0.1020267,0,0.2349455,0,2.075512
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.09174715,0,0,0,-1,0,0,0,0,0,0,0.09174715,0,0,0,0,2.786161,2.046144,0.09174715,0,0.09174715,3.443866,57.39766,0.1020149,0,0.07339772,0,2.137891
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.3119398,0.7204371,0.7204371,0,0,0,0.7204371,43.29868,0,0.0000000000000001110223,0,0.3119398,0.7583548,0.7204371,0,0,2.694414,2.128716,0,0.4464151,-0.4464151,2.973304,49.55496,0.1020149,0.7924808,0.2495518,0,2.440656
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1410761,1.151307,1.151307,0,0,0,1.151307,12.25355,0,0,0,0.1410761,1.211903,1.151307,0,0,3.190431,1.682301,0,1.070827,-1.070827,1.844553,30.74249,0.1020149,1.266438,0.1128608,0,1.823377
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0499222,0.5359271,0.5359271,0,0,0,0.5359271,9.31511,0,0,0,0.0499222,0.5641338,0.5359271,0,0,4.380238,0.6114746,0,0.5142116,-0.5142116,1.302527,21.70873,0.1020149,0.5895199,0.03993776,0,0.6613967
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06921753,0,0,0,0,0,0,0,0,0,0,0.06921753,0,0,0,0,4.951584,0.09726295,0.06921753,0,0.06921753,1.368192,22.80316,0.1020059,0,0.05537402,0,0.1664805
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,1.152289,0.1515808,0,-1,0,0.1515808,0,0,1.000708,1.115937,0,0.1595587,0.1515808,0,0,4.882367,0.1595587,0,0.1595587,-0.1595587,1.200002,20,0.1020059,1.267518,0,0,0.1595587
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,0.9385688,0,0,-1,0,0,0,0,0.9385688,1.032426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1020059,1.032426,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,0.5484616,0,0,-1,0,0,0,0,0.5484616,0.6033077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1020059,0.6033077,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.1011586,0,0,-1,0,0,0,0,0.1011586,0.1112745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1020059,0.1112745,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.04151701,0,0,-1,0,0,0,0,0.04151701,0.04566871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1020059,0.04566871,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1020059,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.07959063,0,0,-1,0,0,0,0,0.07959063,0.0875497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1020059,0.0875497,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.1059682,0,0,-1,0,0,0,0,0.1059682,0.1165651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1020059,0.1165651,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.05969323,0,0,-1,0,0,0,0,0.05969323,0.06566256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1020059,0.06566256,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.02530617,0,0,-1,0,0,0,0,0.02530617,0.02783678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1020059,0.02783678,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.1358341,0.1358341,1.588466,0,0.4897511,0.1358341,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1022741,0.1494175,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02173074,0.1057612,0.1057612,1.558393,0,0.4815412,0.1057612,20.54698,0.0000000000000002220446,0,0,0.02173074,0,0,1.452632,1.38,3.679654,1.242,1.401731,0,1.401731,3.838984,63.98294,0.1025271,0.1163373,0.01738459,1.7,1.263731
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2860729,0.871856,0.871856,1.7,0,0.5202,0.871856,32.81194,0,0,0,0.2860729,0,0,0.828144,0.7867368,2.277924,2.503558,1.07281,0,1.07281,4.85674,80.94551,0.1028089,0.9590416,0.2288583,1.7,2.789631
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4799258,0.9395765,0.9395765,0,0,0,0.9395765,51.07895,0,0,0,0.4799258,0.9890279,0.9395765,0,0,1.205114,3.469086,0,0.5091021,-0.5091021,4.3201,72.00152,0.1028089,1.033534,0.3839406,0,3.949012
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.6216337,0.6763949,0.6763949,0,-1,0,0.6763949,91.90396,0,0,0,0.6216337,0.7119946,0.6763949,0,0,1.770783,2.959984,0,0.09036092,-0.09036092,4.224851,70.41404,0.1028089,0.7440344,0.497307,0,3.581618
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.7166961,0.3572555,0.3572555,0,0,0,0.3572555,200.6117,0,0,0,0.7166961,0.3760584,0.3572555,0,0,1.871184,2.869623,0.3406377,0,0.3406377,4.548008,75.79999,0.1027648,0.392981,0.5733569,0,3.586319
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.609095,0.1774172,0.1774172,0,0,0,0.1774172,343.3122,0,0,0,0.609095,0.186755,0.1774172,0,0,1.530546,3.176197,0.42234,0,0.42234,4.948675,82.47775,0.1027102,0.195159,0.487276,0,3.785292
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.9468635,0.1656805,0.1656805,0,0,0,0.1656805,571.4998,0,0,0,0.9468635,0.1744005,0.1656805,0,0,1.108206,3.556303,0.772463,0,0.772463,5.681498,94.69144,0.1026104,0.1822485,0.7574908,0,4.503167
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.8974946,0.2478037,0.2478037,0,0,0,0.2478037,362.1796,0.3009054,0,0,0.8974946,0.260846,0.2478037,0,0,0.3357432,4.25152,0.3357432,0,0.3357432,6.000012,100,0.1025671,0.2725841,0.7179957,0,5.149014
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.196268,0.597298,0.597298,0,-1,0,0.597298,200.28,0.5675335,0,0,1.196268,0.6287348,0.597298,0,0,0,4.553689,0,0,0,6.000012,100,0.1025671,0.6570278,0.9570146,0,5.749957
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.6312187,0.04002695,0.04002695,0,0,0,0.04002695,1576.984,0.589085,0,0,0.6312187,0.04213363,0.04002695,0,0,0,4.553689,0,0,0,6.000012,100,0.1025671,0.04402965,0.504975,0,5.184907
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.7010176,0.4503114,0.4503114,0,0,0,0.4503114,155.674,0.2270056,0,0,0.7010176,0.474012,0.4503114,0,0,0,4.553689,0,0,0,6.000012,100,0.1025671,0.4953425,0.5608141,0,5.254706
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3751259,1.241904,1.241904,0,0,0,1.241904,30.2057,0,0.0000000000000002220446,0,0.3751259,1.307268,1.241904,0,0,0,4.553689,0,0.9321418,-0.9321418,5.017448,83.62397,0.1025671,1.366095,0.3001007,0,4.928815
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04828646,0.8493614,0.8493614,0,0,0,0.8493614,5.68503,0,0,0,0.04828646,0.8940647,0.8493614,0,0,1.035713,3.621547,0,0.8457782,-0.8457782,4.12592,68.76519,0.1025671,0.9342976,0.03862916,0,3.669834
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,0.9383606,0.9383606,0,-1,0,0.9383606,0,0,0.0000000000000001110223,0,0,0.9877481,0.9383606,0,0,1.975467,2.775769,0,0.9877481,-0.9877481,3.084742,51.41226,0.1025671,1.032197,0,0,2.775769
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,0.739352,0.739352,0,-1,0,0.739352,0,0,0,0,0,0.7782652,0.739352,0,0,3.072964,1.788021,0,0.7782652,-0.7782652,2.264378,37.73956,0.1025671,0.8132871,0,0,1.788021
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.2210302,0.2210302,0,-1,0,0.2210302,0,0,0.00000000000000002775558,0,0,0.2326633,0.2210302,0,0,3.937704,1.009756,0,0.2326633,-0.2326633,2.01913,33.65209,0.1025671,0.2431332,0,0,1.009756
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.196218,0.7770923,0,0,0,2.01913,33.65209,0.1025671,0,0,0,0.7770923
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.007821736,0.007821736,0,-1,0,0.007821736,0,0,0.000000000000000001734723,0,0,0.008233406,0.007821736,0,0,4.196218,0.7770923,0,0.008233406,-0.008233406,2.010451,33.50745,0.1025671,0.008603909,0,0,0.7770923
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.2343845,0.2343845,0,-1,0,0.2343845,0,0,0,0,0,0.2467205,0.2343845,0,0,4.205367,0.7688589,0,0.2467205,-0.2467205,1.750385,29.17302,0.1025671,0.2578229,0,0,0.7688589
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.01272556,0.01272556,0,-1,0,0.01272556,0,0,0.000000000000000001734723,0,0,0.01339532,0.01272556,0,0,4.479501,0.5221384,0,0.01339532,-0.01339532,1.736265,28.93769,0.1025671,0.01399811,0,0,0.5221384
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.494384,0.5087431,0,0,0,1.736265,28.93769,0.1025671,0,0,0,0.5087431
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.1622113,0.1622113,0,-1,0,0.1622113,0,0,0,0,0,0.1707487,0.1622113,0,0,4.494384,0.5087431,0,0.1707487,-0.1707487,1.55628,25.93794,0.1025671,0.1784324,0,0,0.5087431
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.008128867,0.008128867,0,-1,0,0.008128867,0,0,0.000000000000000001734723,0,0,0.008556702,0.008128867,0,0,4.684105,0.3379944,0,0.008556702,-0.008556702,1.54726,25.78762,0.1025671,0.008941754,0,0,0.3379944
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.1170605,0.1170605,0,0,0,0.1170605,0,0,0.00000000000000001387779,0,0,0.1232215,0.1170605,0,0,4.693613,0.3294377,0,0.1232215,-0.1232215,1.417373,23.62284,0.1025671,0.1287665,0,0,0.3294377
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02044555,0,0,0,0,0,0,0,0,0,0,0.02044555,0,0,0,0,4.830525,0.2062161,0.02044555,0,0.02044555,1.43677,23.94611,0.1025644,0,0.01635644,0,0.2266617
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.3036972,0.08130445,0.08130445,0,0,0,0.08130445,373.5309,0,0,0,0.3036972,0.08558363,0.08130445,0,0,4.81008,0.2246171,0.2181136,0,0.2181136,1.64369,27.39478,0.1025363,0.08943489,0.2429578,0,0.5283144
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7652088,0.1485194,0.1485194,0,0,0,0.1485194,515.2247,0,0,0,0.7652088,0.1563362,0.1485194,0,0,4.591966,0.4209194,0.6088725,0,0.6088725,2.221318,37.02188,0.1024579,0.1633714,0.612167,0,1.186128
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.213339,0.3117906,0.3117906,0,-1,0,0.3117906,389.152,0,0,0,1.213339,0.3282006,0.3117906,0,0,3.983094,0.9689046,0.8851389,0,0.8851389,3.061034,51.01713,0.1023441,0.3429697,0.9706716,0,2.182244
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.464698,0.1909975,0.1909975,0,0,0,0.1909975,766.8679,0,0,0,1.464698,0.20105,0.1909975,0,0,3.097955,1.76553,1.263649,0,1.263649,4.259836,70.99713,0.1021821,0.2100972,1.171759,0,3.230228
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.76993,0.9573861,0.9573861,0,0,0,0.9573861,184.871,0,0,0,1.76993,1.007775,0.9573861,0,0,1.834306,2.902813,0.7621549,0,0.7621549,4.98288,83.04783,0.1020847,1.053125,1.415944,0,4.672743
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.754186,0.2502452,0.2502452,0,0,0,0.2502452,700.9871,0.4186188,0,0,1.754186,0.263416,0.2502452,0,0,1.072151,3.588753,1.072151,0,1.072151,6.000012,100,0.1019479,0.2752697,1.403349,0,5.342939
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.764617,0.006019562,0.006019562,0,0,0,0.006019562,29314.71,1.758281,0,0,1.764617,0.006336381,0.006019562,0,0,0,4.553689,0,0,0,6.000012,100,0.1019479,0.006621518,1.411694,0,6.318306
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.708416,0.5798384,0.5798384,0,-1,0,0.5798384,294.6365,1.09806,0,0,1.708416,0.6103562,0.5798384,0,0,0,4.553689,0,0,0,6.000012,100,0.1019479,0.6378223,1.366733,0,6.262105
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.301438,0.2765756,0.2765756,0,0,0,0.2765756,470.5542,1.010306,0,0,1.301438,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.1019479,0.3042332,1.041151,0,5.855127
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.8119525,0,0,0,0,0,0,0,0.8119525,0,0,0.8119525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1019479,0,0.6495619,0,5.365642
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.4206521,0.5180321,0.5180321,0,0,0,0.5180321,81.20192,0,0,0,0.4206521,0.545297,0.5180321,0,0,0,4.553689,0,0.1246449,-0.1246449,5.868625,97.81022,0.1019479,0.5698354,0.3365217,0,4.974341
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07744773,0,0,0,0,0,0,0,0,0,0,0.07744773,0,0,0,0,0.1384944,4.429044,0.07744773,0,0.07744773,5.942098,99.03477,0.101938,0,0.06195818,0,4.506492
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.06104664,4.498747,0,0,0,5.942098,99.03477,0.101938,0,0,0,4.498747
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,0.7147088,0.7147088,0,-1,0,0.7147088,0,0,0.0000000000000001110223,0,0,0.7523251,0.7147088,0,0,0.06104664,4.498747,0,0.7523251,-0.7523251,5.149078,85.81779,0.101938,0.7861797,0,0,4.498747
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,0.0000000000000001110223,0,0,0.9729771,0.9243282,0,0,0.8969634,3.746422,0,0.9729771,-0.9729771,4.12347,68.72437,0.101938,1.016761,0,0,3.746422
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,1.978049,2.773445,0,0.2587377,-0.2587377,3.850736,64.17881,0.101938,0.2703809,0,0,2.773445
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,0.00000000000000001387779,0,0,0.08480995,0.08056945,0,0,2.265535,2.514707,0,0.08480995,-0.08480995,3.761339,62.68885,0.101938,0.0886264,0,0,2.514707
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,0.00000000000000002775558,0,0,0.1472811,0.1399171,0,0,2.359769,2.429897,0,0.1472811,-0.1472811,3.606091,60.10139,0.101938,0.1539088,0,0,2.429897
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.523414,2.282616,0,0.2569383,-0.2569383,3.335254,55.58746,0.101938,0.2685005,0,0,2.282616
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.808901,2.025678,0,0.1463202,-0.1463202,3.181019,53.01688,0.101938,0.1529046,0,0,2.025678
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,0.00000000000000005551115,0,0,0.3102514,0.2947389,0,0,2.971479,1.879357,0,0.3102514,-0.3102514,2.853985,47.56633,0.101938,0.3242128,0,0,1.879357
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.316203,1.569106,0,0,0,2.853985,47.56633,0.101938,0,0,0,1.569106
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.316203,1.569106,0,0.03944186,-0.03944186,2.81241,46.87341,0.101938,0.04121675,0,0,1.569106
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01357936,0.2463923,0.2463923,0,0,0,0.2463923,5.511277,0,0.00000000000000002775558,0,0.01357936,0.2593603,0.2463923,0,0,3.360028,1.529664,0,0.2457809,-0.2457809,2.553334,42.55548,0.101938,0.2710315,0.01086349,0,1.543244
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2472446,1.811568,1.811568,0.4315685,0,0.1739182,1.811568,13.6481,0.0000000000000002220446,0,0,0.2472446,1.452632,1.38,0,0,3.633117,1.283883,0,1.205387,-1.205387,1.282745,21.37904,0.101938,1.992725,0.1977957,1.7,1.531128
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4909842,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,136.8154,0,0,0,0.4909842,0,0,1.341134,1.274077,4.972436,0.07849628,1.765061,0,1.765061,2.957229,49.28705,0.1021959,0.3947529,0.3927874,1.7,0.5694805
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.6412938,0.3358685,0.3358685,0,-1,0,0.3358685,190.936,0,0,0,0.6412938,0.3535458,0.3358685,0,0,3.207375,1.667051,0.287748,0,0.287748,3.230211,53.83674,0.1021593,0.3694553,0.5130351,0,2.308345
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,1.09238,0.3708101,0.3708101,0,0,0,0.3708101,294.5928,0,0,0,1.09238,0.3903264,0.3708101,0,0,2.919627,1.926025,0.7020535,0,0.7020535,3.896237,64.93716,0.1020699,0.4078911,0.8739039,0,3.018405
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.8212568,0.7551579,0.7551579,0,0,0,0.7551579,108.753,0,0,0,0.8212568,0.794903,0.7551579,0,0,2.217573,2.557873,0.02635369,0,0.02635369,3.921238,65.35384,0.1020666,0.8306737,0.6570054,0,3.37913
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.50007,0,0,0,0,0,0,0,0,0,0,1.50007,0,0,0,0,2.19122,2.581591,1.50007,0,1.50007,5.34433,89.07198,0.1018763,0,1.200056,0,4.081661
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.185036,0.4422897,0.4422897,0,0,0,0.4422897,267.932,0.02831796,0,0,1.185036,0.465568,0.4422897,0,0,0.6911497,3.931654,0.6911497,0,0.6911497,6.000012,100,0.1017889,0.4865186,0.9480286,0,5.11669
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,1.046077,0.3312868,0.3312868,0,-1,0,0.3312868,315.7619,0.6973544,0,0,1.046077,0.3487229,0.3312868,0,0,0,4.553689,0,0,0,6.000012,100,0.1017889,0.3644154,0.8368619,0,5.599766
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.7854082,0.2245808,0.2245808,0,0,0,0.2245808,349.7218,0.5490073,0,0,0.7854082,0.2364009,0.2245808,0,0,0,4.553689,0,0,0,6.000012,100,0.1017889,0.2470389,0.6283265,0,5.339097
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5972633,0.7961234,0.7961234,0,0,0,0.7961234,75.02145,0,0,0,0.5972633,0.8380246,0.7961234,0,0,0,4.553689,0,0.2407614,-0.2407614,5.746227,95.77026,0.1017889,0.8757358,0.4778106,0,5.150952
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3879595,0,0,0,0,0,0,0,0.1204469,0,0,0.3879595,0,0,0,0,0.2675126,4.312928,0.2675126,0,0.2675126,6.000012,100,0.1017551,0,0.3103676,0,4.700887
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.08073191,0.4769602,0.4769602,0,0,0,0.4769602,16.92634,0,0.0000000000000001110223,0,0.08073191,0.5020634,0.4769602,0,0,0,4.553689,0,0.4213315,-0.4213315,5.55589,92.59798,0.1017551,0.5246562,0.06458552,0,4.634421
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,0.8800828,0.8800828,0,-1,0,0.8800828,0,0,0.0000000000000001110223,0,0,0.9264029,0.8800828,0,0,0.4681461,4.132358,0,0.9264029,-0.9264029,4.579375,76.32277,0.1017551,0.9680911,0,0,4.132358
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.497483,3.205955,0,0,0,4.579375,76.32277,0.1017551,0,0,0,3.205955
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,1.092119,1.092119,0,-1,0,1.092119,0,0,0,0,0,1.149599,1.092119,0,0,1.497483,3.205955,0,1.149599,-1.149599,3.367592,56.12642,0.1017551,1.201331,0,0,3.205955
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.774815,2.056356,0,0,0,3.367592,56.12642,0.1017551,0,0,0,2.056356
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.774815,2.056356,0,0,0,3.367592,56.12642,0.1017551,0,0,0,2.056356
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.2149994,0.2149994,0,-1,0,0.2149994,0,0,0,0,0,0.2263152,0.2149994,0,0,2.774815,2.056356,0,0.2263152,-0.2263152,3.129035,52.15047,0.1017551,0.2364994,0,0,2.056356
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.026276,1.83004,0,0,0,3.129035,52.15047,0.1017551,0,0,0,1.83004
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.026276,1.83004,0,0,0,3.129035,52.15047,0.1017551,0,0,0,1.83004
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.0795956,0.0795956,0,-1,0,0.0795956,0,0,0.00000000000000001387779,0,0,0.08378484,0.0795956,0,0,3.026276,1.83004,0,0.08378484,-0.08378484,3.040717,50.67852,0.1017551,0.08755516,0,0,1.83004
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.1107797,0.1107797,0,-1,0,0.1107797,0,0,0,0,0,0.1166102,0.1107797,0,0,3.11937,1.746256,0,0.1166102,-0.1166102,2.917799,48.62989,0.1017551,0.1218576,0,0,1.746256
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.07593115,0.07593115,0,0,0,0.07593115,0,0,0.00000000000000001387779,0,0,0.07992753,0.07593115,0,0,3.248937,1.629645,0,0.07992753,-0.07992753,2.833549,47.22572,0.1017551,0.08352426,0,0,1.629645
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01893971,0.107549,0.107549,0,0,0,0.107549,17.6103,0,0.00000000000000001387779,0,0.01893971,0.1132095,0.107549,0,0,3.337746,1.549718,0,0.0942698,-0.0942698,2.734179,45.56956,0.1017551,0.1183039,0.01515177,0,1.568658
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2914779,0.04453925,0.04453925,0,0,0,0.04453925,654.4294,0,0,0,0.2914779,0.04688342,0.04453925,0,0,3.44249,1.455448,0.2445945,0,0.2445945,2.966222,49.43694,0.1017242,0.04899317,0.2331823,0,1.746926
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.8101115,0,0,0,0,0,0,0,0,0,0,0.8101115,0,0,0,0,3.197895,1.675583,0.8101115,0,0.8101115,3.734761,62.2459,0.101622,0,0.6480892,0,2.485695
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.318026,0.5265289,0.5265289,0,-1,0,0.5265289,250.3236,0,0,0,1.318026,0.5542409,0.5265289,0,0,2.387784,2.404684,0.7637849,0,0.7637849,4.459352,74.32237,0.1015259,0.5791818,1.054421,0,3.722709
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.496702,0.01541655,0.01541655,0,0,0,0.01541655,9708.412,0,0,0,1.496702,0.01622795,0.01541655,0,0,1.623999,3.09209,1.480474,0,1.480474,5.863853,97.73068,0.10134,0.01695821,1.197362,0,4.588792
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.57352,0,0,0,0,0,0,0,1.429996,0,0,1.57352,0,0,0,0,0.1435243,4.424517,0.1435243,0,0.1435243,6.000012,100,0.101322,0,1.258816,0,5.998037
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.659256,0.1599853,0.1599853,0,0,0,0.1599853,1037.131,1.490851,0,0,1.659256,0.1684056,0.1599853,0,0,0,4.553689,0,0,0,6.000012,100,0.101322,0.1759838,1.327405,0,6.212945
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.57631,0.8290693,0.8290693,0,0,0,0.8290693,190.13,0.7036051,0,0,1.57631,0.8727046,0.8290693,0,0,0,4.553689,0,0,0,6.000012,100,0.101322,0.9119763,1.261048,0,6.129999
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.428445,0.4999173,0.4999173,0,-1,0,0.4999173,285.7362,0.9022163,0,0,1.428445,0.5262288,0.4999173,0,0,0,4.553689,0,0,0,6.000012,100,0.101322,0.5499091,1.142756,0,5.982134
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,1.001044,0.06679367,0.06679367,0,0,0,0.06679367,1498.711,0.9307348,0,0,1.001044,0.07030912,0.06679367,0,0,0,4.553689,0,0,0,6.000012,100,0.101322,0.07347303,0.8008351,0,5.554733
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.8546788,1.233008,1.233008,0,0,0,1.233008,69.31657,0,0,0,0.8546788,1.297903,1.233008,0,0,0,4.553689,0,0.4432243,-0.4432243,5.532813,92.21336,0.101322,1.356309,0.683743,0,5.408368
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.5190094,0.6057925,0.6057925,0,0,0,0.6057925,85.67444,0,0,0,0.5190094,0.6376763,0.6057925,0,0,0.4924714,4.110465,0,0.118667,-0.118667,5.407727,90.12859,0.101322,0.6663718,0.4152075,0,4.629474
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07517027,1.092481,1.092481,0,0,0,1.092481,6.880695,0,0,0,0.07517027,1.14998,1.092481,0,0,0.6243236,3.991798,0,1.074809,-1.074809,4.274778,71.24615,0.101322,1.201729,0.06013621,0,4.066968
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,1.022598,1.022598,0,-1,0,1.022598,0,0,0.0000000000000002220446,0,0,1.076419,1.022598,0,0,1.818556,2.916988,0,1.076419,-1.076419,3.140133,52.33545,0.101322,1.124858,0,0,2.916988
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,0.5521619,0.5521619,0,-1,0,0.5521619,0,0,0,0,0,0.581223,0.5521619,0,0,3.014577,1.840569,0,0.581223,-0.581223,2.52747,42.12442,0.101322,0.6073781,0,0,1.840569
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.660381,1.259346,0,0,0,2.52747,42.12442,0.101322,0,0,0,1.259346
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.660381,1.259346,0,0,0,2.52747,42.12442,0.101322,0,0,0,1.259346
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.660381,1.259346,0,0,0,2.52747,42.12442,0.101322,0,0,0,1.259346
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.03393259,0.03393259,0,-1,0,0.03393259,0,0,0,0,0,0.03571852,0.03393259,0,0,3.660381,1.259346,0,0.03571852,-0.03571852,2.48982,41.49691,0.101322,0.03732585,0,0,1.259346
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.1143854,0.1143854,0,-1,0,0.1143854,0,0,0.00000000000000001387779,0,0,0.1204057,0.1143854,0,0,3.700068,1.223628,0,0.1204057,-0.1204057,2.362901,39.3816,0.101322,0.125824,0,0,1.223628
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.3490016,0.3490016,0,-1,0,0.3490016,0,0,0.00000000000000005551115,0,0,0.3673702,0.3490016,0,0,3.833852,1.103222,0,0.3673702,-0.3673702,1.975659,32.92758,0.101322,0.3839018,0,0,1.103222
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.1857722,0.1857722,0,-1,0,0.1857722,0,0,0.00000000000000002775558,0,0,0.1955497,0.1857722,0,0,4.242041,0.7358521,0,0.1955497,-0.1955497,1.769531,29.49213,0.101322,0.2043494,0,0,0.7358521
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.04614991,0.04614991,0,-1,0,0.04614991,0,0,0,0,0,0.04857885,0.04614991,0,0,4.459319,0.5403024,0,0.04857885,-0.04857885,1.718325,28.63869,0.101322,0.0507649,0,0,0.5403024
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.1090768,0.1090768,0,0,0,0.1090768,0,0,0.00000000000000001387779,0,0,0.1148177,0.1090768,0,0,4.513295,0.4917235,0,0.1148177,-0.1148177,1.597296,26.62155,0.101322,0.1199845,0,0,0.4917235
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01451826,0.1514774,0.1514774,0,0,0,0.1514774,9.584444,0,0,0,0.01451826,0.1594498,0.1514774,0,0,4.64087,0.3769058,0,0.1449316,-0.1449316,1.444525,24.07536,0.101322,0.1666251,0.01161461,0,0.3914241
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3797113,0.2120087,0.2120087,0,0,0,0.2120087,179.1017,0,0,0,0.3797113,0.2231671,0.2120087,0,0,4.801905,0.2319743,0.1565442,0,0.1565442,1.593036,26.55054,0.1013024,0.2332096,0.303769,0,0.6116855
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.8652831,1.100175,1.100175,1.7,0,0.5202,1.100175,78.64961,0,0,0,0.8652831,0,0,0.5998253,0.5698341,4.645361,0.372864,1.435117,0,1.435117,2.954507,49.24169,0.1016002,1.210192,0.6922265,1.7,1.238147
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,1.11962,0.7440419,0.7440419,0,-1,0,0.7440419,150.4781,0,0,0,1.11962,0.7832019,0.7440419,0,0,3.210244,1.664469,0.3364177,0,0.3364177,3.273661,54.56091,0.1015581,0.818446,0.8956957,0,2.784089
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.37249,0.2781909,0.2781909,0,0,0,0.2781909,493.3625,0,0,0,1.37249,0.2928325,0.2781909,0,0,2.873826,1.967245,1.079657,0,1.079657,4.297914,71.63175,0.101423,0.30601,1.097992,0,3.339735
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.647415,0.7121462,0.7121462,0,0,0,0.7121462,231.3311,0,0,0,1.647415,0.7496275,0.7121462,0,0,1.794169,2.938937,0.8977877,0,0.8977877,5.14963,85.827,0.101311,0.7833608,1.317932,0,4.586352
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.889724,0.6735548,0.6735548,0,0,0,0.6735548,280.5598,0.2843381,0,0,1.889724,0.7090051,0.6735548,0,0,0.8963813,3.746946,0.8963813,0,0.8963813,6.000012,100,0.1011994,0.7409103,1.51178,0,5.63667
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.58884,0.431346,0.431346,0,0,0,0.431346,368.3448,1.134792,0,0,1.58884,0.4540484,0.431346,0,0,0,4.553689,0,0,0,6.000012,100,0.1011994,0.4744806,1.271072,0,6.142529
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.533715,0,0,0,-1,0,0,0,1.533715,0,0,1.533715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1011994,0,1.226972,0,6.087404
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.288529,0.5797238,0.5797238,0,0,0,0.5797238,222.266,0.6782936,0,0,1.288529,0.6102356,0.5797238,0,0,0,4.553689,0,0,0,6.000012,100,0.1011994,0.6376961,1.030823,0,5.842218
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6814592,0,0,0,0,0,0,0,0.6814592,0,0,0.6814592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1011994,0,0.5451674,0,5.235148
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.344781,0.3240081,0.3240081,0,0,0,0.3240081,106.4112,0.003719853,0,0,0.344781,0.3410611,0.3240081,0,0,0,4.553689,0,0,0,6.000012,100,0.1011994,0.3564089,0.2758248,0,4.89847
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.08292456,0.8128498,0.8128498,0,0,0,0.8128498,10.20171,0,0,0,0.08292456,0.8556314,0.8128498,0,0,0,4.553689,0,0.7727068,-0.7727068,5.185507,86.42495,0.1011994,0.8941348,0.06633965,0,4.636613
