Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,0.371117,0.371117,0,-1,0,0.371117,0,0,0,0,0,0.3906495,0.371117,0,0,0.8585631,3.780982,0,0.3906495,-0.3906495,4.773727,79.56195,0.1011994,0.4082288,0,0,3.780982
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.292618,3.390333,0,0,0,4.773727,79.56195,0.1011994,0,0,0,3.390333
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,0.4339841,0.4339841,0,-1,0,0.4339841,0,0,0.00000000000000005551115,0,0,0.4568254,0.4339841,0,0,1.292618,3.390333,0,0.4568254,-0.4568254,4.292191,71.53636,0.1011994,0.4773825,0,0,3.390333
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.09447147,0.09447147,0,-1,0,0.09447147,0,0,0.00000000000000001387779,0,0,0.09944365,0.09447147,0,0,1.800202,2.933507,0,0.09944365,-0.09944365,4.187368,69.78932,0.1011994,0.1039186,0,0,2.933507
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.1107643,0.1107643,0,-1,0,0.1107643,0,0,0.00000000000000001387779,0,0,0.1165939,0.1107643,0,0,1.910695,2.834064,0,0.1165939,-0.1165939,4.064467,67.74098,0.1011994,0.1218407,0,0,2.834064
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.09274467,0.09274467,0,-1,0,0.09274467,0,0,0,0,0,0.09762597,0.09274467,0,0,2.040244,2.71747,0,0.09762597,-0.09762597,3.96156,66.02587,0.1011994,0.1020191,0,0,2.71747
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.148717,2.619844,0,0,0,3.96156,66.02587,0.1011994,0,0,0,2.619844
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.118483,0.118483,0,-1,0,0.118483,0,0,0,0,0,0.1247189,0.118483,0,0,2.148717,2.619844,0,0.1247189,-0.1247189,3.830095,63.83479,0.1011994,0.1303312,0,0,2.619844
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.1097607,0.1097607,0,-1,0,0.1097607,0,0,0.00000000000000001387779,0,0,0.1155376,0.1097607,0,0,2.287293,2.495125,0,0.1155376,-0.1155376,3.708308,61.805,0.1011994,0.1207368,0,0,2.495125
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.2586083,0.2586083,0,-1,0,0.2586083,0,0,0.00000000000000005551115,0,0,0.2722192,0.2586083,0,0,2.415669,2.379587,0,0.2722192,-0.2722192,3.421363,57.02261,0.1011994,0.2844691,0,0,2.379587
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.1295304,0.1295304,0,0,0,0.1295304,0,0,0.00000000000000002775558,0,0,0.1363478,0.1295304,0,0,2.718134,2.107368,0,0.1363478,-0.1363478,3.27764,54.62723,0.1011994,0.1424834,0,0,2.107368
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01131534,0.006817233,0.006817233,0,0,0,0.006817233,165.9815,0,0,0,0.01131534,0.007176035,0.006817233,0,0,2.869632,1.97102,0.00413931,0,0.00413931,3.281567,54.69267,0.1011989,0.007498956,0.009052276,0,1.982336
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09611662,0.5787023,0.5787023,0,0,0,0.5787023,16.60899,0,0,0,0.09611662,0.6091604,0.5787023,0,0,2.865493,1.974746,0,0.5130438,-0.5130438,2.740772,45.67943,0.1011989,0.6365726,0.07689329,0,2.070862
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2091662,0.5194032,0.5194032,0,0,0,0.5194032,40.27048,0,0,0,0.2091662,0.5467402,0.5194032,0,0,3.435541,1.461702,0,0.337574,-0.337574,2.384937,39.74887,0.1011989,0.5713435,0.1673329,0,1.670868
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.2074139,0,0,0,-1,0,0,0,0,0,0,0.2074139,0,0,0,0,3.810623,1.124128,0.2074139,0,0.2074139,2.581707,43.02837,0.1011731,0,0.1659311,0,1.331542
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.5090888,0.4276052,0.4276052,0,0,0,0.4276052,119.0558,0,0,0,0.5090888,0.4501107,0.4276052,0,0,3.603209,1.3108,0.05897803,0,0.05897803,2.637659,43.96089,0.1011658,0.4703657,0.407271,0,1.819889
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6849874,0,0,0,0,0,0,0,0,0,0,0.6849874,0,0,0,0,3.544232,1.363881,0.6849874,0,0.6849874,3.287495,54.79147,0.1010807,0,0.5479899,0,2.048868
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4569921,0.03011514,0.03011514,0,0,0,0.03011514,1517.483,0,0,0,0.4569921,0.03170015,0.03011514,0,0,2.859244,1.980369,0.425292,0,0.425292,3.690962,61.51591,0.101028,0.03312666,0.3655937,0,2.437361
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.2104198,0.3124581,0.3124581,0,0,0,0.3124581,67.34335,0,0,0,0.2104198,0.3289033,0.3124581,0,0,2.433952,2.363132,0,0.1184835,-0.1184835,3.56607,59.43438,0.101028,0.3437039,0.1683358,0,2.573552
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4499338,0.7322637,0.7322637,0,-1,0,0.7322637,61.44423,0,0,0,0.4499338,0.7708039,0.7322637,0,0,2.565601,2.244648,0,0.3208701,-0.3208701,3.227843,53.79727,0.101028,0.8054901,0.359947,0,2.694582
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3287201,0,0,0,0,0,0,0,0,0,0,0.3287201,0,0,0,0,2.922123,1.923778,0.3287201,0,0.3287201,3.539694,58.99478,0.1009873,0,0.2629761,0,2.252498
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2640954,0,0,0,0,0,0,0,0,0,0,0.2640954,0,0,0,0,2.593403,2.219626,0.2640954,0,0.2640954,3.790237,63.17049,0.1009546,0,0.2112763,0,2.483722
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09891331,0.8615118,0.8615118,0,0,0,0.8615118,11.48137,0,0.0000000000000002220446,0,0.09891331,0.9068545,0.8615118,0,0,2.329307,2.457312,0,0.8079411,-0.8079411,2.938592,48.97644,0.1009546,0.9476629,0.07913065,0,2.556226
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.08183342,0.3308108,0.3308108,0,0,0,0.3308108,24.73723,0,0,0,0.08183342,0.3482219,0.3308108,0,0,3.22702,1.649371,0,0.2663885,-0.2663885,2.657794,44.29648,0.1009546,0.3638919,0.06546674,0,1.731205
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,0.7861659,0.7861659,0,-1,0,0.7861659,0,0,0.0000000000000001110223,0,0,0.8275431,0.7861659,0,0,3.523007,1.382983,0,0.8275431,-0.8275431,1.785487,29.75806,0.1009546,0.8647825,0,0,1.382983
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.2268647,0.2268647,0,-1,0,0.2268647,0,0,0.00000000000000002775558,0,0,0.238805,0.2268647,0,0,4.442499,0.5554395,0,0.238805,-0.238805,1.533764,25.56269,0.1009546,0.2495512,0,0,0.5554395
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,1.331085,0.3008028,0,-1,0,0.3008028,0,0,1.030282,1.163391,0,0.3166346,0.3008028,0,0,4.707838,0.3166346,0,0.3166346,-0.3166346,1.200002,20,0.1009546,1.464193,0,0,0.3166346
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.1102948,0,0,-1,0,0,0,0,0.1102948,0.1213243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1009546,0.1213243,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1009546,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.2056371,0,0,-1,0,0,0,0,0.2056371,0.2262008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1009546,0.2262008,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.2210235,0,0,-1,0,0,0,0,0.2210235,0.2431258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1009546,0.2431258,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.1600091,0,0,-1,0,0,0,0,0.1600091,0.17601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1009546,0.17601,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.2540356,0,0,-1,0,0,0,0,0.2540356,0.2794391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1009546,0.2794391,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.2144695,0,0,-1,0,0,0,0,0.2144695,0.2359165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1009546,0.2359165,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.03179691,0.03179691,1.484429,0,0.461349,0.03179691,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1011774,0.0349766,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01855735,0.0101129,0.0101129,1.462744,0,0.4554293,0.0101129,183.5017,0.0000000000000002220446,0,0,0.01855735,0,0,1.452632,1.38,3.679654,1.242,1.398557,0,1.398557,3.835973,63.93276,0.1013891,0.01112419,0.01484588,1.7,1.260557
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2875796,0.4765306,0.4765306,1.7,0,0.5202,0.4765306,60.34861,-0.0000000000000002220446,0,0,0.2875796,0,0,1.223469,1.162296,2.281097,2.500702,1.449875,0,1.449875,5.211446,86.85726,0.1016814,0.5241837,0.2300637,1.7,2.788281
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6647472,0.2716818,0.2716818,0,0,0,0.2716818,244.6785,0,0,0,0.6647472,0.2859809,0.2716818,0,0,0.8312215,3.805589,0.3787663,0,0.3787663,5.570775,92.84607,0.1016345,0.29885,0.5317977,0,4.470337
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7899293,0.568347,0.568347,0,-1,0,0.568347,138.9871,0,0,0,0.7899293,0.59826,0.568347,0,0,0.4524553,4.146479,0.1916692,0,0.1916692,5.752609,95.87662,0.1016107,0.6251817,0.6319434,0,4.936409
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.440371,0.6948088,0.6948088,0,0,0,0.6948088,207.3047,0.4482074,0,0,1.440371,0.7313777,0.6948088,0,0,0.2607861,4.318982,0.2607861,0,0.2607861,6.000012,100,0.1015785,0.7642897,1.152297,0,5.759353
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.350047,0,0,0,0,0,0,0,1.350047,0,0,1.350047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1015785,0,1.080038,0,5.903736
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.49906,0.6810942,0.6810942,0,0,0,0.6810942,220.0959,0.782119,0,0,1.49906,0.7169413,0.6810942,0,0,0,4.553689,0,0,0,6.000012,100,0.1015785,0.7492037,1.199248,0,6.052749
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.591615,0.4378416,0.4378416,0,0,0,0.4378416,363.5138,1.130729,0,0,1.591615,0.4608859,0.4378416,0,0,0,4.553689,0,0,0,6.000012,100,0.1015785,0.4816258,1.273292,0,6.145304
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,1.126533,0.942171,0.942171,0,-1,0,0.942171,119.5678,0.1347741,0,0,1.126533,0.9917589,0.942171,0,0,0,4.553689,0,0,0,6.000012,100,0.1015785,1.036388,0.9012264,0,5.680222
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.7123916,0.50713,0.50713,0,0,0,0.50713,140.4751,0.1785705,0,0,0.7123916,0.533821,0.50713,0,0,0,4.553689,0,0,0,6.000012,100,0.1015785,0.557843,0.5699133,0,5.26608
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5937977,0.2237,0.2237,0,0,0,0.2237,265.4438,0.358324,0,0,0.5937977,0.2354737,0.2237,0,0,0,4.553689,0,0,0,6.000012,100,0.1015785,0.24607,0.4750381,0,5.147487
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3505955,0.389579,0.389579,0,0,0,0.389579,89.99344,0,0,0,0.3505955,0.4100831,0.389579,0,0,0,4.553689,0,0.05948761,-0.05948761,5.937306,98.95491,0.1015785,0.4285369,0.2804764,0,4.904284
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.08466541,0.6880762,0.6880762,0,0,0,0.6880762,12.30466,0,0,0,0.08466541,0.7242907,0.6880762,0,0,0.06609734,4.494201,0,0.6396254,-0.6396254,5.263082,87.71786,0.1015785,0.7568839,0.06773233,0,4.578867
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,1.426018,1.38,0,-1,0,1.38,0,0,0.04601767,0.1886194,0,1.452632,1.38,0,0,0.7767922,3.854576,0,1.452632,-1.452632,3.731874,62.19778,0.1015785,1.568619,0,0,3.854576
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,0.6373329,0.6373329,0,-1,0,0.6373329,0,0,0.0000000000000001110223,0,0,0.6708767,0.6373329,0,0,2.390827,2.401944,0,0.6708767,-0.6708767,3.024708,50.4117,0.1015785,0.7010662,0,0,2.401944
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.1491788,0.1491788,0,-1,0,0.1491788,0,0,0.00000000000000002775558,0,0,0.1570303,0.1491788,0,0,3.136246,1.731068,0,0.1570303,-0.1570303,2.859184,47.65296,0.1015785,0.1640967,0,0,1.731068
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.310724,1.574037,0,0,0,2.859184,47.65296,0.1015785,0,0,0,1.574037
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.00529495,0.00529495,0,-1,0,0.00529495,0,0,0.0000000000000000008673617,0,0,0.005573631,0.00529495,0,0,3.310724,1.574037,0,0.005573631,-0.005573631,2.853308,47.55504,0.1015785,0.005824444,0,0,1.574037
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.2399542,0.2399542,0,-1,0,0.2399542,0,0,0.00000000000000005551115,0,0,0.2525834,0.2399542,0,0,3.316917,1.568464,0,0.2525834,-0.2525834,2.587062,43.11761,0.1015785,0.2639496,0,0,1.568464
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.134425,0.134425,0,-1,0,0.134425,0,0,0.00000000000000002775558,0,0,0.1415,0.134425,0,0,3.597565,1.31588,0,0.1415,-0.1415,2.437908,40.63172,0.1015785,0.1478675,0,0,1.31588
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.08237589,0.08237589,0,-1,0,0.08237589,0,0,0.00000000000000001387779,0,0,0.08671147,0.08237589,0,0,3.754787,1.17438,0,0.08671147,-0.08671147,2.346506,39.10836,0.1015785,0.09061348,0,0,1.17438
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.02073998,0.02073998,0,-1,0,0.02073998,0,0,0,0,0,0.02183156,0.02073998,0,0,3.851133,1.087669,0,0.02183156,-0.02183156,2.323494,38.72482,0.1015785,0.02281398,0,0,1.087669
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.152423,0.152423,0,-1,0,0.152423,0,0,0.00000000000000002775558,0,0,0.1604453,0.152423,0,0,3.875391,1.065837,0,0.1604453,-0.1604453,2.15437,35.90609,0.1015785,0.1676653,0,0,1.065837
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.1350027,0.1350027,0,0,0,0.1350027,0,0,0.00000000000000002775558,0,0,0.1421081,0.1350027,0,0,4.053663,0.9053921,0,0.1421081,-0.1421081,2.004575,33.40951,0.1015785,0.1485029,0,0,0.9053921
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0225759,0.05466917,0.05466917,0,0,0,0.05466917,41.29549,0,0,0,0.0225759,0.05754649,0.05466917,0,0,4.211561,0.763284,0,0.03497059,-0.03497059,1.967712,32.79514,0.1015785,0.06013609,0.01806072,0,0.7858599
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.168788,0,0,0,0,0,0,0,0,0,0,0.168788,0,0,0,0,4.250417,0.7283134,0.168788,0,0.168788,2.127839,35.46391,0.1015576,0,0.1350304,0,0.8971015
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5419936,0,0,0,0,0,0,0,0,0,0,0.5419936,0,0,0,0,4.081629,0.8802227,0.5419936,0,0.5419936,2.642019,44.03356,0.1014906,0,0.4335949,0,1.422216
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.9637971,0.590421,0.590421,0,-1,0,0.590421,163.239,0,0,0,0.9637971,0.6214958,0.590421,0,0,3.539635,1.368017,0.3423013,0,0.3423013,2.966754,49.44581,0.1014483,0.6494631,0.7710377,0,2.331814
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.399956,0.6310349,0.6310349,0,0,0,0.6310349,221.8508,0,0,0,1.399956,0.6642473,0.6310349,0,0,3.197334,1.676088,0.7357084,0,0.7357084,3.664709,61.07836,0.1013576,0.6941384,1.119965,0,3.076044
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.430984,0.5916744,0.5916744,0,0,0,0.5916744,241.8533,0,0,0,1.430984,0.6228151,0.5916744,0,0,2.461626,2.338226,0.8081689,0,0.8081689,4.431405,73.85661,0.1012581,0.6508418,1.144787,0,3.76921
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.8994275,0.4100345,0.4100345,0,0,0,0.4100345,219.3541,0,0,0,0.8994275,0.4316152,0.4100345,0,0,1.653457,3.065578,0.4678122,0,0.4678122,4.875211,81.25335,0.1012006,0.4510379,0.719542,0,3.965005
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,1.123495,0.5564412,0.5564412,0,0,0,0.5564412,201.9072,0,0,0,1.123495,0.5857276,0.5564412,0,0,1.185645,3.486609,0.5377675,0,0.5377675,5.385382,89.75619,0.1011346,0.6120853,0.8987961,0,4.610104
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.347538,0.2458228,0.2458228,0,-1,0,0.2458228,548.1747,0.4409004,0,0,1.347538,0.2587608,0.2458228,0,0,0.6478771,3.9706,0.6478771,0,0.6478771,6.000012,100,0.1010552,0.2704051,1.078031,0,5.318138
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.955314,0,0,0,0,0,0,0,0.955314,0,0,0.955314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1010552,0,0.7642512,0,5.509003
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.7370539,0,0,0,0,0,0,0,0.7370539,0,0,0.7370539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1010552,0,0.5896431,0,5.290743
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3654344,0,0,0,0,0,0,0,0.3654344,0,0,0.3654344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1010552,0,0.2923476,0,4.919123
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.08396405,0.08112253,0.08112253,0,0,0,0.08112253,103.5027,0,0,0,0.08396405,0.08539214,0.08112253,0,0,0,4.553689,0,0.001428093,-0.001428093,5.998507,99.97491,0.1010552,0.08923478,0.06717124,0,4.637653
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,0.9467745,0.9467745,0,-1,0,0.9467745,0,0,0.0000000000000001110223,0,0,0.9966047,0.9467745,0,0,0.00158677,4.552261,0,0.9966047,-0.9966047,4.947993,82.46638,0.1010552,1.041452,0,0,4.552261
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,0.9373883,0.9373883,0,-1,0,0.9373883,0,0,0.0000000000000001110223,0,0,0.9867245,0.9373883,0,0,1.108925,3.555656,0,0.9867245,-0.9867245,3.907894,65.13144,0.1010552,1.031127,0,0,3.555656
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.3490867,0.3490867,0,-1,0,0.3490867,0,0,0.00000000000000005551115,0,0,0.3674597,0.3490867,0,0,2.205286,2.568932,0,0.3674597,-0.3674597,3.520558,58.67584,0.1010552,0.3839954,0,0,2.568932
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.04166177,0.04166177,0,-1,0,0.04166177,0,0,0.000000000000000006938894,0,0,0.04385449,0.04166177,0,0,2.613575,2.201472,0,0.04385449,-0.04385449,3.474331,57.9054,0.1010552,0.04582794,0,0,2.201472
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.06899068,0.06899068,0,-1,0,0.06899068,0,0,0.00000000000000001387779,0,0,0.07262177,0.06899068,0,0,2.662302,2.157617,0,0.07262177,-0.07262177,3.397781,56.62957,0.1010552,0.07588975,0,0,2.157617
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.006521052,0.006521052,0,-1,0,0.006521052,0,0,0.0000000000000000008673617,0,0,0.006864265,0.006521052,0,0,2.742993,2.084996,0,0.006864265,-0.006864265,3.390545,56.50897,0.1010552,0.007173157,0,0,2.084996
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.124385,0.124385,0,-1,0,0.124385,0,0,0.00000000000000002775558,0,0,0.1309316,0.124385,0,0,2.750619,2.078131,0,0.1309316,-0.1309316,3.252531,54.20874,0.1010552,0.1368235,0,0,2.078131
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.0580127,0.0580127,0,-1,0,0.0580127,0,0,0.000000000000000006938894,0,0,0.061066,0.0580127,0,0,2.896099,1.9472,0,0.061066,-0.061066,3.188162,53.13593,0.1010552,0.06381397,0,0,1.9472
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.05020261,0.05020261,0,-1,0,0.05020261,0,0,0,0,0,0.05284486,0.05020261,0,0,2.96395,1.886134,0,0.05284486,-0.05284486,3.132459,52.20754,0.1010552,0.05522287,0,0,1.886134
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.1025319,0.1025319,0,-1,0,0.1025319,0,0,0.00000000000000001387779,0,0,0.1079283,0.1025319,0,0,3.022667,1.833289,0,0.1079283,-0.1079283,3.018692,50.31144,0.1010552,0.1127851,0,0,1.833289
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.05759291,0.05759291,0,0,0,0.05759291,0,0,0.000000000000000006938894,0,0,0.06062412,0.05759291,0,0,3.142587,1.725361,0,0.06062412,-0.06062412,2.954789,49.24638,0.1010552,0.0633522,0,0,1.725361
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01101459,0.3117632,0.3117632,0,0,0,0.3117632,3.532998,0,0.00000000000000005551115,0,0.01101459,0.3281718,0.3117632,0,0,3.209947,1.664737,0,0.3171572,-0.3171572,2.620476,43.67451,0.1010552,0.3429396,0.008811671,0,1.675751
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1253637,0.4085618,0.4085618,0,0,0,0.4085618,30.68416,0,0,0,0.1253637,0.430065,0.4085618,0,0,3.562344,1.347579,0,0.3047013,-0.3047013,2.299292,38.32146,0.1010552,0.4494179,0.100291,0,1.472943
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2271592,0.7418073,0.7418073,0,0,0,0.7418073,30.6224,0,0.0000000000000001110223,0,0.2271592,0.7808498,0.7418073,0,0,3.900901,1.042878,0,0.5536906,-0.5536906,1.715651,28.59413,0.1010552,0.8159881,0.1817273,0,1.270037
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2466631,0.2530031,0.2530031,0,-1,0,0.2530031,97.49413,0,0,0,0.2466631,0.266319,0.2530031,0,0,4.516113,0.4891874,0,0.01965589,-0.01965589,1.694932,28.24881,0.1010552,0.2783034,0.1973305,0,0.7358505
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3336049,0.7620624,0.7620624,0.425,0,0.172125,0.7620624,43.77659,0,0,0,0.3336049,0.3548025,0.3370624,0,0,4.537953,0.4695314,0,0.02119759,-0.02119759,1.672588,27.87641,0.1010552,0.8382686,0.2668839,1.7,0.8031363
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.8082365,0.7061672,0.7061672,1.7,0,0.5202,0.7061672,114.454,0,0,0,0.8082365,0,0,0.9938328,0.9441412,4.561506,0.4483339,1.752378,0,1.752378,3.335039,55.58388,0.1013087,0.7767839,0.6465892,1.7,1.25657
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.7223547,0.04784471,0.04784471,1.500476,0,0.46573,0.04784471,1509.79,0.0000000000000002220446,0,0,0.7223547,0,0,1.452632,1.38,2.809128,2.025474,2.102355,0,2.102355,5.329508,88.82496,0.1014454,0.05262918,0.5778837,1.7,2.747828
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.9751961,0.06340974,0.06340974,0,0,0,0.06340974,1537.928,0.2016758,0,0,0.9751961,0.06674709,0.06340974,0,0,0.7067732,3.917593,0.7067732,0,0.7067732,6.000012,100,0.1013589,0.06975071,0.7801569,0,4.892789
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.8730557,0,0,0,-1,0,0,0,0.8730557,0,0,0.8730557,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1013589,0,0.6984445,0,5.426744
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.5291167,0.2016804,0.2016804,0,0,0,0.2016804,262.354,0.3168215,0,0,0.5291167,0.2122952,0.2016804,0,0,0,4.553689,0,0,0,6.000012,100,0.1013589,0.2218484,0.4232933,0,5.082806
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.5246882,0.2198095,0.2198095,0,0,0,0.2198095,238.7014,0.2933099,0,0,0.5246882,0.2313784,0.2198095,0,0,0,4.553689,0,0,0,6.000012,100,0.1013589,0.2417904,0.4197506,0,5.078377
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.2020745,0.810223,0.810223,0,0,0,0.810223,24.94061,0,0,0,0.2020745,0.8528663,0.810223,0,0,0,4.553689,0,0.6507918,-0.6507918,5.314017,88.56678,0.1013589,0.8912452,0.1616596,0,4.755764
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.07203526,0,0,0,0,0,0,0,0,0,0,0.07203526,0,0,0,0,0.7231019,3.902897,0.07203526,0,0.07203526,5.382356,89.70575,0.1013501,0,0.05762821,0,3.974932
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.02576714,0.02576714,0,-1,0,0.02576714,0,0,0,0,0,0.02712331,0.02576714,0,0,0.6510667,3.967729,0,0.02712331,-0.02712331,5.353765,89.22925,0.1013501,0.02834386,0,0,3.967729
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,0.3676567,0.3676567,0,-1,0,0.3676567,0,0,0.00000000000000005551115,0,0,0.3870071,0.3676567,0,0,0.6812037,3.940606,0,0.3870071,-0.3870071,4.945824,82.43024,0.1013501,0.4044224,0,0,3.940606
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.07053832,0.07053832,0,-1,0,0.07053832,0,0,0,0,0,0.07425086,0.07053832,0,0,1.111212,3.553599,0,0.07425086,-0.07425086,4.867557,81.12579,0.1013501,0.07759215,0,0,3.553599
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.07215468,0.07215468,0,-1,0,0.07215468,0,0,0.00000000000000001387779,0,0,0.07595229,0.07215468,0,0,1.193712,3.479348,0,0.07595229,-0.07595229,4.787496,79.79144,0.1013501,0.07937014,0,0,3.479348
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.2600518,0.2600518,0,-1,0,0.2600518,0,0,0,0,0,0.2737388,0.2600518,0,0,1.278104,3.403395,0,0.2737388,-0.2737388,4.49895,74.98235,0.1013501,0.286057,0,0,3.403395
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.2628237,0.2628237,0,-1,0,0.2628237,0,0,0,0,0,0.2766566,0.2628237,0,0,1.582258,3.129657,0,0.2766566,-0.2766566,4.207328,70.122,0.1013501,0.2891061,0,0,3.129657
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.889654,2.853,0,0,0,4.207328,70.122,0.1013501,0,0,0,2.853
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.04390654,0.04390654,0,-1,0,0.04390654,0,0,0,0,0,0.04621741,0.04390654,0,0,1.889654,2.853,0,0.04621741,-0.04621741,4.158611,69.31004,0.1013501,0.04829719,0,0,2.853
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.01544634,0.01544634,0,-1,0,0.01544634,0,0,0.000000000000000001734723,0,0,0.0162593,0.01544634,0,0,1.941007,2.806783,0,0.0162593,-0.0162593,4.141472,69.0244,0.1013501,0.01699097,0,0,2.806783
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.959073,2.790523,0,0,0,4.141472,69.0244,0.1013501,0,0,0,2.790523
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.1561357,0.1561357,0,0,0,0.1561357,0,0,0.00000000000000002775558,0,0,0.1643534,0.1561357,0,0,1.959073,2.790523,0,0.1643534,-0.1643534,3.968229,66.13701,0.1013501,0.1717493,0,0,2.790523
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.028497,0.1831345,0.1831345,0,0,0,0.1831345,15.56069,0,0.00000000000000002775558,0,0.028497,0.1927732,0.1831345,0,0,2.141688,2.62617,0,0.1642762,-0.1642762,3.795066,63.25098,0.1013501,0.201448,0.0227976,0,2.654667
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3227471,0.6166062,0.6166062,0,0,0,0.6166062,52.34251,0,0.0000000000000001110223,0,0.3227471,0.6490592,0.6166062,0,0,2.324217,2.461894,0,0.326312,-0.326312,3.451103,57.51827,0.1013501,0.6782669,0.2581977,0,2.784641
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4392595,1.154466,1.154466,0,0,0,1.154466,38.04871,0,0,0,0.4392595,1.215227,1.154466,0,0,2.686786,2.135582,0,0.775968,-0.775968,2.633161,43.88593,0.1013501,1.269913,0.3514076,0,2.574841
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.9169656,0.08196082,0.08196082,0,-1,0,0.08196082,1118.785,0,0,0,0.9169656,0.08627454,0.08196082,0,0,3.548972,1.359614,0.830691,0,0.830691,3.421224,57.02028,0.1012488,0.0901569,0.7335725,0,2.276579
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.613681,0,0,0,0,0,0,0,0,0,0,1.613681,0,0,0,0,2.718281,2.107236,1.613681,0,1.613681,4.952096,82.53477,0.1010524,0,1.290945,0,3.720917
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.855775,0.8912278,0.8912278,0,0,0,0.8912278,208.2268,0,0,0,1.855775,0.9381346,0.8912278,0,0,1.1046,3.559549,0.917641,0,0.917641,5.822647,97.04392,0.1009411,0.9803506,1.48462,0,5.415324
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.657233,0.0991519,0.0991519,0,0,0,0.0991519,1671.408,1.365903,0,0,1.657233,0.1043704,0.0991519,0,0,0.1869592,4.385426,0.1869592,0,0.1869592,6.000012,100,0.1009185,0.1090671,1.325786,0,6.042659
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.363259,0.7261348,0.7261348,0,0,0,0.7261348,187.7418,0.5989065,0,0,1.363259,0.7643524,0.7261348,0,0,0,4.553689,0,0,0,6.000012,100,0.1009185,0.7987483,1.090607,0,5.916948
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.19549,0.7788944,0.7788944,0,-1,0,0.7788944,153.4854,0.3756006,0,0,1.19549,0.8198888,0.7788944,0,0,0,4.553689,0,0,0,6.000012,100,0.1009185,0.8567839,0.9563916,0,5.749178
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.179727,0.8737513,0.8737513,0,0,0,0.8737513,135.0186,0.2599886,0,0,1.179727,0.9197382,0.8737513,0,0,0,4.553689,0,0,0,6.000012,100,0.1009185,0.9611264,0.9437814,0,5.733416
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.6648585,0.5972786,0.5972786,0,0,0,0.5972786,111.3146,0.03614413,0,0,0.6648585,0.6287143,0.5972786,0,0,0,4.553689,0,0,0,6.000012,100,0.1009185,0.6570064,0.5318868,0,5.218547
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3995166,0.09598476,0.09598476,0,0,0,0.09598476,416.2292,0.29848,0,0,0.3995166,0.1010366,0.09598476,0,0,0,4.553689,0,0,0,6.000012,100,0.1009185,0.1055832,0.3196133,0,4.953206
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.0851455,1.183748,1.183748,0,0,0,1.183748,7.192872,0,0.0000000000000002220446,0,0.0851455,1.246051,1.183748,0,0,0,4.553689,0,1.160905,-1.160905,4.77631,79.60501,0.1009185,1.302123,0.0681164,0,4.638834
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.289895,3.392784,0,0,0,4.77631,79.60501,0.1009185,0,0,0,3.392784
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,0.6174893,0.6174893,0,-1,0,0.6174893,0,0,0.0000000000000001110223,0,0,0.6499888,0.6174893,0,0,1.289895,3.392784,0,0.6499888,-0.6499888,4.091162,68.1859,0.1009185,0.6792383,0,0,3.392784
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,0.4591344,0.4591344,0,-1,0,0.4591344,0,0,0.00000000000000005551115,0,0,0.4832993,0.4591344,0,0,2.012105,2.742795,0,0.4832993,-0.4832993,3.58172,59.69521,0.1009185,0.5050478,0,0,2.742795
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.1657443,0.1657443,0,-1,0,0.1657443,0,0,0.00000000000000002775558,0,0,0.1744677,0.1657443,0,0,2.549104,2.259495,0,0.1744677,-0.1744677,3.397815,56.63013,0.1009185,0.1823188,0,0,2.259495
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.08721092,0.08721092,0,-1,0,0.08721092,0,0,0.00000000000000001387779,0,0,0.09180096,0.08721092,0,0,2.742957,2.085028,0,0.09180096,-0.09180096,3.301048,55.01735,0.1009185,0.09593201,0,0,2.085028
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.1209904,0.1209904,0,-1,0,0.1209904,0,0,0,0,0,0.1273583,0.1209904,0,0,2.844958,1.993227,0,0.1273583,-0.1273583,3.1668,52.7799,0.1009185,0.1330894,0,0,1.993227
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.986467,1.865868,0,0,0,3.1668,52.7799,0.1009185,0,0,0,1.865868
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.02157851,0.02157851,0,-1,0,0.02157851,0,0,0,0,0,0.02271422,0.02157851,0,0,2.986467,1.865868,0,0.02271422,-0.02271422,3.142858,52.38086,0.1009185,0.02373636,0,0,1.865868
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.1044505,0.1044505,0,-1,0,0.1044505,0,0,0,0,0,0.1099479,0.1044505,0,0,3.011705,1.843154,0,0.1099479,-0.1099479,3.026962,50.44927,0.1009185,0.1148956,0,0,1.843154
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.1970581,0.1970581,0,-1,0,0.1970581,0,0,0.00000000000000002775558,0,0,0.2074295,0.1970581,0,0,3.13387,1.733206,0,0.2074295,-0.2074295,2.808312,46.80511,0.1009185,0.2167639,0,0,1.733206
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.1190274,0.1190274,0,0,0,0.1190274,0,0,0,0,0,0.125292,0.1190274,0,0,3.364347,1.525777,0,0.125292,-0.125292,2.676243,44.60396,0.1009185,0.1309302,0,0,1.525777
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02597407,0.007918183,0.007918183,0,0,0,0.007918183,328.0307,0,0,0,0.02597407,0.008334929,0.007918183,0,0,3.50356,1.400485,0.01763915,0,0.01763915,2.692977,44.88286,0.1009163,0.008710001,0.02077926,0,1.426459
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1542963,0.3140201,0.3140201,0,0,0,0.3140201,49.13581,0,0.00000000000000005551115,0,0.1542963,0.3305475,0.3140201,0,0,3.485921,1.41636,0,0.1762511,-0.1762511,2.507192,41.78645,0.1009163,0.3454221,0.1234371,0,1.570656
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4609146,0,0,0,0,0,0,0,0,0,0,0.4609146,0,0,0,0,3.681756,1.240109,0.4609146,0,0.4609146,2.944454,49.07413,0.1008605,0,0.3687317,0,1.701023
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4326757,0.5731698,0.5731698,0,-1,0,0.5731698,75.48824,0,0,0,0.4326757,0.6033366,0.5731698,0,0,3.220841,1.654932,0,0.1706608,-0.1706608,2.764562,46.07594,0.1008605,0.6304867,0.3461406,0,2.087608
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5935817,0.7343317,0.7343317,0,0,0,0.7343317,80.83291,0,0.0000000000000001110223,0,0.5935817,0.7729807,0.7343317,0,0,3.410464,1.484271,0,0.179399,-0.179399,2.575458,42.92422,0.1008605,0.8077648,0.4748653,0,2.077853
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.630456,1.110009,1.110009,0,0,0,1.110009,56.79736,0,0,0,0.630456,1.168431,1.110009,0,0,3.609797,1.304872,0,0.5379749,-0.5379749,2.008383,33.47298,0.1008605,1.22101,0.5043648,0,1.935328
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.6280529,0,0,0,0,0,0,0,0,0,0,0.6280529,0,0,0,0,4.207546,0.7668973,0.6280529,0,0.6280529,2.604206,43.40335,0.1007846,0,0.5024423,0,1.39495
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6859232,0,0,0,0,0,0,0,0,0,0,0.6859232,0,0,0,0,3.579494,1.332145,0.6859232,0,0.6859232,3.25493,54.24873,0.1007018,0,0.5487385,0,2.018068
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.6527321,0.9456908,0.9456908,0,-1,0,0.9456908,69.02174,0,0,0,0.6527321,0.9954639,0.9456908,0,0,2.89357,1.949476,0,0.3427318,-0.3427318,2.893659,48.22756,0.1007018,1.04026,0.5221857,0,2.602208
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2943648,0.6420552,0.6420552,0,0,0,0.6420552,45.84728,0,0,0,0.2943648,0.6758476,0.6420552,0,0,3.274383,1.606744,0,0.3814827,-0.3814827,2.491541,41.5256,0.1007018,0.7062607,0.2354919,0,1.901109
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2773592,0.3403989,0.3403989,0,0,0,0.3403989,81.48064,0,0,0,0.2773592,0.3583147,0.3403989,0,0,3.698253,1.225261,0,0.08095544,-0.08095544,2.406207,40.10336,0.1007018,0.3744388,0.2218874,0,1.50262
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2714089,0.5821385,0.5821385,0,0,0,0.5821385,46.62274,0,0,0,0.2714089,0.6127774,0.5821385,0,0,3.788203,1.144306,0,0.3413685,-0.3413685,2.046373,34.10614,0.1007018,0.6403524,0.2171271,0,1.415715
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08561877,0,0,0,0,0,0,0,0,0,0,0.08561877,0,0,0,0,4.167502,0.8029373,0.08561877,0,0.08561877,2.127598,35.45989,0.1006915,0,0.06849501,0,0.8885561
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,0.8489752,0.8359945,0,-1,0,0.8359945,0,0,0.01298075,0.09787828,0,0.8799942,0.8359945,0,0,4.081883,0.8799942,0,0.8799942,-0.8799942,1.200002,20,0.1006915,0.9338728,0,0,0.8799942
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,0.4942687,0,0,-1,0,0,0,0,0.4942687,0.5436955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1006915,0.5436955,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,0.4190832,0,0,-1,0,0,0,0,0.4190832,0.4609916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1006915,0.4609916,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.02416787,0,0,-1,0,0,0,0,0.02416787,0.02658465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1006915,0.02658465,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.03876743,0,0,-1,0,0,0,0,0.03876743,0.04264417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1006915,0.04264417,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1006915,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.08177334,0,0,-1,0,0,0,0,0.08177334,0.08995067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1006915,0.08995067,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.1117833,0,0,-1,0,0,0,0,0.1117833,0.1229617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1006915,0.1229617,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1006915,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.0459347,0,0,-1,0,0,0,0,0.0459347,0.05052817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1006915,0.05052817,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.01295981,0.01295981,1.465591,0,0.4562064,0.01295981,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1009027,0.01425579,0,1.7,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01792953,0.1479889,0.1479889,1.600621,0,0.4930694,0.1479889,12.11545,0.0000000000000002220446,0,0,0.01792953,0,0,1.452632,1.38,3.679654,1.242,1.39793,0,1.39793,3.835378,63.92284,0.10116,0.1627878,0.01434362,1.7,1.25993
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3755167,0.2253205,0.2253205,1.677952,0,0.5141809,0.2253205,166.6589,0,0,0,0.3755167,0,0,1.452632,1.38,2.281725,2.500137,1.755517,0,1.755517,5.500807,91.67994,0.1014011,0.2478526,0.3004134,1.7,2.875653
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5627313,0,0,0,0,0,0,0,0.03652319,0,0,0.5627313,0,0,0,0,0.5262081,4.080101,0.5262081,0,0.5262081,6.000012,100,0.1013376,0,0.4501851,0,4.642833
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4560967,0.39904,0.39904,0,-1,0,0.39904,114.2985,0.03605467,0,0,0.4560967,0.4200421,0.39904,0,0,0,4.553689,0,0,0,6.000012,100,0.1013376,0.438944,0.3648774,0,5.009786
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.272075,0.1777874,0.1777874,0,0,0,0.1777874,715.5033,1.08493,0,0,1.272075,0.1871447,0.1777874,0,0,0,4.553689,0,0,0,6.000012,100,0.1013376,0.1955662,1.01766,0,5.825764
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.771621,1.265986,1.265986,0.425,0,0.172125,1.265986,139.9399,0.8863718,0,0,1.771621,0.8852488,0.8409863,0,0,0,4.553689,0,0,0,6.000012,100,0.1013376,1.392585,1.417296,1.7,6.325309
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.692538,0.1036585,0.1036585,0,0,0,0.1036585,1632.802,1.583424,0,0,1.692538,0.1091142,0.1036585,0,0,0,4.553689,0,0,0,6.000012,100,0.1013376,0.1140244,1.354031,0,6.246227
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,1.1419,0,0,0,0,0,0,0,1.1419,0,0,1.1419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1013376,0,0.9135199,0,5.695589
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.5137188,0.4020489,0.4020489,0,-1,0,0.4020489,127.7752,0.0905094,0,0,0.5137188,0.4232094,0.4020489,0,0,0,4.553689,0,0,0,6.000012,100,0.1013376,0.4422538,0.410975,0,5.067408
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.6648822,0.4115781,0.4115781,0,0,0,0.4115781,161.5446,0.2316421,0,0,0.6648822,0.4332401,0.4115781,0,0,0,4.553689,0,0,0,6.000012,100,0.1013376,0.4527359,0.5319058,0,5.218571
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.58581,0.4801843,0.4801843,0,0,0,0.4801843,121.9969,0.08035276,0,0,0.58581,0.5054572,0.4801843,0,0,0,4.553689,0,0,0,6.000012,100,0.1013376,0.5282028,0.468648,0,5.139499
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3764905,0.4767287,0.4767287,0,0,0,0.4767287,78.97374,0,0,0,0.3764905,0.5018197,0.4767287,0,0,0,4.553689,0,0.1253292,-0.1253292,5.867903,97.79819,0.1013376,0.5244015,0.3011924,0,4.93018
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.08381234,0.6260224,0.6260224,0,0,0,0.6260224,13.38807,0,0,0,0.08381234,0.658971,0.6260224,0,0,0.1392547,4.42836,0,0.5751586,-0.5751586,5.261633,87.69371,0.1013376,0.6886246,0.06704988,0,4.512172
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7783198,3.853201,0,0,0,5.261633,87.69371,0.1013376,0,0,0,3.853201
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.7783198,3.853201,0,0.35617,-0.35617,4.886197,81.43645,0.1013376,0.3721977,0,0,3.853201
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.174064,3.497031,0,0,0,4.886197,81.43645,0.1013376,0,0,0,3.497031
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.174064,3.497031,0,0,0,4.886197,81.43645,0.1013376,0,0,0,3.497031
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.174064,3.497031,0,0,0,4.886197,81.43645,0.1013376,0,0,0,3.497031
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.174064,3.497031,0,0.1323142,-0.1323142,4.746726,79.11193,0.1013376,0.1382684,0,0,3.497031
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,0.00000000000000001387779,0,0,0.09118247,0.08662335,0,0,1.32108,3.364717,0,0.09118247,-0.09118247,4.65061,77.51003,0.1013376,0.09528568,0,0,3.364717
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.422394,3.273534,0,0,0,4.65061,77.51003,0.1013376,0,0,0,3.273534
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,0.000000000000000006938894,0,0,0.04904229,0.04659018,0,0,1.422394,3.273534,0,0.04904229,-0.04904229,4.598916,76.64844,0.1013376,0.05124919,0,0,3.273534
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,0.000000000000000006938894,0,0,0.04293383,0.04078714,0,0,1.476885,3.224492,0,0.04293383,-0.04293383,4.553659,75.89417,0.1013376,0.04486585,0,0,3.224492
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.52459,3.181558,0,0.1694513,-0.1694513,4.375042,72.91722,0.1013376,0.1770766,0,0,3.181558
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02689159,0.2509575,0.2509575,0,0,0,0.2509575,10.7156,0,0.00000000000000005551115,0,0.02689159,0.2641658,0.2509575,0,0,1.712869,3.012107,0,0.2372742,-0.2372742,4.124933,68.74875,0.1013376,0.2760532,0.02151327,0,3.038999
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.200485,0.847621,0.847621,0,0,0,0.847621,23.65267,0,0.0000000000000001110223,0,0.200485,0.8922327,0.847621,0,0,1.976507,2.774833,0,0.6917477,-0.6917477,3.395767,56.596,0.1013376,0.9323831,0.160388,0,2.975318
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.6100864,1.073261,1.073261,0,0,0,1.073261,56.84419,0,0,0,0.6100864,1.129748,1.073261,0,0,2.745115,2.083085,0,0.5196618,-0.5196618,2.847995,47.46649,0.1013376,1.180587,0.4880691,0,2.693172
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3618246,0.3855318,0.3855318,0,-1,0,0.3855318,93.85078,0,0,0,0.3618246,0.405823,0.3855318,0,0,3.322517,1.563423,0,0.04399836,-0.04399836,2.801617,46.69352,0.1013376,0.424085,0.2894597,0,1.925248
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2948893,0.06397574,0.06397574,0,0,0,0.06397574,460.9393,0,0,0,0.2948893,0.06734288,0.06397574,0,0,3.371404,1.519425,0.2275464,0,0.2275464,3.017486,50.29134,0.1013102,0.07037331,0.2359114,0,1.814314
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3428459,0.6410252,0.6410252,0,0,0,0.6410252,53.48399,0,0,0,0.3428459,0.6747634,0.6410252,0,0,3.143858,1.724217,0,0.3319175,-0.3319175,2.667615,44.46016,0.1013102,0.7051277,0.2742767,0,2.067063
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3769546,0.4191308,0.4191308,0,0,0,0.4191308,89.93723,0,0,0,0.3769546,0.4411903,0.4191308,0,0,3.512655,1.392299,0,0.06423571,-0.06423571,2.599904,43.33165,0.1013102,0.4610439,0.3015637,0,1.769254
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.9166369,0.851797,0.851797,0,0,0,0.851797,107.6121,0,0,0,0.9166369,0.8966284,0.851797,0,0,3.584028,1.328063,0.02000856,0,0.02000856,2.618886,43.64801,0.1013078,0.9369767,0.7333096,0,2.2447
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4644766,0,0,0,-1,0,0,0,0,0,0,0.4644766,0,0,0,0,3.56402,1.346071,0.4644766,0,0.4644766,3.059527,50.99202,0.1012518,0,0.3715813,0,1.810548
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.4278863,0.6342853,0.6342853,0,0,0,0.6342853,67.4596,0,0,0,0.4278863,0.6676688,0.6342853,0,0,3.099543,1.7641,0,0.2397824,-0.2397824,2.806774,46.77948,0.1012518,0.6977139,0.3423091,0,2.191987
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.3064702,0.7057427,0.7057427,0,0,0,0.7057427,43.42521,0,0.0000000000000001110223,0,0.3064702,0.7428871,0.7057427,0,0,3.365968,1.524318,0,0.4364168,-0.4364168,2.346751,39.11243,0.1012518,0.776317,0.2451762,0,1.830788
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1830316,0.03363474,0.03363474,0,0,0,0.03363474,544.1743,0,0,0,0.1830316,0.035405,0.03363474,0,0,3.850876,1.087901,0.1476266,0,0.1476266,2.486802,41.44661,0.101234,0.03699822,0.1464253,0,1.270933
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.05162593,0.197649,0.197649,0,0,0,0.197649,26.12001,0,0.00000000000000002775558,0,0.05162593,0.2080515,0.197649,0,0,3.703249,1.220765,0,0.1564256,-0.1564256,2.321914,38.6985,0.101234,0.2174139,0.04130074,0,1.272391
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,0.5994427,0.5994427,0,-1,0,0.5994427,0,0,0,0,0,0.6309924,0.5994427,0,0,3.877055,1.064339,0,0.6309924,-0.6309924,1.65679,27.61312,0.101234,0.659387,0,0,1.064339
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.24864,0.24864,0,-1,0,0.24864,0,0,0.00000000000000005551115,0,0,0.2617263,0.24864,0,0,4.578158,0.433347,0,0.2617263,-0.2617263,1.380906,23.01506,0.101234,0.273504,0,0,0.433347
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.0281233,0.0281233,0,-1,0,0.0281233,0,0,0.000000000000000003469447,0,0,0.02960347,0.0281233,0,0,4.868965,0.1716207,0,0.02960347,-0.02960347,1.349702,22.49498,0.101234,0.03093563,0,0,0.1716207
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.1419036,0.1349164,0,-1,0,0.1349164,0,0,0.006987203,0.02117756,0,0.1420172,0.1349164,0,0,4.901857,0.1420172,0,0.1420172,-0.1420172,1.200002,20,0.101234,0.1560939,0,0,0.1420172
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.101234,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.101234,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.101234,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.101234,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.101234,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.101234,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1015095,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00486567,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,19.5073,0.0000000000000002220446,0,0,0.00486567,0,0,1.452632,1.38,3.679654,1.242,1.384866,0,1.384866,3.822984,63.71628,0.1017213,0.02743709,0.003892536,1.7,1.246866
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06789076,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,16.46424,0,0,0,0.06789076,0,0,1.287647,1.223265,2.294789,2.488379,1.291156,0,1.291156,5.047882,84.1312,0.1020236,0.453588,0.05431261,1.7,2.55627
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2452502,0.2599082,0.2599082,0,0,0,0.2599082,94.36034,0,0,0,0.2452502,0.2735875,0.2599082,0,0,1.003633,3.650419,0,0.0283373,-0.0283373,5.018012,83.63336,0.1020236,0.285899,0.1962002,0,3.895669
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1647196,2.04831,1.38,0,-1,0,1.38,11.9362,0,0.6683096,0.8731406,0.1647196,1.452632,1.38,0,0,1.035119,3.622082,0,1.287912,-1.287912,3.660434,61.0071,0.1020236,2.253141,0.1317757,0,3.786802
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2963983,0.6395705,0.6395705,0,0,0,0.6395705,46.34332,0,0,0,0.2963983,0.6732321,0.6395705,0,0,2.466132,2.33417,0,0.3768339,-0.3768339,3.263216,54.38682,0.1020236,0.7035276,0.2371186,0,2.630568
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2910421,1.290999,1.290999,0.425,0,0.172125,1.290999,22.54395,0.0000000000000001110223,0,0,0.2910421,0.9115775,0.8659987,0,0,2.884837,1.957336,0,0.6205355,-0.6205355,2.609114,43.48515,0.1020236,1.420099,0.2328337,1.7,2.248378
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3763151,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3763151,0,0,1.452632,1.38,3.574321,1.336801,1.756315,0,1.756315,4.275301,71.25487,0.1021801,0,0.3010521,1.7,1.713116
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.6221063,0.495845,0.495845,1.631949,0,0.5016221,0.495845,125.4639,0,0,0,0.6221063,0,0,1.136104,1.079299,1.818005,2.917484,1.701405,0,1.701405,5.889395,98.15639,0.1024066,0.5454295,0.497685,1.7,3.53959
