Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2564488,0.1904286,0.1904286,0,-1,0,0.1904286,134.6693,0,0,0,0.2564488,0.2004512,0.1904286,0,0,0.1166002,4.448749,0.0559976,0,0.0559976,5.942519,99.04179,0.1023999,0.2094715,0.205159,0,4.705198
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.4182859,1.074134,1.074134,0,0,0,1.074134,38.94169,0,0,0,0.4182859,1.130667,1.074134,0,0,0.06060255,4.499146,0,0.7123815,-0.7123815,5.191603,86.52655,0.1023999,1.181548,0.3346288,0,4.917433
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.09093282,0.5462169,0.5462169,0,0,0,0.5462169,16.64775,0,0,0,0.09093282,0.5749651,0.5462169,0,0,0.8521376,3.786765,0,0.4840323,-0.4840323,4.681388,78.02299,0.1023999,0.6008386,0.07274625,0,3.877698
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.158252,0.5588203,0.5588203,0,0,0,0.5588203,28.31894,0,0,0,0.158252,0.5882319,0.5588203,0,0,1.389951,3.302733,0,0.42998,-0.42998,4.22815,70.46902,0.1023999,0.6147023,0.1266016,0,3.460985
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.08247327,0.5029896,0.5029896,0,0,0,0.5029896,16.39661,0,0,0,0.08247327,0.5294628,0.5029896,0,0,1.867707,2.872753,0,0.4469895,-0.4469895,3.756981,62.61623,0.1023999,0.5532886,0.06597862,0,2.955226
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.006269107,0.006269107,0,-1,0,0.006269107,0,0,0,0,0,0.00659906,0.006269107,0,0,2.364362,2.425763,0,0.00659906,-0.00659906,3.750026,62.5003,0.1023999,0.006896018,0,0,2.425763
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,0.9866286,0.9866286,0,-1,0,0.9866286,0,0,0.0000000000000001110223,0,0,1.038556,0.9866286,0,0,2.371694,2.419164,0,1.038556,-1.038556,2.655291,44.25476,0.1023999,1.085291,0,0,2.419164
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.525645,1.380608,0,0,0,2.655291,44.25476,0.1023999,0,0,0,1.380608
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.01466853,0.01466853,0,-1,0,0.01466853,0,0,0.000000000000000001734723,0,0,0.01544056,0.01466853,0,0,3.525645,1.380608,0,0.01544056,-0.01544056,2.639015,43.9835,0.1023999,0.01613538,0,0,1.380608
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.06220265,0.06220265,0,-1,0,0.06220265,0,0,0.000000000000000006938894,0,0,0.06547648,0.06220265,0,0,3.542802,1.365167,0,0.06547648,-0.06547648,2.569997,42.83319,0.1023999,0.06842292,0,0,1.365167
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.03431289,0.03431289,0,-1,0,0.03431289,0,0,0,0,0,0.03611883,0.03431289,0,0,3.615553,1.299691,0,0.03611883,-0.03611883,2.531924,42.19865,0.1023999,0.03774418,0,0,1.299691
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.07323114,0.07323114,0,-1,0,0.07323114,0,0,0,0,0,0.07708541,0.07323114,0,0,3.655685,1.263572,0,0.07708541,-0.07708541,2.450669,40.8444,0.1023999,0.08055425,0,0,1.263572
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.04768855,0.04768855,0,-1,0,0.04768855,0,0,0,0,0,0.05019848,0.04768855,0,0,3.741336,1.186487,0,0.05019848,-0.05019848,2.397755,39.96251,0.1023999,0.05245741,0,0,1.186487
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.1338034,0.1338034,0,-1,0,0.1338034,0,0,0.00000000000000002775558,0,0,0.1408457,0.1338034,0,0,3.797112,1.136288,0,0.1408457,-0.1408457,2.249291,37.48811,0.1023999,0.1471838,0,0,1.136288
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.2584848,0.2584848,0,-1,0,0.2584848,0,0,0.00000000000000005551115,0,0,0.2720893,0.2584848,0,0,3.953607,0.9954424,0,0.2720893,-0.2720893,1.962484,32.70799,0.1023999,0.2843333,0,0,0.9954424
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.1127291,0.1127291,0,0,0,0.1127291,0,0,0.00000000000000001387779,0,0,0.1186622,0.1127291,0,0,4.255929,0.7233531,0,0.1186622,-0.1186622,1.837403,30.62332,0.1023999,0.124002,0,0,0.7233531
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009485977,0.02755946,0.02755946,0,0,0,0.02755946,34.42004,0,0.000000000000000003469447,0,0.009485977,0.02900996,0.02755946,0,0,4.387775,0.6046909,0,0.01952398,-0.01952398,1.816823,30.28032,0.1023999,0.0303154,0.007588781,0,0.6141769
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05157989,0.232411,0.232411,0,0,0,0.232411,22.1934,0,0.00000000000000002775558,0,0.05157989,0.2446432,0.232411,0,0,4.409469,0.5851669,0,0.1930633,-0.1930633,1.613316,26.88855,0.1023999,0.2556521,0.04126391,0,0.6367468
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1439698,0.4839791,0.4839791,1.7,0,0.5202,0.4839791,29.74711,0,0,0,0.1439698,0,0,1.216021,1.15522,4.623983,0.3921037,1.29919,0,1.29919,2.845835,47.4305,0.1026984,0.5323771,0.1151759,1.7,0.5360735
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5549561,0.4477534,0.4477534,0,-1,0,0.4477534,123.9424,0,0,0,0.5549561,0.4713194,0.4477534,0,0,3.324794,1.561374,0.08363672,0,0.08363672,2.92518,48.75291,0.1026883,0.4925287,0.4439649,0,2.11633
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.7015557,0.5835798,0.5835798,0,0,0,0.5835798,120.2159,0,0,0,0.7015557,0.6142945,0.5835798,0,0,3.241157,1.636647,0.08726118,0,0.08726118,3.007963,50.13263,0.1026777,0.6419377,0.5612445,0,2.338203
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4586424,0.8193802,0.8193802,0,0,0,0.8193802,55.9743,0,0,0,0.4586424,0.8625055,0.8193802,0,0,3.153896,1.715182,0,0.4038631,-0.4038631,2.582254,43.03749,0.1026777,0.9013183,0.3669139,0,2.173825
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5591965,0.1452055,0.1452055,0,0,0,0.1452055,385.107,0,0,0,0.5591965,0.1528479,0.1452055,0,0,3.602633,1.311319,0.4063486,0,0.4063486,2.967751,49.46241,0.1026287,0.159726,0.4473572,0,1.870516
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3745282,0.7519664,0.7519664,0,0,0,0.7519664,49.80651,0,0.0000000000000001110223,0,0.3745282,0.7915436,0.7519664,0,0,3.196284,1.677033,0,0.4170154,-0.4170154,2.528178,42.13621,0.1026287,0.8271631,0.2996226,0,2.051561
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4769588,0.5872673,0.5872673,0,-1,0,0.5872673,81.21664,0,0,0,0.4769588,0.618176,0.5872673,0,0,3.659635,1.260018,0,0.1412173,-0.1412173,2.379322,39.65528,0.1026287,0.645994,0.381567,0,1.736977
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5645887,0.3309678,0.3309678,0,0,0,0.3309678,170.5872,0,0,0,0.5645887,0.3483872,0.3309678,0,0,3.816543,1.1188,0.2162015,0,0.2162015,2.584428,43.07372,0.1026026,0.3640646,0.451671,0,1.683389
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.3025548,0.6391502,0.6391502,0,0,0,0.6391502,47.33704,0,0,0,0.3025548,0.6727897,0.6391502,0,0,3.600341,1.313382,0,0.3702349,-0.3702349,2.194166,36.56937,0.1026026,0.7030653,0.2420439,0,1.615937
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.09261504,0,0,0,0,0,0,0,0,0,0,0.09261504,0,0,0,0,4.011714,0.9431468,0.09261504,0,0.09261504,2.282029,38.03374,0.1025914,0,0.07409203,0,1.035762
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07664013,0.13455,0.13455,0,0,0,0.13455,56.96032,0,0,0,0.07664013,0.1416316,0.13455,0,0,3.919098,1.0265,0,0.06499149,-0.06499149,2.213522,36.89196,0.1025914,0.148005,0.06131211,0,1.10314
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,0.00000000000000002775558,0,0,0.252434,0.2398123,0,0,3.991311,0.9615089,0,0.252434,-0.252434,1.947433,32.45715,0.1025914,0.2637935,0,0,0.9615089
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,0.8597336,0.6736211,0,-1,0,0.6736211,0,0,0.1861125,0.2720859,0,0.7090749,0.6736211,0,0,4.271793,0.7090749,0,0.7090749,-0.7090749,1.200002,20,0.1025914,0.945707,0,0,0.7090749
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1025914,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.06314709,0,0,-1,0,0,0,0,0.06314709,0.0694618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1025914,0.0694618,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.229976,0,0,-1,0,0,0,0,0.229976,0.2529736,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1025914,0.2529736,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.1593716,0,0,-1,0,0,0,0,0.1593716,0.1753088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1025914,0.1753088,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.1276632,0,0,-1,0,0,0,0,0.1276632,0.1404295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1025914,0.1404295,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.00363111,0,0,-1,0,0,0,0,0.00363111,0.003994221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1025914,0.003994221,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1025914,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.05890742,0,0,-1,0,0,0,0,0.05890742,0.06479816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1025914,0.06479816,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.1686462,0.1686462,1.621278,0,0.4987088,0.1686462,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1028511,0.1855109,0,1.7,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01907953,0.1101119,0.1101119,1.562743,0,0.482729,0.1101119,17.32741,0,0,0,0.01907953,0,0,1.452632,1.38,3.679654,1.242,1.39908,0,1.39908,3.836469,63.94102,0.1030869,0.121123,0.01526362,1.7,1.26108
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3283972,1.296737,1.296737,1.7,0,0.5202,1.296737,25.32489,0,0,0,0.3283972,0,0,0.4032631,0.3830999,2.280575,2.501172,0.7114971,0,0.7114971,4.511454,75.19075,0.103255,1.426411,0.2627177,1.7,2.829569
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.8388354,0.1755157,0.1755157,0.9441919,0,0.3138644,0.1755157,477.9262,0,0,0,0.8388354,0,0,0.7686763,0.7302424,1.569078,3.141519,1.569078,0,1.569078,6.000012,100,0.1032497,0.1930672,0.6710683,1.7,3.980354
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.261684,0,0,0,-1,0,0,0,1.261684,0,0,1.261684,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1032497,0,1.009347,0,5.815373
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.579947,0.3593656,0.3593656,0,0,0,0.3593656,439.6489,1.201668,0,0,1.579947,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.1032497,0.3953022,1.263958,0,6.133636
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.566428,0.5365718,0.5365718,0,0,0,0.5365718,291.9326,1.001615,0,0,1.566428,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1032497,0.590229,1.253142,0,6.120117
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.453431,0.6724092,0.6724092,0,0,0,0.6724092,216.1527,0.7456315,0,0,1.453431,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1032497,0.7396501,1.162745,0,6.00712
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.8485121,0.736049,0.736049,0,0,0,0.736049,115.2793,0.07372364,0,0,0.8485121,0.7747884,0.736049,0,0,0,4.553689,0,0,0,6.000012,100,0.1032497,0.8096539,0.6788096,0,5.402201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.459641,0.664942,0.664942,0,-1,0,0.664942,219.514,0.759702,0,0,1.459641,0.6999389,0.664942,0,0,0,4.553689,0,0,0,6.000012,100,0.1032497,0.7314361,1.167713,0,6.01333
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.194786,0.5878816,0.5878816,0,0,0,0.5878816,203.2358,0.5759633,0,0,1.194786,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1032497,0.6466697,0.9558288,0,5.748475
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.7792787,1.455214,1.455214,0.425,0,0.172125,1.455214,53.55081,0,0,0,0.7792787,1.084435,1.030214,0,0,0,4.553689,0,0.3051568,-0.3051568,5.678349,94.63895,0.1032497,1.600735,0.623423,1.7,5.332968
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.5006626,0,0,0,0,0,0,0,0.1615996,0,0,0.5006626,0,0,0,0,0.3390631,4.248532,0.3390631,0,0.3390631,6.000012,100,0.1032088,0,0.4005301,0,4.749195
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08427092,2.017226,2.017226,0.6372262,0,0.2300628,2.017226,4.177564,0.0000000000000002220446,0,0,0.08427092,1.452632,1.38,0,0,0,4.553689,0,1.368361,-1.368361,4.557633,75.9604,0.1032088,2.218949,0.06741673,1.7,4.63796
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,0.870784,0.870784,0,-1,0,0.870784,0,0,0.0000000000000001110223,0,0,0.9166147,0.870784,0,0,1.520401,3.185328,0,0.9166147,-0.9166147,3.591436,59.85715,0.1032088,0.9578624,0,0,3.185328
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,0.0000000000000001110223,0,0,0.9844916,0.9352671,0,0,2.538862,2.268713,0,0.9844916,-0.9844916,2.553691,42.56143,0.1032088,1.028794,0,0,2.268713
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,0.0000000000000001110223,0,0,0.7576489,0.7197664,0,0,3.632741,1.284222,0,0.7576489,-0.7576489,1.755059,29.25093,0.1032088,0.7917431,0,0,1.284222
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.09789781,0.09789781,0,-1,0,0.09789781,0,0,0.00000000000000001387779,0,0,0.1030503,0.09789781,0,0,4.474573,0.5265729,0,0.1030503,-0.1030503,1.646434,27.44052,0.1032088,0.1076876,0,0,0.5265729
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.0495468,0.0495468,0,-1,0,0.0495468,0,0,0,0,0,0.05215453,0.0495468,0,0,4.589074,0.4235226,0,0.05215453,-0.05215453,1.591459,26.52426,0.1032088,0.05450148,0,0,0.4235226
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.1591093,0.1591093,0,-1,0,0.1591093,0,0,0.00000000000000002775558,0,0,0.1674835,0.1591093,0,0,4.647023,0.3713681,0,0.1674835,-0.1674835,1.414916,23.58188,0.1032088,0.1750202,0,0,0.3713681
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.0834229,0.0834229,0,-1,0,0.0834229,0,0,0,0,0,0.08781357,0.0834229,0,0,4.833116,0.2038846,0,0.08781357,-0.08781357,1.322352,22.03916,0.1032088,0.09176519,0,0,0.2038846
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.930686,0.1160711,0,0,0,1.322352,22.03916,0.1032088,0,0,0,0.1160711
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.0872381,0.0872381,0,-1,0,0.0872381,0,0,0.00000000000000001387779,0,0,0.09182958,0.0872381,0,0,4.930686,0.1160711,0,0.09182958,-0.09182958,1.225555,20.42588,0.1032088,0.09596191,0,0,0.1160711
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.1033494,0.0230294,0,-1,0,0.0230294,0,0,0.08032005,0.09065499,0,0.02424147,0.0230294,0,0,5.03272,0.02424147,0,0.02424147,-0.02424147,1.200002,20,0.1032088,0.1136844,0,0,0.02424147
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1032088,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01508209,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,5.074981,0,0,0,0.01508209,0,0,1.402815,1.332674,5.059654,0,1.347756,0,1.347756,2.478596,41.30985,0.1034976,0.3269037,0.01206567,1.7,0.01508209
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2670877,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,31.30631,0,0,0,0.2670877,0,0,0.8468567,0.8045139,3.711898,1.212981,1.071602,0,1.071602,3.495207,58.25333,0.1037572,0.9384576,0.2136702,1.7,1.480068
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.7002525,1.8579,1.8579,1.7,0,0.5202,1.8579,37.69054,0,0,0,0.7002525,0.1662105,0.1578999,0,0,2.640297,2.177422,0.5340421,0,0.5340421,4.001843,66.69726,0.1038719,2.04369,0.5602021,1.7,2.877675
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.214484,0.7418098,0.7418098,0,-1,0,0.7418098,163.7191,0,0,0,1.214484,0.7808525,0.7418098,0,0,2.106255,2.65806,0.433632,0,0.433632,4.413223,73.55357,0.1038195,0.8159909,0.9715876,0,3.872544
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.577186,0.3519499,0.3519499,0,0,0,0.3519499,448.128,0,0,0,1.577186,0.3704736,0.3519499,0,0,1.672622,3.048329,1.206712,0,1.206712,5.558011,92.63333,0.1036739,0.3871449,1.261749,0,4.625515
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.597693,0.7771565,0.7771565,0,0,0,0.7771565,205.5819,0.3137234,0,0,1.597693,0.8180594,0.7771565,0,0,0.46591,4.13437,0.46591,0,0.46591,6.000012,100,0.1036178,0.8548722,1.278154,0,5.732063
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.6786,0.06474488,0.06474488,0,0,0,0.06474488,2592.637,1.610448,0,0,1.6786,0.06815251,0.06474488,0,0,0,4.553689,0,0,0,6.000012,100,0.1036178,0.07121937,1.34288,0,6.232289
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.817662,0.961877,0.961877,0,0,0,0.961877,188.9703,0.8051596,0,0,1.817662,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1036178,1.058065,1.454129,0,6.371351
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.43742,0.6660066,0.6660066,0,-1,0,0.6660066,215.8267,0.7363606,0,0,1.43742,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1036178,0.7326073,1.149936,0,5.991109
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.9839163,0.5930315,0.5930315,0,0,0,0.5930315,165.913,0.3596727,0,0,0.9839163,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1036178,0.6523346,0.787133,0,5.537605
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.8339502,0.3246862,0.3246862,0,0,0,0.3246862,256.848,0.4921752,0,0,0.8339502,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1036178,0.3571548,0.6671601,0,5.387639
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4572088,1.272316,1.272316,0.425,0,0.172125,1.272316,35.93516,0,0,0,0.4572088,0.8919114,0.8473158,0,0,0,4.553689,0,0.4347027,-0.4347027,5.541795,92.36307,0.1036178,1.399547,0.365767,1.7,5.010898
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08461694,1.800022,1.800022,0.425,0,0.172125,1.800022,4.700882,0,0.0000000000000002220446,0,0.08461694,1.447392,1.375023,0,0,0.483003,4.118986,0,1.362775,-1.362775,4.105304,68.4216,0.1036178,1.980025,0.06769355,1.7,4.203603
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.997198,2.756211,0,0,0,4.105304,68.4216,0.1036178,0,0,0,2.756211
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,1.997198,2.756211,0,0.1806309,-0.1806309,3.914902,65.24825,0.1036178,0.1887593,0,0,2.756211
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.197899,2.57558,0,0.2770407,-0.2770407,3.622876,60.38114,0.1036178,0.2895075,0,0,2.57558
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,0.00000000000000001387779,0,0,0.1270707,0.1207171,0,0,2.505722,2.29854,0,0.1270707,-0.1270707,3.488932,58.14874,0.1036178,0.1327888,0,0,2.29854
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,0.00000000000000002775558,0,0,0.1585914,0.1506618,0,0,2.646911,2.171469,0,0.1585914,-0.1585914,3.321762,55.36258,0.1036178,0.165728,0,0,2.171469
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,0.000000000000000006938894,0,0,0.05522507,0.05246382,0,0,2.823124,2.012877,0,0.05522507,-0.05522507,3.263549,54.39238,0.1036178,0.0577102,0,0,2.012877
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,0.000000000000000001734723,0,0,0.01436382,0.01364563,0,0,2.884485,1.957652,0,0.01436382,-0.01436382,3.248408,54.14003,0.1036178,0.0150102,0,0,1.957652
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,0.00000000000000001387779,0,0,0.08301014,0.07885963,0,0,2.900445,1.943289,0,0.08301014,-0.08301014,3.160908,52.68169,0.1036178,0.0867456,0,0,1.943289
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,2.992678,1.860278,0,0.09090819,-0.09090819,3.065082,51.08461,0.1036178,0.09499906,0,0,1.860278
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.093688,1.76937,0,0.08029209,-0.08029209,2.980447,49.67402,0.1036178,0.08390523,0,0,1.76937
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.1085245,0.1085245,0,0,0,0.1085245,0,0,0.00000000000000001387779,0,0,0.1142363,0.1085245,0,0,3.182901,1.689078,0,0.1142363,-0.1142363,2.860032,47.6671,0.1036178,0.1193769,0,0,1.689078
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.0242432,0,0,0,0,0,0,0,0,0,0,0.0242432,0,0,0,0,3.30983,1.574842,0.0242432,0,0.0242432,2.883031,48.05042,0.1036149,0,0.01939456,0,1.599085
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3154676,0.6821818,0.6821818,0,0,0,0.6821818,46.24392,0,0,0,0.3154676,0.7180861,0.6821818,0,0,3.285587,1.596661,0,0.4026186,-0.4026186,2.458633,40.97714,0.1036149,0.7504,0.2523741,0,1.912128
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4181669,0.6917198,0.6917198,0,0,0,0.6917198,60.45322,0,0,0,0.4181669,0.728126,0.6917198,0,0,3.732941,1.194042,0,0.3099592,-0.3099592,2.131908,35.53172,0.1036149,0.7608917,0.3345335,0,1.612209
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6432244,0.6855229,0.6855229,0,-1,0,0.6855229,93.82973,0,0,0,0.6432244,0.7216031,0.6855229,0,0,4.07734,0.884083,0,0.07837875,-0.07837875,2.049289,34.15475,0.1036149,0.7540752,0.5145795,0,1.527307
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7688071,0.4866667,0.4866667,0,0,0,0.4866667,157.9741,0,0,0,0.7688071,0.5122807,0.4866667,0,0,4.164427,0.8057043,0.2565264,0,0.2565264,2.292652,38.21078,0.1035841,0.5353333,0.6150457,0,1.574511
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,1.076458,0.1314156,0.1314156,0,0,0,0.1314156,819.1246,0,0,0,1.076458,0.1383322,0.1314156,0,0,3.907901,1.036578,0.9381254,0,0.9381254,3.182636,53.04382,0.1034714,0.1445572,0.8611661,0,2.113036
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.688636,0.4296777,0.4296777,0,0,0,0.4296777,393.0005,0,0,0,1.688636,0.4522924,0.4296777,0,0,2.969775,1.880891,1.236343,0,1.236343,4.355534,72.59208,0.1033233,0.4726455,1.350908,0,3.569526
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.547992,1.022472,1.022472,0,0,0,1.022472,151.397,0,0,0,1.547992,1.076286,1.022472,0,0,1.733432,2.9936,0.4717061,0,0.4717061,4.803033,80.05039,0.1032669,1.124719,1.238394,0,4.541592
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.7823998,1.440626,1.38,0,-1,0,1.38,56.69564,0,0.06062614,0.2046888,0.7823998,1.452632,1.38,0,0,1.261726,3.418135,0,0.6702318,-0.6702318,4.096547,68.27565,0.1032669,1.584689,0.6259199,0,4.200535
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.6625062,0.4626425,0.4626425,0,0,0,0.4626425,143.2005,0,0,0,0.6625062,0.4869921,0.4626425,0,0,2.006428,2.747904,0.1755141,0,0.1755141,4.263054,71.05077,0.1032459,0.5089068,0.530005,0,3.41041
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5578867,0.3438182,0.3438182,0,0,0,0.3438182,162.2621,0,0,0,0.5578867,0.3619139,0.3438182,0,0,1.830914,2.905866,0.1959728,0,0.1959728,4.44897,74.14936,0.1032225,0.3782,0.4463094,0,3.463753
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4501879,0.4277844,0.4277844,0,0,0,0.4277844,105.2371,0,0,0,0.4501879,0.4502993,0.4277844,0,0,1.634941,3.082242,0,0.0001114036,-0.0001114036,4.448853,74.1474,0.1032225,0.4705628,0.3601503,0,3.53243
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.08056931,0,0,0,0,0,0,0,0,0,0,0.08056931,0,0,0,0,1.635065,3.08213,0.08056931,0,0.08056931,4.525288,75.42131,0.1032129,0,0.06445545,0,3.1627
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,1.554496,3.154643,0,0.8074186,-0.8074186,3.674194,61.23644,0.1032129,0.8437524,0,0,3.154643
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0,0,0.7467293,0.7093928,0,0,2.451627,2.347224,0,0.7467293,-0.7467293,2.887072,48.11777,0.1032129,0.7803321,0,0,2.347224
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,0.6632558,0.6632558,0,-1,0,0.6632558,0,0,0.0000000000000001110223,0,0,0.6981639,0.6632558,0,0,3.281327,1.600495,0,0.6981639,-0.6981639,2.151143,35.85231,0.1032129,0.7295813,0,0,1.600495
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.03032375,0.03032375,0,-1,0,0.03032375,0,0,0.000000000000000006938894,0,0,0.03191974,0.03032375,0,0,4.057065,0.9023309,0,0.03191974,-0.03191974,2.117496,35.29153,0.1032129,0.03335613,0,0,0.9023309
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.2862823,0.2862823,0,-1,0,0.2862823,0,0,0.00000000000000005551115,0,0,0.3013498,0.2862823,0,0,4.092531,0.8704112,0,0.3013498,-0.3013498,1.799846,29.99737,0.1032129,0.3149105,0,0,0.8704112
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.002599262,0.002599262,0,-1,0,0.002599262,0,0,0,0,0,0.002736066,0.002599262,0,0,4.427364,0.5690614,0,0.002736066,-0.002736066,1.796962,29.9493,0.1032129,0.002859189,0,0,0.5690614
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.0421884,0.0421884,0,-1,0,0.0421884,0,0,0,0,0,0.04440884,0.0421884,0,0,4.430404,0.5663253,0,0.04440884,-0.04440884,1.750151,29.16912,0.1032129,0.04640724,0,0,0.5663253
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.06252253,0.06252253,0,-1,0,0.06252253,0,0,0,0,0,0.06581318,0.06252253,0,0,4.479747,0.5219164,0,0.06581318,-0.06581318,1.680777,28.0129,0.1032129,0.06877478,0,0,0.5219164
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.07261609,0.07261609,0,-1,0,0.07261609,0,0,0,0,0,0.07643799,0.07261609,0,0,4.552873,0.4561033,0,0.07643799,-0.07643799,1.600205,26.67003,0.1032129,0.0798777,0,0,0.4561033
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.1614854,0.1614854,0,-1,0,0.1614854,0,0,0.00000000000000002775558,0,0,0.1699846,0.1614854,0,0,4.637804,0.3796653,0,0.1699846,-0.1699846,1.421025,23.68371,0.1032129,0.1776339,0,0,0.3796653
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.08079457,0.08079457,0,0,0,0.08079457,0,0,0,0,0,0.08504691,0.08079457,0,0,4.826676,0.2096807,0,0.08504691,-0.08504691,1.331378,22.18959,0.1032129,0.08887402,0,0,0.2096807
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02479737,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,20.54892,0.0000000000000002220446,0,0,0.02479737,0,0,1.452632,1.38,4.921173,0.1246338,1.404797,0,1.404797,2.664086,44.40134,0.1034477,0.1327423,0.0198379,1.7,0.1494311
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2471818,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,25.46042,0,0,0,0.2471818,0,0,0.7291526,0.692695,3.516375,1.388951,0.9398768,0,0.9398768,3.555731,59.26207,0.1036728,1.067932,0.1977454,1.7,1.636133
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5933768,0.5591974,0.5591974,1.7,0,0.5202,0.5591974,106.1122,-0.0000000000000002220446,0,0,0.5933768,0,0,1.140803,1.083763,2.576498,2.23484,1.677139,0,1.677139,5.146805,85.77991,0.1039179,0.6151171,0.4747014,1.7,2.828217
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7681757,0.04796229,0.04796229,0,-1,0,0.04796229,1601.624,0,0,0,0.7681757,0.05048662,0.04796229,0,0,0.8993589,3.744266,0.7176891,0,0.7176891,5.827665,97.12756,0.1038321,0.05275852,0.6145406,0,4.512442
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.8154444,0,0,0,0,0,0,0,0.6337746,0,0,0.8154444,0,0,0,0,0.1816698,4.390186,0.1816698,0,0.1816698,6.000012,100,0.1038104,0,0.6523556,0,5.20563
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.915716,0.06786392,0.06786392,0,0,0,0.06786392,1349.342,0.8442803,0,0,0.915716,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.1038104,0.07465031,0.7325728,0,5.469405
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,1.059641,0.9302949,0.9302949,0,0,0,0.9302949,113.9037,0.08038288,0,0,1.059641,0.9792578,0.9302949,0,0,0,4.553689,0,0,0,6.000012,100,0.1038104,1.023324,0.8477126,0,5.61333
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,1.124203,0,0,0,0,0,0,0,1.124203,0,0,1.124203,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1038104,0,0.8993627,0,5.677892
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.9324153,0.2949716,0.2949716,0,-1,0,0.2949716,316.1034,0.6219189,0,0,0.9324153,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1038104,0.3244688,0.7459323,0,5.486104
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2189334,0.07714439,0.07714439,0,0,0,0.07714439,283.7968,0.1377287,0,0,0.2189334,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1038104,0.08485883,0.1751467,0,4.772622
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4968983,0.5280594,0.5280594,0,0,0,0.5280594,94.09895,0,0,0,0.4968983,0.555852,0.5280594,0,0,0,4.553689,0,0.05895369,-0.05895369,5.93787,98.96429,0.1038104,0.5808653,0.3975186,0,5.050587
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1522374,0,0,0,0,0,0,0,0.08673331,0,0,0.1522374,0,0,0,0,0.0655041,4.494735,0.0655041,0,0.0655041,6.000012,100,0.1038026,0,0.1217899,0,4.646973
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08557218,0.3263223,0.3263223,0,0,0,0.3263223,26.2232,0,0,0,0.08557218,0.3434972,0.3263223,0,0,0,4.553689,0,0.257925,-0.257925,5.728135,95.46873,0.1038026,0.3589546,0.06845774,0,4.639261
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.2865834,4.295764,0,0.3082404,-0.3082404,5.403221,90.0535,0.1038026,0.3221112,0,0,4.295764
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.6290727,3.987524,0,1.452632,-1.452632,3.872013,64.53342,0.1038026,1.726491,0,0,3.987524
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.243108,2.534892,0,0.2559944,-0.2559944,3.602171,60.03607,0.1038026,0.2675142,0,0,2.534892
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,0.000000000000000006938894,0,0,0.05474464,0.05200741,0,0,2.527546,2.278898,0,0.05474464,-0.05474464,3.544465,59.0743,0.1038026,0.05720815,0,0,2.278898
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,0.00000000000000001387779,0,0,0.07440498,0.07068473,0,0,2.588373,2.224153,0,0.07440498,-0.07440498,3.466036,57.76714,0.1038026,0.07775321,0,0,2.224153
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,0.00000000000000002775558,0,0,0.2406279,0.2285966,0,0,2.671046,2.149748,0,0.2406279,-0.2406279,3.212391,53.53975,0.1038026,0.2514562,0,0,2.149748
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,0.00000000000000002775558,0,0,0.2503753,0.2378565,0,0,2.93841,1.90912,0,0.2503753,-0.2503753,2.948473,49.14111,0.1038026,0.2616422,0,0,1.90912
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,0.00000000000000002775558,0,0,0.2175165,0.2066406,0,0,3.216605,1.658745,0,0.2175165,-0.2175165,2.71919,45.31975,0.1038026,0.2273047,0,0,1.658745
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,0.00000000000000002775558,0,0,0.1489701,0.1415216,0,0,3.45829,1.441228,0,0.1489701,-0.1489701,2.562162,42.70261,0.1038026,0.1556738,0,0,1.441228
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,0.00000000000000002775558,0,0,0.1694202,0.1609492,0,0,3.623812,1.292258,0,0.1694202,-0.1694202,2.383577,39.72621,0.1038026,0.1770441,0,0,1.292258
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812057,1.122838,0,0,0,2.383577,39.72621,0.1038026,0,0,0,1.122838
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01221067,0.01189456,0.01189456,0,0,0,0.01189456,102.6576,0,0,0,0.01221067,0.01252059,0.01189456,0,0,3.812057,1.122838,0,0.0003099227,-0.0003099227,2.383251,39.72076,0.1038026,0.01308402,0.009768536,0,1.135049
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.1008178,0.4109047,0.4109047,0,0,0,0.4109047,24.53556,0,0,0,0.1008178,0.4325313,0.4109047,0,0,3.812401,1.122528,0,0.3317135,-0.3317135,2.033594,33.89317,0.1038026,0.4519952,0.08065421,0,1.223346
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2840544,0.4003997,0.4003997,0,0,0,0.4003997,70.9427,0,0,0,0.2840544,0.4214734,0.4003997,0,0,4.180972,0.7908144,0,0.137419,-0.137419,1.888742,31.47896,0.1038026,0.4404397,0.2272435,0,1.074869
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4974677,1.217526,1.09332,0,-1,0,1.09332,45.50065,0,0.1242061,0.6240342,0.4974677,1.150863,1.09332,0,0,4.33366,0.6533954,0,0.6533954,-0.6533954,1.200002,20,0.1038026,1.339279,0.3979741,0,1.150863
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.584276,0.6503791,0.6503791,1.7,0,0.5202,0.6503791,89.83623,0,0,0,0.584276,0,0,1.049621,0.9971399,5.059654,0,1.581416,0,1.581416,2.700265,45.00433,0.1040581,0.715417,0.4674208,1.7,0.584276
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.8122614,0.485629,0.485629,1.7,0,0.5202,0.485629,167.2597,0,0,0,0.8122614,0,0,1.214371,1.153652,3.478239,1.423274,1.965914,0,1.965914,4.565295,76.0881,0.1042667,0.5341918,0.6498091,1.7,2.235536
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6900663,0.9938557,0.9938557,1.7,0,0.5202,0.9938557,69.43325,0,0,0,0.6900663,0,0,0.7061444,0.6708372,1.512325,3.192597,1.360904,0,1.360904,5.856361,97.60583,0.1045467,1.093241,0.552053,1.7,3.882663
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,1.094542,0.1907125,0.1907125,0,0,0,0.1907125,573.9222,0.7423704,0,0,1.094542,0.20075,0.1907125,0,0,0.1514212,4.41741,0.1514212,0,0.1514212,6.000012,100,0.1045286,0.2097838,0.8756332,0,5.511951
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5789579,1.010983,1.010983,0,-1,0,1.010983,57.26681,0,0,0,0.5789579,1.064193,1.010983,0,0,0,4.553689,0,0.485235,-0.485235,5.488529,91.4753,0.1045286,1.112082,0.4631663,0,5.132647
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2479166,0.4193891,0.4193891,0,0,0,0.4193891,59.11375,0,0,0,0.2479166,0.4414622,0.4193891,0,0,0.5391501,4.068454,0,0.1935456,-0.1935456,5.284514,88.07507,0.1045286,0.461328,0.1983333,0,4.31637
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03840142,0.5338234,0.5338234,0,0,0,0.5338234,7.193656,0,0,0,0.03840142,0.5619194,0.5338234,0,0,0.7542007,3.874908,0,0.523518,-0.523518,4.732678,78.87781,0.1045286,0.5872058,0.03072114,0,3.91331
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1874732,1.080079,1.080079,0,0,0,1.080079,17.35736,0,0.0000000000000002220446,0,0.1874732,1.136925,1.080079,0,0,1.335887,3.35139,0,0.949452,-0.949452,3.731868,62.19767,0.1045286,1.188087,0.1499786,0,3.538864
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06803078,0.3362613,0.3362613,0,0,0,0.3362613,20.23152,0,0,0,0.06803078,0.3539592,0.3362613,0,0,2.390834,2.401938,0,0.2859285,-0.2859285,3.430473,57.17443,0.1045286,0.3698874,0.05442462,0,2.469969
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,1.068692,1.068692,0,-1,0,1.068692,0,0,0,0,0,1.124939,1.068692,0,0,2.708532,2.11601,0,1.124939,-1.124939,2.244683,37.4113,0.1045286,1.175562,0,0,2.11601
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.3544788,0.3544788,0,-1,0,0.3544788,0,0,0,0,0,0.3731356,0.3544788,0,0,3.958465,0.9910706,0,0.3731356,-0.3731356,1.851363,30.85599,0.1045286,0.3899267,0,0,0.9910706
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,1.915805,0.5870383,0,-1,0,0.5870383,0,0,1.328767,1.520347,0,0.617935,0.5870383,0,0,4.37306,0.617935,0,0.617935,-0.617935,1.200002,20,0.1045286,2.107385,0,0,0.617935
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.2918133,0,0,-1,0,0,0,0,0.2918133,0.3209947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1045286,0.3209947,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.1795857,0,0,-1,0,0,0,0,0.1795857,0.1975443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1045286,0.1975443,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.007073048,0,0,-1,0,0,0,0,0.007073048,0.007780353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1045286,0.007780353,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.2690018,0,0,-1,0,0,0,0,0.2690018,0.2959019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1045286,0.2959019,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.1755295,0,0,-1,0,0,0,0,0.1755295,0.1930825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1045286,0.1930825,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.2150787,0,0,-1,0,0,0,0,0.2150787,0.2365866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1045286,0.2365866,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.1746453,0,0,-1,0,0,0,0,0.1746453,0.1921099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1045286,0.1921099,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.2001799,0.2001799,1.652811,0,0.5073175,0.2001799,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1047891,0.2201978,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02299642,0.2103445,0.2103445,1.662976,0,0.5100924,0.2103445,10.93274,0.0000000000000002220446,0,0,0.02299642,0,0,1.452632,1.38,3.679654,1.242,1.402996,0,1.402996,3.840185,64.00295,0.1050495,0.2313789,0.01839714,1.7,1.264996
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2620807,0.5790409,0.5790409,1.7,0,0.5202,0.5790409,45.26118,0,0,0,0.2620807,0,0,1.120959,1.064911,2.276658,2.504697,1.326992,0,1.326992,5.09908,84.98449,0.105331,0.6369449,0.2096646,1.7,2.766778
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4930674,0.360963,0.360963,0,0,0,0.360963,136.5977,0,0,0,0.4930674,0.3799611,0.360963,0,0,0.949666,3.69899,0.1131063,0,0.1131063,5.206382,86.77286,0.1053174,0.3970594,0.3944539,0,4.192057
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7967128,0,0,0,-1,0,0,0,0,0,0,0.7967128,0,0,0,0,0.8365597,3.800785,0.7967128,0,0.7967128,5.96221,99.36996,0.105222,0,0.6373702,0,4.597498
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7838477,0.6737908,0.6737908,0,0,0,0.6737908,116.334,0.03474734,0,0,0.7838477,0.7092534,0.6737908,0,0,0.03984692,4.517827,0.03984692,0,0.03984692,6.000012,100,0.1052172,0.7411699,0.6270782,0,5.301674
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.7684013,0.7704336,0.7704336,0,0,0,0.7704336,99.73621,0.0000000000000001110223,0,0,0.7684013,0.8109828,0.7704336,0,0,0,4.553689,0,0.0425815,-0.0425815,5.955127,99.25192,0.1052172,0.847477,0.614721,0,5.32209
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.8572313,0.1730355,0.1730355,0,0,0,0.1730355,495.4077,0.6277758,0,0,0.8572313,0.1821426,0.1730355,0,0,0.04731278,4.511107,0.04731278,0,0.04731278,6.000012,100,0.1052116,0.190339,0.685785,0,5.368339
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.2084695,0,0,0,0,0,0,0,0.2084695,0,0,0.2084695,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1052116,0,0.1667756,0,4.762158
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7985343,0.6142569,0.6142569,0,-1,0,0.6142569,130,0.151948,0,0,0.7985343,0.6465862,0.6142569,0,0,0,4.553689,0,0,0,6.000012,100,0.1052116,0.6756826,0.6388274,0,5.352223
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3268942,0.4754145,0.4754145,0,0,0,0.4754145,68.75982,0,0,0,0.3268942,0.5004364,0.4754145,0,0,0,4.553689,0,0.1735422,-0.1735422,5.817082,96.95118,0.1052116,0.522956,0.2615153,0,4.880583
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3338501,0.05038431,0.05038431,0,0,0,0.05038431,662.6073,0.08798937,0,0,0.3338501,0.05303612,0.05038431,0,0,0.1928246,4.380147,0.1928246,0,0.1928246,6.000012,100,0.1051885,0.05542274,0.2670801,0,4.713997
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1873243,0.5220829,0.5220829,0,0,0,0.5220829,35.88019,0,0.0000000000000001110223,0,0.1873243,0.5495609,0.5220829,0,0,0,4.553689,0,0.3622366,-0.3622366,5.618181,93.63616,0.1051885,0.5742912,0.1498595,0,4.741013
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07889789,1.25177,1.25177,0,0,0,1.25177,6.302907,0,0,0,0.07889789,1.317652,1.25177,0,0,0.4024851,4.191453,0,1.238755,-1.238755,4.312419,71.87351,0.1051885,1.376947,0.06311831,0,4.27035
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,0.9713741,0.9713741,0,-1,0,0.9713741,0,0,0.0000000000000001110223,0,0,1.022499,0.9713741,0,0,1.778879,2.952698,0,1.022499,-1.022499,3.234611,53.91007,0.1051885,1.068511,0,0,2.952698
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,0.8298715,0.8298715,0,-1,0,0.8298715,0,0,0.0000000000000001110223,0,0,0.873549,0.8298715,0,0,2.914989,1.930199,0,0.873549,-0.873549,2.313809,38.56341,0.1051885,0.9128587,0,0,1.930199
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,0.4082394,0.4082394,0,-1,0,0.4082394,0,0,0.00000000000000005551115,0,0,0.4297256,0.4082394,0,0,3.885599,1.05665,0,0.4297256,-0.4297256,1.860838,31.01391,0.1051885,0.4490633,0,0,1.05665
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.363072,0.6269241,0,0,0,1.860838,31.01391,0.1051885,0,0,0,0.6269241
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.02496549,0.02496549,0,-1,0,0.02496549,0,0,0.000000000000000003469447,0,0,0.02627946,0.02496549,0,0,4.363072,0.6269241,0,0.02627946,-0.02627946,1.833137,30.55223,0.1051885,0.02746204,0,0,0.6269241
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.2165471,0.2165471,0,-1,0,0.2165471,0,0,0.00000000000000002775558,0,0,0.2279444,0.2165471,0,0,4.392272,0.6006446,0,0.2279444,-0.2279444,1.592863,26.54766,0.1051885,0.2382019,0,0,0.6006446
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.2453641,0.2453641,0,-1,0,0.2453641,0,0,0,0,0,0.258278,0.2453641,0,0,4.645543,0.3727003,0,0.258278,-0.258278,1.320614,22.01019,0.1051885,0.2699006,0,0,0.3727003
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.1020848,0.1020848,0,-1,0,0.1020848,0,0,0.00000000000000001387779,0.003592163,0,0.1074577,0.1020848,0,0,4.932518,0.1144222,0,0.1074577,-0.1074577,1.207344,20.12235,0.1051885,0.1122933,0,0,0.1144222
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.02182609,0.006616317,0,-1,0,0.006616317,0,0,0.01520978,0.01739239,0,0.006964544,0.006616317,0,0,5.051916,0.006964544,0,0.006964544,-0.006964544,1.200002,20,0.1051885,0.0240087,0,0,0.006964544
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.05630545,0,0,-1,0,0,0,0,0.05630545,0.061936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1051885,0.061936,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.01490604,0.01490604,1.467538,0,0.4567378,0.01490604,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1053826,0.01639664,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009128934,0.1448303,0.1448303,1.597462,0,0.4922071,0.1448303,6.303191,0.0000000000000002220446,0,0,0.009128934,0,0,1.452632,1.38,3.679654,1.242,1.389129,0,1.389129,3.827029,63.78368,0.1056197,0.1593134,0.007303147,1.7,1.251129
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2576975,0.5226029,0.5226029,1.7,0,0.5202,0.5226029,49.31038,0,0,0,0.2576975,0,0,1.177397,1.118527,2.290525,2.492216,1.376225,0,1.376225,5.13263,85.54366,0.1058927,0.5748631,0.206158,1.7,2.749913
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.66532,0.6033267,0.6033267,0,0,0,0.6033267,110.2752,0,0,0,0.66532,0.6350808,0.6033267,0,0,0.9143007,3.730818,0.03023922,0,0.03023922,5.161318,86.02179,0.1058891,0.6636594,0.532256,0,4.396138
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.9701298,0.5843249,0.5843249,0,-1,0,0.5843249,166.0257,0,0,0,0.9701298,0.6150789,0.5843249,0,0,0.8840615,3.758034,0.3550509,0,0.3550509,5.498148,91.63563,0.1058466,0.6427574,0.7761038,0,4.728163
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.164514,0.2353523,0.2353523,0,0,0,0.2353523,494.7961,0.3877641,0,0,1.164514,0.2477393,0.2353523,0,0,0.5290106,4.077579,0.5290106,0,0.5290106,6.000012,100,0.1057833,0.2588876,0.9316112,0,5.242094
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.526369,0.2290066,0.2290066,0,0,0,0.2290066,666.5176,1.28531,0,0,1.526369,0.2410595,0.2290066,0,0,0,4.553689,0,0,0,6.000012,100,0.1057833,0.2519072,1.221095,0,6.080058
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.592952,0,0,0,0,0,0,0,1.592952,0,0,1.592952,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1057833,0,1.274362,0,6.146641
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.418013,0.3982795,0.3982795,0,0,0,0.3982795,356.0346,0.9987711,0,0,1.418013,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1057833,0.4381074,1.13441,0,5.971702
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.247323,0,0,0,-1,0,0,0,1.247323,0,0,1.247323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1057833,0,0.9978582,0,5.801012
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,1.03318,0.7076347,0.7076347,0,0,0,0.7076347,146.0047,0.2883015,0,0,1.03318,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1057833,0.7783982,0.8265441,0,5.586869
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.454935,0.6120808,0.6120808,0,0,0,0.6120808,74.32597,0,0,0,0.454935,0.6442956,0.6120808,0,0,0,4.553689,0,0.1893606,-0.1893606,5.800408,96.67328,0.1057833,0.6732889,0.363948,0,5.008624
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3757664,1.0612,1.0612,0,0,0,1.0612,35.40959,0,0,0,0.3757664,1.117052,1.0612,0,0,0.2104007,4.364328,0,0.7412857,-0.7412857,5.019025,83.65025,0.1057833,1.16732,0.3006131,0,4.740095
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.0853058,0.7436544,0.7436544,0,0,0,0.7436544,11.47116,0,0.0000000000000001110223,0,0.0853058,0.7827941,0.7436544,0,0,1.034052,3.623043,0,0.6974882,-0.6974882,4.283807,71.39664,0.1057833,0.8180198,0.06824464,0,3.708348
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,0.8948745,0.8948745,0,-1,0,0.8948745,0,0,0.0000000000000001110223,0,0,0.9419732,0.8948745,0,0,1.809038,2.925554,0,0.9419732,-0.9419732,3.29088,54.8479,0.1057833,0.984362,0,0,2.925554
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,0.9518312,0.9518312,0,-1,0,0.9518312,0,0,0.0000000000000001110223,0,0,1.001927,0.9518312,0,0,2.855675,1.983581,0,1.001927,-1.001927,2.234756,37.24586,0.1057833,1.047014,0,0,1.983581
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,1.145887,0.9325709,0,-1,0,0.9325709,0,0,0.2133164,0.3279051,0,0.9816536,0.9325709,0,0,3.968928,0.9816536,0,0.9816536,-0.9816536,1.200002,20,0.1057833,1.260476,0,0,0.9816536
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.03290716,0,0,-1,0,0,0,0,0.03290716,0.03619787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1057833,0.03619787,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.05097386,0,0,-1,0,0,0,0,0.05097386,0.05607124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1057833,0.05607124,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.0486124,0,0,-1,0,0,0,0,0.0486124,0.05347364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1057833,0.05347364,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.2371136,0,0,-1,0,0,0,0,0.2371136,0.2608249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1057833,0.2608249,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.1056486,0,0,-1,0,0,0,0,0.1056486,0.1162135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1057833,0.1162135,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.1184877,0,0,-1,0,0,0,0,0.1184877,0.1303365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1057833,0.1303365,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.04422294,0,0,-1,0,0,0,0,0.04422294,0.04864524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1057833,0.04864524,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.2118126,0.2118126,1.664444,0,0.5104933,0.2118126,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1060428,0.2329939,0,1.7,0
