Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01986175,0.1265681,0.1265681,1.5792,0,0.4872215,0.1265681,15.69254,0,0,0,0.01986175,0,0,1.452632,1.38,3.679654,1.242,1.399862,0,1.399862,3.837211,63.95338,0.1062699,0.1392249,0.0158894,1.7,1.261862
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2362021,0.8610348,0.8610348,1.7,0,0.5202,0.8610348,27.43235,0,0,0,0.2362021,0,0,0.8389652,0.797017,2.279793,2.501876,1.033219,0,1.033219,4.817409,80.28998,0.1065093,0.9471382,0.1889617,1.7,2.738078
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.646072,0.2353447,0.2353447,0,0,0,0.2353447,274.5216,0,0,0,0.646072,0.2477312,0.2353447,0,0,1.246574,3.431773,0.3983408,0,0.3983408,5.195308,86.58829,0.1064616,0.2588792,0.5168576,0,4.077845
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.12935,0.3858248,0.3858248,0,-1,0,0.3858248,292.7106,0,0,0,1.12935,0.4061314,0.3858248,0,0,0.8482327,3.790279,0.7232189,0,0.7232189,5.881413,98.02336,0.1063751,0.4244073,0.9034802,0,4.91963
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.128686,0,0,0,0,0,0,0,1.003672,0,0,1.128686,0,0,0,0,0.1250139,4.441176,0.1250139,0,0.1250139,6.000012,100,0.1063601,0,0.902949,0,5.569863
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.8794569,0,0,0,0,0,0,0,0.8794569,0,0,0.8794569,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1063601,0,0.7035655,0,5.433146
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7912531,0.7930436,0.7930436,0,0,0,0.7930436,99.77422,0,0.0000000000000001110223,0,0.7912531,0.8347827,0.7930436,0,0,0,4.553689,0,0.04352961,-0.04352961,5.954128,99.23527,0.1063601,0.872348,0.6330025,0,5.344942
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7845356,0,0,0,0,0,0,0,0.7361693,0,0,0.7845356,0,0,0,0,0.04836624,4.510159,0.04836624,0,0.04836624,6.000012,100,0.1063543,0,0.6276284,0,5.294695
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.6189485,0.05480235,0.05480235,0,-1,0,0.05480235,1129.42,0.5612618,0,0,0.6189485,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1063543,0.06028259,0.4951588,0,5.172637
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.6047461,0.4529538,0.4529538,0,0,0,0.4529538,133.5117,0.1279527,0,0,0.6047461,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.1063543,0.4982491,0.4837969,0,5.158435
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2704235,1.087842,1.087842,0,0,0,1.087842,24.8587,0,0,0,0.2704235,1.145097,1.087842,0,0,0,4.553689,0,0.8746737,-0.8746737,5.078025,84.63358,0.1063543,1.196627,0.2163388,0,4.824112
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1845056,0.6938237,0.6938237,0,0,0,0.6938237,26.59258,0,0,0,0.1845056,0.7303407,0.6938237,0,0,0.9718596,3.679015,0,0.5458351,-0.5458351,4.502664,75.04426,0.1063543,0.7632061,0.1476045,0,3.863521
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07497151,1.188258,1.188258,0,0,0,1.188258,6.309363,0,0.0000000000000002220446,0,0.07497151,1.250798,1.188258,0,0,1.578343,3.13318,0,1.175826,-1.175826,3.263235,54.38713,0.1063543,1.307084,0.05997721,0,3.208152
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,0.4701172,0.4701172,0,-1,0,0.4701172,0,0,0.00000000000000005551115,0,0,0.4948602,0.4701172,0,0,2.884817,1.957354,0,0.4948602,-0.4948602,2.741606,45.69334,0.1063543,0.5171289,0,0,1.957354
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.434661,1.462494,0,0,0,2.741606,45.69334,0.1063543,0,0,0,1.462494
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,0.7434703,0.7434703,0,-1,0,0.7434703,0,0,0.0000000000000001110223,0,0,0.7826003,0.7434703,0,0,3.434661,1.462494,0,0.7826003,-0.7826003,1.916673,31.94449,0.1063543,0.8178173,0,0,1.462494
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.1418155,0.1418155,0,-1,0,0.1418155,0,0,0.00000000000000002775558,0,0,0.1492795,0.1418155,0,0,4.304217,0.6798934,0,0.1492795,-0.1492795,1.759319,29.32192,0.1063543,0.1559971,0,0,0.6798934
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.01892743,0.01892743,0,-1,0,0.01892743,0,0,0.000000000000000003469447,0,0,0.01992361,0.01892743,0,0,4.470083,0.530614,0,0.01992361,-0.01992361,1.738317,28.9719,0.1063543,0.02082018,0,0,0.530614
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.1386923,0.1386923,0,-1,0,0.1386923,0,0,0.00000000000000002775558,0,0,0.1459918,0.1386923,0,0,4.492221,0.5106903,0,0.1459918,-0.1459918,1.584428,26.40709,0.1063543,0.1525615,0,0,0.5106903
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.09077191,0.09077191,0,-1,0,0.09077191,0,0,0,0,0,0.09554937,0.09077191,0,0,4.654434,0.3646985,0,0.09554937,-0.09554937,1.483711,24.72846,0.1063543,0.0998491,0,0,0.3646985
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.179781,0.179781,0,-1,0,0.179781,0,0,0,0,0,0.1892431,0.179781,0,0,4.7606,0.2691491,0,0.1892431,-0.1892431,1.284231,21.4038,0.1063543,0.1977591,0,0,0.2691491
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.3166729,0.07591069,0,-1,0,0.07591069,0,0,0.2407622,0.2724294,0,0.07990599,0.07591069,0,0,4.97087,0.07990599,0,0.07990599,-0.07990599,1.200002,20,0.1063543,0.3483401,0,0,0.07990599
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.1119735,0,0,-1,0,0,0,0,0.1119735,0.1231708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1063543,0.1231708,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1063543,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01654967,0.03355709,0.03355709,1.486189,0,0.4618295,0.03355709,49.31796,0,0,0,0.01654967,0,0,1.452632,1.38,5.059654,0,1.39655,0,1.39655,2.524886,42.08134,0.1065488,0.0369128,0.01323974,1.7,0.01654967
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1897328,0.565051,0.565051,1.7,0,0.5202,0.565051,33.578,0,0,0,0.1897328,0,0,1.134949,1.078202,3.663105,1.256895,1.267934,0,1.267934,3.727754,62.12911,0.1068307,0.6215561,0.1517863,1.7,1.446627
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1983774,0.06389505,0.06389505,1.516527,0,0.4701118,0.06389505,310.4738,0.0000000000000002220446,0,0,0.1983774,0,0,1.452632,1.38,2.39517,2.398036,1.578377,0,1.578377,5.225134,87.0854,0.1070123,0.07028455,0.1587019,1.7,2.596413
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.3007017,1.277849,1.277849,0,-1,0,1.277849,23.53186,0,0.0000000000000002220446,0.02563434,0.3007017,1.345105,1.277849,0,0,0.816793,3.818575,0,1.044403,-1.044403,4.124237,68.73714,0.1070123,1.405634,0.2405614,0,4.119277
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4396286,0.7709024,0.7709024,0,0,0,0.7709024,57.02779,0,0,0,0.4396286,0.8114762,0.7709024,0,0,1.977241,2.774172,0,0.3718476,-0.3718476,3.732275,62.20446,0.1070123,0.8479927,0.3517029,0,3.213801
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1878775,0,0,0,0,0,0,0,0,0,0,0.1878775,0,0,0,0,2.390405,2.402325,0.1878775,0,0.1878775,3.910511,65.17506,0.1069899,0,0.150302,0,2.590202
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4620087,0.6610568,0.6610568,0,0,0,0.6610568,69.88942,0,0,0,0.4620087,0.6958492,0.6610568,0,0,2.202527,2.571414,0,0.2338405,-0.2338405,3.664022,61.06691,0.1069899,0.7271625,0.369607,0,3.033423
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4381783,0.9492231,0.9492231,0,0,0,0.9492231,46.16178,0.0000000000000001110223,0,0,0.4381783,0.9991822,0.9492231,0,0,2.46235,2.337574,0,0.561004,-0.561004,3.072672,51.21109,0.1069899,1.044145,0.3505426,0,2.775752
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.8329344,0,0,0,-1,0,0,0,0,0,0,0.8329344,0,0,0,0,3.085688,1.77657,0.8329344,0,0.8329344,3.862863,64.38091,0.1068903,0,0.6663475,0,2.609504
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.61225,0.1370182,0.1370182,0,0,0,0.1370182,446.8386,0,0,0,0.61225,0.1442297,0.1370182,0,0,2.252753,2.526211,0.4680203,0,0.4680203,4.306866,71.78095,0.1068345,0.15072,0.4898,0,3.138461
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1244819,0,0,0,0,0,0,0,0,0,0,0.1244819,0,0,0,0,1.784733,2.947429,0.1244819,0,0.1244819,4.42496,73.74918,0.1068196,0,0.09958554,0,3.071911
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.2042922,0,0,0,0,0,0,0,0,0,0,0.2042922,0,0,0,0,1.660251,3.059463,0.2042922,0,0.2042922,4.618768,76.97932,0.1067953,0,0.1634338,0,3.263755
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08526419,0.6577535,0.6577535,0,0,0,0.6577535,12.96294,0,0,0,0.08526419,0.6923721,0.6577535,0,0,1.455959,3.243326,0,0.6071079,-0.6071079,3.97882,66.31354,0.1067953,0.7235288,0.06821135,0,3.32859
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.2695613,0.2695613,0,-1,0,0.2695613,0,0,0,0,0,0.2837487,0.2695613,0,0,2.130523,2.636218,0,0.2837487,-0.2837487,3.679723,61.32859,0.1067953,0.2965175,0,0,2.636218
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,1.002115,1.002115,0,-1,0,1.002115,0,0,0,0,0,1.054858,1.002115,0,0,2.4458,2.352469,0,1.054858,-1.054858,2.567805,42.79666,0.1067953,1.102327,0,0,2.352469
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,0.9607427,0.9607427,0,-1,0,0.9607427,0,0,0.0000000000000001110223,0,0,1.011308,0.9607427,0,0,3.617864,1.297611,0,1.011308,-1.011308,1.501793,25.02983,0.1067953,1.056817,0,0,1.297611
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.08624584,0.08624584,0,-1,0,0.08624584,0,0,0.00000000000000001387779,0,0,0.09078509,0.08624584,0,0,4.741539,0.2863033,0,0.09078509,-0.09078509,1.406097,23.4349,0.1067953,0.09487043,0,0,0.2863033
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.2397192,0.1857423,0,-1,0,0.1857423,0,0,0.0539769,0.07794883,0,0.1955182,0.1857423,0,0,4.842412,0.1955182,0,0.1955182,-0.1955182,1.200002,20,0.1067953,0.2636911,0,0,0.1955182
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.3093114,0,0,-1,0,0,0,0,0.3093114,0.3402425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1067953,0.3402425,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.06639811,0,0,-1,0,0,0,0,0.06639811,0.07303793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1067953,0.07303793,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.05042052,0,0,-1,0,0,0,0,0.05042052,0.05546257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1067953,0.05546257,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.1938419,0,0,-1,0,0,0,0,0.1938419,0.2132261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1067953,0.2132261,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1067953,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1070053,0.08754019,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006330749,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,12.23594,0.0000000000000002220446,0,0,0.006330749,0,0,1.452632,1.38,3.679654,1.242,1.386331,0,1.386331,3.824374,63.73944,0.1072045,0.05691285,0.0050646,1.7,1.248331
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.112802,0.65713,0.65713,1.7,0,0.5202,0.65713,17.16585,0,0,0,0.112802,0,0,1.04287,0.9907265,2.293324,2.489698,1.103528,0,1.103528,4.871273,81.18772,0.1074606,0.722843,0.09024157,1.7,2.6025
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1907961,1.665408,1.665408,0.425,0,0.172125,1.665408,11.45641,0,0,0,0.1907961,1.305693,1.240409,0,0,1.189795,3.482873,0,1.114897,-1.114897,3.696069,61.60102,0.1074606,1.831949,0.1526369,1.7,3.673669
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.3093485,0.1396043,0.1396043,0,-1,0,0.1396043,221.5896,0,0,0,0.3093485,0.1469519,0.1396043,0,0,2.42857,2.367976,0.1623967,0,0.1623967,3.850132,64.16873,0.1074412,0.1535647,0.2474788,0,2.677325
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2355105,0,0,0,0,0,0,0,0,0,0,0.2355105,0,0,0,0,2.266173,2.514133,0.2355105,0,0.2355105,4.073556,67.89247,0.1074131,0,0.1884084,0,2.749644
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1724092,0.4984919,0.4984919,0,0,0,0.4984919,34.58615,0,0,0,0.1724092,0.5247284,0.4984919,0,0,2.030663,2.726093,0,0.3523192,-0.3523192,3.702179,61.70287,0.1074131,0.5483411,0.1379273,0,2.898502
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1515649,0.7229864,0.7229864,0,0,0,0.7229864,20.96373,0,0,0,0.1515649,0.7610383,0.7229864,0,0,2.422128,2.373774,0,0.6094734,-0.6094734,3.059738,50.99553,0.1074131,0.795285,0.1212519,0,2.525338
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3457257,0.8438734,0.8438734,0,0,0,0.8438734,40.9689,0,0,0,0.3457257,0.8882878,0.8438734,0,0,3.099321,1.7643,0,0.5425621,-0.5425621,2.487827,41.46371,0.1074131,0.9282607,0.2765805,0,2.110026
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.2013786,0.9361244,0.9361244,0,-1,0,0.9361244,21.51195,0,0.0000000000000001110223,0,0.2013786,0.9853942,0.9361244,0,0,3.702168,1.221738,0,0.7840155,-0.7840155,1.661402,27.68998,0.1074131,1.029737,0.1611029,0,1.423117
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2291915,0,0,0,0,0,0,0,0,0,0,0.2291915,0,0,0,0,4.573296,0.4377224,0.2291915,0,0.2291915,1.878832,31.31381,0.1073858,0,0.1833532,0,0.6669139
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1255659,0.3309714,0.3309714,0,0,0,0.3309714,37.93858,0,0.00000000000000005551115,0,0.1255659,0.348391,0.3309714,0,0,4.344105,0.6439948,0,0.2228252,-0.2228252,1.643954,27.39918,0.1073858,0.3640686,0.1004527,0,0.7695606
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09949739,1.062976,1.062976,0.5683424,0,0.2112575,1.062976,9.360266,0,0,0,0.09949739,0.520667,0.4946337,0,0,4.591688,0.4211696,0,0.4211696,-0.4211696,1.200002,20,0.1073858,1.169274,0.07959791,1.7,0.520667
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08578344,0.1837155,0.1837155,1.636347,0,0.5028228,0.1837155,46.69363,0,0,0,0.08578344,0,0,1.452632,1.38,5.059654,0,1.465783,0,1.465783,2.590567,43.17603,0.1076186,0.2020871,0.06862675,1.7,0.08578344
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.05265589,0.05265589,0,-1,0,0.05265589,0,0,0.000000000000000006938894,0,0,0.05542726,0.05265589,0,0,3.593871,1.319205,0,0.05542726,-0.05542726,2.532141,42.20227,0.1076186,0.05792148,0,0,1.319205
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.655457,1.263778,0,0,0,2.532141,42.20227,0.1076186,0,0,0,1.263778
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.655457,1.263778,0,0,0,2.532141,42.20227,0.1076186,0,0,0,1.263778
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.655457,1.263778,0,0,0,2.532141,42.20227,0.1076186,0,0,0,1.263778
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.1921383,0.1921383,0,-1,0,0.1921383,0,0,0.00000000000000002775558,0,0,0.2022508,0.1921383,0,0,3.655457,1.263778,0,0.2022508,-0.2022508,2.31895,38.64909,0.1076186,0.2113521,0,0,1.263778
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.2537311,0.2537311,0,-1,0,0.2537311,0,0,0,0,0,0.2670853,0.2537311,0,0,3.88018,1.061527,0,0.2670853,-0.2670853,2.037417,33.95689,0.1076186,0.2791042,0,0,1.061527
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.08572441,0.08572441,0,-1,0,0.08572441,0,0,0,0,0,0.09023622,0.08572441,0,0,4.176941,0.7944417,0,0.09023622,-0.09023622,1.9423,32.3716,0.1076186,0.09429686,0,0,0.7944417
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.09502015,0.09502015,0,-1,0,0.09502015,0,0,0.00000000000000001387779,0,0,0.1000212,0.09502015,0,0,4.277204,0.7042055,0,0.1000212,-0.1000212,1.836869,30.61441,0.1076186,0.1045222,0,0,0.7042055
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.1391836,0.1391836,0,-1,0,0.1391836,0,0,0,0,0,0.1465091,0.1391836,0,0,4.388339,0.6041843,0,0.1465091,-0.1465091,1.682434,28.04052,0.1076186,0.153102,0,0,0.6041843
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.06894835,0.06894835,0,-1,0,0.06894835,0,0,0.00000000000000001387779,0,0,0.07257722,0.06894835,0,0,4.551126,0.4576752,0,0.07257722,-0.07257722,1.605931,26.76547,0.1076186,0.07584319,0,0,0.4576752
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.631768,0.385098,0,0,0,1.605931,26.76547,0.1076186,0,0,0,0.385098
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01058234,0,0,0,0,0,0,0,0,0,0,0.01058234,0,0,0,0,4.631768,0.385098,0.01058234,0,0.01058234,1.615971,26.93279,0.1076173,0,0.008465876,0,0.3956803
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0812959,0.7501975,0.7501975,0.425,0,0.172125,0.7501975,10.8366,0,0.0000000000000001110223,0,0.0812959,0.3423132,0.3251975,0,0,4.621185,0.3946221,0,0.2610173,-0.2610173,1.340834,22.34719,0.1076173,0.8252172,0.06503672,1.7,0.475918
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09633356,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,12.86409,0,0,0,0.09633356,0,0,0.9511433,0.9035861,4.911205,0.1336048,0.9999197,0,0.9999197,2.289441,38.15728,0.1078484,0.8237423,0.07706685,1.7,0.2299384
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1790392,0.8262112,0.8262112,0,-1,0,0.8262112,21.6699,0,0.0000000000000001110223,0,0.1790392,0.869696,0.8262112,0,0,3.911285,1.033533,0,0.6906568,-0.6906568,1.561425,26.0237,0.1078484,0.9088323,0.1432313,0,1.212572
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.1003516,1.220176,1.220176,0.7991099,0,0.274257,1.220176,8.224355,0,0.0000000000000002220446,0,0.1003516,0.4432273,0.421066,0,0,4.678681,0.3428757,0,0.3428757,-0.3428757,1.200002,20,0.1078484,1.342193,0.08028127,1.7,0.4432273
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06403697,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06403697,0,0,1.452632,1.38,5.059654,0,1.444037,0,1.444037,2.569936,42.83218,0.1080208,0,0.05122958,1.7,0.06403697
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1190452,0.8866494,0.8866494,1.7,0,0.5202,0.8866494,13.42641,0,0,0,0.1190452,0,0,0.8133506,0.7726831,3.615618,1.299633,0.8917283,0,0.8917283,3.415904,56.93162,0.1082248,0.9753143,0.09523615,1.7,1.418679
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2185075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2185075,0,0,1.452632,1.38,2.723889,2.102189,1.598508,0,1.598508,4.932381,82.20619,0.1083777,0,0.174806,1.7,2.320696
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2598485,0.3387016,0.3387016,0,-1,0,0.3387016,76.71901,0,0,0,0.2598485,0.356528,0.3387016,0,0,1.125382,3.540846,0,0.09667949,-0.09667949,4.830472,80.50771,0.1083777,0.3725717,0.2078788,0,3.800694
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1322793,0.4732153,0.4732153,0,0,0,0.4732153,27.95331,0,0,0,0.1322793,0.4981213,0.4732153,0,0,1.232803,3.444166,0,0.365842,-0.365842,4.444841,74.08054,0.1083777,0.5205368,0.1058235,0,3.576445
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1179128,1.214926,1.214926,0,0,0,1.214926,9.705351,0,0,0,0.1179128,1.278869,1.214926,0,0,1.639294,3.078324,0,1.160957,-1.160957,3.221085,53.68465,0.1083777,1.336419,0.09433026,0,3.196237
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1061168,0,0,0,0,0,0,0,0,0,0,0.1061168,0,0,0,0,2.929246,1.917367,0.1061168,0,0.1061168,3.321756,55.3625,0.108365,0,0.08489344,0,2.023484
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0823139,0.8314559,0.8314559,0,0,0,0.8314559,9.899971,0,0.0000000000000001110223,0,0.0823139,0.8752168,0.8314559,0,0,2.823129,2.012873,0,0.7929029,-0.7929029,2.485963,41.43264,0.108365,0.9146015,0.06585111,0,2.095186
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,1.633967,1.158971,0,-1,0,1.158971,0,0,0.4749957,0.6383924,0,1.21997,1.158971,0,0,3.704132,1.21997,0,1.21997,-1.21997,1.200002,20,0.108365,1.797364,0,0,1.21997
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.2353994,0,0,-1,0,0,0,0,0.2353994,0.2589393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.108365,0.2589393,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,0.6743291,0,0,-1,0,0,0,0,0.6743291,0.741762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.108365,0.741762,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.07964993,0,0,-1,0,0,0,0,0.07964993,0.08761492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.108365,0.08761492,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.1667322,0,0,-1,0,0,0,0,0.1667322,0.1834054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.108365,0.1834054,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.1808163,0,0,-1,0,0,0,0,0.1808163,0.1988979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.108365,0.1988979,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.09020451,0,0,-1,0,0,0,0,0.09020451,0.09922497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.108365,0.09922497,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.2130186,0,0,-1,0,0,0,0,0.2130186,0.2343205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.108365,0.2343205,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.09240397,0,0,-1,0,0,0,0,0.09240397,0.1016444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.108365,0.1016444,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.108365,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.03615294,0.03615294,1.488785,0,0.4625382,0.03615294,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1085556,0.03976823,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002042821,0.2325283,0.2325283,1.68516,0,0.5161486,0.2325283,0.8785256,0.0000000000000002220446,0,0,0.002042821,0,0,1.452632,1.38,3.679654,1.242,1.382043,0,1.382043,3.820306,63.67164,0.1088108,0.2557811,0.001634256,1.7,1.244043
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04729094,1.176963,1.176963,1.7,0,0.5202,1.176963,4.018048,0,0,0,0.04729094,0,0,0.5230367,0.4968849,2.297611,2.485839,0.5441758,0,0.5441758,4.336557,72.2758,0.1089349,1.29466,0.03783276,1.7,2.533129
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06908431,1.097799,1.097799,1.7,0,0.5202,1.097799,6.292985,0,0,0,0.06908431,0,0,0.6022013,0.5720912,1.753436,2.975597,0.6411755,0,0.6411755,4.944829,82.41366,0.1090806,1.207579,0.05526745,1.7,3.044681
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1878474,0.849035,0.849035,0,-1,0,0.849035,22.12482,0,0.0000000000000001110223,0,0.1878474,0.893721,0.849035,0,0,1.11226,3.552655,0,0.7058735,-0.7058735,4.200773,70.01275,0.1090806,0.9339384,0.1502779,0,3.740502
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2937729,1.104762,1.104762,0,0,0,1.104762,26.59152,0,0,0,0.2937729,1.162907,1.104762,0,0,1.896564,2.846781,0,0.8691341,-0.8691341,3.284626,54.74365,0.1090806,1.215238,0.2350183,0,3.140554
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3156075,0,0,0,0,0,0,0,0,0,0,0.3156075,0,0,0,0,2.862269,1.977647,0.3156075,0,0.3156075,3.584037,59.73383,0.1090428,0,0.2524861,0,2.293255
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2379391,0.8081113,0.8081113,0,0,0,0.8081113,29.44386,0,0,0,0.2379391,0.8506435,0.8081113,0,0,2.546661,2.261694,0,0.6127043,-0.6127043,2.93819,48.96973,0.1090428,0.8889224,0.1903513,0,2.499633
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1206553,0.2586297,0.2586297,0,0,0,0.2586297,46.65174,0,0,0,0.1206553,0.2722418,0.2586297,0,0,3.227444,1.64899,0,0.1515866,-0.1515866,2.778404,46.30664,0.1090428,0.2844927,0.09652422,0,1.769645
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04241159,0.2763187,0.2763187,0,-1,0,0.2763187,15.3488,0,0.00000000000000005551115,0,0.04241159,0.2908618,0.2763187,0,0,3.395873,1.497403,0,0.2484502,-0.2484502,2.516514,41.94182,0.1090428,0.3039505,0.03392927,0,1.539815
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1104152,0,0,0,0,0,0,0,0,0,0,0.1104152,0,0,0,0,3.671929,1.248953,0.1104152,0,0.1104152,2.621263,43.68764,0.1090296,0,0.08833218,0,1.359368
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.06066863,0.3756605,0.3756605,0,0,0,0.3756605,16.14986,0,0.00000000000000005551115,0,0.06066863,0.3954321,0.3756605,0,0,3.561514,1.348327,0,0.3347635,-0.3347635,2.268392,37.80645,0.1090296,0.4132265,0.0485349,0,1.408995
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03779165,0.527341,0.527341,0,0,0,0.527341,7.166455,0,0.0000000000000001110223,0,0.03779165,0.5550959,0.527341,0,0,3.933473,1.013563,0,0.5173042,-0.5173042,1.723105,28.71836,0.1090296,0.5800751,0.03023333,0,1.051355
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08496553,0,0,0,0,0,0,0,0,0,0,0.08496553,0,0,0,0,4.508255,0.4962589,0.08496553,0,0.08496553,1.803711,30.06178,0.1090195,0,0.06797243,0,0.5812244
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,0.6140053,0.5440915,0,-1,0,0.5440915,0,0,0.06991381,0.1313143,0,0.5727279,0.5440915,0,0,4.42329,0.5727279,0,0.5727279,-0.5727279,1.200002,20,0.1090195,0.6754059,0,0,0.5727279
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.1090195,0,0,0,0.00000000000000021065
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,0.5745195,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.5745195,0.6319715,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1090195,0.6319715,0,0,0.00000000000000021065
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.04176994,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.04176994,0.04594693,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1090195,0.04594693,0,0,0.00000000000000021065
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.1092478,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1092478,0.1201726,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1090195,0.1201726,0,0,0.00000000000000021065
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.153653,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.153653,0.1690183,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1090195,0.1690183,0,0,0.00000000000000021065
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.05918581,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.05918581,0.06510439,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1090195,0.06510439,0,0,0.00000000000000021065
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.1426381,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1426381,0.1569019,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1090195,0.1569019,0,0,0.00000000000000021065
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.2094738,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2094738,0.2304212,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1090195,0.2304212,0,0,0.00000000000000021065
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.06038976,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.06038976,0.06642874,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1090195,0.06642874,0,0,0.00000000000000021065
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0.00000000000000021065,1.38,0,1.38,2.509185,41.81967,0.1092545,0.1934979,0,1.7,0.00000000000000021065
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02391517,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,10.37597,0,0,0,0.02391517,0,0,1.452632,1.38,3.679654,1.242,1.403915,0,1.403915,3.841056,64.01748,0.1095041,0.2535347,0.01913214,1.7,1.265915
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2831065,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,95.94893,0,0,0,0.2831065,0,0,1.40494,1.334693,2.275739,2.505524,1.6178,0,1.6178,5.375836,89.59708,0.1097329,0.3245655,0.2264852,1.7,2.78863
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4177165,0.3164565,0.3164565,0,0,0,0.3164565,131.9981,0,0,0,0.4177165,0.3331121,0.3164565,0,0,0.6579393,3.961544,0.08460438,0,0.08460438,5.456099,90.9348,0.1097228,0.3481021,0.3341732,0,4.37926
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7661034,0.8698297,0.8698297,0,-1,0,0.8698297,88.0751,0,0.0000000000000001110223,0,0.7661034,0.9156102,0.8698297,0,0,0.5733349,4.037687,0,0.1495068,-0.1495068,5.298505,88.30824,0.1097228,0.9568127,0.6128827,0,4.803791
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8958716,0.9712583,0.9712583,0,0,0,0.9712583,92.23824,0,0,0,0.8958716,1.022377,0.9712583,0,0,0.7394536,3.888181,0,0.1265056,-0.1265056,5.165156,86.08576,0.1097228,1.068384,0.7166973,0,4.784052
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,1.077871,0.2624998,0.2624998,0,0,0,0.2624998,410.6178,0,0,0,1.077871,0.2763156,0.2624998,0,0,0.8800154,3.761675,0.8015555,0,0.8015555,5.925579,98.75945,0.1096269,0.2887498,0.8622969,0,4.839546
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.241981,0.4265028,0.4265028,0,0,0,0.4265028,291.2011,0.7145707,0,0,1.241981,0.4489503,0.4265028,0,0,0.0784599,4.483075,0.0784599,0,0.0784599,6.000012,100,0.1096175,0.4691531,0.9935848,0,5.725056
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,1.057474,1.213694,1.213694,0,0,0,1.213694,87.12849,0,0.0000000000000002220446,0,1.057474,1.277573,1.213694,0,0,0,4.553689,0,0.2200995,-0.2200995,5.768007,96.13326,0.1096175,1.335064,0.8459788,0,5.611163
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.9143472,0.7612744,0.7612744,0,-1,0,0.7612744,120.1074,0,0,0,0.9143472,0.8013415,0.7612744,0,0,0.244555,4.33359,0.1130057,0,0.1130057,5.875213,97.92003,0.109604,0.8374019,0.7314777,0,5.247937
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6999432,0.6799846,0.6799846,0,0,0,0.6799846,102.9351,0,0,0,0.6999432,0.7157733,0.6799846,0,0,0.1315493,4.435295,0,0.01583012,-0.01583012,5.858527,97.64192,0.109604,0.7479831,0.5599546,0,5.135238
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3314802,0.4440677,0.4440677,0,0,0,0.4440677,74.64633,0,0,0,0.3314802,0.4674396,0.4440677,0,0,0.1491383,4.419465,0,0.1359594,-0.1359594,5.715213,95.25336,0.109604,0.4884744,0.2651842,0,4.750945
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3901826,0.6158621,0.6158621,0,0,0,0.6158621,63.35551,0,0,0,0.3901826,0.6482759,0.6158621,0,0,0.3002044,4.283505,0,0.2580933,-0.2580933,5.443159,90.71913,0.109604,0.6774483,0.3121461,0,4.673687
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08456201,1.250735,1.250735,0,0,0,1.250735,6.760986,0,0,0,0.08456201,1.316563,1.250735,0,0,0.5869747,4.025412,0,1.232001,-1.232001,4.144516,69.07513,0.109604,1.375808,0.06764961,0,4.109974
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.955865,2.793411,0,0,0,4.144516,69.07513,0.109604,0,0,0,2.793411
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,1.955865,2.793411,0,0.6138451,-0.6138451,3.497466,58.29099,0.109604,0.6414682,0,0,2.793411
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,0.00000000000000005551115,0,0,0.5167685,0.4909301,0,0,2.637915,2.179565,0,0.5167685,-0.5167685,2.952744,49.21231,0.109604,0.5400231,0,0,2.179565
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,3.212102,1.662797,0,0.157261,-0.157261,2.786977,46.44952,0.109604,0.1643378,0,0,1.662797
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,3.386837,1.505536,0,0.08192705,-0.08192705,2.700618,45.01021,0.109604,0.08561376,0,0,1.505536
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.477867,1.423609,0,0,0,2.700618,45.01021,0.109604,0,0,0,1.423609
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.477867,1.423609,0,0,0,2.700618,45.01021,0.109604,0,0,0,1.423609
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,0.000000000000000001734723,0,0,0.01302151,0.01237044,0,0,3.477867,1.423609,0,0.01302151,-0.01302151,2.686892,44.78144,0.109604,0.01360748,0,0,1.423609
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.492335,1.410587,0,0,0,2.686892,44.78144,0.109604,0,0,0,1.410587
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.492335,1.410587,0,0,0,2.686892,44.78144,0.109604,0,0,0,1.410587
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.1673872,0.1673872,0,0,0,0.1673872,0,0,0.00000000000000002775558,0,0,0.176197,0.1673872,0,0,3.492335,1.410587,0,0.176197,-0.176197,2.501164,41.68599,0.109604,0.1841259,0,0,1.410587
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01150447,0.07951987,0.07951987,0,0,0,0.07951987,14.46741,0,0.00000000000000001387779,0,0.01150447,0.08370512,0.07951987,0,0,3.68811,1.23439,0,0.07220066,-0.07220066,2.425058,40.41755,0.109604,0.08747185,0.009203573,0,1.245895
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3528612,0.7836465,0.7836465,0,0,0,0.7836465,45.02811,0,0,0,0.3528612,0.8248911,0.7836465,0,0,3.768332,1.16219,0,0.4720299,-0.4720299,1.927495,32.12485,0.109604,0.8620111,0.282289,0,1.515051
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7837791,0,0,0,0,0,0,0,0,0,0,0.7837791,0,0,0,0,4.29281,0.6901598,0.7837791,0,0.7837791,2.671053,44.51746,0.1095104,0,0.6270233,0,1.473939
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.187257,0.575052,0.575052,0,-1,0,0.575052,206.4608,0,0,0,1.187257,0.6053178,0.575052,0,0,3.509031,1.395561,0.5819388,0,0.5819388,3.223129,53.7187,0.109441,0.6325572,0.9498053,0,2.582818
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.339508,0.5979607,0.5979607,0,0,0,0.5979607,224.0128,0,0,0,1.339508,0.6294323,0.5979607,0,0,2.927092,1.919306,0.7100759,0,0.7100759,3.896766,64.94596,0.1093565,0.6577567,1.071607,0,3.258814
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.759665,0.245171,0.245171,0,0,0,0.245171,717.7296,0,0,0,1.759665,0.2580747,0.245171,0,0,2.217016,2.558374,1.50159,0,1.50159,5.321299,88.68814,0.1091781,0.2696881,1.407732,0,4.318039
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.861678,0.7538654,0.7538654,0,0,0,0.7538654,246.951,0.3527091,0,0,1.861678,0.7935425,0.7538654,0,0,0.7154264,3.909805,0.7154264,0,0.7154264,6.000012,100,0.1090934,0.8292519,1.489342,0,5.771483
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.859352,1.035037,1.035037,0,0,0,1.035037,179.6412,0.7698402,0,0,1.859352,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.1090934,1.13854,1.487482,0,6.413041
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.424389,0.09908082,0.09908082,0,-1,0,0.09908082,1437.604,1.320094,0,0,1.424389,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1090934,0.1089889,1.139511,0,5.978078
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.166858,0.8264238,0.8264238,0,0,0,0.8264238,141.1936,0.2969381,0,0,1.166858,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1090934,0.9090662,0.9334863,0,5.720547
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.8312871,0,0,0,0,0,0,0,0.8312871,0,0,0.8312871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1090934,0,0.6650297,0,5.384976
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.4187902,0.3557554,0.3557554,0,0,0,0.3557554,117.7186,0.04431084,0,0,0.4187902,0.3744793,0.3557554,0,0,0,4.553689,0,0,0,6.000012,100,0.1090934,0.3913309,0.3350321,0,4.972479
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08373355,0.5235874,0.5235874,0,0,0,0.5235874,15.99228,0,0.0000000000000001110223,0,0.08373355,0.5511447,0.5235874,0,0,0,4.553689,0,0.4674111,-0.4674111,5.507318,91.78844,0.1090934,0.5759462,0.06698684,0,4.637423
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5193457,4.086278,0,0,0,5.507318,91.78844,0.1090934,0,0,0,4.086278
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.5193457,4.086278,0,0.1606957,-0.1606957,5.337929,88.96531,0.1090934,0.167927,0,0,4.086278
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,0.00000000000000005551115,0,0,0.392037,0.3724352,0,0,0.6978965,3.925582,0,0.392037,-0.392037,4.924686,82.07793,0.1090934,0.4096787,0,0,3.925582
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.133493,3.533545,0,0.1415547,-0.1415547,4.775474,79.59108,0.1090934,0.1479246,0,0,3.533545
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,0.000000000000000001734723,0,0,0.01139605,0.01082625,0,0,1.290776,3.39199,0,0.01139605,-0.01139605,4.763462,79.39087,0.1090934,0.01190887,0,0,3.39199
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.303438,3.380594,0,0.05613949,-0.05613949,4.704286,78.4046,0.1090934,0.05866576,0,0,3.380594
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,0.00000000000000005551115,0,0,0.3477054,0.3303201,0,0,1.365816,3.324455,0,0.3477054,-0.3477054,4.337772,72.29605,0.1090934,0.3633521,0,0,3.324455
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,0.00000000000000001387779,0,0,0.0829609,0.07881286,0,0,1.752155,2.976749,0,0.0829609,-0.0829609,4.250323,70.83858,0.1090934,0.08669414,0,0,2.976749
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,0.00000000000000002775558,0,0,0.1729863,0.1643369,0,0,1.844334,2.893789,0,0.1729863,-0.1729863,4.06798,67.79953,0.1090934,0.1807707,0,0,2.893789
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.036541,2.720802,0,0,0,4.06798,67.79953,0.1090934,0,0,0,2.720802
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.036541,2.720802,0,0.03395532,-0.03395532,4.032188,67.203,0.1090934,0.03548332,0,0,2.720802
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0225345,0.1561929,0.1561929,0,0,0,0.1561929,14.42735,0,0.00000000000000002775558,0,0.0225345,0.1644136,0.1561929,0,0,2.074269,2.686847,0,0.1418791,-0.1418791,3.882634,64.71044,0.1090934,0.1718122,0.0180276,0,2.709382
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2891459,0.1400101,0.1400101,0,0,0,0.1400101,206.5179,0,0,0,0.2891459,0.1473791,0.1400101,0,0,2.231912,2.544968,0.1417669,0,0.1417669,4.017126,66.95197,0.1090766,0.1540111,0.2313167,0,2.834114
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.6296284,0.7454786,0.7454786,0,0,0,0.7454786,84.45963,0,0.0000000000000001110223,0,0.6296284,0.7847143,0.7454786,0,0,2.090145,2.672558,0,0.1550858,-0.1550858,3.853651,64.22739,0.1090766,0.8200264,0.5037028,0,3.302186
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,1.017874,0.3907519,0.3907519,0,-1,0,0.3907519,260.4911,0,0,0,1.017874,0.4113178,0.3907519,0,0,2.262463,2.517472,0.6065561,0,0.6065561,4.429081,73.81786,0.1090048,0.4298271,0.8142991,0,3.535346
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.654211,0.4029215,0.4029215,0,0,0,0.4029215,162.3669,0,0,0,0.654211,0.4241279,0.4029215,0,0,1.655907,3.063373,0.2300831,0,0.2300831,4.647357,77.45579,0.1089777,0.4432137,0.5233688,0,3.717584
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.7004456,0.1276372,0.1276372,0,0,0,0.1276372,548.7785,0,0,0,0.7004456,0.134355,0.1276372,0,0,1.425824,3.270447,0.5660906,0,0.5660906,5.184398,86.40646,0.1089108,0.1404009,0.5603565,0,3.970893
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.323894,0.3819672,0.3819672,0,0,0,0.3819672,346.5989,0.06209024,0,0,1.323894,0.4020707,0.3819672,0,0,0.8597332,3.779929,0.8597332,0,0.8597332,6.000012,100,0.1088095,0.4201639,1.059115,0,5.103823
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.393533,0.1774503,0.1774503,0,0,0,0.1774503,785.3091,1.206744,0,0,1.393533,0.1867898,0.1774503,0,0,0,4.553689,0,0,0,6.000012,100,0.1088095,0.1951953,1.114827,0,5.947222
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.244516,0.4031196,0.4031196,0,-1,0,0.4031196,308.7213,0.8201798,0,0,1.244516,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.1088095,0.4434316,0.995613,0,5.798205
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.8286207,0.07568444,0.07568444,0,0,0,0.07568444,1094.836,0.7489528,0,0,0.8286207,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1088095,0.08325289,0.6628965,0,5.382309
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.5019534,0.2143425,0.2143425,0,0,0,0.2143425,234.1829,0.2763297,0,0,0.5019534,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1088095,0.2357768,0.4015628,0,5.055642
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2476815,0.4761316,0.4761316,0,0,0,0.4761316,52.01954,0,0,0,0.2476815,0.5011912,0.4761316,0,0,0,4.553689,0,0.2535097,-0.2535097,5.73279,95.5463,0.1088095,0.5237448,0.1981452,0,4.801371
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.08287187,0.3702789,0.3702789,0,0,0,0.3702789,22.38093,0,0,0,0.08287187,0.3897673,0.3702789,0,0,0.2816775,4.300179,0,0.3068954,-0.3068954,5.409293,90.1547,0.1088095,0.4073068,0.06629749,0,4.383051
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,0.0000000000000001110223,0,0,0.6552805,0.6225165,0,0,0.6226724,3.993284,0,0.6552805,-0.6552805,4.718567,78.64262,0.1088095,0.6847681,0,0,3.993284
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,0.0000000000000001110223,0,0,0.7711346,0.7325778,0,0,1.350762,3.338003,0,0.7711346,-0.7711346,3.90572,65.0952,0.1088095,0.8058356,0,0,3.338003
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.207578,2.566869,0,0,0,3.90572,65.0952,0.1088095,0,0,0,2.566869
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.207578,2.566869,0,0,0,3.90572,65.0952,0.1088095,0,0,0,2.566869
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.207578,2.566869,0,0,0,3.90572,65.0952,0.1088095,0,0,0,2.566869
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,0.00000000000000002775558,0,0,0.2440884,0.2318839,0,0,2.207578,2.566869,0,0.2440884,-0.2440884,3.648428,60.80701,0.1088095,0.2550723,0,0,2.566869
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.478787,2.32278,0,0,0,3.648428,60.80701,0.1088095,0,0,0,2.32278
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,0.000000000000000003469447,0,0,0.02702495,0.0256737,0,0,2.478787,2.32278,0,0.02702495,-0.02702495,3.619941,60.33223,0.1088095,0.02824107,0,0,2.32278
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.508815,2.295755,0,0.06793476,-0.06793476,3.548331,59.13874,0.1088095,0.07099182,0,0,2.295755
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.584298,2.227821,0,0.09261697,-0.09261697,3.450705,57.51163,0.1088095,0.09678473,0,0,2.227821
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.006316834,0.006316834,0,0,0,0.006316834,0,0,0.0000000000000000008673617,0,0,0.006649299,0.006316834,0,0,2.687206,2.135204,0,0.006649299,-0.006649299,3.443696,57.39481,0.1088095,0.006948518,0,0,2.135204
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01925315,0.3246591,0.3246591,0,0,0,0.3246591,5.930268,0,0.00000000000000005551115,0,0.01925315,0.3417464,0.3246591,0,0,2.694594,2.128554,0,0.3224933,-0.3224933,3.103758,51.7292,0.1088095,0.357125,0.01540252,0,2.147808
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2627985,0.2024595,0.2024595,0,0,0,0.2024595,129.803,0,0,0,0.2627985,0.2131152,0.2024595,0,0,3.05292,1.806061,0.04968331,0,0.04968331,3.150892,52.51476,0.1088036,0.2227054,0.2102388,0,2.06886
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.4138899,1.662218,1.662218,0.425,0,0.172125,1.662218,24.89985,0,0,0,0.4138899,1.302335,1.237218,0,0,3.003237,1.850776,0,0.8884453,-0.8884453,2.214388,36.90639,0.1088036,1.82844,0.331112,1.7,2.264666
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.4148636,0.9744095,0.9744095,0,-1,0,0.9744095,42.5759,0,0,0.07881209,0.4148636,1.025694,0.9744095,0,0,3.990398,0.9623308,0,0.6108306,-0.6108306,1.570516,26.17522,0.1088036,1.07185,0.3318909,0,1.377195
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4678853,0.9315748,0.9315748,0.425,0,0.172125,0.9315748,50.2252,0.0000000000000001110223,0,0,0.4678853,0.5332366,0.5065748,0,0,4.669098,0.3515002,0,0.06535136,-0.06535136,1.50163,25.02711,0.1088036,1.024732,0.3743082,1.7,0.8193855
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6957433,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6957433,0,0,1.452632,1.38,4.741711,0.2861489,2.075743,0,2.075743,3.470853,57.84743,0.1088963,0,0.5565946,1.7,0.9818922
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.9904993,0.5348354,0.5348354,1.7,0,0.5202,0.5348354,185.197,0,0,0,0.9904993,0,0,1.165165,1.106906,2.665968,2.154318,2.097406,0,2.097406,5.460627,91.01026,0.109067,0.5883189,0.7923994,1.7,3.144817
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.7743009,0.4561388,0.4561388,0,0,0,0.4561388,169.7512,0,0,0,0.7743009,0.4801461,0.4561388,0,0,0.5685623,4.041983,0.2941548,0,0.2941548,5.739686,95.66125,0.1090324,0.5017527,0.6194407,0,4.816284
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.5420851,0.3444525,0.3444525,0,-1,0,0.3444525,157.3758,0,0,0,0.5420851,0.3625816,0.3444525,0,0,0.2744074,4.306722,0.1795035,0,0.1795035,5.909978,98.49944,0.1090113,0.3788978,0.433668,0,4.848807
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.6456179,0.806797,0.806797,0,0,0,0.806797,80.02235,0,0,0,0.6456179,0.84926,0.806797,0,0,0.09490399,4.468276,0,0.203642,-0.203642,5.695321,94.92182,0.1090113,0.8874767,0.5164943,0,5.113893
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4449136,0.2659468,0.2659468,0,0,0,0.2659468,167.2942,0,0,0,0.4449136,0.279944,0.2659468,0,0,0.3211729,4.264633,0.1649696,0,0.1649696,5.851824,97.53021,0.108992,0.2925415,0.3559309,0,4.709547
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.3088174,1.001474,1.001474,0,0,0,1.001474,30.8363,0,0,0,0.3088174,1.054183,1.001474,0,0,0.1562034,4.413106,0,0.7453654,-0.7453654,5.06614,84.4355,0.108992,1.101621,0.2470539,0,4.721923
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.08323688,0.8055621,0.8055621,0,0,0,0.8055621,10.33277,0,0.0000000000000001110223,0,0.08323688,0.8479601,0.8055621,0,0,0.9843871,3.667741,0,0.7647232,-0.7647232,4.260051,71.00071,0.108992,0.8861184,0.0665895,0,3.750978
