Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.30291,0.30291,0,-1,0,0.30291,0,0,0,0,0,0.3188526,0.30291,0,0,1.83408,2.903017,0,0.3188526,-0.3188526,3.923951,65.39906,0.108992,0.333201,0,0,2.903017
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,0.5479058,0.5479058,0,-1,0,0.5479058,0,0,0,0,0,0.5767429,0.5479058,0,0,2.18836,2.584165,0,0.5767429,-0.5767429,3.316011,55.26674,0.108992,0.6026964,0,0,2.584165
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.829186,2.007422,0,0,0,3.316011,55.26674,0.108992,0,0,0,2.007422
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.001410314,0.001410314,0,-1,0,0.001410314,0,0,0.0000000000000000002168404,0,0,0.001484541,0.001410314,0,0,2.829186,2.007422,0,0.001484541,-0.001484541,3.314446,55.24065,0.108992,0.001551346,0,0,2.007422
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.003705368,0.003705368,0,-1,0,0.003705368,0,0,0,0,0,0.003900387,0.003705368,0,0,2.830835,2.005937,0,0.003900387,-0.003900387,3.310334,55.17213,0.108992,0.004075905,0,0,2.005937
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.1138081,0.1138081,0,-1,0,0.1138081,0,0,0.00000000000000001387779,0,0,0.119798,0.1138081,0,0,2.835169,2.002037,0,0.119798,-0.119798,3.184056,53.0675,0.108992,0.1251889,0,0,2.002037
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.004972805,0.004972805,0,-1,0,0.004972805,0,0,0,0,0,0.005234532,0.004972805,0,0,2.968278,1.882239,0,0.005234532,-0.005234532,3.178539,52.97554,0.108992,0.005470086,0,0,1.882239
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.1906206,0.1906206,0,-1,0,0.1906206,0,0,0.00000000000000002775558,0,0,0.2006532,0.1906206,0,0,2.974094,1.877004,0,0.2006532,-0.2006532,2.967031,49.45043,0.108992,0.2096826,0,0,1.877004
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.128727,0.128727,0,-1,0,0.128727,0,0,0,0,0,0.1355021,0.128727,0,0,3.197042,1.676351,0,0.1355021,-0.1355021,2.8242,47.0699,0.108992,0.1415997,0,0,1.676351
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.1541231,0.1541231,0,-1,0,0.1541231,0,0,0,0,0,0.1622348,0.1541231,0,0,3.3476,1.540849,0,0.1622348,-0.1622348,2.653189,44.21973,0.108992,0.1695354,0,0,1.540849
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.1075104,0.1075104,0,0,0,0.1075104,0,0,0.00000000000000001387779,0,0,0.1131689,0.1075104,0,0,3.527861,1.378614,0,0.1131689,-0.1131689,2.533899,42.23156,0.108992,0.1182614,0,0,1.378614
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.02137714,0.2896126,0.2896126,0,0,0,0.2896126,7.38129,0,0.00000000000000005551115,0,0.02137714,0.3048553,0.2896126,0,0,3.653604,1.265445,0,0.2834782,-0.2834782,2.235087,37.25137,0.108992,0.3185738,0.01710172,0,1.286823
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2990537,0.5120684,0.5120684,0,0,0,0.5120684,58.40113,0,0,0,0.2990537,0.5390194,0.5120684,0,0,3.96858,0.9819672,0,0.2399656,-0.2399656,1.982141,33.03561,0.108992,0.5632753,0.239243,0,1.281021
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5989663,0,0,0,0,0,0,0,0,0,0,0.5989663,0,0,0,0,4.235208,0.7420015,0.5989663,0,0.5989663,2.55037,42.50608,0.1089217,0,0.479173,0,1.340968
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.7445193,0.1826963,0.1826963,0,-1,0,0.1826963,407.5175,0,0,0,0.7445193,0.1923119,0.1826963,0,0,3.636242,1.281071,0.5522074,0,0.5522074,3.07424,51.23723,0.108857,0.2009659,0.5956154,0,2.02559
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2718255,1.044767,1.044767,0,0,0,1.044767,26.01782,0,0,0,0.2718255,1.099754,1.044767,0,0,3.084034,1.778058,0,0.827929,-0.827929,2.201526,36.69203,0.108857,1.149243,0.2174604,0,2.049883
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3805668,0.4025077,0.4025077,0,0,0,0.4025077,94.54896,0,0,0,0.3805668,0.4236923,0.4025077,0,0,4.003956,0.9501289,0,0.04312547,-0.04312547,2.156068,35.93439,0.108857,0.4427585,0.3044535,0,1.330696
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.8844347,0.03841876,0.03841876,0,0,0,0.03841876,2302.091,0,0,0,0.8844347,0.0404408,0.03841876,0,0,4.051873,0.9070034,0.8439939,0,0.8439939,2.956751,49.27908,0.1087583,0.04226064,0.7075478,0,1.791438
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.178263,1.28701,1.28701,1.7,0,0.5202,1.28701,91.55045,0,0,0,1.178263,0,0,0.4129903,0.3923408,3.207879,1.666598,1.570604,0,1.570604,4.446757,74.11246,0.1089899,1.415711,0.9426106,1.7,2.844861
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.346577,0.8202674,0.8202674,0,-1,0,0.8202674,164.1632,0,0,0,1.346577,0.8634394,0.8202674,0,0,1.637275,3.080142,0.4831378,0,0.4831378,4.905101,81.75153,0.1089335,0.9022942,1.077262,0,4.426719
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5584759,0.4690797,0.4690797,0,0,0,0.4690797,119.0578,0,0,0,0.5584759,0.4937681,0.4690797,0,0,1.154137,3.514966,0.06470786,0,0.06470786,4.966489,82.77464,0.1089259,0.5159876,0.4467807,0,4.073442
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.4192876,0.4888773,0.4888773,0,0,0,0.4888773,85.76541,0,0.00000000000000005551115,0,0.4192876,0.5146077,0.4888773,0,0,1.089429,3.573203,0,0.09532005,-0.09532005,4.866013,81.10004,0.1089259,0.537765,0.3354301,0,3.99249
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3265143,0.939002,0.939002,0,0,0,0.939002,34.77248,0,0,0,0.3265143,0.9884232,0.939002,0,0,1.19534,3.477883,0,0.6619089,-0.6619089,4.168299,69.47152,0.1089259,1.032902,0.2612115,0,3.804397
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.08122759,0,0,0,0,0,0,0,0,0,0,0.08122759,0,0,0,0,1.930795,2.815974,0.08122759,0,0.08122759,4.245358,70.75584,0.1089164,0,0.06498208,0,2.897201
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,1.849567,2.889079,0,0.04521107,-0.04521107,4.197702,69.96156,0.1089164,0.04724556,0,0,2.889079
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,1.163938,1.163938,0,-1,0,1.163938,0,0,0.0000000000000002220446,0,0,1.225198,1.163938,0,0,1.899801,2.843868,0,1.225198,-1.225198,2.906229,48.43707,0.1089164,1.280332,0,0,2.843868
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,3.261133,1.618669,0,1.452632,-1.452632,1.375021,22.91698,0.1089164,1.948288,0,0,1.618669
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.875168,0.1660377,0,0,0,1.375021,22.91698,0.1089164,0,0,0,0.1660377
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,4.875168,0.1660377,0,0.01864109,-0.01864109,1.355372,22.58949,0.1089164,0.01947994,0,0,0.1660377
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.1450954,0.1400268,0,-1,0,0.1400268,0,0,0.005068613,0.01957815,0,0.1473966,0.1400268,0,0,4.89588,0.1473966,0,0.1473966,-0.1473966,1.200002,20,0.1089164,0.1596049,0,0,0.1473966
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.2706005,0,0,-1,0,0,0,0,0.2706005,0.2976606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1089164,0.2976606,0,0,0
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.3484424,0,0,-1,0,0,0,0,0.3484424,0.3832866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1089164,0.3832866,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1089164,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.1583889,0,0,-1,0,0,0,0,0.1583889,0.1742278,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1089164,0.1742278,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.03278524,0.03278524,1.485417,0,0.4616188,0.03278524,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1090999,0.03606376,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007309666,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,2.147718,0,0,0,0.007309666,0,0,1.359654,1.291672,3.679654,1.242,1.298981,0,1.298981,3.741507,62.35833,0.1093618,0.3743803,0.005847733,1.7,1.24931
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.3022388,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,310.2457,0.0000000000000004440892,0,0,0.3022388,0,0,1.452632,1.38,2.380673,2.411083,1.682239,0,1.682239,5.337419,88.9568,0.1095296,0.1071611,0.241791,1.7,2.713322
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5959601,1.078496,1.078496,0,0,0,1.078496,55.25844,0,0,0,0.5959601,1.135259,1.078496,0,0,0.6984344,3.925098,0,0.539299,-0.539299,4.768948,79.48231,0.1095296,1.186346,0.4767681,0,4.521058
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.9312596,0.3633735,0.3633735,0,-1,0,0.3633735,256.2816,0,0,0,0.9312596,0.3824985,0.3633735,0,0,1.297655,3.385799,0.5487611,0,0.5487611,5.289548,88.15897,0.1094655,0.3997109,0.7450077,0,4.317059
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.307422,0,0,0,0,0,0,0,0.5585274,0,0,1.307422,0,0,0,0,0.7488943,3.879684,0.7488943,0,0.7488943,6.000012,100,0.1093781,0,1.045937,0,5.187106
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.353059,1.200913,1.200913,0,0,0,1.200913,112.6692,0.0889401,0,0,1.353059,1.264119,1.200913,0,0,0,4.553689,0,0,0,6.000012,100,0.1093781,1.321005,1.082447,0,5.906748
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.623766,0,0,0,0,0,0,0,1.623766,0,0,1.623766,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1093781,0,1.299013,0,6.177455
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.837945,1.615267,1.615267,0.425,0,0.172125,1.615267,113.7858,0.5850323,0,0,1.837945,1.252913,1.190267,0,0,0,4.553689,0,0,0,6.000012,100,0.1093781,1.776794,1.470356,1.7,6.391634
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.462239,0,0,0,-1,0,0,0,1.462239,0,0,1.462239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1093781,0,1.169791,0,6.015928
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.986955,0.3645463,0.3645463,0,0,0,0.3645463,270.7352,0.6032221,0,0,0.986955,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1093781,0.4010009,0.789564,0,5.540644
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.6091266,0.9442255,0.9442255,0,0,0,0.9442255,64.51072,0,0.0000000000000001110223,0,0.6091266,0.9939216,0.9442255,0,0,0,4.553689,0,0.384795,-0.384795,5.594402,93.23985,0.1093781,1.038648,0.4873013,0,5.162816
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3637834,0.5025433,0.5025433,0,0,0,0.5025433,72.38846,0,0,0,0.3637834,0.528993,0.5025433,0,0,0.42755,4.168894,0,0.1652096,-0.1652096,5.420256,90.33743,0.1093781,0.5527976,0.2910267,0,4.532677
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.081216,0.799931,0.799931,0,0,0,0.799931,10.15287,0,0.0000000000000001110223,0,0.081216,0.8420327,0.799931,0,0,0.6111162,4.003685,0,0.7608167,-0.7608167,4.618285,76.97127,0.1093781,0.8799242,0.0649728,0,4.0849
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,0.0000000000000001110223,0,0,0.6797701,0.6457816,0,0,1.456468,3.242868,0,0.6797701,-0.6797701,3.901744,65.02895,0.1093781,0.7103598,0,0,3.242868
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.211768,2.563097,0,0,0,3.901744,65.02895,0.1093781,0,0,0,2.563097
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.211768,2.563097,0,0.7925219,-0.7925219,3.066353,51.10578,0.1093781,0.8281854,0,0,2.563097
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,0.00000000000000002775558,0,0,0.1482099,0.1407994,0,0,3.092348,1.770576,0,0.1482099,-0.1482099,2.910126,48.50201,0.1093781,0.1548793,0,0,1.770576
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.257026,1.622366,0,0.1566714,-0.1566714,2.74498,45.74958,0.1093781,0.1637216,0,0,1.622366
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.431105,1.465694,0,0.3083835,-0.3083835,2.419915,40.33184,0.1093781,0.3222607,0,0,1.465694
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,3.773753,1.157311,0,0.08276194,-0.08276194,2.332677,38.87786,0.1093781,0.08648623,0,0,1.157311
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,0.00000000000000001387779,0,0,0.1034301,0.09825857,0,0,3.865711,1.074549,0,0.1034301,-0.1034301,2.223652,37.06079,0.1093781,0.1080844,0,0,1.074549
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,0.00000000000000005551115,0,0,0.2904644,0.2759412,0,0,3.980633,0.971119,0,0.2904644,-0.2904644,1.917475,31.95786,0.1093781,0.3035353,0,0,0.971119
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,0.00000000000000001387779,0,0,0.1193488,0.1133813,0,0,4.303371,0.6806545,0,0.1193488,-0.1193488,1.791671,29.86112,0.1093781,0.1247195,0,0,0.6806545
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.435981,0.5613057,0,0.03013739,-0.03013739,1.759903,29.33166,0.1093781,0.03149357,0,0,0.5613057
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005626354,0.2458755,0.2458755,0,0,0,0.2458755,2.288294,0,0.00000000000000008326673,0,0.005626354,0.2588163,0.2458755,0,0,4.469467,0.5311683,0,0.2531899,-0.2531899,1.493017,24.88357,0.1093781,0.270463,0.004501083,0,0.5367947
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1549639,0.8403973,0.8403973,0.4291021,0,0.1732449,0.8403973,18.43937,0,0,0,0.1549639,0.4329424,0.4112952,0,0,4.75079,0.2779784,0,0.2779784,-0.2779784,1.200002,20,0.1093781,0.924437,0.1239712,1.7,0.4329424
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4474632,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,68.44164,0,0,0,0.4474632,0,0,1.046212,0.9939016,5.059654,0,1.441365,0,1.441365,2.567401,42.78993,0.1096219,0.7191666,0.3579705,1.7,0.4474632
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1192673,0.5297113,0.5297113,0,-1,0,0.5297113,22.51553,0,0.0000000000000001110223,0,0.1192673,0.5575908,0.5297113,0,0,3.61829,1.297228,0,0.4383235,-0.4383235,2.105367,35.08939,0.1096219,0.5826824,0.09541385,0,1.416496
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2123254,1.048756,1.048756,0.425,0,0.172125,1.048756,20.24545,0.0000000000000001110223,0,0,0.2123254,0.6565853,0.6237561,0,0,4.105316,0.8589047,0,0.4442599,-0.4442599,1.637076,27.28455,0.1096219,1.153632,0.1698603,1.7,1.07123
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.9088553,0.6368664,0.6368664,1.7,0,0.5202,0.6368664,142.7074,0,0,0,0.9088553,0,0,1.063134,1.009977,4.598938,0.4146448,1.918832,0,1.918832,3.45744,57.62389,0.1098091,0.700553,0.7270843,1.7,1.3235
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.273841,1.264931,1.264931,1.7,0,0.5202,1.264931,100.7044,0,0,0,1.273841,0,0,0.4350694,0.4133159,2.680106,2.141594,1.687157,0,1.687157,5.058018,84.30014,0.1100227,1.391424,1.019073,1.7,3.415435
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.463841,0.4319474,0.4319474,0,0,0,0.4319474,338.8933,0.01621077,0,0,1.463841,0.4546815,0.4319474,0,0,0.9929484,3.660035,0.9929484,0,0.9929484,6.000012,100,0.109907,0.4751421,1.171072,0,5.123876
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,1.110488,0,0,0,-1,0,0,0,1.110488,0,0,1.110488,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.109907,0,0.8883906,0,5.664177
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.7139906,0.5069306,0.5069306,0,0,0,0.5069306,140.8458,0.1803795,0,0,0.7139906,0.5336112,0.5069306,0,0,0,4.553689,0,0,0,6.000012,100,0.109907,0.5576237,0.5711925,0,5.26768
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6650894,0.5767062,0.5767062,0,0,0,0.5767062,115.3255,0.05803018,0,0,0.6650894,0.6070592,0.5767062,0,0,0,4.553689,0,0,0,6.000012,100,0.109907,0.6343769,0.5320715,0,5.218778
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2711903,1.27156,1.27156,0.425,0,0.172125,1.27156,21.32737,0,0,0,0.2711903,0.8911154,0.8465596,0,0,0,4.553689,0,0.6199251,-0.6199251,5.346553,89.10905,0.109907,1.398716,0.2169522,1.7,4.824879
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06833654,1.518904,1.518904,0.425,0,0.172125,1.518904,4.499069,0,0,0,0.06833654,1.151478,1.093904,0,0,0.6888058,3.933764,0,1.083141,-1.083141,4.204823,70.08023,0.109907,1.670794,0.05466923,1.7,4.0021
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,1.080334,1.080334,0,-1,0,1.080334,0,0,0,0,0,1.137193,1.080334,0,0,1.892296,2.850622,0,1.137193,-1.137193,3.006115,50.10182,0.109907,1.188367,0,0,2.850622
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,0.7635598,0.7635598,0,-1,0,0.7635598,0,0,0.0000000000000001110223,0,0,0.8037471,0.7635598,0,0,3.155844,1.713429,0,0.8037471,-0.8037471,2.158891,35.98145,0.109907,0.8399158,0,0,1.713429
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,1.127317,0.8641979,0,-1,0,0.8641979,0,0,0.2631193,0.3758511,0,0.909682,0.8641979,0,0,4.048897,0.909682,0,0.909682,-0.909682,1.200002,20,0.109907,1.240049,0,0,0.909682
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.1668947,0,0,-1,0,0,0,0,0.1668947,0.1835842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.109907,0.1835842,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.3292074,0,0,-1,0,0,0,0,0.3292074,0.3621281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.109907,0.3621281,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.109907,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.2276483,0,0,-1,0,0,0,0,0.2276483,0.2504131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.109907,0.2504131,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.007997843,0,0,-1,0,0,0,0,0.007997843,0.008797627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.109907,0.008797627,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.153289,0,0,-1,0,0,0,0,0.153289,0.168618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.109907,0.168618,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.2028572,0,0,-1,0,0,0,0,0.2028572,0.223143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.109907,0.223143,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.109907,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02083193,0.1838743,0.1838743,1.636506,0,0.5028661,0.1838743,11.32944,0.0000000000000002220446,0,0,0.02083193,0,0,1.452632,1.38,5.059654,0,1.400832,0,1.400832,2.528948,42.14905,0.1101327,0.2022617,0.01666555,1.7,0.02083193
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.3030081,0.722687,0.722687,1.7,0,0.5202,0.722687,41.92799,0,0,0,0.3030081,0,0,0.977313,0.9284474,3.658823,1.260749,1.231455,0,1.231455,3.69721,61.62004,0.1103947,0.7949557,0.2424065,1.7,1.563757
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5322167,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,276.2501,0,0,0,0.5322167,0,0,1.452632,1.38,2.427367,2.369059,1.912217,0,1.912217,5.511298,91.85477,0.1105623,0.2119233,0.4257734,1.7,2.901275
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,1.022058,1.13353,1.13353,0,-1,0,1.13353,90.166,0,0,0,1.022058,1.193189,1.13353,0,0,0.5151502,4.090054,0,0.1711308,-0.1711308,5.33091,88.84832,0.1105623,1.246883,0.8176467,0,5.112112
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.503858,0.341749,0.341749,0,0,0,0.341749,440.0474,0.4388261,0,0,1.503858,0.3597358,0.341749,0,0,0.7052956,3.918923,0.7052956,0,0.7052956,6.000012,100,0.1104802,0.3759239,1.203086,0,5.422781
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.525469,0.0086101,0.0086101,0,0,0,0.0086101,17717.21,1.516406,0,0,1.525469,0.009063262,0.0086101,0,0,0,4.553689,0,0,0,6.000012,100,0.1104802,0.00947111,1.220376,0,6.079158
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.432314,1.103184,1.103184,0,0,0,1.103184,129.8345,0.2710676,0,0,1.432314,1.161246,1.103184,0,0,0,4.553689,0,0,0,6.000012,100,0.1104802,1.213502,1.145851,0,5.986003
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.9153055,0.8895106,0.8895106,0,0,0,0.8895106,102.8999,0,0,0,0.9153055,0.9363269,0.8895106,0,0,0,4.553689,0,0.02102143,-0.02102143,5.977853,99.63069,0.1104802,0.9784616,0.7322444,0,5.468995
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.8786217,0.6962456,0.6962456,0,-1,0,0.6962456,126.1942,0.1223745,0,0,0.8786217,0.7328901,0.6962456,0,0,0.02335715,4.532668,0.02335715,0,0.02335715,6.000012,100,0.1104775,0.7658702,0.7028974,0,5.411289
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.9528701,0.7767878,0.7767878,0,0,0,0.7767878,122.668,0.1351986,0,0,0.9528701,0.8176714,0.7767878,0,0,0,4.553689,0,0,0,6.000012,100,0.1104775,0.8544666,0.762296,0,5.506559
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.85884,0.4624998,0.4624998,0,0,0,0.4624998,185.6953,0.3719982,0,0,0.85884,0.4868419,0.4624998,0,0,0,4.553689,0,0,0,6.000012,100,0.1104775,0.5087497,0.687072,0,5.412529
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4546407,1.090035,1.090035,0,0,0,1.090035,41.70882,0,0,0,0.4546407,1.147405,1.090035,0,0,0,4.553689,0,0.6927645,-0.6927645,5.269774,87.82939,0.1104775,1.199039,0.3637126,0,5.00833
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07974226,0.5661875,0.5661875,0,0,0,0.5661875,14.08407,0,0.0000000000000001110223,0,0.07974226,0.5959868,0.5661875,0,0,0.7697384,3.860924,0,0.5162445,-0.5162445,4.725605,78.75992,0.1104775,0.6228063,0.06379381,0,3.940667
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,0.0000000000000001110223,0,0,0.8240609,0.7828579,0,0,1.343343,3.34468,0,0.8240609,-0.8240609,3.856968,64.28267,0.1104775,0.8611436,0,0,3.34468
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,0.0000000000000001110223,0,0,0.5392655,0.5123023,0,0,2.258967,2.520619,0,0.5392655,-0.5392655,3.288532,54.80876,0.1104775,0.5635325,0,0,2.520619
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,0.00000000000000005551115,0,0,0.4167137,0.3958781,0,0,2.858151,1.981353,0,0.4167137,-0.4167137,2.849277,47.48786,0.1104775,0.4354659,0,0,1.981353
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.321166,1.56464,0,0.2744183,-0.2744183,2.560015,42.66683,0.1104775,0.2867671,0,0,1.56464
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,0.0000000000000000008673617,0,0,0.005886622,0.005592291,0,0,3.626075,1.290221,0,0.005886622,-0.005886622,2.55381,42.56342,0.1104775,0.00615152,0,0,1.290221
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,3.632616,1.284335,0,0.08126451,-0.08126451,2.46815,41.13575,0.1104775,0.08492141,0,0,1.284335
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,3.72291,1.20307,0,0.2361089,-0.2361089,2.219269,36.98774,0.1104775,0.2467338,0,0,1.20307
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,0.00000000000000002775558,0,0,0.1749699,0.1662214,0,0,3.985253,0.9669613,0,0.1749699,-0.1749699,2.034835,33.91384,0.1104775,0.1828435,0,0,0.9669613
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,0.000000000000000006938894,0,0,0.0605396,0.05751262,0,0,4.179664,0.7919914,0,0.0605396,-0.0605396,1.97102,32.85027,0.1104775,0.06326388,0,0,0.7919914
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,0.00000000000000001387779,0,0,0.07115363,0.06759595,0,0,4.24693,0.7314518,0,0.07115363,-0.07115363,1.896018,31.60023,0.1104775,0.07435555,0,0,0.7314518
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.04663082,0.04663082,0,0,0,0.04663082,0,0,0.000000000000000006938894,0,0,0.04908507,0.04663082,0,0,4.32599,0.6602982,0,0.04908507,-0.04908507,1.844278,30.7379,0.1104775,0.0512939,0,0,0.6602982
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.380529,0.6112131,0,0.1653579,-0.1653579,1.669975,27.83286,0.1104775,0.172799,0,0,0.6112131
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06629103,1.317713,1.317713,0.8311737,0,0.2830104,1.317713,5.030766,0,0,0,0.06629103,0.5121463,0.4865389,0,0,4.56426,0.4458553,0,0.4458553,-0.4458553,1.200002,20,0.1104775,1.449484,0.05303282,1.7,0.5121463
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.2014269,1.055203,1.055203,1.7,0,0.5202,1.055203,19.08893,0,0,0,0.2014269,0,0,0.6447973,0.6125575,5.059654,0,0.8139844,0,0.8139844,1.972216,32.8702,0.1106497,1.160723,0.1611415,1.7,0.2014269
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1810965,0.6788411,0.6788411,0,-1,0,0.6788411,26.6773,0,0.0000000000000001110223,0.01636015,0.1810965,0.7145695,0.6788411,0,0,4.24567,0.732586,0,0.533473,-0.533473,1.409886,23.49805,0.1106497,0.7467251,0.1448772,0,0.9136825
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2574809,0.3688217,0.3688217,1.7,0,0.5202,0.3688217,69.81175,0,0,0,0.2574809,0,0,1.331178,1.264619,4.838418,0.1991129,1.5221,0,1.5221,2.853877,47.56452,0.1108789,0.4057038,0.2059847,1.7,0.4565938
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3271429,0.360861,0.360861,1.7,0,0.5202,0.360861,90.6562,0,0,0,0.3271429,0,0,1.339139,1.272182,3.316318,1.569003,1.599325,0,1.599325,4.37113,72.85202,0.1110985,0.3969471,0.2617143,1.7,1.896146
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2667107,0.8835988,0.8835988,1.7,0,0.5202,0.8835988,30.18459,0,0,0,0.2667107,0,0,0.8164012,0.7755811,1.716993,3.008396,1.042292,0,1.042292,5.359935,89.33206,0.1113171,0.9719587,0.2133685,1.7,3.275106
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.4128556,0.3090046,0.3090046,0,0,0,0.3090046,133.6082,0,0,0,0.4128556,0.325268,0.3090046,0,0,0.6747008,3.946458,0.08758756,0,0.08758756,5.443027,90.71694,0.1113069,0.3399051,0.3302844,0,4.359314
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3302177,0.1416181,0.1416181,0,-1,0,0.1416181,233.1747,0,0,0,0.3302177,0.1490717,0.1416181,0,0,0.5871132,4.025287,0.181146,0,0.181146,5.614878,93.58111,0.1112858,0.15578,0.2641742,0,4.355505
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3473848,0.0547328,0.0547328,0,0,0,0.0547328,634.6921,0,0,0,0.3473848,0.05761347,0.0547328,0,0,0.4059672,4.188318,0.2897713,0,0.2897713,5.889779,98.16279,0.111252,0.06020608,0.2779078,0,4.535703
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1510562,1.117057,1.117057,0,0,0,1.117057,13.5227,0,0,0,0.1510562,1.175849,1.117057,0,0,0.1161959,4.449112,0,1.024793,-1.024793,4.809552,80.15904,0.111252,1.228762,0.1208449,0,4.600169
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1893561,0.8803075,0.8803075,0,0,0,0.8803075,21.51022,0,0,0,0.1893561,0.9266394,0.8803075,0,0,1.254855,3.42432,0,0.7372833,-0.7372833,4.032387,67.20632,0.111252,0.9683383,0.1514849,0,3.613676
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07916997,1.481942,1.481942,0.425,0,0.172125,1.481942,5.342313,0,0.0000000000000002220446,0,0.07916997,1.11257,1.056942,0,0,2.074058,2.687037,0,1.0334,-1.0334,2.943088,49.05137,0.111252,1.630136,0.06333598,1.7,2.766207
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,0.8994915,0.8994915,0,-1,0,0.8994915,0,0,0.0000000000000001110223,0,0,0.9468332,0.8994915,0,0,3.222281,1.653636,0,0.9468332,-0.9468332,1.945038,32.41724,0.111252,0.9894407,0,0,1.653636
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.274318,0.706803,0,0,0,1.945038,32.41724,0.111252,0,0,0,0.706803
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.2832979,0.2832979,0,-1,0,0.2832979,0,0,0,0,0,0.2982084,0.2832979,0,0,4.274318,0.706803,0,0.2982084,-0.2982084,1.630699,27.17826,0.111252,0.3116277,0,0,0.706803
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.60566,0.4085946,0,0,0,1.630699,27.17826,0.111252,0,0,0,0.4085946
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.1317344,0.1317344,0,-1,0,0.1317344,0,0,0,0,0,0.1386678,0.1317344,0,0,4.60566,0.4085946,0,0.1386678,-0.1386678,1.48453,24.74212,0.111252,0.1449079,0,0,0.4085946
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.1172147,0.1172147,0,-1,0,0.1172147,0,0,0.00000000000000001387779,0,0,0.1233839,0.1172147,0,0,4.759736,0.2699268,0,0.1233839,-0.1233839,1.354472,22.57449,0.111252,0.1289362,0,0,0.2699268
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.05795747,0.05795747,0,-1,0,0.05795747,0,0,0.000000000000000006938894,0,0,0.06100786,0.05795747,0,0,4.896829,0.1465429,0,0.06100786,-0.06100786,1.290164,21.5027,0.111252,0.06375322,0,0,0.1465429
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.964615,0.08553505,0,0,0,1.290164,21.5027,0.111252,0,0,0,0.08553505
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.01073319,0.01073319,0,-1,0,0.01073319,0,0,0.000000000000000001734723,0,0,0.01129809,0.01073319,0,0,4.964615,0.08553505,0,0.01129809,-0.01129809,1.278255,21.30421,0.111252,0.01180651,0,0,0.08553505
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.1026446,0.07052511,0,-1,0,0.07052511,0,0,0.03211947,0.04238393,0,0.07423696,0.07052511,0,0,4.977169,0.07423696,0,0.07423696,-0.07423696,1.200002,20,0.111252,0.112909,0,0,0.07423696
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.111252,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1114465,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1135781,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,47.79272,0.0000000000000002220446,0,0,0.1135781,0,0,1.452632,1.38,3.679654,1.242,1.493578,0,1.493578,3.926118,65.43517,0.1116733,0.261412,0.09086247,1.7,1.355578
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2542418,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,594.3074,0.0000000000000004440892,0,0,0.2542418,0,0,1.452632,1.38,2.186076,2.58622,1.634242,0,1.634242,5.476496,91.27475,0.1118214,0.04705746,0.2033934,1.7,2.840462
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.6315895,0.7820767,0.7820767,0,-1,0,0.7820767,80.75801,0,0,0,0.6315895,0.8232386,0.7820767,0,0,0.5518345,4.057038,0,0.191649,-0.191649,5.27448,87.90782,0.1118214,0.8602843,0.5052717,0,4.688627
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,1.096616,0.7431876,0.7431876,0,0,0,0.7431876,147.5558,0,0,0,1.096616,0.7823027,0.7431876,0,0,0.7647779,3.865389,0.3143136,0,0.3143136,5.572664,92.87755,0.1117848,0.8175064,0.8772931,0,4.962005
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5932373,0,0,0,0,0,0,0,0.142773,0,0,0.5932373,0,0,0,0,0.4504643,4.148271,0.4504643,0,0.4504643,6.000012,100,0.1117324,0,0.4745898,0,4.741508
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.8791625,1.346769,1.346769,0.425,0,0.172125,1.346769,65.27939,0,0,0,0.8791625,0.9702831,0.921769,0,0,0,4.553689,0,0.09112059,-0.09112059,5.903963,98.39918,0.1117324,1.481446,0.70333,1.7,5.432851
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.5197859,0,0,0,0,0,0,0,0.4185408,0,0,0.5197859,0,0,0,0,0.1012451,4.462568,0.1012451,0,0.1012451,6.000012,100,0.1117206,0,0.4158287,0,4.982354
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3775537,0,0,0,-1,0,0,0,0.3775537,0,0,0.3775537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1117206,0,0.302043,0,4.931242
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.7248343,1.031247,1.031247,0,0,0,1.031247,70.28716,0,0,0,0.7248343,1.085523,1.031247,0,0,0,4.553689,0,0.360689,-0.360689,5.619812,93.66335,0.1117206,1.134372,0.5798674,0,5.278523
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4644277,0.9052194,0.9052194,0,0,0,0.9052194,51.30554,0,0,0,0.4644277,0.9528625,0.9052194,0,0,0.4007655,4.193,0,0.4884348,-0.4884348,5.104957,85.08244,0.1117206,0.9957413,0.3715422,0,4.657428
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.1037951,0,0,0,0,0,0,0,0,0,0,0.1037951,0,0,0,0,0.9434708,3.704565,0.1037951,0,0.1037951,5.203426,86.72359,0.1117086,0,0.08303609,0,3.80836
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02990555,0.5116953,0.5116953,0,0,0,0.5116953,5.844406,0,0.0000000000000001110223,0,0.02990555,0.5386266,0.5116953,0,0,0.8396757,3.797981,0,0.5087211,-0.5087211,4.667187,77.78629,0.1117086,0.5628648,0.02392444,0,3.827886
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,0.0000000000000001110223,0,0,0.9725688,0.9239404,0,0,1.404921,3.28926,0,0.9725688,-0.9725688,3.642009,60.70003,0.1117086,1.016334,0,0,3.28926
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,0.000000000000000003469447,0,0,0.02463512,0.02340336,0,0,2.485554,2.316691,0,0.02463512,-0.02463512,3.616041,60.26723,0.1117086,0.0257437,0,0,2.316691
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,0.00000000000000005551115,0,0,0.4515684,0.4289899,0,0,2.512926,2.292056,0,0.4515684,-0.4515684,3.140046,52.334,0.1117086,0.4718889,0,0,2.292056
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,0.000000000000000006938894,0,0,0.03935886,0.03739092,0,0,3.014668,1.840487,0,0.03935886,-0.03935886,3.098559,51.64254,0.1117086,0.04113001,0,0,1.840487
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.0584,1.801129,0,0.1867677,-0.1867677,2.901688,48.36137,0.1117086,0.1951723,0,0,1.801129
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,0.00000000000000001387779,0,0,0.08459434,0.08036462,0,0,3.26592,1.614361,0,0.08459434,-0.08459434,2.812518,46.8752,0.1117086,0.08840109,0,0,1.614361
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,0.0000000000000000004336809,0,0,0.003679061,0.003495108,0,0,3.359914,1.529766,0,0.003679061,-0.003679061,2.80864,46.81057,0.1117086,0.003844619,0,0,1.529766
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,0.00000000000000002775558,0,0,0.209135,0.1986782,0,0,3.364002,1.526087,0,0.209135,-0.209135,2.588192,43.13645,0.1117086,0.218546,0,0,1.526087
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.596374,1.316952,0,0.07386814,-0.07386814,2.510328,41.83872,0.1117086,0.07719221,0,0,1.316952
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.67845,1.243084,0,0.09647595,-0.09647595,2.408634,40.14381,0.1117086,0.1008174,0,0,1.243084
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.15896,0.15896,0,0,0,0.15896,0,0,0.00000000000000002775558,0,0,0.1673263,0.15896,0,0,3.785645,1.146608,0,0.1673263,-0.1673263,2.232256,37.2042,0.1117086,0.174856,0,0,1.146608
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.1450238,0.1450238,0,0,0,0.1450238,0,0,0.00000000000000002775558,0,0,0.1526567,0.1450238,0,0,3.971563,0.979282,0,0.1526567,-0.1526567,2.071342,34.5223,0.1117086,0.1595262,0,0,0.979282
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2781629,0.1328259,0.1328259,0,0,0,0.1328259,209.4192,0,0,0,0.2781629,0.1398167,0.1328259,0,0,4.141182,0.8266253,0.1383461,0,0.1383461,2.202589,36.70974,0.1116925,0.1461085,0.2225303,0,1.104788
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5761026,0.7170056,0.7170056,0,0,0,0.7170056,80.3484,0,0,0,0.5761026,0.7547427,0.7170056,0,0,4.002836,0.9511368,0,0.1786402,-0.1786402,2.014285,33.57136,0.1116925,0.7887062,0.4608821,0,1.527239
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.125988,0.3998755,0.3998755,0,-1,0,0.3998755,281.5848,0,0,0,1.125988,0.4209215,0.3998755,0,0,4.201325,0.7724966,0.7050669,0,0.7050669,2.683171,44.71942,0.1116106,0.439863,0.9007907,0,1.898485
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,1.086496,0.04020573,0.04020573,0,0,0,0.04020573,2702.342,0,0,0,1.086496,0.04232182,0.04020573,0,0,3.496258,1.407057,1.044175,0,1.044175,3.673762,61.22924,0.1114896,0.04422631,0.8691971,0,2.493553
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.641227,1.090242,1.090242,0,0,0,1.090242,150.5379,0,0,0,1.641227,1.147623,1.090242,0,0,2.452083,2.346814,0.4936038,0,0.4936038,4.142035,69.03378,0.1114324,1.199266,1.312981,0,3.988041
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.800441,0.2784303,0.2784303,0,0,0,0.2784303,646.6396,0,0,0,1.800441,0.2930846,0.2784303,0,0,1.95848,2.791057,1.507356,0,1.507356,5.572039,92.86713,0.1112583,0.3062734,1.440353,0,4.591498
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.498291,0.4350721,0.4350721,0,0,0,0.4350721,344.3777,0.5891975,0,0,1.498291,0.4579706,0.4350721,0,0,0.4511231,4.147678,0.4511231,0,0.4511231,6.000012,100,0.1112063,0.4785793,1.198633,0,5.645969
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.513303,0.6666533,0.6666533,0,-1,0,0.6666533,227,0.8115625,0,0,1.513303,0.7017403,0.6666533,0,0,0,4.553689,0,0,0,6.000012,100,0.1112063,0.7333187,1.210642,0,6.066992
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,1.105172,0.1470448,0.1470448,0,0,0,0.1470448,751.5886,0.9503878,0,0,1.105172,0.154784,0.1470448,0,0,0,4.553689,0,0,0,6.000012,100,0.1112063,0.1617493,0.8841374,0,5.658861
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.9091837,1.518009,1.518009,0.425,0,0.172125,1.518009,59.89318,0,0,0,0.9091837,1.150536,1.093009,0,0,0,4.553689,0,0.2413519,-0.2413519,5.745605,95.75989,0.1112063,1.66981,0.727347,1.7,5.462873
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.5145748,0.527811,0.527811,0,0,0,0.527811,97.49226,0,0,0,0.5145748,0.5555905,0.527811,0,0,0.2681687,4.312337,0,0.04101569,-0.04101569,5.702371,95.03931,0.1112063,0.5805921,0.4116598,0,4.826912
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07777262,1.154192,1.154192,0,0,0,1.154192,6.738274,0,0,0,0.07777262,1.214939,1.154192,0,0,0.3137417,4.271321,0,1.137166,-1.137166,4.503692,75.06138,0.1112063,1.269611,0.0622181,0,4.349094
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,0.0000000000000001110223,0,0,0.5462071,0.5188968,0,0,1.57726,3.134155,0,0.5462071,-0.5462071,3.927939,65.46552,0.1112063,0.5707865,0,0,3.134155
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,0.502973,0.502973,0,-1,0,0.502973,0,0,0.0000000000000001110223,0,0,0.5294453,0.502973,0,0,2.184157,2.587948,0,0.5294453,-0.5294453,3.369855,56.16413,0.1112063,0.5532703,0,0,2.587948
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,0.00000000000000005551115,0,0,0.4518006,0.4292106,0,0,2.772429,2.058503,0,0.4518006,-0.4518006,2.893615,48.22682,0.1112063,0.4721316,0,0,2.058503
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.27443,1.606702,0,0.07772105,-0.07772105,2.81169,46.8614,0.1112063,0.0812185,0,0,1.606702
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,3.360787,1.528981,0,0.06254645,-0.06254645,2.74576,45.76258,0.1112063,0.06536105,0,0,1.528981
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,0.00000000000000002775558,0,0,0.1475941,0.1402144,0,0,3.430283,1.466434,0,0.1475941,-0.1475941,2.590182,43.16962,0.1112063,0.1542359,0,0,1.466434
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,3.594276,1.31884,0,0.07589075,-0.07589075,2.510186,41.83635,0.1112063,0.07930584,0,0,1.31884
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.678599,1.24295,0,0,0,2.510186,41.83635,0.1112063,0,0,0,1.24295
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,0.00000000000000001387779,0,0,0.1089883,0.1035389,0,0,3.678599,1.24295,0,0.1089883,-0.1089883,2.395303,39.92163,0.1112063,0.1138928,0,0,1.24295
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,3.799697,1.133961,0,0.1873239,-0.1873239,2.197846,36.63069,0.1112063,0.1957535,0,0,1.133961
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.1173279,0.1173279,0,0,0,0.1173279,0,0,0.00000000000000001387779,0,0,0.1235031,0.1173279,0,0,4.007835,0.9466373,0,0.1235031,-0.1235031,2.067662,34.46097,0.1112063,0.1290607,0,0,0.9466373
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.145061,0.8231343,0,0.02605806,-0.02605806,2.040195,34.00317,0.1112063,0.02723067,0,0,0.8231343
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3320109,0,0,0,0,0,0,0,0,0,0,0.3320109,0,0,0,0,4.174014,0.7970762,0.3320109,0,0.3320109,2.355168,39.25272,0.1111681,0,0.2656087,0,1.129087
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7828142,0.8524102,0.8524102,0,0,0,0.8524102,91.83539,0,0,0,0.7828142,0.8972739,0.8524102,0,0,3.842003,1.095886,0,0.1144597,-0.1144597,2.234517,37.24187,0.1111681,0.9376512,0.6262514,0,1.8787
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.138855,1.204999,1.204999,0,-1,0,1.204999,94.51083,0,0,0.1767615,1.138855,1.26842,1.204999,0,0,3.969181,0.9814264,0,0.1295655,-0.1295655,2.097943,34.96564,0.1111681,1.325499,0.9110836,0,2.120281
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.370631,0.8079054,0.8079054,0,0,0,0.8079054,169.6524,0,0,0,1.370631,0.8504267,0.8079054,0,0,4.113142,0.8518608,0.5202041,0,0.5202041,2.591452,43.19077,0.1111082,0.888696,1.096505,0,2.222492
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.341905,0.4177194,0.4177194,0,0,0,0.4177194,321.2455,0,0,0,1.341905,0.4397046,0.4177194,0,0,3.592938,1.320045,0.9021999,0,0.9021999,3.447354,57.45578,0.1110046,0.4594913,1.073524,0,2.661949
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.538081,1.28642,1.28642,1.7,0,0.5202,1.28642,119.5628,0,0,0,1.538081,0,0,0.4135796,0.3929006,2.690738,2.132025,1.930981,0,1.930981,5.279243,87.98721,0.1111825,1.415062,1.230464,1.7,3.670105
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.465594,0.1675312,0.1675312,0,0,0,0.1675312,874.8187,0.5294884,0,0,1.465594,0.1763486,0.1675312,0,0,0.759757,3.869908,0.759757,0,0.759757,6.000012,100,0.1110954,0.1842843,1.172475,0,5.335502
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.658019,0.2781233,0.2781233,0,-1,0,0.2781233,596.1451,1.365257,0,0,1.658019,0.2927614,0.2781233,0,0,0,4.553689,0,0,0,6.000012,100,0.1110954,0.3059357,1.326415,0,6.211708
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.9474156,0.628621,0.628621,0,0,0,0.628621,150.7133,0.2857093,0,0,0.9474156,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1110954,0.6914831,0.7579325,0,5.501104
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.6384723,0.4911583,0.4911583,0,0,0,0.4911583,129.9932,0.1214636,0,0,0.6384723,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.1110954,0.5402741,0.5107778,0,5.192161
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4330713,1.432289,1.432289,0.425,0,0.172125,1.432289,30.2363,0,0,0,0.4330713,1.060304,1.007289,0,0,0,4.553689,0,0.6272331,-0.6272331,5.33885,88.98066,0.1110954,1.575518,0.346457,1.7,4.98676
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07576986,0,0,0,0,0,0,0,0,0,0,0.07576986,0,0,0,0,0.6969258,3.926456,0.07576986,0,0.07576986,5.410732,90.17868,0.1110867,0,0.06061589,0,4.002225
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,0.6211559,3.994649,0,0.5745191,-0.5745191,4.805136,80.08543,0.1110867,0.6003724,0,0,3.994649
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.25951,3.42013,0,0,0,4.805136,80.08543,0.1110867,0,0,0,3.42013
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.25951,3.42013,0,0.6438379,-0.6438379,4.126471,68.77438,0.1110867,0.6728106,0,0,3.42013
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.974886,2.776292,0,0,0,4.126471,68.77438,0.1110867,0,0,0,2.776292
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.100392,0.100392,0,-1,0,0.100392,0,0,0.00000000000000001387779,0,0,0.1056758,0.100392,0,0,1.974886,2.776292,0,0.1056758,-0.1056758,4.015079,66.91785,0.1110867,0.1104312,0,0,2.776292
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.092304,2.670616,0,0.1180893,-0.1180893,3.890602,64.84323,0.1110867,0.1234033,0,0,2.670616
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.223514,2.552526,0,0.1501813,-0.1501813,3.732297,62.20482,0.1110867,0.1569395,0,0,2.552526
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,2.390382,2.402345,0,0.05665489,-0.05665489,3.672577,61.2095,0.1110867,0.05920436,0,0,2.402345
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.453332,2.34569,0,0,0,3.672577,61.2095,0.1110867,0,0,0,2.34569
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.453332,2.34569,0,0,0,3.672577,61.2095,0.1110867,0,0,0,2.34569
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.05261128,0.05261128,0,0,0,0.05261128,0,0,0.000000000000000006938894,0,0,0.0553803,0.05261128,0,0,2.453332,2.34569,0,0.0553803,-0.0553803,3.614201,60.23656,0.1110867,0.05787241,0,0,2.34569
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.02609655,0.02609655,0,0,0,0.02609655,0,0,0.000000000000000003469447,0,0,0.02747005,0.02609655,0,0,2.514865,2.29031,0,0.02747005,-0.02747005,3.585245,59.75397,0.1110867,0.0287062,0,0,2.29031
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1031489,0.6447227,0.6447227,0,0,0,0.6447227,15.99896,0,0.0000000000000001110223,0,0.1031489,0.6786555,0.6447227,0,0,2.545388,2.26284,0,0.5755066,-0.5755066,2.978608,49.64337,0.1110867,0.709195,0.08251915,0,2.365989
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1736699,0.2090966,0.2090966,0,0,0,0.2090966,83.05727,0,0,0,0.1736699,0.2201017,0.2090966,0,0,3.184839,1.687333,0,0.04643177,-0.04643177,2.929665,48.82765,0.1110867,0.2300062,0.1389359,0,1.861003
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3848842,0,0,0,-1,0,0,0,0,0,0,0.3848842,0,0,0,0,3.23643,1.640902,0.3848842,0,0.3848842,3.294798,54.91319,0.1110426,0,0.3079074,0,2.025786
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.6459261,0,0,0,0,0,0,0,0,0,0,0.6459261,0,0,0,0,2.851546,1.987297,0.6459261,0,0.6459261,3.907577,65.12616,0.1109688,0,0.5167409,0,2.633224
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.8409169,0.2443157,0.2443157,0,0,0,0.2443157,344.1927,0,0,0,0.8409169,0.2571745,0.2443157,0,0,2.20562,2.568631,0.5837424,0,0.5837424,4.461364,74.35592,0.1109021,0.2687473,0.6727335,0,3.409548
