Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.7632254,0,0,0,0,0,0,0,0,0,0,0.7632254,0,0,0,0,1.621878,3.093999,0.7632254,0,0.7632254,5.185423,86.42355,0.110815,0,0.6105803,0,3.857224
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.7191898,0,0,0,0,0,0,0,0,0,0,0.7191898,0,0,0,0,0.8586521,3.780902,0.7191898,0,0.7191898,5.867706,97.79491,0.1107331,0,0.5753518,0,4.500092
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3563996,0.3161601,0.3161601,0,-1,0,0.3161601,112.7276,0,0,0,0.3563996,0.3328001,0.3161601,0,0,0.1394624,4.428173,0.02359943,0,0.02359943,5.890095,98.16805,0.1107304,0.3477761,0.2851197,0,4.784573
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4747669,0.6740723,0.6740723,0,0,0,0.6740723,70.43264,0,0,0,0.4747669,0.7095498,0.6740723,0,0,0.1158629,4.449412,0,0.2347828,-0.2347828,5.642612,94.04334,0.1107304,0.7414795,0.3798136,0,4.924179
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1551467,1.271205,1.271205,0.425,0,0.172125,1.271205,12.2047,0,0,0,0.1551467,0.8907419,0.8462049,0,0,0.3767328,4.21463,0,0.7355953,-0.7355953,4.867227,81.12028,0.1107304,1.398325,0.1241174,1.7,4.369776
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2446192,0.5058032,0.5058032,0,0,0,0.5058032,48.36251,0,0,0,0.2446192,0.5324244,0.5058032,0,0,1.194061,3.479034,0,0.2878053,-0.2878053,4.563853,76.06406,0.1107304,0.5563836,0.1956953,0,3.723653
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05856014,0.5399019,0.5399019,0,0,0,0.5399019,10.84644,0,0.0000000000000001110223,0,0.05856014,0.5683177,0.5399019,0,0,1.513844,3.191229,0,0.5097576,-0.5097576,4.026521,67.10855,0.1107304,0.593892,0.04684811,0,3.249789
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,2.080242,2.681471,0,0.1620773,-0.1620773,3.855677,64.26115,0.1107304,0.1693708,0,0,2.681471
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,0.00000000000000001387779,0,0,0.129411,0.1229404,0,0,2.260328,2.519394,0,0.129411,-0.129411,3.719266,61.98764,0.1107304,0.1352345,0,0,2.519394
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,0.0000000000000001110223,0,0,0.7354196,0.6986487,0,0,2.404118,2.389983,0,0.7354196,-0.7354196,2.944065,49.06766,0.1107304,0.7685136,0,0,2.389983
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,0.00000000000000001387779,0,0,0.1012324,0.09617079,0,0,3.221251,1.654563,0,0.1012324,-0.1012324,2.837357,47.28919,0.1107304,0.1057879,0,0,1.654563
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.06308169,0.06308169,0,-1,0,0.06308169,0,0,0,0,0,0.06640177,0.06308169,0,0,3.333731,1.553331,0,0.06640177,-0.06640177,2.767363,46.12263,0.1107304,0.06938986,0,0,1.553331
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.2113386,0.2113386,0,-1,0,0.2113386,0,0,0.00000000000000002775558,0,0,0.2224617,0.2113386,0,0,3.407511,1.486929,0,0.2224617,-0.2224617,2.532868,42.21439,0.1107304,0.2324725,0,0,1.486929
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.654691,1.264467,0,0,0,2.532868,42.21439,0.1107304,0,0,0,1.264467
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.654691,1.264467,0,0,0,2.532868,42.21439,0.1107304,0,0,0,1.264467
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.1752349,0.1752349,0,-1,0,0.1752349,0,0,0.00000000000000002775558,0,0,0.1844578,0.1752349,0,0,3.654691,1.264467,0,0.1844578,-0.1844578,2.338433,38.9738,0.1107304,0.1927584,0,0,1.264467
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.859644,1.08001,0,0,0,2.338433,38.9738,0.1107304,0,0,0,1.08001
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.005779154,0.005779154,0,0,0,0.005779154,0,0,0,0,0,0.00608332,0.005779154,0,0,3.859644,1.08001,0,0.00608332,-0.00608332,2.33202,38.86692,0.1107304,0.00635707,0,0,1.08001
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.2497036,0.2497036,0,0,0,0.2497036,0,0,0.00000000000000002775558,0,0,0.2628459,0.2497036,0,0,3.866403,1.073926,0,0.2628459,-0.2628459,2.054956,34.2492,0.1107304,0.274674,0,0,1.073926
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.201719,0.7576987,0.7576987,0.425,0,0.172125,0.7576987,26.62259,0,0,0,0.201719,0.3502091,0.3326986,0,0,4.158454,0.8110805,0,0.1484901,-0.1484901,1.898434,31.6405,0.1107304,0.8334685,0.1613752,1.7,1.012799
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6527914,0.2282433,0.2282433,1.680875,0,0.5149788,0.2282433,286.0068,0.0000000000000002220446,0,0,0.6527914,0,0,1.452632,1.38,4.323443,0.6625903,2.032791,0,2.032791,3.826909,63.78169,0.1108903,0.2510676,0.5222331,1.7,1.315382
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7905042,1.048687,1.048687,0,-1,0,1.048687,75.38033,0,0.0000000000000002220446,0,0.7905042,1.103882,1.048687,0,0,2.290652,2.492103,0,0.3133774,-0.3133774,3.49658,58.27622,0.1108903,1.153556,0.6324033,0,3.282607
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.126386,0.8475465,0.8475465,0,0,0,0.8475465,132.8996,0,0,0,1.126386,0.8921542,0.8475465,0,0,2.638849,2.178725,0.2342321,0,0.2342321,3.718792,61.97975,0.1108636,0.9323012,0.901109,0,3.305111
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,1.09329,0.2433551,0.2433551,0,0,0,0.2433551,449.2568,0,0,0,1.09329,0.2561633,0.2433551,0,0,2.404617,2.389534,0.8371263,0,0.8371263,4.51296,75.21585,0.1107685,0.2676907,0.8746317,0,3.482824
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.238867,0.7046301,0.7046301,0,0,0,0.7046301,175.8181,0,0,0,1.238867,0.7417158,0.7046301,0,0,1.56749,3.142948,0.4971513,0,0.4971513,4.984599,83.07649,0.1107121,0.7750931,0.9910937,0,4.381815
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.9788418,1.48629,1.48629,0.425,0,0.172125,1.48629,65.85809,0,0,0,0.9788418,1.117147,1.06129,0,0,1.070339,3.590384,0,0.138305,-0.138305,4.838813,80.64672,0.1107121,1.634918,0.7830735,1.7,4.569226
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.17494,0.9514171,0.9514171,0,-1,0,0.9514171,123.4937,0,0,0,1.17494,1.001492,0.9514171,0,0,1.224011,3.452079,0.173448,0,0.173448,5.00336,83.38917,0.1106925,1.046559,0.9399518,0,4.627018
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.172511,0.6415534,0.6415534,0,0,0,0.6415534,182.7612,0,0,0,1.172511,0.6753194,0.6415534,0,0,1.050563,3.608182,0.4971913,0,0.4971913,5.475038,91.25044,0.1106362,0.7057087,0.9380085,0,4.780693
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.7641582,0.706604,0.706604,0,0,0,0.706604,108.1452,0,0,0,0.7641582,0.7437937,0.706604,0,0,0.5533719,4.055654,0.02036458,0,0.02036458,5.494357,91.57243,0.1106338,0.7772644,0.6113266,0,4.819812
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.3191445,0.05750945,0.05750945,0,0,0,0.05750945,554.9426,0,0,0,0.3191445,0.06053627,0.05750945,0,0,0.5330073,4.073982,0.2586082,0,0.2586082,5.739694,95.66138,0.1106046,0.0632604,0.2553156,0,4.393127
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07452691,1.208624,1.208624,0,0,0,1.208624,6.166258,0,0.0000000000000002220446,0,0.07452691,1.272236,1.208624,0,0,0.2743991,4.30673,0,1.197709,-1.197709,4.477198,74.61981,0.1106046,1.329487,0.05962153,0,4.381257
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,1.605187,3.10902,0,0.2766419,-0.2766419,4.185592,69.75972,0.1106046,0.2890908,0,0,3.10902
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,0.00000000000000005551115,0,0,0.2793715,0.2654029,0,0,1.912567,2.832378,0,0.2793715,-0.2793715,3.891108,64.85167,0.1106046,0.2919432,0,0,2.832378
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,0.00000000000000005551115,0,0,0.4852097,0.4609492,0,0,2.22298,2.553007,0,0.4852097,-0.4852097,3.379652,56.32742,0.1106046,0.5070441,0,0,2.553007
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,0.00000000000000002775558,0,0,0.1618567,0.1537638,0,0,2.762102,2.067797,0,0.1618567,-0.1618567,3.20904,53.4839,0.1106046,0.1691402,0,0,2.067797
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.07576872,0.07576872,0,-1,0,0.07576872,0,0,0.00000000000000001387779,0,0,0.07975654,0.07576872,0,0,2.941943,1.905941,0,0.07975654,-0.07975654,3.124969,52.08272,0.1106046,0.08334558,0,0,1.905941
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.2767463,0.2767463,0,-1,0,0.2767463,0,0,0.00000000000000005551115,0,0,0.2913119,0.2767463,0,0,3.030561,1.826184,0,0.2913119,-0.2913119,2.8179,46.9649,0.1106046,0.304421,0,0,1.826184
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.2429318,0.2429318,0,-1,0,0.2429318,0,0,0.00000000000000002775558,0,0,0.2557177,0.2429318,0,0,3.354241,1.534872,0,0.2557177,-0.2557177,2.54835,42.47241,0.1106046,0.267225,0,0,1.534872
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.08943162,0.08943162,0,-1,0,0.08943162,0,0,0,0,0,0.09413855,0.08943162,0,0,3.638372,1.279154,0,0.09413855,-0.09413855,2.449119,40.81857,0.1106046,0.09837478,0,0,1.279154
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.1125581,0.1125581,0,-1,0,0.1125581,0,0,0.00000000000000001387779,0,0,0.1184822,0.1125581,0,0,3.74297,1.185016,0,0.1184822,-0.1184822,2.324228,38.73705,0.1106046,0.1238139,0,0,1.185016
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.257882,0.257882,0,-1,0,0.257882,0,0,0,0,0,0.2714547,0.257882,0,0,3.874617,1.066534,0,0.2714547,-0.2714547,2.038089,33.96809,0.1106046,0.2836702,0,0,1.066534
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.02145278,0.02145278,0,0,0,0.02145278,0,0,0.000000000000000003469447,0,0,0.02258188,0.02145278,0,0,4.176233,0.7950789,0,0.02258188,-0.02258188,2.014286,33.57136,0.1106046,0.02359806,0,0,0.7950789
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.2143018,0.2143018,0,0,0,0.2143018,0,0,0,0,0,0.2255809,0.2143018,0,0,4.201324,0.7724971,0,0.2255809,-0.2255809,1.776503,29.60832,0.1106046,0.235732,0,0,0.7724971
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3330874,0,0,0,0,0,0,0,0,0,0,0.3330874,0,0,0,0,4.45197,0.5469162,0.3330874,0,0.3330874,2.092497,34.87488,0.1105669,0,0.2664699,0,0.8800035
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.8271788,0.5680293,0.5680293,0,0,0,0.5680293,145.6225,0,0,0,0.8271788,0.5979257,0.5680293,0,0,4.118882,0.8466948,0.2292531,0,0.2292531,2.309986,38.49968,0.110541,0.6248323,0.661743,0,1.673874
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,1.009025,0.1437171,0.1437171,0,-1,0,0.1437171,702.0911,0,0,0,1.009025,0.1512812,0.1437171,0,0,3.889629,1.053023,0.8577438,0,0.8577438,3.123713,52.06178,0.1104441,0.1580888,0.80722,0,2.062047
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.515934,1.31029,1.31029,1.7,0,0.5202,1.31029,115.6946,0,0,0,1.515934,0,0,0.3897105,0.370225,3.031885,1.824992,1.886159,0,1.886159,4.91308,81.88451,0.110626,1.441318,1.212747,1.7,3.340926
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.432905,0,0,0,0,0,0,0,0.2871786,0,0,1.432905,0,0,0,0,1.145726,3.522535,1.145726,0,1.145726,6.000012,100,0.110497,0,1.146324,0,4.95544
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.662426,0.1177117,0.1177117,0,0,0,0.1177117,1412.286,1.538519,0,0,1.662426,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.110497,0.1294829,1.329941,0,6.216115
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.466627,0.08567914,0.08567914,0,0,0,0.08567914,1711.767,1.376439,0,0,1.466627,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.110497,0.09424706,1.173302,0,6.020316
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.209137,1.012717,1.012717,0,-1,0,1.012717,119.3954,0.1431195,0,0,1.209137,1.066018,1.012717,0,0,0,4.553689,0,0,0,6.000012,100,0.110497,1.113989,0.9673098,0,5.762826
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,1.079216,1.138647,1.138647,0,0,0,1.138647,94.78053,0,0,0,1.079216,1.198576,1.138647,0,0,0,4.553689,0,0.1193602,-0.1193602,5.874195,97.90306,0.110497,1.252512,0.8633729,0,5.632905
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.708964,0.3091802,0.3091802,0,0,0,0.3091802,229.3045,0.2508888,0,0,0.708964,0.3254528,0.3091802,0,0,0.1326224,4.434329,0.1326224,0,0.1326224,6.000012,100,0.110482,0.3400982,0.5671713,0,5.143293
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.3117055,0,0,0,0,0,0,0,0.3117055,0,0,0.3117055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.110482,0,0.2493644,0,4.865395
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.06196246,0.2351876,0.2351876,0,0,0,0.2351876,26.34597,0,0.00000000000000002775558,0,0.06196246,0.2475659,0.2351876,0,0,0,4.553689,0,0.1856034,-0.1856034,5.804369,96.73929,0.110482,0.2587063,0.04956996,0,4.615652
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.119164,0.119164,0,-1,0,0.119164,0,0,0.00000000000000002775558,0,0,0.1254358,0.119164,0,0,0.206226,4.368085,0,0.1254358,-0.1254358,5.672148,94.53561,0.110482,0.1310804,0,0,4.368085
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3455991,4.24265,0,0,0,5.672148,94.53561,0.110482,0,0,0,4.24265
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,0.00000000000000002775558,0,0,0.1262513,0.1199387,0,0,0.3455991,4.24265,0,0.1262513,-0.1262513,5.539067,92.3176,0.110482,0.1319326,0,0,4.24265
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,0.000000000000000006938894,0,0,0.05932653,0.05636021,0,0,0.4858783,4.116398,0,0.05932653,-0.05932653,5.476532,91.27534,0.110482,0.06199623,0,0,4.116398
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,0.00000000000000001387779,0,0,0.1234273,0.1172559,0,0,0.5517967,4.057072,0,0.1234273,-0.1234273,5.346428,89.10696,0.110482,0.1289815,0,0,4.057072
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,0.00000000000000002775558,0,0,0.2378419,0.2259498,0,0,0.6889381,3.933645,0,0.2378419,-0.2378419,5.09572,84.9285,0.110482,0.2485448,0,0,3.933645
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,0.00000000000000002775558,0,0,0.1388551,0.1319123,0,0,0.9532069,3.695803,0,0.1388551,-0.1388551,4.949355,82.48907,0.110482,0.1451035,0,0,3.695803
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,0.000000000000000006938894,0,0,0.03487999,0.03313599,0,0,1.10749,3.556948,0,0.03487999,-0.03487999,4.912588,81.8763,0.110482,0.03644959,0,0,3.556948
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.146246,3.522068,0,0.1594591,-0.1594591,4.744503,79.07489,0.110482,0.1666348,0,0,3.522068
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,0.00000000000000001387779,0,0,0.06562128,0.06234021,0,0,1.323423,3.362608,0,0.06562128,-0.06562128,4.675332,77.92204,0.110482,0.06857423,0,0,3.362608
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.1201069,0.1201069,0,0,0,0.1201069,0,0,0.00000000000000002775558,0,0,0.1264283,0.1201069,0,0,1.396335,3.296987,0,0.1264283,-0.1264283,4.542065,75.70093,0.110482,0.1321176,0,0,3.296987
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.04486528,0.04486528,0,0,0,0.04486528,0,0,0.000000000000000006938894,0,0,0.04722662,0.04486528,0,0,1.536811,3.170559,0,0.04722662,-0.04722662,4.492284,74.87125,0.110482,0.04935181,0,0,3.170559
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2434077,0.8355687,0.8355687,0,0,0,0.8355687,29.13078,0,0.0000000000000001110223,0,0.2434077,0.8795459,0.8355687,0,0,1.589285,3.123332,0,0.6361383,-0.6361383,3.821735,63.69546,0.110482,0.9191255,0.1947261,0,3.36674
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2411715,0.3411517,0.3411517,0,0,0,0.3411517,70.69332,0,0.00000000000000005551115,0,0.2411715,0.3591071,0.3411517,0,0,2.296105,2.487194,0,0.1179356,-0.1179356,3.69742,61.62355,0.110482,0.3752669,0.1929372,0,2.728366
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2459433,0.8006602,0.8006602,0,-1,0,0.8006602,30.71756,0,0,0,0.2459433,0.8428003,0.8006602,0,0,2.427145,2.369258,0,0.596857,-0.596857,3.068278,51.13786,0.110482,0.8807262,0.1967546,0,2.615202
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.9413345,0.6654605,0.6654605,0,0,0,0.6654605,141.4561,0,0,0,0.9413345,0.7004848,0.6654605,0,0,3.090319,1.772401,0.2408497,0,0.2408497,3.296768,54.94602,0.1104549,0.7320065,0.7530676,0,2.713736
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.9869388,0.6217425,0.6217425,0,0,0,0.6217425,158.7375,0,0,0,0.9869388,0.6544658,0.6217425,0,0,2.84947,1.989166,0.332473,0,0.332473,3.612179,60.20287,0.1104176,0.6839167,0.7895511,0,2.976105
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,1.093874,0.415705,0.415705,0,0,0,0.415705,263.1371,0,0,0,1.093874,0.4375842,0.415705,0,0,2.516997,2.288392,0.6562896,0,0.6562896,4.23479,70.5797,0.1103439,0.4572755,0.875099,0,3.382266
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.493084,0.3311385,0.3311385,0,0,0,0.3311385,450.8943,0,0,0,1.493084,0.3485668,0.3311385,0,0,1.860707,2.879053,1.144518,0,1.144518,5.320575,88.67607,0.1102156,0.3642524,1.194468,0,4.372137
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.5058643,0.1958251,0.1958251,0,-1,0,0.1958251,258.3245,0,0,0,0.5058643,0.2061317,0.1958251,0,0,0.7161894,3.909118,0.2997326,0,0.2997326,5.604926,93.41525,0.110182,0.2154077,0.4046915,0,4.414983
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.2063522,2.041966,2.041966,0.6619663,0,0.2368168,2.041966,10.10556,0,0,0,0.2063522,1.452632,1.38,0,0,0.4164568,4.178878,0,1.246279,-1.246279,4.291233,71.5204,0.110182,2.246163,0.1650818,1.7,4.38523
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2834757,1.750948,1.750948,1.7,0,0.5202,1.750948,16.18985,0,0,0,0.2834757,0.05362914,0.05094768,0,0,1.801212,2.932598,0.2298466,0,0.2298466,4.509284,75.15459,0.1102236,1.926042,0.2267806,1.7,3.216074
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.3057952,0.3259974,0.3259974,1.658176,0,0.5087821,0.3259974,93.80296,0.0000000000000002220446,0,0,0.3057952,0,0,1.332179,1.26557,1.571365,3.13946,1.571365,0,1.571365,6.000012,100,0.1104272,0.3585971,0.2446361,1.7,3.445256
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.07069252,0.5733691,0.5733691,0,0,0,0.5733691,12.32932,0,0.0000000000000001110223,0,0.07069252,0.6035464,0.5733691,0,0,0,4.553689,0,0.5328539,-0.5328539,5.438334,90.63873,0.1104272,0.630706,0.05655402,0,4.624382
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5920599,4.020835,0,0,0,5.438334,90.63873,0.1104272,0,0,0,4.020835
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,0.821623,0.821623,0,-1,0,0.821623,0,0,0,0,0,0.8648663,0.821623,0,0,0.5920599,4.020835,0,0.8648663,-0.8648663,4.526686,75.44461,0.1104272,0.9037853,0,0,4.020835
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,1.530598,1.38,0,-1,0,1.38,0,0,0.1505977,0.3036574,0,1.452632,1.38,0,0,1.553023,3.155969,0,1.452632,-1.452632,2.995477,49.92452,0.1104272,1.683657,0,0,3.155969
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.1026332,0.1026332,0,-1,0,0.1026332,0,0,0.00000000000000001387779,0,0,0.1080349,0.1026332,0,0,3.167058,1.703337,0,0.1080349,-0.1080349,2.881598,48.02655,0.1104272,0.1128965,0,0,1.703337
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.1453244,0.1453244,0,-1,0,0.1453244,0,0,0,0,0,0.152973,0.1453244,0,0,3.287097,1.595302,0,0.152973,-0.152973,2.720351,45.33909,0.1104272,0.1598568,0,0,1.595302
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.2754084,0.2754084,0,-1,0,0.2754084,0,0,0.00000000000000005551115,0,0,0.2899035,0.2754084,0,0,3.457066,1.442329,0,0.2899035,-0.2899035,2.414766,40.24601,0.1104272,0.3029492,0,0,1.442329
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.0745852,0.0745852,0,-1,0,0.0745852,0,0,0,0,0,0.07851073,0.0745852,0,0,3.779181,1.152426,0,0.07851073,-0.07851073,2.332008,38.86673,0.1104272,0.08204371,0,0,1.152426
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.866416,1.073915,0,0,0,2.332008,38.86673,0.1104272,0,0,0,1.073915
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.2271963,0.2271963,0,-1,0,0.2271963,0,0,0,0,0,0.239154,0.2271963,0,0,3.866416,1.073915,0,0.239154,-0.239154,2.079918,34.66523,0.1104272,0.2499159,0,0,1.073915
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.09767538,0.09767538,0,-1,0,0.09767538,0,0,0.00000000000000001387779,0,0,0.1028162,0.09767538,0,0,4.132142,0.834761,0,0.1028162,-0.1028162,1.97154,32.85893,0.1104272,0.1074429,0,0,0.834761
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.246382,0.7319447,0,0,0,1.97154,32.85893,0.1104272,0,0,0,0.7319447
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.246382,0.7319447,0,0,0,1.97154,32.85893,0.1104272,0,0,0,0.7319447
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1841616,1.406298,1.406298,0.535997,0,0.2024272,1.406298,13.09549,0,0,0,0.1841616,0.9161063,0.870301,0,0,4.246382,0.7319447,0,0.7319447,-0.7319447,1.200002,20,0.1104272,1.546928,0.1473293,1.7,0.9161063
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3502217,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,91.05162,0,0,0,0.3502217,0,0,1.315359,1.249591,5.059654,0,1.599813,0,1.599813,2.717718,45.29521,0.1106398,0.4231049,0.2801773,1.7,0.3502217
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.571353,0.8923748,0.8923748,0,-1,0,0.8923748,64.02613,0,0,0,0.571353,0.9393418,0.8923748,0,0,3.459841,1.439832,0,0.3679888,-0.3679888,2.329824,38.83032,0.1106398,0.9816122,0.4570824,0,2.011185
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.9877014,0.3896279,0.3896279,0,0,0,0.3896279,253.4986,0,0,0,0.9877014,0.4101346,0.3896279,0,0,3.868718,1.071843,0.5775668,0,0.5775668,2.877752,47.96244,0.1105752,0.4285907,0.7901611,0,2.059544
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.9018681,1.19368,1.19368,0,0,0,1.19368,75.55358,0,0,0,0.9018681,1.256505,1.19368,0,0,3.291151,1.591653,0,0.3546373,-0.3546373,2.503932,41.73211,0.1105752,1.313048,0.7214944,0,2.493521
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.9103702,0.5610373,0.5610373,0,0,0,0.5610373,162.2655,0,0,0,0.9103702,0.5905656,0.5610373,0,0,3.685193,1.237016,0.3198046,0,0.3198046,2.807325,46.78865,0.1105394,0.6171411,0.7282962,0,2.147386
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,1.107775,0.6132833,0.6132833,0,0,0,0.6132833,180.6302,0,0,0,1.107775,0.6455614,0.6132833,0,0,3.365388,1.52484,0.4622138,0,0.4622138,3.245819,54.09688,0.1104878,0.6746117,0.8862202,0,2.632615
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.25141,1.288482,1.288482,0,-1,0,1.288482,97.12281,0,0,0.03733039,1.25141,1.356297,1.288482,0,0,2.903174,1.940832,0,0.1048869,-0.1048869,3.135259,52.25421,0.1104878,1.41733,1.001128,0,3.192242
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.8859474,0.5466602,0.5466602,0,0,0,0.5466602,162.0655,0,0,0,0.8859474,0.5754318,0.5466602,0,0,3.019715,1.835945,0.3105156,0,0.3105156,3.42984,57.16388,0.1104531,0.6013262,0.7087579,0,2.721893
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.422954,0,0,0,0,0,0,0,0,0,0,0.422954,0,0,0,0,2.709199,2.115409,0.422954,0,0.422954,3.831089,63.85136,0.1104059,0,0.3383632,0,2.538363
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2343362,0.6109665,0.6109665,0,0,0,0.6109665,38.35499,0,0.0000000000000001110223,0,0.2343362,0.6431226,0.6109665,0,0,2.286246,2.496068,0,0.4087864,-0.4087864,3.40019,56.66972,0.1104059,0.6720631,0.1874689,0,2.730404
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05760385,0.4544478,0.4544478,0,0,0,0.4544478,12.67557,0,0.00000000000000005551115,0,0.05760385,0.4783661,0.4544478,0,0,2.740453,2.087281,0,0.4207622,-0.4207622,2.956668,49.2777,0.1104059,0.4998925,0.04608308,0,2.144885
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,0.8080838,0.8080838,0,-1,0,0.8080838,0,0,0.0000000000000001110223,0,0,0.8506146,0.8080838,0,0,3.207966,1.666519,0,0.8506146,-0.8506146,2.060041,34.33395,0.1104059,0.8888922,0,0,1.666519
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,0.7747611,0.7747611,0,-1,0,0.7747611,0,0,0.0000000000000001110223,0.07712781,0,0.815538,0.7747611,0,0,4.153094,0.8159047,0,0.815538,-0.815538,1.200389,20.00644,0.1104059,0.8522373,0,0,0.8159047
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,0.7332075,0.0003482981,0,-1,0,0.0003482981,0,0,0.7328593,0.80618,0,0.0003666295,0.0003482981,0,0,5.059247,0.0003666295,0,0.0003666295,-0.0003666295,1.200002,20,0.1104059,0.8065283,0,0,0.0003666295
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1104059,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1104059,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1104059,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1104059,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1104059,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1104059,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1104059,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1105764,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1107367,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2448905,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,44.42496,0,0,0,0.2448905,0,0,1.148755,1.091317,2.299654,2.484,1.336208,0,1.336208,5.086006,84.7666,0.1109768,0.6063696,0.1959124,1.7,2.72889
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5957273,0.4959627,0.4959627,0,0,0,0.4959627,120.1153,0,0,0,0.5957273,0.522066,0.4959627,0,0,0.9634468,3.686587,0.07366124,0,0.07366124,5.155887,85.93128,0.1109686,0.545559,0.4765818,0,4.282314
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,1.092469,0,0,0,-1,0,0,0,0.2026835,0,0,1.092469,0,0,0,0,0.8897855,3.752882,0.8897855,0,0.8897855,6.000012,100,0.1108694,0,0.8739753,0,4.845351
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.601743,0.8836703,0.8836703,0,0,0,0.8836703,181.2603,0.6715639,0,0,1.601743,0.9301792,0.8836703,0,0,0,4.553689,0,0,0,6.000012,100,0.1108694,0.9720373,1.281394,0,6.155432
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.876008,0.05764866,0.05764866,0,0,0,0.05764866,3254.21,1.815325,0,0,1.876008,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1108694,0.06341352,1.500807,0,6.429697
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.919331,0.7060885,0.7060885,0,0,0,0.7060885,271.8259,1.17608,0,0,1.919331,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1108694,0.7766973,1.535465,0,6.47302
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,2.004486,0.3137119,0.3137119,0,0,0,0.3137119,638.9577,1.674263,0,0,2.004486,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1108694,0.3450831,1.603589,0,6.558176
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.800678,0.9534252,0.9534252,0,-1,0,0.9534252,188.8641,0.7970725,0,0,1.800678,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1108694,1.048768,1.440542,0,6.354367
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.500128,1.058831,1.058831,0,0,0,1.058831,141.6778,0.3855694,0,0,1.500128,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.1108694,1.164714,1.200103,0,6.053817
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.9813414,0.07563987,0.07563987,0,0,0,0.07563987,1297.386,0.9017205,0,0,0.9813414,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.1108694,0.08320386,0.7850732,0,5.53503
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3498609,1.180029,1.180029,0,0,0,1.180029,29.6485,0,0,0,0.3498609,1.242136,1.180029,0,0,0,4.553689,0,0.8922748,-0.8922748,5.059472,84.32436,0.1108694,1.298032,0.2798887,0,4.90355
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05602206,1.378424,1.378424,0.425,0,0.172125,1.378424,4.06421,0,0.0000000000000002220446,0,0.05602206,1.003605,0.9534243,0,0,0.9914165,3.661414,0,0.9475825,-0.9475825,4.060632,67.67707,0.1108694,1.516267,0.04481765,1.7,3.717436
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,0.0000000000000002220446,0,0,1.021307,0.9702415,0,0,2.044286,2.713832,0,1.021307,-1.021307,2.98408,49.73457,0.1108694,1.067266,0,0,2.713832
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,0.00000000000000005551115,0,0,0.3849564,0.3657086,0,0,3.179071,1.692525,0,0.3849564,-0.3849564,2.5783,42.97159,0.1108694,0.4022794,0,0,1.692525
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.606801,1.307568,0,0,0,2.5783,42.97159,0.1108694,0,0,0,1.307568
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,3.606801,1.307568,0,0.05198079,-0.05198079,2.523508,42.05838,0.1108694,0.05431993,0,0,1.307568
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,0.000000000000000006938894,0,0,0.04523871,0.04297677,0,0,3.664557,1.255588,0,0.04523871,-0.04523871,2.475822,41.26362,0.1108694,0.04727445,0,0,1.255588
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,3.714822,1.210349,0,0.1434013,-0.1434013,2.324664,38.74432,0.1108694,0.1498543,0,0,1.210349
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,0.00000000000000001387779,0,0,0.1233058,0.1171405,0,0,3.874157,1.066948,0,0.1233058,-0.1233058,2.194688,36.57806,0.1108694,0.1288546,0,0,1.066948
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,0.00000000000000001387779,0,0,0.07501809,0.07126718,0,0,4.011163,0.9436418,0,0.07501809,-0.07501809,2.115612,35.26013,0.1108694,0.0783939,0,0,0.9436418
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.094517,0.8686237,0,0,0,2.115612,35.26013,0.1108694,0,0,0,0.8686237
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,0.00000000000000005551115,0,0,0.2836691,0.2694857,0,0,4.094517,0.8686237,0,0.2836691,-0.2836691,1.816599,30.27658,0.1108694,0.2964343,0,0,0.8686237
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0,0.08135911,0.07729116,0,0,4.409705,0.5849546,0,0.08135911,-0.08135911,1.730839,28.84725,0.1108694,0.08502027,0,0,0.5849546
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.1339235,0.1339235,0,0,0,0.1339235,0,0,0,0,0,0.1409721,0.1339235,0,0,4.500104,0.5035955,0,0.1409721,-0.1409721,1.582241,26.37063,0.1108694,0.1473158,0,0,0.5035955
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1809387,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,33.62012,0,0,0,0.1809387,0,0,1.161814,1.103724,4.65674,0.3626234,1.284662,0,1.284662,2.800979,46.68288,0.1111146,0.5920042,0.1447509,1.7,0.5435621
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2718812,0.09354555,0.09354555,1.546177,0,0.4782064,0.09354555,290.6404,0.0000000000000002220446,0,0,0.2718812,0,0,1.452632,1.38,3.372077,1.518819,1.651881,0,1.651881,4.368091,72.80137,0.1112714,0.1029001,0.217505,1.7,1.790701
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5976142,0,0,0,-1,0,0,0,0,0,0,0.5976142,0,0,0,0,1.720196,3.005512,0.5976142,0,0.5976142,4.935038,82.25046,0.1112048,0,0.4780914,0,3.603127
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4689431,0.9222152,0.9222152,0,0,0,0.9222152,50.84964,0,0,0,0.4689431,0.9707528,0.9222152,0,0,1.122582,3.543365,0,0.5018097,-0.5018097,4.406084,73.43458,0.1112048,1.014437,0.3751545,0,4.012309
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7686483,0.4552585,0.4552585,0,0,0,0.4552585,168.8378,0,0,0,0.7686483,0.4792195,0.4552585,0,0,1.680148,3.041556,0.2894288,0,0.2894288,4.68066,78.01084,0.1111726,0.5007844,0.6149186,0,3.810204
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.738285,0.7001359,0.7001359,0,0,0,0.7001359,105.4488,0,0,0,0.738285,0.7369851,0.7001359,0,0,1.390719,3.302042,0.001299859,0,0.001299859,4.681893,78.03139,0.1111725,0.7701495,0.590628,0,4.040327
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2404595,0.1084388,0.1084388,0,0,0,0.1084388,221.7468,0,0,0,0.2404595,0.1141461,0.1084388,0,0,1.389419,3.303211,0.1263134,0,0.1263134,4.801724,80.02858,0.1111584,0.1192826,0.1923676,0,3.543671
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.09084834,0.8493072,0.8493072,0,-1,0,0.8493072,10.69676,0,0,0,0.09084834,0.8940076,0.8493072,0,0,1.263106,3.416893,0,0.8031593,-0.8031593,3.95512,65.91854,0.1111584,0.934238,0.07267867,0,3.507742
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.3061629,0.324648,0.324648,0,0,0,0.324648,94.30611,0,0,0,0.3061629,0.3417347,0.324648,0,0,2.155505,2.613734,0,0.03557181,-0.03557181,3.917624,65.29361,0.1111584,0.3571128,0.2449303,0,2.919897
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4395161,0,0,0,0,0,0,0,0,0,0,0.4395161,0,0,0,0,2.195029,2.578162,0.4395161,0,0.4395161,4.334586,72.24295,0.1111095,0,0.3516129,0,3.017678
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3268231,1.055574,1.055574,0,0,0,1.055574,30.96165,0,0,0,0.3268231,1.11113,1.055574,0,0,1.755513,2.973727,0,0.7843074,-0.7843074,3.507853,58.4641,0.1111095,1.161131,0.2614585,0,3.30055
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06796975,0.5244881,0.5244881,0,0,0,0.5244881,12.95926,0,0,0,0.06796975,0.5520927,0.5244881,0,0,2.626966,2.18942,0,0.484123,-0.484123,2.997543,49.95895,0.1111095,0.5769369,0.0543758,0,2.257389
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0,0,1.063504,1.010329,0,0,3.16488,1.705297,0,1.063504,-1.063504,1.876511,31.27512,0.1111095,1.111362,0,0,1.705297
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.346552,0.6417923,0,0,0,1.876511,31.27512,0.1111095,0,0,0,0.6417923
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.2399029,0.2399029,0,-1,0,0.2399029,0,0,0,0,0,0.2525293,0.2399029,0,0,4.346552,0.6417923,0,0.2525293,-0.2525293,1.610322,26.83864,0.1111095,0.2638932,0,0,0.6417923
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.3144911,0.3144911,0,-1,0,0.3144911,0,0,0.00000000000000005551115,0,0,0.3310433,0.3144911,0,0,4.62714,0.389263,0,0.3310433,-0.3310433,1.261371,21.02281,0.1111095,0.3459402,0,0,0.389263
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.1484358,0.05530871,0,-1,0,0.05530871,0,0,0.09312704,0.1079706,0,0.05821969,0.05530871,0,0,4.994966,0.05821969,0,0.05821969,-0.05821969,1.200002,20,0.1111095,0.1632793,0,0,0.05821969
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.2114906,0,0,-1,0,0,0,0,0.2114906,0.2326396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1111095,0.2326396,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.1344779,0,0,-1,0,0,0,0,0.1344779,0.1479257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1111095,0.1479257,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.2401426,0,0,-1,0,0,0,0,0.2401426,0.2641568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1111095,0.2641568,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1111095,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1111095,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1112812,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1115111,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.338143,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,165.9471,0.0000000000000002220446,0,0,0.338143,0,0,1.452632,1.38,2.299654,2.484,1.718143,0,1.718143,5.448342,90.80552,0.1116922,0.224142,0.2705144,1.7,2.822143
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.7515076,0.8199092,0.8199092,0,0,0,0.8199092,91.65742,0,0,0,0.7515076,0.8630623,0.8199092,0,0,0.5815114,4.030329,0,0.1115547,-0.1115547,5.330753,88.8457,0.1116922,0.9019001,0.6012061,0,4.781836
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.219513,0.04177097,0.04177097,0,-1,0,0.04177097,2919.523,0.4700828,0,0,1.219513,0.04396944,0.04177097,0,0,0.705461,3.918774,0.705461,0,0.705461,6.000012,100,0.1116138,0.04594807,0.9756106,0,5.138287
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.570822,0,0,0,0,0,0,0,1.570822,0,0,1.570822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1116138,0,1.256658,0,6.124511
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.523762,0.4155637,0.4155637,0,0,0,0.4155637,366.6734,1.086326,0,0,1.523762,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1116138,0.4571201,1.219009,0,6.07745
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.872789,1.325947,1.325947,0.425,0,0.172125,1.325947,141.2416,0.9244234,0,0,1.872789,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.1116138,1.458542,1.498231,1.7,6.426477
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.829056,0,0,0,0,0,0,0,1.829056,0,0,1.829056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1116138,0,1.463245,0,6.382745
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.436935,0,0,0,-1,0,0,0,1.436935,0,0,1.436935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1116138,0,1.149548,0,5.990624
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.7259688,0,0,0,0,0,0,0,0.7259688,0,0,0.7259688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1116138,0,0.580775,0,5.279658
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.6490781,0.3622029,0.3622029,0,0,0,0.3622029,179.2029,0.2678119,0,0,0.6490781,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1116138,0.3984232,0.5192625,0,5.202767
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2183603,0.153769,0.153769,0,0,0,0.153769,142.0055,0.05649826,0,0,0.2183603,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1116138,0.1691459,0.1746882,0,4.772049
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06474587,1.559327,1.559327,0.425,0,0.172125,1.559327,4.152168,0,0,0,0.06474587,1.194028,1.134327,0,0,0,4.553689,0,1.129282,-1.129282,4.809644,80.16058,0.1116138,1.715259,0.0517967,1.7,4.618435
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.254758,3.424407,0,0.9964669,-0.9964669,3.759276,62.65447,0.1116138,1.041308,0,0,3.424407
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,0.0000000000000001110223,0,0,1.007478,0.9571037,0,0,2.361943,2.42794,0,1.007478,-1.007478,2.697301,44.95493,0.1116138,1.052814,0,0,2.42794
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,0.0000000000000001110223,0,0,0.8866279,0.8422965,0,0,3.481363,1.420462,0,0.8866279,-0.8866279,1.762713,29.37849,0.1116138,0.9265261,0,0,1.420462
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.466505,0.5338343,0,0.1153794,-0.1153794,1.641093,27.35149,0.1116138,0.1205715,0,0,0.5338343
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.594705,0.418455,0,0,0,1.641093,27.35149,0.1116138,0,0,0,0.418455
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.594705,0.418455,0,0,0,1.641093,27.35149,0.1116138,0,0,0,0.418455
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,0.00000000000000001387779,0,0,0.1134773,0.1078034,0,0,4.594705,0.418455,0,0.1134773,-0.1134773,1.521477,25.3579,0.1116138,0.1185837,0,0,0.418455
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.2328357,0.2328357,0,-1,0,0.2328357,0,0,0.00000000000000002775558,0,0,0.2450902,0.2328357,0,0,4.72079,0.3049777,0,0.2450902,-0.2450902,1.263129,21.05211,0.1116138,0.2561192,0,0,0.3049777
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.1530811,0.05689318,0,-1,0,0.05689318,0,0,0.09618794,0.1114961,0,0.05988756,0.05689318,0,0,4.993113,0.05988756,0,0.05988756,-0.05988756,1.200002,20,0.1116138,0.1683892,0,0,0.05988756
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1116138,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1117889,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.112024,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05596143,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,56.92153,0.0000000000000002220446,0,0,0.05596143,0,0,1.452632,1.38,2.338867,2.448709,1.435961,0,1.435961,5.14344,85.72384,0.1122031,0.1081446,0.04476914,1.7,2.50467
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09926888,0.1791878,0.1791878,0,0,0,0.1791878,55.39934,0,0.00000000000000002775558,0,0.09926888,0.1886188,0.1791878,0,0,0.9029056,3.741074,0,0.0893499,-0.0893499,5.049257,84.15412,0.1122031,0.1971066,0.07941511,0,3.840343
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2259664,0.347016,0.347016,0,-1,0,0.347016,65.11701,0,0,0,0.2259664,0.36528,0.347016,0,0,1.002183,3.651724,0,0.1393135,-0.1393135,4.902408,81.70663,0.1122031,0.3817176,0.1807732,0,3.87769
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1772534,0.526679,0.526679,0,0,0,0.526679,33.65493,0,0,0,0.1772534,0.5543989,0.526679,0,0,1.156976,3.51241,0,0.3771455,-0.3771455,4.504862,75.08088,0.1122031,0.5793468,0.1418027,0,3.689664
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1129788,0,0,0,0,0,0,0,0,0,0,0.1129788,0,0,0,0,1.576027,3.135265,0.1129788,0,0.1129788,4.612043,76.86723,0.1121905,0,0.090383,0,3.248244
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2509602,0,0,0,0,0,0,0,0,0,0,0.2509602,0,0,0,0,1.463048,3.236946,0.2509602,0,0.2509602,4.850124,80.83525,0.1121626,0,0.2007682,0,3.487906
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6894965,0.3503829,0.3503829,0,0,0,0.3503829,196.7837,0,0,0,0.6894965,0.3688241,0.3503829,0,0,1.212088,3.46281,0.3206724,0,0.3206724,5.154341,85.90551,0.112127,0.3854212,0.5515972,0,4.152307
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4874052,0.4081291,0.4081291,0,-1,0,0.4081291,119.4243,0,0,0,0.4874052,0.4296096,0.4081291,0,0,0.8914154,3.751415,0.05779561,0,0.05779561,5.209171,86.81934,0.1121206,0.448942,0.3899241,0,4.23882
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2690707,1.553497,1.553497,0.425,0,0.172125,1.553497,17.32032,0,0.0000000000000002220446,0,0.2690707,1.187892,1.128497,0,0,0.8336198,3.803431,0,0.9188209,-0.9188209,4.240649,70.67734,0.1121206,1.708847,0.2152566,1.7,4.072502
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.2098828,0.6303634,0.6303634,1.7,0,0.5202,0.6303634,33.29552,0,0,0,0.2098828,0,0,1.069637,1.016155,1.854532,2.88461,1.226038,0,1.226038,5.40377,90.06265,0.1123654,0.6933997,0.1679062,1.7,3.094493
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2344722,0.3734063,0.3734063,0,0,0,0.3734063,62.79279,0,0.00000000000000005551115,0,0.2344722,0.3930593,0.3734063,0,0,0.6284943,3.988044,0,0.158587,-0.158587,5.236605,87.27657,0.1123654,0.4107469,0.1875778,0,4.222516
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06466846,1.154134,1.154134,0,0,0,1.154134,5.603202,0,0.0000000000000002220446,0,0.06466846,1.214878,1.154134,0,0,0.8047022,3.829457,0,1.150209,-1.150209,4.024177,67.06949,0.1123654,1.269547,0.05173477,0,3.894125
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,0.00000000000000002775558,0,0,0.2585203,0.2455943,0,0,2.082713,2.679248,0,0.2585203,-0.2585203,3.751673,62.52776,0.1123654,0.2701537,0,0,2.679248
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,0.442692,0.442692,0,-1,0,0.442692,0,0,0,0,0,0.4659915,0.442692,0,0,2.369957,2.420727,0,0.4659915,-0.4659915,3.260475,54.34114,0.1123654,0.4869611,0,0,2.420727
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,0.7215812,0.7215812,0,-1,0,0.7215812,0,0,0.0000000000000001110223,0,0,0.7595592,0.7215812,0,0,2.887726,1.954736,0,0.7595592,-0.7595592,2.459829,40.99707,0.1123654,0.7937393,0,0,1.954736
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.73168,1.195176,0,0,0,2.459829,40.99707,0.1123654,0,0,0,1.195176
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.1103252,0.1103252,0,-1,0,0.1103252,0,0,0.00000000000000001387779,0,0,0.1161318,0.1103252,0,0,3.73168,1.195176,0,0.1161318,-0.1161318,2.337415,38.95684,0.1123654,0.1213578,0,0,1.195176
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.3130825,0.3130825,0,-1,0,0.3130825,0,0,0.00000000000000005551115,0,0,0.3295605,0.3130825,0,0,3.860716,1.079045,0,0.3295605,-0.3295605,1.990028,33.16707,0.1123654,0.3443907,0,0,1.079045
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.04068203,0.04068203,0,-1,0,0.04068203,0,0,0.000000000000000006938894,0,0,0.04282319,0.04068203,0,0,4.226894,0.7494842,0,0.04282319,-0.04282319,1.944888,32.41475,0.1123654,0.04475024,0,0,0.7494842
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.1990055,0.1990055,0,-1,0,0.1990055,0,0,0.00000000000000002775558,0,0,0.2094795,0.1990055,0,0,4.274476,0.706661,0,0.2094795,-0.2094795,1.724078,28.73457,0.1123654,0.218906,0,0,0.706661
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.1028257,0.1028257,0,-1,0,0.1028257,0,0,0.00000000000000001387779,0,0,0.1082376,0.1028257,0,0,4.50723,0.4971816,0,0.1082376,-0.1082376,1.609985,26.83304,0.1123654,0.1131083,0,0,0.4971816
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.06864772,0.06864772,0,-1,0,0.06864772,0,0,0,0,0,0.07226075,0.06864772,0,0,4.627494,0.388944,0,0.07226075,-0.07226075,1.533816,25.56355,0.1123654,0.07551249,0,0,0.388944
