Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.05498871,0.05498871,0,0,0,0.05498871,0,0,0.000000000000000006938894,0,0,0.05788286,0.05498871,0,0,4.707784,0.3166832,0,0.05788286,-0.05788286,1.472802,24.54665,0.1123654,0.06048758,0,0,0.3166832
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.772099,0.2588004,0,0,0,1.472802,24.54665,0.1123654,0,0,0,0.2588004
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01521939,0.4911934,0.4911934,0.425,0,0.172125,0.4911934,3.098451,0,0,0,0.01521939,0.06967726,0.06619339,0,0,4.772099,0.2588004,0,0.05445787,-0.05445787,1.415398,23.58993,0.1123654,0.5403127,0.01217551,1.7,0.2740198
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1520042,0.7927374,0.7927374,1.7,0,0.5202,0.7927374,19.1746,0,0,0,0.1520042,0,0,0.9072626,0.8618995,4.832607,0.2043425,1.013904,0,1.013904,2.377272,39.62112,0.112568,0.8720111,0.1216034,1.7,0.3563467
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1396632,0.7825269,0.7825269,0,-1,0,0.7825269,17.84772,0.0000000000000001110223,0,0,0.1396632,0.8237125,0.7825269,0,0,3.818703,1.116856,0,0.6840492,-0.6840492,1.656221,27.60362,0.112568,0.8607796,0.1117306,0,1.256519
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4341445,0.4580135,0.4580135,1.7,0,0.5202,0.4580135,94.7886,0,0,0,0.4341445,0,0,1.241987,1.179887,4.578758,0.4328066,1.614032,0,1.614032,3.187426,53.12365,0.1127704,0.5038148,0.3473156,1.7,0.8669511
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3636383,0.9709926,0.9709926,1.7,0,0.5202,0.9709926,37.45016,0,0,0,0.3636383,0,0,0.7290074,0.692557,2.964726,1.885435,1.056195,0,1.056195,4.18942,69.82353,0.1129742,1.068092,0.2909107,1.7,2.249074
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1087044,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1087044,0,0,1.452632,1.38,1.908531,2.836011,1.488704,0,1.488704,5.601729,93.36197,0.1131154,0,0.0869635,1.7,2.944715
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3357787,0.2066353,0.2066353,0,0,0,0.2066353,162.4982,0,0,0,0.3357787,0.2175108,0.2066353,0,0,0.4198267,4.175845,0.1182679,0,0.1182679,5.713928,95.23195,0.1131023,0.2272988,0.268623,0,4.511623
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.396668,0.3606393,0.3606393,0,-1,0,0.3606393,109.9902,0,0,0,0.396668,0.3796203,0.3606393,0,0,0.3015589,4.282286,0.01704769,0,0.01704769,5.730101,95.5015,0.1131004,0.3967032,0.3173344,0,4.678954
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1998356,0.6563205,0.6563205,0,0,0,0.6563205,30.44786,0,0,0,0.1998356,0.6908637,0.6563205,0,0,0.2845112,4.297629,0,0.4910282,-0.4910282,5.212512,86.87502,0.1131004,0.7219526,0.1598684,0,4.497465
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3394205,0.4992879,0.4992879,0,0,0,0.4992879,67.98091,0,0.00000000000000005551115,0,0.3394205,0.5255662,0.4992879,0,0,0.830098,3.806601,0,0.1861457,-0.1861457,5.016297,83.60478,0.1131004,0.5492167,0.2715364,0,4.146021
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2493133,0.5644795,0.5644795,0,0,0,0.5644795,44.16693,0,0,0,0.2493133,0.594189,0.5644795,0,0,1.036927,3.620455,0,0.3448757,-0.3448757,4.652766,77.54594,0.1131004,0.6209275,0.1994506,0,3.869768
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06381105,0,0,0,0,0,0,0,0,0,0,0.06381105,0,0,0,0,1.420122,3.275579,0.06381105,0,0.06381105,4.713303,78.55489,0.1130933,0,0.05104884,0,3.33939
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,0.00000000000000002775558,0,0,0.2176541,0.2067714,0,0,1.356311,3.333009,0,0.2176541,-0.2176541,4.483875,74.7311,0.1130933,0.2274485,0,0,3.333009
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,0.5691797,0.5691797,0,-1,0,0.5691797,0,0,0,0,0,0.5991365,0.5691797,0,0,1.598149,3.115355,0,0.5991365,-0.5991365,3.85233,64.20537,0.1130933,0.6260977,0,0,3.115355
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,0.9534827,0.9534827,0,-1,0,0.9534827,0,0,0.0000000000000002220446,0,0,1.003666,0.9534827,0,0,2.263856,2.516219,0,1.003666,-1.003666,2.794373,46.57279,0.1130933,1.048831,0,0,2.516219
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.2305741,0.2305741,0,-1,0,0.2305741,0,0,0.00000000000000002775558,0,0,0.2427096,0.2305741,0,0,3.37904,1.512553,0,0.2427096,-0.2427096,2.538534,42.30882,0.1130933,0.2536315,0,0,1.512553
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.1281374,0.1281374,0,-1,0,0.1281374,0,0,0,0,0,0.1348814,0.1281374,0,0,3.648718,1.269843,0,0.1348814,-0.1348814,2.396357,39.9392,0.1130933,0.1409511,0,0,1.269843
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.798586,1.134962,0,0,0,2.396357,39.9392,0.1130933,0,0,0,1.134962
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.05283627,0.05283627,0,-1,0,0.05283627,0,0,0.000000000000000006938894,0,0,0.05561713,0.05283627,0,0,3.798586,1.134962,0,0.05561713,-0.05561713,2.337731,38.96211,0.1130933,0.0581199,0,0,1.134962
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.04238657,0.04238657,0,-1,0,0.04238657,0,0,0.000000000000000006938894,0,0,0.04461744,0.04238657,0,0,3.860383,1.079345,0,0.04461744,-0.04461744,2.2907,38.17826,0.1130933,0.04662523,0,0,1.079345
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.1630081,0.1630081,0,-1,0,0.1630081,0,0,0.00000000000000002775558,0,0,0.1715875,0.1630081,0,0,3.909958,1.034727,0,0.1715875,-0.1715875,2.109831,35.16378,0.1130933,0.179309,0,0,1.034727
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.08224709,0.08224709,0,-1,0,0.08224709,0,0,0,0,0,0.08657588,0.08224709,0,0,4.10061,0.8631395,0,0.08657588,-0.08657588,2.018572,33.64281,0.1130933,0.0904718,0,0,0.8631395
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.008592249,0.008592249,0,0,0,0.008592249,0,0,0.000000000000000001734723,0,0,0.009044473,0.008592249,0,0,4.196806,0.7765636,0,0.009044473,-0.009044473,2.009039,33.48391,0.1130933,0.009451474,0,0,0.7765636
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.1282686,0.1282686,0,0,0,0.1282686,0,0,0.00000000000000002775558,0,0,0.1350196,0.1282686,0,0,4.206855,0.7675192,0,0.1350196,-0.1350196,1.866716,31.11186,0.1130933,0.1410955,0,0,0.7675192
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3354165,0,0,0,0,0,0,0,0,0,0,0.3354165,0,0,0,0,4.356877,0.6324996,0.3354165,0,0.3354165,2.18492,36.41525,0.113056,0,0.2683332,0,0.9679161
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5409495,0,0,0,0,0,0,0,0,0,0,0.5409495,0,0,0,0,4.021461,0.9343745,0.5409495,0,0.5409495,2.698109,44.9684,0.1129958,0,0.4327596,0,1.475324
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.9225215,0.1842279,0.1842279,0,-1,0,0.1842279,500.7502,0,0,0,0.9225215,0.1939241,0.1842279,0,0,3.480511,1.421229,0.7285975,0,0.7285975,3.389318,56.48851,0.112915,0.2026507,0.7380173,0,2.34375
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.256819,0.639561,0.639561,0,0,0,0.639561,196.5127,0,0,0,1.256819,0.6732221,0.639561,0,0,2.751914,2.076967,0.5835965,0,0.5835965,3.942966,65.71597,0.1128503,0.7035171,1.005455,0,3.333785
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.344307,1.1833,1.1833,0,0,0,1.1833,113.6066,0,0,0,1.344307,1.245579,1.1833,0,0,2.168317,2.602203,0.09872781,0,0.09872781,4.036627,67.27699,0.1128393,1.30163,1.075446,0,3.946511
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.535577,0,0,0,0,0,0,0,0,0,0,1.535577,0,0,0,0,2.069589,2.691058,1.535577,0,1.535577,5.493403,91.55654,0.1126695,0,1.228462,0,4.226636
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.863726,0,0,0,0,0,0,0,1.329714,0,0,1.863726,0,0,0,0,0.5340121,4.073078,0.5340121,0,0.5340121,6.000012,100,0.1126105,0,1.490981,0,5.936804
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.771041,0.08573038,0.08573038,0,-1,0,0.08573038,2065.827,1.680799,0,0,1.771041,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.1126105,0.09430341,1.416833,0,6.32473
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.422806,0.4011056,0.4011056,0,0,0,0.4011056,354.7211,1.00059,0,0,1.422806,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1126105,0.4412161,1.138245,0,5.976495
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,1.012908,0.9562017,0.9562017,0,0,0,0.9562017,105.9303,0.006379367,0,0,1.012908,1.006528,0.9562017,0,0,0,4.553689,0,0,0,6.000012,100,0.1126105,1.051822,0.810326,0,5.566597
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.4268014,0.09631616,0.09631616,0,0,0,0.09631616,443.1254,0.3254159,0,0,0.4268014,0.1013854,0.09631616,0,0,0,4.553689,0,0,0,6.000012,100,0.1126105,0.1059478,0.3414411,0,4.98049
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.06264161,1.123357,1.123357,0,0,0,1.123357,5.576286,0,0,0,0.06264161,1.182481,1.123357,0,0,0,4.553689,0,1.11984,-1.11984,4.819597,80.32646,0.1126105,1.235693,0.05011329,0,4.616331
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,0.00000000000000001387779,0,0,0.09890502,0.09395976,0,0,1.244266,3.433849,0,0.09890502,-0.09890502,4.715342,78.58888,0.1126105,0.1033557,0,0,3.433849
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.354161,3.334944,0,0.1671063,-0.1671063,4.539197,75.65313,0.1126105,0.1746261,0,0,3.334944
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,0.00000000000000002775558,0,0,0.1417669,0.1346785,0,0,1.539834,3.167838,0,0.1417669,-0.1417669,4.389761,73.16254,0.1126105,0.1481464,0,0,3.167838
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,0.00000000000000002775558,0,0,0.2182216,0.2073105,0,0,1.697353,3.026071,0,0.2182216,-0.2182216,4.159736,69.32879,0.1126105,0.2280416,0,0,3.026071
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,0.00000000000000001387779,0,0,0.1148613,0.1091182,0,0,1.939822,2.807849,0,0.1148613,-0.1148613,4.038661,67.31088,0.1126105,0.1200301,0,0,2.807849
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,0.00000000000000001387779,0,0,0.08145119,0.07737863,0,0,2.067445,2.692988,0,0.08145119,-0.08145119,3.952804,65.87994,0.1126105,0.0851165,0,0,2.692988
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,0.00000000000000001387779,0,0,0.06807722,0.06467336,0,0,2.157947,2.611537,0,0.06807722,-0.06807722,3.881044,64.68394,0.1126105,0.07114069,0,0,2.611537
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,0.00000000000000001387779,0,0,0.1057597,0.1004717,0,0,2.233588,2.54346,0,0.1057597,-0.1057597,3.769564,62.82594,0.1126105,0.1105189,0,0,2.54346
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,0.00000000000000005551115,0,0,0.2687616,0.2553235,0,0,2.351099,2.4377,0,0.2687616,-0.2687616,3.486264,58.10429,0.1126105,0.2808559,0,0,2.4377
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,0.00000000000000002775558,0,0,0.1825114,0.1733859,0,0,2.649723,2.168938,0,0.1825114,-0.1825114,3.29388,54.8979,0.1126105,0.1907244,0,0,2.168938
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.852513,1.986427,0,0.002569245,-0.002569245,3.291172,54.85276,0.1126105,0.002684861,0,0,1.986427
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.1488594,0.1488594,0,0,0,0.1488594,0,0,0.00000000000000002775558,0,0,0.1566941,0.1488594,0,0,2.855368,1.983858,0,0.1566941,-0.1566941,3.126002,52.09993,0.1126105,0.1637453,0,0,1.983858
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2962287,0.4334432,0.4334432,0,0,0,0.4334432,68.34313,0,0,0,0.2962287,0.4562561,0.4334432,0,0,3.029473,1.827164,0,0.1600274,-0.1600274,2.957318,49.28854,0.1126105,0.4767876,0.2369829,0,2.123392
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5272437,0,0,0,0,0,0,0,0,0,0,0.5272437,0,0,0,0,3.207281,1.667136,0.5272437,0,0.5272437,3.457506,57.62498,0.1125524,0,0.4217949,0,2.19438
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.6027481,0.2375922,0.2375922,0,-1,0,0.2375922,253.6902,0,0,0,0.6027481,0.250097,0.2375922,0,0,2.680037,2.141656,0.3526511,0,0.3526511,3.79206,63.20087,0.1125135,0.2613514,0.4821985,0,2.744404
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8893081,0.01276999,0.01276999,0,0,0,0.01276999,6964.049,0,0,0,0.8893081,0.01344209,0.01276999,0,0,2.327386,2.459042,0.875866,0,0.875866,4.622979,77.0495,0.1124171,0.01404699,0.7114465,0,3.34835
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.165179,0.2255922,0.2255922,0,0,0,0.2255922,516.4977,0,0,0,1.165179,0.2374655,0.2255922,0,0,1.45152,3.247321,0.9277131,0,0.9277131,5.503085,91.7179,0.1123152,0.2481515,0.9321429,0,4.412499
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.393649,0,0,0,0,0,0,0,0.8698418,0,0,1.393649,0,0,0,0,0.5238069,4.082263,0.5238069,0,0.5238069,6.000012,100,0.1122578,0,1.114919,0,5.475912
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.6573256,0.9034599,0.9034599,0,0,0,0.9034599,72.75648,0,0.0000000000000001110223,0,0.6573256,0.9510104,0.9034599,0,0,0,4.553689,0,0.2936848,-0.2936848,5.690441,94.84049,0.1122578,0.9938059,0.5258605,0,5.211015
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.198444,1.476534,1.38,0,-1,0,1.38,86.84379,0,0.09653448,0.2441879,1.198444,1.452632,1.38,0,0,0.3263164,4.260004,0,0.2541873,-0.2541873,5.422504,90.37489,0.1122578,1.624188,0.9587554,0,5.458448
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.8207041,0.6571227,0.6571227,0,0,0,0.6571227,124.8936,0,0,0,0.8207041,0.6917081,0.6571227,0,0,0.6087468,4.005817,0.128996,0,0.128996,5.54488,92.41449,0.1122436,0.722835,0.6565633,0,4.826521
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4993828,0,0,0,0,0,0,0,0.01963197,0,0,0.4993828,0,0,0,0,0.4797508,4.121913,0.4797508,0,0.4797508,6.000012,100,0.1121911,0,0.3995062,0,4.621296
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.254862,0,0,0,0,0,0,0,0.254862,0,0,0.254862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1121911,0,0.2038895,0,4.808551
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05980632,0.6615123,0.6615123,0,0,0,0.6615123,9.040848,0,0.0000000000000001110223,0,0.05980632,0.6963288,0.6615123,0,0,0,4.553689,0,0.6365224,-0.6365224,5.329059,88.81747,0.1121911,0.7276635,0.04784505,0,4.613495
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,0.0000000000000001110223,0,0,0.7882318,0.7488202,0,0,0.7072471,3.917166,0,0.7882318,-0.7882318,4.498189,74.96967,0.1121911,0.8237022,0,0,3.917166
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.342852,0.342852,0,-1,0,0.342852,0,0,0.00000000000000005551115,0,0,0.3608969,0.342852,0,0,1.58306,3.128935,0,0.3608969,-0.3608969,4.117771,68.62937,0.1121911,0.3771372,0,0,3.128935
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,1.010772,1.010772,0,-1,0,1.010772,0,0,0.0000000000000002220446,0,0,1.06397,1.010772,0,0,1.984057,2.768038,0,1.06397,-1.06397,2.996248,49.93736,0.1121911,1.111849,0,0,2.768038
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,0.00000000000000002775558,0,0,0.2091355,0.1986787,0,0,3.166246,1.704068,0,0.2091355,-0.2091355,2.775799,46.26323,0.1121911,0.2185466,0,0,1.704068
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,0.00000000000000002775558,0,0,0.2424902,0.2303657,0,0,3.398618,1.494932,0,0.2424902,-0.2424902,2.520192,42.00312,0.1121911,0.2534023,0,0,1.494932
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,3.668052,1.252442,0,0.04768469,-0.04768469,2.469928,41.16539,0.1121911,0.0498305,0,0,1.252442
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,3.721035,1.204757,0,0.03719774,-0.03719774,2.430718,40.51189,0.1121911,0.03887163,0,0,1.204757
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.762366,1.16756,0,0,0,2.430718,40.51189,0.1121911,0,0,0,1.16756
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.163963,0.163963,0,-1,0,0.163963,0,0,0.00000000000000002775558,0,0,0.1725927,0.163963,0,0,3.762366,1.16756,0,0.1725927,-0.1725927,2.24879,37.47975,0.1121911,0.1803593,0,0,1.16756
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,0.00000000000000002775558,0,0,0.1919709,0.1823723,0,0,3.954135,0.994967,0,0.1919709,-0.1919709,2.046435,34.10717,0.1121911,0.2006095,0,0,0.994967
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0,0.1631286,0.1549722,0,0,4.167437,0.8029961,0,0.1631286,-0.1631286,1.874482,31.2413,0.1121911,0.1704694,0,0,0.8029961
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.07752668,0.07752668,0,0,0,0.07752668,0,0,0.00000000000000001387779,0,0,0.08160703,0.07752668,0,0,4.348691,0.6398675,0,0.08160703,-0.08160703,1.788461,29.80762,0.1121911,0.08527935,0,0,0.6398675
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2238487,1.357039,1.357039,0.614035,0,0.2237315,1.357039,16.49538,0,0.0000000000000002220446,0,0.2238487,0.7821091,0.7430037,0,0,4.439365,0.5582605,0,0.5582605,-0.5582605,1.200002,20,0.1121911,1.492743,0.1790789,1.7,0.7821091
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.6131499,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,217.119,0,0,0,0.6131499,0,0,1.417597,1.346717,5.059654,0,1.959867,0,1.959867,3.059296,50.98816,0.1123536,0.3106429,0.4905199,1.7,0.6131499
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.7217246,0.1340897,0.1340897,0,-1,0,0.1340897,538.2403,0,0,0,0.7217246,0.141147,0.1340897,0,0,3.099787,1.763881,0.5805776,0,0.5805776,3.61008,60.16788,0.1122901,0.1474986,0.5773797,0,2.485605
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.8191236,0,0,0,0,0,0,0,0,0,0,0.8191236,0,0,0,0,2.519209,2.286401,0.8191236,0,0.8191236,4.387169,73.11934,0.1122006,0,0.6552989,0,3.105524
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.463842,1.016723,1.016723,0,0,0,1.016723,143.9765,0,0,0,1.463842,1.070235,1.016723,0,0,1.700086,3.023612,0.3936071,0,0.3936071,4.760578,79.3428,0.1121577,1.118395,1.171073,0,4.487453
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.679954,0,0,0,0,0,0,0,0.3734749,0,0,1.679954,0,0,0,0,1.306479,3.377858,1.306479,0,1.306479,6.000012,100,0.1120154,0,1.343963,0,5.057812
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.459426,1.091382,1.091382,0,0,0,1.091382,133.7227,0.3106022,0,0,1.459426,1.148823,1.091382,0,0,0,4.553689,0,0,0,6.000012,100,0.1120154,1.200521,1.167541,0,6.013114
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.9710489,0.1996186,0.1996186,0,-1,0,0.1996186,486.4522,0.7609241,0,0,0.9710489,0.2101248,0.1996186,0,0,0,4.553689,0,0,0,6.000012,100,0.1120154,0.2195804,0.7768391,0,5.524738
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3725181,0.3563947,0.3563947,0,0,0,0.3563947,104.524,0,0,0,0.3725181,0.3751523,0.3563947,0,0,0,4.553689,0,0.002634274,-0.002634274,5.997235,99.95372,0.1120154,0.3920342,0.2980145,0,4.926207
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09727796,0.4794993,0.4794993,0,0,0,0.4794993,20.2874,0,0,0,0.09727796,0.5047361,0.4794993,0,0,0.002926971,4.551054,0,0.4074582,-0.4074582,5.567737,92.79543,0.1120154,0.5274493,0.07782237,0,4.648333
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1332881,0.07410478,0.07410478,0,0,0,0.07410478,179.8644,0,0,0,0.1332881,0.07800503,0.07410478,0,0,0.4556583,4.143597,0.05528309,0,0.05528309,5.620183,93.66953,0.1120093,0.08151525,0.1066305,0,4.276885
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01839689,1.285658,1.285658,0.425,0,0.172125,1.285658,1.430932,0,0,0,0.01839689,0.9059553,0.8606575,0,0,0.4003752,4.193351,0,0.8875584,-0.8875584,4.684614,78.07674,0.1120093,1.414223,0.01471751,1.7,4.211748
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,0.0000000000000001110223,0,0,0.5303215,0.5038055,0,0,1.386551,3.305793,0,0.5303215,-0.5303215,4.125606,68.75996,0.1120093,0.554186,0,0,3.305793
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,1.975797,2.775471,0,1.401947,-1.401947,2.647824,44.13032,0.1120093,1.465034,0,0,2.775471
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,0.00000000000000005551115,0,0,0.3969656,0.3771173,0,0,3.533516,1.373525,0,0.3969656,-0.3969656,2.229386,37.15636,0.1120093,0.414829,0,0,1.373525
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,3.974589,0.976559,0,0.2648291,-0.2648291,1.950232,32.5038,0.1120093,0.2767464,0,0,0.976559
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.1552916,0.1552916,0,-1,0,0.1552916,0,0,0.00000000000000002775558,0,0,0.1634648,0.1552916,0,0,4.268843,0.7117299,0,0.1634648,-0.1634648,1.777925,29.63202,0.1120093,0.1708207,0,0,0.7117299
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.1898902,0.1898902,0,-1,0,0.1898902,0,0,0.00000000000000002775558,0,0,0.1998844,0.1898902,0,0,4.450471,0.5482651,0,0.1998844,-0.1998844,1.567228,26.12041,0.1120093,0.2088792,0,0,0.5482651
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.05844176,0.05844176,0,-1,0,0.05844176,0,0,0.000000000000000006938894,0,0,0.06151764,0.05844176,0,0,4.672565,0.3483807,0,0.06151764,-0.06151764,1.502383,25.03966,0.1120093,0.06428593,0,0,0.3483807
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.740918,0.2868631,0,0,0,1.502383,25.03966,0.1120093,0,0,0,0.2868631
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.007570857,0.007570857,0,-1,0,0.007570857,0,0,0.0000000000000000008673617,0,0,0.007969324,0.007570857,0,0,4.740918,0.2868631,0,0.007969324,-0.007969324,1.493982,24.89965,0.1120093,0.008327943,0,0,0.2868631
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.1238817,0.1238817,0,-1,0,0.1238817,0,0,0.00000000000000001387779,0,0,0.1304017,0.1238817,0,0,4.749773,0.2788937,0,0.1304017,-0.1304017,1.356527,22.60873,0.1120093,0.1362698,0,0,0.2788937
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.1236978,0.1236978,0,0,0,0.1236978,0,0,0.00000000000000002775558,0,0,0.1302082,0.1236978,0,0,4.894663,0.148492,0,0.1302082,-0.1302082,1.219275,20.32121,0.1120093,0.1360676,0,0,0.148492
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.004638166,0.004638166,0,0,0,0.004638166,0,0,0,0,0,0.004882279,0.004638166,0,0,5.039339,0.01828377,0,0.004882279,-0.004882279,1.214129,20.23544,0.1120093,0.005101982,0,0,0.01828377
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3711787,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,101.0351,0,0,0,0.3711787,0,0,1.332624,1.265993,5.044764,0.01340149,1.637172,0,1.637172,2.767286,46.12135,0.1122066,0.4041135,0.296943,1.7,0.3845802
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.726042,0.3316692,0.3316692,1.7,0,0.5202,0.3316692,218.9054,0,0,0,0.726042,0,0,1.368331,1.299914,3.407592,1.486856,2.025956,0,2.025956,4.689277,78.15446,0.1123608,0.3648362,0.5808336,1.7,2.212898
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7838533,0.4268411,0.4268411,0,-1,0,0.4268411,183.6406,0,0,0,0.7838533,0.4493064,0.4268411,0,0,1.381636,3.310217,0.3345469,0,0.3345469,5.006656,83.4441,0.1123245,0.4695252,0.6270826,0,4.09407
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.669748,0,0,0,0,0,0,0,0,0,0,0.669748,0,0,0,0,1.047089,3.611309,0.669748,0,0.669748,5.642035,94.03373,0.1122517,0,0.5357984,0,4.281057
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.142259,0.2385532,0.2385532,0,0,0,0.2385532,478.8279,0.5138095,0,0,1.142259,0.2511086,0.2385532,0,0,0.377341,4.214082,0.377341,0,0.377341,6.000012,100,0.1122108,0.2624085,0.9138073,0,5.356341
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.9111183,0.3288743,0.3288743,0,0,0,0.3288743,277.0415,0.5649348,0,0,0.9111183,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1122108,0.3617618,0.7288947,0,5.464807
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,1.023921,0.1550612,0.1550612,0,0,0,0.1550612,660.3334,0.8606989,0,0,1.023921,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1122108,0.1705674,0.819137,0,5.57761
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.8582178,0.556725,0.556725,0,-1,0,0.556725,154.1547,0.2721915,0,0,0.8582178,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1122108,0.6123976,0.6865743,0,5.411907
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.183689,0.2918711,0.2918711,0,0,0,0.2918711,405.552,0.8764565,0,0,1.183689,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1122108,0.3210582,0.9469514,0,5.737378
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5544512,0.2153521,0.2153521,0,0,0,0.2153521,257.4626,0.3277647,0,0,0.5544512,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1122108,0.2368874,0.4435609,0,5.10814
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.330289,0,0,0,0,0,0,0,0.330289,0,0,0.330289,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1122108,0,0.2642312,0,4.883978
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0483408,0,0,0,0,0,0,0,0.0483408,0,0,0.0483408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1122108,0,0.03867264,0,4.60203
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,0.0000000000000001110223,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1122108,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,0.0000000000000001110223,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1122108,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,0.00000000000000002775558,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1122108,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,0.00000000000000002775558,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1122108,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,0.00000000000000001387779,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1122108,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,0.00000000000000002775558,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1122108,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,0.00000000000000001387779,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1122108,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,0.00000000000000001387779,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1122108,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1122108,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1122108,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.008923005,0.008923005,0,0,0,0.008923005,0,0,0.000000000000000001734723,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1122108,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01911855,0,0,0,0,0,0,0,0,0,0,0.01911855,0,0,0,0,3.122384,1.743544,0.01911855,0,0.01911855,3.055996,50.93317,0.1122087,0,0.01529484,0,1.762662
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.148645,0.1615806,0.1615806,0,0,0,0.1615806,91.99432,0,0,0,0.148645,0.1700849,0.1615806,0,0,3.103265,1.76075,0,0.02143987,-0.02143987,3.033396,50.55651,0.1122087,0.1777387,0.118916,0,1.909395
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1432163,0.6581042,0.6581042,0,0,0,0.6581042,21.76196,0,0,0,0.1432163,0.6927413,0.6581042,0,0,3.127087,1.73931,0,0.5495249,-0.5495249,2.454146,40.90236,0.1122087,0.7239146,0.1145731,0,1.882527
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1475446,1.421389,1.270463,0,-1,0,1.270463,11.61344,0,0.150926,0.4051988,0.1475446,1.33733,1.270463,0,0,3.737671,1.189785,0,1.189785,-1.189785,1.200002,20,0.1122087,1.563528,0.1180357,0,1.33733
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.4063669,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,62.77648,0,0,0,0.4063669,0,0,1.052676,1.000043,5.059654,0,1.40641,0,1.40641,2.53424,42.23724,0.1124297,0.7120559,0.3250935,1.7,0.4063669
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5493517,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,267.3966,0.0000000000000002220446,0,0,0.5493517,0,0,1.452632,1.38,3.653245,1.265769,1.929352,0,1.929352,4.364583,72.74291,0.1125811,0.225989,0.4394813,1.7,1.81512
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5863734,0.120536,0.120536,1.317925,0,0.4158936,0.120536,486.4714,0,0,0,0.5863734,0,0,1.197389,1.13752,1.723893,3.002185,1.723893,0,1.723893,6.000012,100,0.1126549,0.1325897,0.4690987,1.7,3.588559
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2606415,0.4893624,0.4893624,0,0,0,0.4893624,53.26145,0,0,0,0.2606415,0.5151184,0.4893624,0,0,0,4.553689,0,0.2544768,-0.2544768,5.73177,95.5293,0.1126549,0.5382987,0.2085132,0,4.814331
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.5012313,0.01123011,0.01123011,0,-1,0,0.01123011,4463.28,0.2066581,0,0,0.5012313,0.01182117,0.01123011,0,0,0.282752,4.299212,0.282752,0,0.282752,6.000012,100,0.1126243,0.01235312,0.400985,0,4.800443
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.4324085,0.3683924,0.3683924,0,0,0,0.3683924,117.3771,0.04462702,0,0,0.4324085,0.3877815,0.3683924,0,0,0,4.553689,0,0,0,6.000012,100,0.1126243,0.4052317,0.3459268,0,4.986097
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2373445,0.1553496,0.1553496,0,0,0,0.1553496,152.7809,0.0738186,0,0,0.2373445,0.1635258,0.1553496,0,0,0,4.553689,0,0,0,6.000012,100,0.1126243,0.1708845,0.1898756,0,4.791033
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2202773,0.104784,0.104784,0,0,0,0.104784,210.2204,0.1099784,0,0,0.2202773,0.1102989,0.104784,0,0,0,4.553689,0,0,0,6.000012,100,0.1126243,0.1152624,0.1762218,0,4.773966
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05615733,0.652546,0.652546,0,0,0,0.652546,8.605881,0,0.0000000000000001110223,0,0.05615733,0.6868905,0.652546,0,0,0,4.553689,0,0.6307332,-0.6307332,5.335161,88.91917,0.1126243,0.7178006,0.04492586,0,4.609846
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,0.00000000000000001387779,0,0,0.06275485,0.05961711,0,0,0.7008147,3.922956,0,0.06275485,-0.06275485,5.269011,87.81668,0.1126243,0.06557882,0,0,3.922956
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,0.4623381,0.4623381,0,-1,0,0.4623381,0,0,0,0,0,0.4866717,0.4623381,0,0,0.7705423,3.860201,0,0.4866717,-0.4866717,4.756014,79.26675,0.1126243,0.5085719,0,0,3.860201
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,0.6029141,0.6029141,0,-1,0,0.6029141,0,0,0.0000000000000001110223,0,0,0.6346464,0.6029141,0,0,1.311289,3.373529,0,0.6346464,-0.6346464,4.087039,68.11717,0.1126243,0.6632055,0,0,3.373529
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.1220869,0.1220869,0,-1,0,0.1220869,0,0,0.00000000000000001387779,0,0,0.1285126,0.1220869,0,0,2.016451,2.738883,0,0.1285126,-0.1285126,3.951574,65.85944,0.1126243,0.1342956,0,0,2.738883
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.2337216,0.2337216,0,-1,0,0.2337216,0,0,0.00000000000000002775558,0,0,0.2460227,0.2337216,0,0,2.159243,2.61037,0,0.2460227,-0.2460227,3.692244,61.53727,0.1126243,0.2570937,0,0,2.61037
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.432601,2.364347,0,0,0,3.692244,61.53727,0.1126243,0,0,0,2.364347
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.2904933,0.2904933,0,-1,0,0.2904933,0,0,0.00000000000000005551115,0,0,0.3057824,0.2904933,0,0,2.432601,2.364347,0,0.3057824,-0.3057824,3.36992,56.16523,0.1126243,0.3195426,0,0,2.364347
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.2129367,0.2129367,0,-1,0,0.2129367,0,0,0.00000000000000002775558,0,0,0.2241439,0.2129367,0,0,2.77236,2.058565,0,0.2241439,-0.2241439,3.133652,52.22743,0.1126243,0.2342304,0,0,2.058565
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.1245675,0.1245675,0,-1,0,0.1245675,0,0,0,0,0,0.1311237,0.1245675,0,0,3.021409,1.834421,0,0.1311237,-0.1311237,2.995436,49.92383,0.1126243,0.1370242,0,0,1.834421
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.2108679,0.2108679,0,-1,0,0.2108679,0,0,0.00000000000000002775558,0,0,0.2219662,0.2108679,0,0,3.167102,1.703297,0,0.2219662,-0.2219662,2.761463,46.02428,0.1126243,0.2319547,0,0,1.703297
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0,0.1805475,0.1715201,0,0,3.413731,1.481331,0,0.1805475,-0.1805475,2.571149,42.85239,0.1126243,0.1886722,0,0,1.481331
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01755432,0.08702236,0.08702236,0,0,0,0.08702236,20.17219,0,0.00000000000000001387779,0,0.01755432,0.09160248,0.08702236,0,0,3.614339,1.300784,0,0.07404817,-0.07404817,2.493095,41.55151,0.1126243,0.0957246,0.01404345,0,1.318338
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1152492,0.5941454,0.5941454,0,0,0,0.5941454,19.39747,0,0,0,0.1152492,0.6254162,0.5941454,0,0,3.696615,1.226736,0,0.5101671,-0.5101671,1.955332,32.5888,0.1126243,0.65356,0.09219933,0,1.341985
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.250627,1.281261,1.281261,0.425,0,0.172125,1.281261,19.56097,0,0,0,0.250627,0.9013272,0.8562608,0,0,4.263467,0.7165685,0,0.6507002,-0.6507002,1.269434,21.15719,0.1126243,1.409387,0.2005016,1.7,0.9671956
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.8323694,0.7976052,0.7976052,0,-1,0,0.7976052,104.3586,0,0,0.6566405,0.8323694,0.8395844,0.7976052,0,0,4.986467,0.06586837,0,0.007214923,-0.007214923,1.261829,21.03043,0.1126243,0.8773657,0.6658956,0,0.8982378
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.7102334,1.50508,1.50508,0.7746374,0,0.267576,1.50508,47.18908,0,0,0,0.7102334,0.7688869,0.7304425,0,0,4.994484,0.05865345,0,0.05865345,-0.05865345,1.200002,20,0.1126243,1.655588,0.5681868,1.7,0.7688869
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1710932,0.3023105,0.3023105,1.7,0,0.5202,0.3023105,56.59518,0,0,0,0.1710932,0,0,1.397689,1.327805,5.059654,0,1.498898,0,1.498898,2.621982,43.69962,0.1128335,0.3325416,0.1368745,1.7,0.1710932
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3859495,0.4515544,0.4515544,1.7,0,0.5202,0.4515544,85.47131,0,0,0,0.3859495,0,0,1.248446,1.186023,3.560756,1.349008,1.571973,0,1.571973,4.113286,68.55463,0.1130343,0.4967098,0.3087596,1.7,1.734958
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.576722,0.631341,0.631341,1.7,0,0.5202,0.631341,91.34873,0,0,0,0.576722,0,0,1.068659,1.015226,1.988783,2.763784,1.591948,0,1.591948,5.623541,93.72549,0.1132322,0.6944751,0.4613776,1.7,3.340506
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.6235356,0.5599353,0.5599353,0,-1,0,0.5599353,111.3585,0,0,0,0.6235356,0.5894055,0.5599353,0,0,0.3968353,4.196537,0.03413003,0,0.03413003,5.65592,94.26514,0.1132285,0.6159288,0.4988284,0,4.820073
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.6014204,0.1959914,0.1959914,0,0,0,0.1959914,306.8607,0.03240844,0,0,0.6014204,0.2063067,0.1959914,0,0,0.3627053,4.227254,0.3627053,0,0.3627053,6.000012,100,0.1131892,0.2155905,0.4811363,0,4.828675
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4926707,0,0,0,0,0,0,0,0.4926707,0,0,0.4926707,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1131892,0,0.3941365,0,5.04636
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1870081,0.3792945,0.3792945,0,0,0,0.3792945,49.30421,0,0,0,0.1870081,0.3992574,0.3792945,0,0,0,4.553689,0,0.2122492,-0.2122492,5.776282,96.27117,0.1131892,0.417224,0.1496065,0,4.740697
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05460917,0.7298153,0.7298153,0,0,0,0.7298153,7.482602,0,0.0000000000000001110223,0,0.05460917,0.7682266,0.7298153,0,0,0.2358325,4.34144,0,0.7136174,-0.7136174,5.024063,83.73421,0.1131892,0.8027968,0.04368734,0,4.396049
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,1.148512,1.148512,0,-1,0,1.148512,0,0,0.0000000000000002220446,0,0,1.20896,1.148512,0,0,1.028741,3.627822,0,1.20896,-1.20896,3.749707,62.495,0.1131892,1.263363,0,0,3.627822
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,0.4199463,0.4199463,0,-1,0,0.4199463,0,0,0.00000000000000005551115,0,0,0.4420488,0.4199463,0,0,2.37203,2.418862,0,0.4420488,-0.4420488,3.283747,54.729,0.1131892,0.461941,0,0,2.418862
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.06908672,0.06908672,0,-1,0,0.06908672,0,0,0,0,0,0.07272287,0.06908672,0,0,2.863195,1.976814,0,0.07272287,-0.07272287,3.20709,53.4514,0.1131892,0.0759954,0,0,1.976814
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.943998,1.904091,0,0,0,3.20709,53.4514,0.1131892,0,0,0,1.904091
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.1730816,0.1730816,0,-1,0,0.1730816,0,0,0.00000000000000002775558,0,0,0.1821912,0.1730816,0,0,2.943998,1.904091,0,0.1821912,-0.1821912,3.015044,50.25063,0.1131892,0.1903898,0,0,1.904091
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.04320836,0.04320836,0,-1,0,0.04320836,0,0,0,0,0,0.04548249,0.04320836,0,0,3.146433,1.7219,0,0.04548249,-0.04548249,2.967101,49.45159,0.1131892,0.0475292,0,0,1.7219
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.196969,1.676417,0,0,0,2.967101,49.45159,0.1131892,0,0,0,1.676417
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.3197497,0.3197497,0,-1,0,0.3197497,0,0,0.00000000000000005551115,0,0,0.3365787,0.3197497,0,0,3.196969,1.676417,0,0.3365787,-0.3365787,2.612316,43.53851,0.1131892,0.3517247,0,0,1.676417
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.570945,1.339838,0,0,0,2.612316,43.53851,0.1131892,0,0,0,1.339838
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.09028198,0.09028198,0,-1,0,0.09028198,0,0,0.00000000000000001387779,0,0,0.09503366,0.09028198,0,0,3.570945,1.339838,0,0.09503366,-0.09503366,2.512142,41.86895,0.1131892,0.09931017,0,0,1.339838
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.09690832,0.09690832,0,0,0,0.09690832,0,0,0.00000000000000001387779,0,0,0.1020088,0.09690832,0,0,3.676538,1.244805,0,0.1020088,-0.1020088,2.404615,40.07684,0.1131892,0.1065992,0,0,1.244805
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01424668,0,0,0,0,0,0,0,0,0,0,0.01424668,0,0,0,0,3.789881,1.142796,0.01424668,0,0.01424668,2.418131,40.3021,0.1131877,0,0.01139734,0,1.157043
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1738628,1.092965,1.092965,0.425,0,0.172125,1.092965,15.90744,0,0,0,0.1738628,0.7031215,0.6679655,0,0,3.775635,1.155618,0,0.5292587,-0.5292587,1.860243,31.00399,0.1131877,1.202262,0.1390903,1.7,1.329481
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4905961,1.06063,1.06063,1.7,0,0.5202,1.06063,46.25514,0,0,0,0.4905961,0,0,0.6393696,0.6074011,4.3637,0.6263592,1.097997,0,1.097997,2.901895,48.36481,0.1133894,1.166693,0.3924769,1.7,1.116955
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.7442437,1.030858,1.030858,0,-1,0,1.030858,72.19652,0,0,0,0.7442437,1.085114,1.030858,0,0,3.265702,1.614557,0,0.3408701,-0.3408701,2.542586,42.37635,0.1133894,1.133944,0.595395,0,2.3588
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,1.023829,0.3391246,0.3391246,0,0,0,0.3391246,301.9036,0,0,0,1.023829,0.3569733,0.3391246,0,0,3.644447,1.273687,0.6668561,0,0.6668561,3.175221,52.92025,0.1133172,0.373037,0.8190634,0,2.297516
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.284592,0.03411248,0.03411248,0,0,0,0.03411248,3765.754,0,0,0,1.284592,0.03590787,0.03411248,0,0,2.977591,1.873857,1.248684,0,1.248684,4.359827,72.66364,0.1131822,0.03752372,1.027673,0,3.158449
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.5256128,0.4578758,0.4578758,0,0,0,0.4578758,114.7938,0,0,0,0.5256128,0.4819745,0.4578758,0,0,1.728907,2.997673,0.04363831,0,0.04363831,4.401226,73.35361,0.1131775,0.5036634,0.4204903,0,3.523285
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.7423695,0.161916,0.161916,0,0,0,0.161916,458.4906,0,0,0,0.7423695,0.1704379,0.161916,0,0,1.685269,3.036947,0.5719317,0,0.5719317,4.943808,82.39663,0.1131157,0.1781076,0.5938956,0,3.779317
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.6733538,0.3056721,0.3056721,0,-1,0,0.3056721,220.2863,0,0,0,0.6733538,0.3217601,0.3056721,0,0,1.113337,3.551686,0.3515937,0,0.3515937,5.277359,87.9558,0.1130778,0.3362393,0.5386831,0,4.225039
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5487302,0.1400558,0.1400558,0,0,0,0.1400558,391.7941,0,0,0,0.5487302,0.1474271,0.1400558,0,0,0.7617434,3.86812,0.4013031,0,0.4013031,5.658068,94.30095,0.1130346,0.1540613,0.4389842,0,4.41685
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.4221772,0.2355029,0.2355029,0,0,0,0.2355029,179.2663,0,0,0,0.4221772,0.2478977,0.2355029,0,0,0.3604403,4.229293,0.1742794,0,0.1742794,5.823404,97.05654,0.1130158,0.2590531,0.3377417,0,4.65147
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4521481,1.222249,1.222249,0,0,0,1.222249,36.99312,0,0,0,0.4521481,1.286578,1.222249,0,0,0.1861609,4.386144,0,0.8344301,-0.8344301,4.943838,82.39713,0.1130158,1.344474,0.3617185,0,4.838292
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05566933,0.4456301,0.4456301,0,0,0,0.4456301,12.49228,0,0,0,0.05566933,0.4690843,0.4456301,0,0,1.113305,3.551714,0,0.413415,-0.413415,4.50806,75.13419,0.1130158,0.4901931,0.04453547,0,3.607383
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,0.0000000000000002220446,0,0,1.011214,0.9606538,0,0,1.572655,3.138299,0,1.011214,-1.011214,3.442147,57.36899,0.1130158,1.056719,0,0,3.138299
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,0.00000000000000005551115,0,0,0.370305,0.3517897,0,0,2.696227,2.127084,0,0.370305,-0.370305,3.051811,50.86341,0.1130158,0.3869687,0,0,2.127084
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,3.107677,1.75678,0,0.4001356,-0.4001356,2.630031,43.83376,0.1130158,0.4181417,0,0,1.75678
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.1687838,0.1687838,0,-1,0,0.1687838,0,0,0.00000000000000002775558,0,0,0.1776672,0.1687838,0,0,3.552272,1.356644,0,0.1776672,-0.1776672,2.442753,40.71247,0.1130158,0.1856622,0,0,1.356644
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.74968,1.178977,0,0,0,2.442753,40.71247,0.1130158,0,0,0,1.178977
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.74968,1.178977,0,0,0,2.442753,40.71247,0.1130158,0,0,0,1.178977
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.74968,1.178977,0,0,0,2.442753,40.71247,0.1130158,0,0,0,1.178977
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.08090573,0.08090573,0,-1,0,0.08090573,0,0,0,0,0,0.08516392,0.08090573,0,0,3.74968,1.178977,0,0.08516392,-0.08516392,2.352983,39.2163,0.1130158,0.0889963,0,0,1.178977
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.844307,1.093813,0,0,0,2.352983,39.2163,0.1130158,0,0,0,1.093813
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.1629838,0.1629838,0,-1,0,0.1629838,0,0,0,0,0,0.1715619,0.1629838,0,0,3.844307,1.093813,0,0.1715619,-0.1715619,2.17214,36.20227,0.1130158,0.1792822,0,0,1.093813
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.04695719,0.04695719,0,0,0,0.04695719,0,0,0.000000000000000006938894,0,0,0.04942862,0.04695719,0,0,4.034931,0.922251,0,0.04942862,-0.04942862,2.120038,35.3339,0.1130158,0.0516529,0,0,0.922251
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01041471,0,0,0,0,0,0,0,0,0,0,0.01041471,0,0,0,0,4.089852,0.8728224,0.01041471,0,0.01041471,2.129918,35.49857,0.1130147,0,0.008331767,0,0.8832371
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02692505,1.105568,1.105568,0.425,0,0.172125,1.105568,2.435404,0,0,0,0.02692505,0.7163876,0.6805682,0,0,4.079437,0.8821957,0,0.6894625,-0.6894625,1.403161,23.38597,0.1130147,1.216125,0.02154004,1.7,0.9091207
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0689925,1.074212,1.074212,1.7,0,0.5202,1.074212,6.422612,0,0,0,0.0689925,0,0,0.6257876,0.5944982,4.845506,0.1927332,0.6634907,0,0.6634907,2.032604,33.87666,0.113143,1.181634,0.055194,1.7,0.2617257
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09876862,0.6449445,0.6449445,0,-1,0,0.6449445,15.31428,0,0,0,0.09876862,0.678889,0.6449445,0,0,4.182016,0.7898748,0,0.5801204,-0.5801204,1.421103,23.685,0.113143,0.709439,0.0790149,0,0.8886434
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.2040533,0,0,0,0,0,0,0,0,0,0,0.2040533,0,0,0,0,4.826594,0.2097544,0.2040533,0,0.2040533,1.614685,26.91136,0.113121,0,0.1632426,0,0.4138077
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.3074777,0.2820141,0.2820141,0,0,0,0.2820141,109.0292,0,0,0,0.3074777,0.2968569,0.2820141,0,0,4.62254,0.3934024,0.01062077,0,0.01062077,1.624761,27.07929,0.1131198,0.3102155,0.2459822,0,0.7008801
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.299291,0.1132217,0.1132217,0,0,0,0.1132217,264.3407,0,0,0,0.299291,0.1191807,0.1132217,0,0,4.61192,0.4029611,0.1801103,0,0.1801103,1.795628,29.92708,0.1131005,0.1245439,0.2394328,0,0.702252
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1342327,1.082511,1.082511,0.425,0,0.172125,1.082511,12.40013,0,0,0,0.1342327,0.6921164,0.6575105,0,0,4.431809,0.5650603,0,0.5578836,-0.5578836,1.207567,20.12608,0.1131005,1.190762,0.1073862,1.7,0.699293
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.07221942,0.3771422,0.07542628,0,-1,0,0.07542628,95.74835,0,0.3017159,0.3943169,0.07221942,0.07939608,0.07542628,0,0,5.05168,0.007176666,0,0.007176666,-0.007176666,1.200002,20,0.1131005,0.4148564,0.05777553,0,0.07939608
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.226812,0.6354147,0.6354147,1.7,0,0.5202,0.6354147,35.69511,0,0,0,0.226812,0,0,1.064585,1.011356,5.059654,0,1.238168,0,1.238168,2.374632,39.57711,0.113335,0.6989561,0.1814496,1.7,0.226812
