Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.159311,0.3322211,0.3322211,1.7,0,0.5202,0.3322211,47.9533,0,0,0,0.159311,0,0,1.367779,1.29939,3.821486,1.114351,1.458701,0,1.458701,3.758477,62.64116,0.1135452,0.3654432,0.1274488,1.7,1.273662
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05344054,1.191198,1.191198,1.7,0,0.5202,1.191198,4.486285,0,0,0,0.05344054,0,0,0.508802,0.4833619,2.362785,2.427182,0.5368025,0,0.5368025,4.267733,71.12873,0.1136484,1.310318,0.04275243,1.7,2.480623
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.05091335,0.2541298,0.2541298,1.7,0,0.5202,0.2541298,20.03439,0,0,0,0.05091335,0,0,1.44587,1.373577,1.825983,2.910304,1.42449,0,1.42449,5.619123,93.65186,0.1138615,0.2795427,0.04073068,1.7,2.961218
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,0.8377463,0.8377463,0,-1,0,0.8377463,0,0,0.0000000000000001110223,0,0,0.8818382,0.8377463,0,0,0.4014929,4.192345,0,0.8818382,-0.8818382,4.689583,78.15957,0.1138615,0.9215209,0,0,4.192345
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,0.7545441,0.7545441,0,-1,0,0.7545441,0,0,0.0000000000000001110223,0,0,0.794257,0.7545441,0,0,1.381313,3.310507,0,0.794257,-0.794257,3.852363,64.20592,0.1138615,0.8299986,0,0,3.310507
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,1.057673,1.057673,0,-1,0,1.057673,0,0,0,0,0,1.11334,1.057673,0,0,2.263821,2.51625,0,1.11334,-1.11334,2.678799,44.64656,0.1138615,1.163441,0,0,2.51625
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.500866,1.40291,0,0,0,2.678799,44.64656,0.1138615,0,0,0,1.40291
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.1425058,0.1425058,0,-1,0,0.1425058,0,0,0.00000000000000002775558,0,0,0.1500061,0.1425058,0,0,3.500866,1.40291,0,0.1500061,-0.1500061,2.520679,42.01123,0.1138615,0.1567564,0,0,1.40291
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.667539,1.252904,0,0,0,2.520679,42.01123,0.1138615,0,0,0,1.252904
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.1052379,0.1052379,0,-1,0,0.1052379,0,0,0,0,0,0.1107768,0.1052379,0,0,3.667539,1.252904,0,0.1107768,-0.1107768,2.40391,40.06508,0.1138615,0.1157617,0,0,1.252904
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.02068219,0.02068219,0,-1,0,0.02068219,0,0,0,0,0,0.02177072,0.02068219,0,0,3.790625,1.142127,0,0.02177072,-0.02177072,2.380961,39.68261,0.1138615,0.02275041,0,0,1.142127
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.04272524,0.04272524,0,-1,0,0.04272524,0,0,0.000000000000000006938894,0,0,0.04497394,0.04272524,0,0,3.814814,1.120356,0,0.04497394,-0.04497394,2.333555,38.8925,0.1138615,0.04699776,0,0,1.120356
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.09602133,0.09602133,0,-1,0,0.09602133,0,0,0,0,0,0.1010751,0.09602133,0,0,3.864785,1.075382,0,0.1010751,-0.1010751,2.227012,37.1168,0.1138615,0.1056235,0,0,1.075382
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.01057151,0.01057151,0,0,0,0.01057151,0,0,0.000000000000000001734723,0,0,0.01112791,0.01057151,0,0,3.977091,0.9743071,0,0.01112791,-0.01112791,2.215282,36.9213,0.1138615,0.01162867,0,0,0.9743071
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007683549,0.1267206,0.1267206,0,0,0,0.1267206,6.063379,0,0.00000000000000002775558,0,0.007683549,0.1333901,0.1267206,0,0,3.989455,0.9631792,0,0.1257065,-0.1257065,2.082776,34.71287,0.1138615,0.1393926,0.006146839,0,0.9708627
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03994527,0.09926009,0.09926009,0,0,0,0.09926009,40.24303,0,0.00000000000000001387779,0,0.03994527,0.1044843,0.09926009,0,0,4.129129,0.8374727,0,0.06453904,-0.06453904,2.014746,33.57903,0.1138615,0.1091861,0.03195622,0,0.877418
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1216708,0.8486425,0.8486425,0.425,0,0.172125,0.8486425,14.33711,0.00000000000000005551115,0,0,0.1216708,0.4459395,0.4236425,0,0,4.200839,0.7729337,0,0.3242687,-0.3242687,1.672937,27.88223,0.1138615,0.9335067,0.09733663,1.7,0.8946044
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2152182,0.7961076,0.630689,0,-1,0,0.630689,34.1243,0,0.1654185,0.4085951,0.2152182,0.6638832,0.630689,0,0,4.561138,0.448665,0,0.448665,-0.448665,1.200002,20,0.1138615,0.8757183,0.1721746,0,0.6638832
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05918354,0.130699,0.130699,1.583331,0,0.4883493,0.130699,45.28233,0,0,0,0.05918354,0,0,1.452632,1.38,5.059654,0,1.439184,0,1.439184,2.565332,42.75544,0.1140389,0.1437689,0.04734683,1.7,0.05918354
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1156752,0.1330646,0.1330646,1.585696,0,0.488995,0.1330646,86.93161,0.0000000000000002220446,0,0,0.1156752,0,0,1.452632,1.38,3.620471,1.295265,1.495675,0,1.495675,3.984254,66.4041,0.1142104,0.146371,0.09254014,1.7,1.41094
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3367082,0.5891503,0.5891503,1.7,0,0.5202,0.5891503,57.15149,0,0,0,0.3367082,0,0,1.11085,1.055307,2.124796,2.641373,1.392015,0,1.392015,5.304836,88.41375,0.1144253,0.6480654,0.2693666,1.7,2.978081
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3895575,0.4403265,0.4403265,0,0,0,0.4403265,88.47014,0.00000000000000005551115,0,0,0.3895575,0.4635016,0.4403265,0,0,0.7327803,3.894187,0,0.07394411,-0.07394411,5.226892,87.11469,0.1144253,0.4843592,0.311646,0,4.283744
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.4198312,1.054992,1.054992,0,-1,0,1.054992,39.79472,0,0,0,0.4198312,1.110518,1.054992,0,0,0.8149404,3.820243,0,0.6906869,-0.6906869,4.498844,74.98058,0.1144253,1.160491,0.3358649,0,4.240074
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.373574,0.6268072,0.6268072,0,0,0,0.6268072,59.59952,0,0,0,0.373574,0.659797,0.6268072,0,0,1.58237,3.129556,0,0.286223,-0.286223,4.197138,69.95216,0.1144253,0.6894879,0.2988592,0,3.50313
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1527063,0.6417713,0.6417713,0,0,0,0.6417713,23.7945,0,0,0,0.1527063,0.6755487,0.6417713,0,0,1.900396,2.843333,0,0.5228424,-0.5228424,3.646014,60.76678,0.1144253,0.7059484,0.122165,0,2.996039
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1990048,0.6110424,0.6110424,0,0,0,0.6110424,32.56808,0,0.0000000000000001110223,0,0.1990048,0.6432025,0.6110424,0,0,2.481332,2.32049,0,0.4441977,-0.4441977,3.177788,52.96304,0.1144253,0.6721466,0.1592038,0,2.519495
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04325726,0.1428296,0.1428296,0,0,0,0.1428296,30.28592,0,0.00000000000000002775558,0,0.04325726,0.150347,0.1428296,0,0,2.974885,1.876293,0,0.1070897,-0.1070897,3.064906,51.08167,0.1144253,0.1571126,0.03460581,0,1.91955
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.093874,1.769203,0,0,0,3.064906,51.08167,0.1144253,0,0,0,1.769203
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,1.058201,1.058201,0,-1,0,1.058201,0,0,0,0,0,1.113896,1.058201,0,0,3.093874,1.769203,0,1.113896,-1.113896,1.890756,31.51255,0.1144253,1.164021,0,0,1.769203
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,0.6448442,0.6225415,0,-1,0,0.6225415,0,0,0.02230264,0.08678706,0,0.6553069,0.6225415,0,0,4.331536,0.6553069,0,0.6553069,-0.6553069,1.200002,20,0.1144253,0.7093286,0,0,0.6553069
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1144253,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1144253,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1144253,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1144253,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1144253,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1144253,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1144253,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1146056,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02128663,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02128663,0,0,1.452632,1.38,3.679654,1.242,1.401287,0,1.401287,3.838562,63.97591,0.1147478,0,0.0170293,1.7,1.263287
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.319193,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,132.3965,0,0,0,0.319193,0,0,1.452632,1.38,2.278368,2.503158,1.699193,0,1.699193,5.450559,90.84246,0.1149262,0.2651976,0.2553544,1.7,2.822351
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7683789,0.9081045,0.9081045,0,0,0,0.9081045,84.61349,0,0,0,0.7683789,0.9558994,0.9081045,0,0,0.5791748,4.032432,0,0.1875205,-0.1875205,5.252894,87.54807,0.1149262,0.9989149,0.6147031,0,4.800811
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,1.013128,0.2438123,0.2438123,0,-1,0,0.2438123,415.5359,0,0,0,1.013128,0.2566446,0.2438123,0,0,0.7875309,3.844911,0.7564832,0,0.7564832,5.970558,99.50909,0.1148446,0.2681936,0.8105022,0,4.858039
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,1.049941,0.07949593,0.07949593,0,0,0,0.07949593,1320.748,0.9352136,0,0,1.049941,0.08367992,0.07949593,0,0,0.03104769,4.525746,0.03104769,0,0.03104769,6.000012,100,0.1148413,0.08744552,0.8399529,0,5.575687
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,1.056969,0.620641,0.620641,0,0,0,0.620641,170.3027,0.4036622,0,0,1.056969,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1148413,0.6827051,0.8455748,0,5.610658
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,1.057843,0,0,0,0,0,0,0,1.057843,0,0,1.057843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1148413,0,0.8462743,0,5.611532
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.7293407,0,0,0,0,0,0,0,0.7293407,0,0,0.7293407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1148413,0,0.5834725,0,5.28303
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6795578,0.225535,0.225535,0,-1,0,0.225535,301.3092,0.4421525,0,0,0.6795578,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1148413,0.2480885,0.5436463,0,5.233247
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.7551459,0.8163846,0.8163846,0,0,0,0.8163846,92.4988,0.0000000000000001110223,0,0,0.7551459,0.8593522,0.8163846,0,0,0,4.553689,0,0.1042062,-0.1042062,5.890169,98.16929,0.1148413,0.898023,0.6041167,0,5.308835
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.5058793,0.6995206,0.6995206,0,0,0,0.6995206,72.318,0,0,0,0.5058793,0.7363374,0.6995206,0,0,0.1157847,4.449483,0,0.2304582,-0.2304582,5.647245,94.12056,0.1148413,0.7694727,0.4047034,0,4.955362
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1746444,0.5159593,0.5159593,0,0,0,0.5159593,33.84848,0,0,0,0.1746444,0.543115,0.5159593,0,0,0.3718494,4.219025,0,0.3684706,-0.3684706,5.258842,87.6472,0.1148413,0.5675552,0.1397155,0,4.393669
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03463281,0,0,0,0,0,0,0,0,0,0,0.03463281,0,0,0,0,0.7812611,3.850554,0.03463281,0,0.03463281,5.291698,88.19479,0.1148375,0,0.02770625,0,3.885187
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,0.0000000000000001110223,0,0,0.600307,0.5702917,0,0,0.7466283,3.881723,0,0.600307,-0.600307,4.658919,77.64849,0.1148375,0.6273209,0,0,3.881723
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.413636,3.281416,0,1.452632,-1.452632,3.127711,52.12841,0.1148375,1.822762,0,0,3.281416
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.027671,1.828785,0,0,0,3.127711,52.12841,0.1148375,0,0,0,1.828785
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,0.000000000000000001734723,0,0,0.01134341,0.01077623,0,0,3.027671,1.828785,0,0.01134341,-0.01134341,3.115754,51.92913,0.1148375,0.01185386,0,0,1.828785
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,0.000000000000000003469447,0,0,0.02101169,0.01996111,0,0,3.040275,1.817441,0,0.02101169,-0.02101169,3.093606,51.55999,0.1148375,0.02195722,0,0,1.817441
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,0.00000000000000002775558,0,0,0.2448831,0.2326389,0,0,3.063622,1.79643,0,0.2448831,-0.2448831,2.835476,47.25784,0.1148375,0.2559028,0,0,1.79643
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,0.00000000000000001387779,0,0,0.07198277,0.06838363,0,0,3.335714,1.551547,0,0.07198277,-0.07198277,2.7596,45.99323,0.1148375,0.07522199,0,0,1.551547
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,0.00000000000000002775558,0,0,0.1486806,0.1412466,0,0,3.415695,1.479564,0,0.1486806,-0.1486806,2.602876,43.38119,0.1148375,0.1553712,0,0,1.479564
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,0.000000000000000006938894,0,0,0.05642289,0.05360175,0,0,3.580895,1.330883,0,0.05642289,-0.05642289,2.543401,42.38994,0.1148375,0.05896192,0,0,1.330883
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.643587,1.27446,0,0.1646802,-0.1646802,2.369813,39.49681,0.1148375,0.1720908,0,0,1.27446
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,3.826565,1.10978,0,0.1811642,-0.1811642,2.178849,36.31409,0.1148375,0.1893166,0,0,1.10978
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01695503,0.1550492,0.1550492,0,0,0,0.1550492,10.93526,0,0.00000000000000002775558,0,0.01695503,0.1632097,0.1550492,0,0,4.027859,0.9286159,0,0.1462546,-0.1462546,2.024683,33.74466,0.1148375,0.1705541,0.01356402,0,0.9455709
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2358886,0,0,0,0,0,0,0,0,0,0,0.2358886,0,0,0,0,4.190364,0.7823613,0.2358886,0,0.2358886,2.248467,37.47438,0.1148121,0,0.1887109,0,1.01825
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6993272,0.6731214,0.6731214,0,0,0,0.6731214,103.8932,0,0,0,0.6993272,0.7085488,0.6731214,0,0,3.954475,0.994661,0,0.00922164,-0.00922164,2.238747,37.31237,0.1148121,0.7404335,0.5594618,0,1.693988
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5883816,0.6264434,0.6264434,0,-1,0,0.6264434,93.92414,0,0,0,0.5883816,0.6594141,0.6264434,0,0,3.964722,0.9854394,0,0.07103252,-0.07103252,2.163872,36.06446,0.1148121,0.6890877,0.4707052,0,1.573821
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.953832,1.650122,1.650122,0.425,0,0.172125,1.650122,57.80372,0.0000000000000002220446,0,0,0.953832,1.289602,1.225122,0,0,4.043647,0.9144068,0,0.3357702,-0.3357702,1.809939,30.16559,0.1148121,1.815134,0.7630656,1.7,1.868239
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.482052,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.482052,0,0,1.452632,1.38,4.416725,0.5786366,2.862052,0,2.862052,4.52512,75.41851,0.1147963,0,1.185641,1.7,2.060688
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.706403,0.5010136,0.5010136,0.425,0,0.172125,0.5010136,340.5901,0.07171538,0,0,1.706403,0.08001436,0.07601364,0,0,1.554673,3.154483,1.554673,0,1.554673,6.000012,100,0.1146294,0.551115,1.365122,1.7,4.860886
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.335508,0,0,0,0,0,0,0,1.335508,0,0,1.335508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1146294,0,1.068406,0,5.889196
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.345946,0.8050514,0.8050514,0,-1,0,0.8050514,167.1876,0.4985237,0,0,1.345946,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.1146294,0.8855565,1.076757,0,5.899635
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,1.02897,0.2281534,0.2281534,0,0,0,0.2281534,450.9991,0.7888085,0,0,1.02897,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.1146294,0.2509688,0.823176,0,5.582659
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.6299483,0.8662243,0.8662243,0,0,0,0.8662243,72.72345,0.0000000000000001110223,0,0,0.6299483,0.9118151,0.8662243,0,0,0,4.553689,0,0.2818668,-0.2818668,5.702898,95.04811,0.1146294,0.9528468,0.5039586,0,5.183637
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1890265,0.8252938,0.8252938,0,0,0,0.8252938,22.90415,0,0,0,0.1890265,0.8687303,0.8252938,0,0,0.3131854,4.271822,0,0.6797038,-0.6797038,4.986428,83.10696,0.1146294,0.9078231,0.1512212,0,4.460849
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02685152,0.7142681,0.7142681,0,0,0,0.7142681,3.759305,0,0.0000000000000001110223,0,0.02685152,0.7518612,0.7142681,0,0,1.068412,3.592118,0,0.7250097,-0.7250097,4.2222,70.36987,0.1146294,0.785695,0.02148121,0,3.61897
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,0.00000000000000002775558,0,0,0.1358973,0.1291025,0,0,1.873978,2.867109,0,0.1358973,-0.1358973,4.078952,67.9824,0.1146294,0.1420127,0,0,2.867109
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,0.00000000000000005551115,0,0,0.2693072,0.2558418,0,0,2.024975,2.731211,0,0.2693072,-0.2693072,3.795077,63.25116,0.1146294,0.281426,0,0,2.731211
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,0.00000000000000005551115,0,0,0.3994504,0.3794778,0,0,2.324205,2.461904,0,0.3994504,-0.3994504,3.37402,56.23355,0.1146294,0.4174256,0,0,2.461904
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,0.00000000000000002775558,0,0,0.1797361,0.1707493,0,0,2.768039,2.062454,0,0.1797361,-0.1797361,3.184561,53.07591,0.1146294,0.1878242,0,0,2.062454
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.10391,0.10391,0,-1,0,0.10391,0,0,0.00000000000000001387779,0,0,0.109379,0.10391,0,0,2.967746,1.882718,0,0.109379,-0.109379,3.069266,51.15432,0.1146294,0.114301,0,0,1.882718
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,0.00000000000000002775558,0,0,0.2367197,0.2248837,0,0,3.089278,1.773339,0,0.2367197,-0.2367197,2.819741,46.99559,0.1146294,0.2473721,0,0,1.773339
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,0.000000000000000003469447,0,0,0.02937979,0.0279108,0,0,3.3523,1.536619,0,0.02937979,-0.02937979,2.788772,46.47944,0.1146294,0.03070188,0,0,1.536619
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,0.00000000000000002775558,0,0,0.1574801,0.1496061,0,0,3.384944,1.507239,0,0.1574801,-0.1574801,2.622773,43.7128,0.1146294,0.1645667,0,0,1.507239
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,0.000000000000000006938894,0,0,0.06285688,0.05971404,0,0,3.559922,1.349759,0,0.06285688,-0.06285688,2.556516,42.60852,0.1146294,0.06568544,0,0,1.349759
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,3.629763,1.286902,0,0.05504587,-0.05504587,2.498493,41.64147,0.1146294,0.05752294,0,0,1.286902
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.690925,1.231856,0,0,0,2.498493,41.64147,0.1146294,0,0,0,1.231856
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02299362,0.05817012,0.05817012,0,0,0,0.05817012,39.52823,0,0.000000000000000006938894,0,0.02299362,0.06123171,0.05817012,0,0,3.690925,1.231856,0,0.03823809,-0.03823809,2.458187,40.96969,0.1146294,0.06398714,0.0183949,0,1.25485
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2313198,0.1607368,0.1607368,0,0,0,0.1607368,143.9122,0,0,0,0.2313198,0.1691966,0.1607368,0,0,3.733412,1.193618,0.06212322,0,0.06212322,2.517122,41.95195,0.1146228,0.1768104,0.1850559,0,1.424938
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3178377,0.8068895,0.8068895,0,0,0,0.8068895,39.39049,0,0,0,0.3178377,0.8493573,0.8068895,0,0,3.671289,1.249529,0,0.5315196,-0.5315196,1.956851,32.61412,0.1146228,0.8875784,0.2542702,0,1.567367
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6924407,1.071566,1.071566,0,-1,0,1.071566,64.61948,0,0,0.3650503,0.6924407,1.127965,1.071566,0,0,4.261866,0.7180096,0,0.435524,-0.435524,1.497768,24.96276,0.1146228,1.178723,0.5539526,0,1.41045
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4854609,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,60.16996,0,0,0,0.4854609,0,0,0.8931838,0.8485246,4.745781,0.2824855,1.333986,0,1.333986,2.763298,46.05488,0.1148411,0.8874978,0.3883687,1.7,0.7679465
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3342606,0.90712,0.90712,1.7,0,0.5202,0.90712,36.84856,0,0,0,0.3342606,0,0,0.79288,0.753236,3.411796,1.483073,1.087497,0,1.087497,3.794988,63.24968,0.1150388,0.997832,0.2674085,1.7,1.817333
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.365089,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.365089,0,0,1.452632,1.38,2.324299,2.46182,1.745089,0,1.745089,5.450525,90.8419,0.1151421,0,0.2920712,1.7,2.826909
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7795941,0,0,0,0,0,0,0,0.2003837,0,0,0.7795941,0,0,0,0,0.5792103,4.0324,0.5792103,0,0.5792103,6.000012,100,0.1150801,0,0.6236752,0,4.811994
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.7105226,0.2369123,0.2369123,0,-1,0,0.2369123,299.9096,0.4611413,0,0,0.7105226,0.2493813,0.2369123,0,0,0,4.553689,0,0,0,6.000012,100,0.1150801,0.2606035,0.5684181,0,5.264212
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4974747,0.1779969,0.1779969,0,0,0,0.1779969,279.4851,0.3101096,0,0,0.4974747,0.1873651,0.1779969,0,0,0,4.553689,0,0,0,6.000012,100,0.1150801,0.1957965,0.3979798,0,5.051164
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3708947,0.0696557,0.0696557,0,0,0,0.0696557,532.4685,0.2975729,0,0,0.3708947,0.07332179,0.0696557,0,0,0,4.553689,0,0,0,6.000012,100,0.1150801,0.07662127,0.2967157,0,4.924583
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.170899,1.078552,1.078552,0,0,0,1.078552,15.84523,0,0,0,0.170899,1.135318,1.078552,0,0,0,4.553689,0,0.9644187,-0.9644187,4.983426,83.05692,0.1150801,1.186407,0.1367192,0,4.724588
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04473984,0.2844595,0.2844595,0,0,0,0.2844595,15.72801,0,0.00000000000000005551115,0,0.04473984,0.2994311,0.2844595,0,0,1.071576,3.58927,0,0.2546912,-0.2546912,4.714957,78.58247,0.1150801,0.3129055,0.03579187,0,3.63401
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,0.0000000000000001110223,0,0,0.7684724,0.7300488,0,0,1.354567,3.334579,0,0.7684724,-0.7684724,3.904916,65.08181,0.1150801,0.8030537,0,0,3.334579
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,2.208425,2.566107,0,0.6135713,-0.6135713,3.258155,54.30248,0.1150801,0.641182,0,0,2.566107
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,0.3853924,0.3853924,0,-1,0,0.3853924,0,0,0.00000000000000005551115,0,0,0.4056762,0.3853924,0,0,2.890171,1.952535,0,0.4056762,-0.4056762,2.830535,47.17549,0.1150801,0.4239316,0,0,1.952535
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.02370179,0.02370179,0,-1,0,0.02370179,0,0,0.000000000000000003469447,0,0,0.02494925,0.02370179,0,0,3.340922,1.546859,0,0.02494925,-0.02494925,2.804236,46.73718,0.1150801,0.02607197,0,0,1.546859
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.151543,0.151543,0,-1,0,0.151543,0,0,0,0,0,0.159519,0.151543,0,0,3.368644,1.52191,0,0.159519,-0.159519,2.636089,43.93472,0.1150801,0.1666973,0,0,1.52191
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.545887,1.362391,0,0,0,2.636089,43.93472,0.1150801,0,0,0,1.362391
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.545887,1.362391,0,0,0,2.636089,43.93472,0.1150801,0,0,0,1.362391
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.1411189,0.1411189,0,-1,0,0.1411189,0,0,0.00000000000000002775558,0,0,0.1485462,0.1411189,0,0,3.545887,1.362391,0,0.1485462,-0.1485462,2.479507,41.32504,0.1150801,0.1552307,0,0,1.362391
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.03594213,0.03594213,0,-1,0,0.03594213,0,0,0,0,0,0.03783382,0.03594213,0,0,3.710938,1.213845,0,0.03783382,-0.03783382,2.439627,40.66037,0.1150801,0.03953634,0,0,1.213845
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.752976,1.176011,0,0,0,2.439627,40.66037,0.1150801,0,0,0,1.176011
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0,0.07054067,0.06701364,0,0,3.752976,1.176011,0,0.07054067,-0.07054067,2.36527,39.42109,0.1150801,0.073715,0,0,1.176011
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02542531,0.05883544,0.05883544,0,0,0,0.05883544,43.21427,0,0.000000000000000006938894,0,0.02542531,0.06193205,0.05883544,0,0,3.831354,1.10547,0,0.03650674,-0.03650674,2.326789,38.77974,0.1150801,0.06471898,0.02034025,0,1.130895
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1370792,0.3154758,0.3154758,0,0,0,0.3154758,43.45158,0,0.00000000000000005551115,0,0.1370792,0.3320798,0.3154758,0,0,3.871917,1.068964,0,0.1950006,-0.1950006,2.12124,35.35393,0.1150801,0.3470234,0.1096634,0,1.206043
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3664818,0.1676607,0.1676607,0,0,0,0.1676607,218.5854,0,0,0,0.3664818,0.1764849,0.1676607,0,0,4.088584,0.8739629,0.1899968,0,0.1899968,2.301487,38.35804,0.1150597,0.1844268,0.2931854,0,1.240445
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5797464,0.720459,0.720459,0,-1,0,0.720459,80.46903,0,0,0,0.5797464,0.758378,0.720459,0,0,3.898588,1.04496,0,0.1786315,-0.1786315,2.113193,35.21981,0.1150597,0.792505,0.4637972,0,1.624707
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7828084,0.4100507,0.4100507,0,0,0,0.4100507,190.9053,0,0,0,0.7828084,0.4316323,0.4100507,0,0,4.097067,0.8663285,0.351176,0,0.351176,2.446348,40.77238,0.1150221,0.4510558,0.6262467,0,1.649137
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3754934,0.1310065,0.1310065,0,0,0,0.1310065,286.622,0,0,0,0.3754934,0.1379015,0.1310065,0,0,3.745891,1.182387,0.2375918,0,0.2375918,2.671747,44.52903,0.1149967,0.1441071,0.3003947,0,1.55788
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2343915,0,0,0,0,0,0,0,0,0,0,0.2343915,0,0,0,0,3.508299,1.39622,0.2343915,0,0.2343915,2.89411,48.23508,0.1149716,0,0.1875132,0,1.630611
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.5075587,0.6815557,0.6815557,0,0,0,0.6815557,74.4706,0,0,0,0.5075587,0.7174271,0.6815557,0,0,3.273908,1.607172,0,0.2098684,-0.2098684,2.67289,44.54807,0.1149716,0.7497113,0.4060469,0,2.114731
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2455357,0.07072791,0.07072791,0,-1,0,0.07072791,347.1553,0,0,0,0.2455357,0.07445043,0.07072791,0,0,3.507095,1.397304,0.1710853,0,0.1710853,2.835196,47.25316,0.1149534,0.0778007,0.1964286,0,1.642839
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.3225325,0,0,0,0,0,0,0,0,0,0,0.3225325,0,0,0,0,3.33601,1.55128,0.3225325,0,0.3225325,3.141177,52.35284,0.1149189,0,0.258026,0,1.873813
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.3133831,0.00249208,0.00249208,0,0,0,0.00249208,12575.16,0,0,0,0.3133831,0.002623243,0.00249208,0,0,3.013477,1.84156,0.3107598,0,0.3107598,3.435989,57.26637,0.1148857,0.002741288,0.2507065,0,2.154943
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08462189,0.780304,0.780304,0,0,0,0.780304,10.84473,0,0.0000000000000001110223,0,0.08462189,0.8213726,0.780304,0,0,2.702717,2.121243,0,0.7367507,-0.7367507,2.659386,44.32301,0.1148857,0.8583344,0.06769751,0,2.205865
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04278675,1.323802,1.323802,0.425,0,0.172125,1.323802,3.232112,0,0,0,0.04278675,0.9461072,0.8988019,0,0,3.521329,1.384493,0,0.9033205,-0.9033205,1.707203,28.45332,0.1148857,1.456182,0.03422941,1.7,1.427279
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,0.4654291,0.4571137,0,-1,0,0.4571137,0,0,0.008315482,0.05485839,0,0.4811723,0.4571137,0,0,4.525019,0.4811723,0,0.4811723,-0.4811723,1.200002,20,0.1148857,0.5119721,0,0,0.4811723
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,0.9448743,0,0,-1,0,0,0,0,0.9448743,1.039362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148857,1.039362,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,1.483926,0,0,-1,0,0,0,0,1.483926,1.632319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148857,1.632319,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148857,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148857,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148857,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148857,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148857,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148857,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148857,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1150886,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02563119,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,31.09091,0,0,0,0.02563119,0,0,1.452632,1.38,3.679654,1.242,1.405631,0,1.405631,3.842684,64.04461,0.1152508,0.09068347,0.02050496,1.7,1.267631
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3161587,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,32.65865,0,0,0,0.3161587,0,0,0.7319295,0.6953331,2.274023,2.507068,1.011492,0,1.011492,4.802269,80.03767,0.1154327,1.064878,0.252927,1.7,2.823227
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.7141138,0.6913851,0.6913851,0,0,0,0.6913851,103.2874,0,0,0,0.7141138,0.7277738,0.6913851,0,0,1.262531,3.417411,0,0.01365997,-0.01365997,4.787871,79.79768,0.1154327,0.7605236,0.571291,0,4.131525
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,1.106778,0,0,0,-1,0,0,0,0,0,0,1.106778,0,0,0,0,1.277709,3.403751,1.106778,0,1.106778,5.837852,97.29735,0.1153146,0,0.8854223,0,4.510529
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.322078,1.157014,1.157014,0,0,0,1.157014,114.2664,0,0,0,1.322078,1.21791,1.157014,0,0,0.1709312,4.399851,0.1041686,0,0.1041686,5.936676,98.94439,0.1153035,1.272715,1.057662,0,5.721929
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.48047,0.4125137,0.4125137,0,0,0,0.4125137,358.89,0.9794828,0,0,1.48047,0.434225,0.4125137,0,0,0.06676262,4.493603,0.06676262,0,0.06676262,6.000012,100,0.1152963,0.4537651,1.184376,0,5.974073
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.935318,1.331749,1.331749,0.425,0,0.172125,1.331749,145.3215,0.9808453,0,0,1.935318,0.954473,0.9067494,0,0,0,4.553689,0,0,0,6.000012,100,0.1152963,1.464924,1.548255,1.7,6.489007
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,2.003863,0.3151556,0.3151556,0,0,0,0.3151556,635.833,1.672121,0,0,2.003863,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.1152963,0.3466712,1.603091,0,6.557552
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.808893,0.3007838,0.3007838,0,-1,0,0.3007838,601.3932,1.492279,0,0,1.808893,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1152963,0.3308621,1.447114,0,6.362582
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.411127,0.1969108,0.1969108,0,0,0,0.1969108,716.6324,1.203852,0,0,1.411127,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1152963,0.2166019,1.128902,0,5.964816
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.7652724,0.1236331,0.1236331,0,0,0,0.1236331,618.9866,0.6351323,0,0,0.7652724,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1152963,0.1359964,0.612218,0,5.318961
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.39531,0,0,0,0,0,0,0,0.39531,0,0,0.39531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1152963,0,0.316248,0,4.948999
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03905998,0.5666956,0.5666956,0,0,0,0.5666956,6.892587,0,0,0,0.03905998,0.5965217,0.5666956,0,0,0,4.553689,0,0.5574617,-0.5574617,5.412396,90.20641,0.1152963,0.6233651,0.03124799,0,4.592749
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6194019,3.996227,0,0,0,5.412396,90.20641,0.1152963,0,0,0,3.996227
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6194019,3.996227,0,0,0,5.412396,90.20641,0.1152963,0,0,0,3.996227
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6194019,3.996227,0,1.116019,-1.116019,4.236008,70.59999,0.1152963,1.16624,0,0,3.996227
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,0.00000000000000002775558,0,0,0.1860619,0.1767589,0,0,1.859424,2.880208,0,0.1860619,-0.1860619,4.039882,67.33122,0.1152963,0.1944347,0,0,2.880208
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,0.000000000000000006938894,0,0,0.04037018,0.03835167,0,0,2.066159,2.694146,0,0.04037018,-0.04037018,3.997328,66.62199,0.1152963,0.04218684,0,0,2.694146
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.111015,2.653776,0,0.06386036,-0.06386036,3.930013,65.50008,0.1152963,0.06673408,0,0,2.653776
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.181971,2.589915,0,0.1406548,-0.1406548,3.78175,63.02903,0.1152963,0.1469843,0,0,2.589915
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.338254,2.44926,0,0,0,3.78175,63.02903,0.1152963,0,0,0,2.44926
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.338254,2.44926,0,0,0,3.78175,63.02903,0.1152963,0,0,0,2.44926
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,0.00000000000000005551115,0,0,0.272969,0.2593206,0,0,2.338254,2.44926,0,0.272969,-0.272969,3.494015,58.23347,0.1152963,0.2852526,0,0,2.44926
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.641553,2.176291,0,0.1322028,-0.1322028,3.354661,55.9109,0.1152963,0.138152,0,0,2.176291
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01871167,0.07047797,0.07047797,0,0,0,0.07047797,26.54967,0,0,0,0.01871167,0.07418734,0.07047797,0,0,2.788445,2.044089,0,0.05547567,-0.05547567,3.296185,54.9363,0.1152963,0.07752577,0.01496934,0,2.0628
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2992703,0,0,0,0,0,0,0,0,0,0,0.2992703,0,0,0,0,2.850085,1.988613,0.2992703,0,0.2992703,3.580097,59.66817,0.1152644,0,0.2394162,0,2.287883
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.7076393,0.7555659,0.7555659,0,0,0,0.7555659,93.65687,0,0.0000000000000001110223,0,0.7076393,0.7953325,0.7555659,0,0,2.550814,2.257956,0,0.08769315,-0.08769315,3.487661,58.12756,0.1152644,0.8311225,0.5661115,0,2.965595
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.166465,0.3468261,0.3468261,0,-1,0,0.3468261,336.3257,0,0,0,1.166465,0.3650801,0.3468261,0,0,2.648251,2.170263,0.8013852,0,0.8013852,4.247921,70.79855,0.1151791,0.3815087,0.9331723,0,3.336728
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.296276,0.6903735,0.6903735,0,0,0,0.6903735,187.7644,0,0,0,1.296276,0.7267089,0.6903735,0,0,1.846866,2.89151,0.5695668,0,0.5695668,4.78826,79.80417,0.1151185,0.7594109,1.037021,0,4.187786
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.266249,0.3173659,0.3173659,0,0,0,0.3173659,398.9873,0,0,0,1.266249,0.3340693,0.3173659,0,0,1.277299,3.40412,0.93218,0,0.93218,5.672604,94.54321,0.1150195,0.3491025,1.013,0,4.670369
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.382594,0.8070205,0.8070205,0,0,0,0.8070205,171.3208,0.1879799,0,0,1.382594,0.8494953,0.8070205,0,0,0.3451189,4.243082,0.3451189,0,0.3451189,6.000012,100,0.1149829,0.8877226,1.106075,0,5.625676
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.372102,0,0,0,0,0,0,0,1.372102,0,0,1.372102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1149829,0,1.097681,0,5.92579
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.401216,0.4639536,0.4639536,0,-1,0,0.4639536,302.0164,0.9128438,0,0,1.401216,0.4883722,0.4639536,0,0,0,4.553689,0,0,0,6.000012,100,0.1149829,0.510349,1.120973,0,5.954905
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.347475,0.2098929,0.2098929,0,0,0,0.2098929,641.982,1.126535,0,0,1.347475,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1149829,0.2308822,1.07798,0,5.901164
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.9362554,0.6490755,0.6490755,0,0,0,0.6490755,144.2444,0.253018,0,0,0.9362554,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1149829,0.7139831,0.7490043,0,5.489944
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3798541,0.6523935,0.6523935,0,0,0,0.6523935,58.22469,0,0,0,0.3798541,0.68673,0.6523935,0,0,0,4.553689,0,0.3068759,-0.3068759,5.676537,94.60875,0.1149829,0.7176329,0.3038833,0,4.933543
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03946654,0.1741405,0.1741405,0,0,0,0.1741405,22.66362,0,0,0,0.03946654,0.1833058,0.1741405,0,0,0.3409733,4.246813,0,0.1438393,-0.1438393,5.524917,92.08176,0.1149829,0.1915546,0.03157324,0,4.28628
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,0.0000000000000001110223,0,0,0.7869782,0.7476293,0,0,0.5007947,4.102974,0,0.7869782,-0.7869782,4.695369,78.25599,0.1149829,0.8223922,0,0,4.102974
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,0.00000000000000002775558,0,0,0.2099702,0.1994717,0,0,1.375215,3.315995,0,0.2099702,-0.2099702,4.474041,74.56719,0.1149829,0.2194189,0,0,3.315995
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.608515,3.106025,0,0,0,4.474041,74.56719,0.1149829,0,0,0,3.106025
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,0.000000000000000001734723,0,0,0.01471417,0.01397847,0,0,1.608515,3.106025,0,0.01471417,-0.01471417,4.45853,74.30869,0.1149829,0.01537631,0,0,3.106025
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,0.0000000000000000004336809,0,0,0.002716814,0.002580973,0,0,1.624864,3.091311,0,0.002716814,-0.002716814,4.455667,74.26096,0.1149829,0.00283907,0,0,3.091311
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.627883,3.088594,0,0.1997555,-0.1997555,4.245106,70.75163,0.1149829,0.2087445,0,0,3.088594
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,0.00000000000000001387779,0,0,0.09187421,0.0872805,0,0,1.849833,2.888839,0,0.09187421,-0.09187421,4.148262,69.13756,0.1149829,0.09600855,0,0,2.888839
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,1.951916,2.796965,0,0.04271343,-0.04271343,4.103238,68.38716,0.1149829,0.04463554,0,0,2.796965
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,0.00000000000000001387779,0,0,0.09395247,0.08925485,0,0,1.999375,2.754251,0,0.09395247,-0.09395247,4.004203,66.73659,0.1149829,0.09818033,0,0,2.754251
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,0.00000000000000001387779,0,0,0.08808783,0.08368344,0,0,2.103767,2.660299,0,0.08808783,-0.08808783,3.911351,65.18905,0.1149829,0.09205178,0,0,2.660299
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.1717402,0.1717402,0,0,0,0.1717402,0,0,0.00000000000000002775558,0,0,0.1807792,0.1717402,0,0,2.201642,2.572211,0,0.1807792,-0.1807792,3.720793,62.01309,0.1149829,0.1889142,0,0,2.572211
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02486269,0.2013254,0.2013254,0,0,0,0.2013254,12.3495,0,0,0,0.02486269,0.2119215,0.2013254,0,0,2.402508,2.391432,0,0.1870588,-0.1870588,3.523615,58.72681,0.1149829,0.221458,0.01989015,0,2.416294
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.3059652,0,0,0,0,0,0,0,0,0,0,0.3059652,0,0,0,0,2.610351,2.204373,0.3059652,0,0.3059652,3.813879,63.56453,0.1149505,0,0.2447721,0,2.510338
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.8090321,0.2945301,0.2945301,0,0,0,0.2945301,274.6857,0,0,0,0.8090321,0.3100317,0.2945301,0,0,2.304386,2.479741,0.4990004,0,0.4990004,4.287273,71.4544,0.1148976,0.3239831,0.6472257,0,3.288774
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.367494,1.403317,1.38,0,-1,0,1.38,99.09379,0,0.02331748,0.1636492,1.367494,1.452632,1.38,0,0,1.805386,2.928842,0,0.0851373,-0.0851373,4.19753,69.95869,0.1148976,1.543649,1.093995,0,4.296336
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.606255,0.740781,0.740781,0,0,0,0.740781,216.8326,0,0,0,1.606255,0.7797695,0.740781,0,0,1.899983,2.843704,0.8264852,0,0.8264852,4.981603,83.02655,0.1148102,0.8148591,1.285004,0,4.449959
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.893953,0.9525728,0.9525728,0,0,0,0.9525728,198.825,0,0,0,1.893953,1.002708,0.9525728,0,0,1.073498,3.587541,0.8912447,0,0.8912447,5.827112,97.11833,0.114716,1.04783,1.515162,0,5.481494
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.662495,0,0,0,0,0,0,0,1.480242,0,0,1.662495,0,0,0,0,0.1822529,4.389661,0.1822529,0,0.1822529,6.000012,100,0.1146968,0,1.329996,0,6.052156
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.304325,0.4418895,0.4418895,0,0,0,0.4418895,295.1699,0.8391778,0,0,1.304325,0.4651468,0.4418895,0,0,0,4.553689,0,0,0,6.000012,100,0.1146968,0.4860784,1.04346,0,5.858014
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.306522,0.4568028,0.4568028,0,-1,0,0.4568028,286.0145,0.8256771,0,0,1.306522,0.4808451,0.4568028,0,0,0,4.553689,0,0,0,6.000012,100,0.1146968,0.5024831,1.045218,0,5.860211
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.7620044,0.1600714,0.1600714,0,0,0,0.1600714,476.0403,0.5935082,0,0,0.7620044,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1146968,0.1760785,0.6096035,0,5.315693
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.6661788,0.3198565,0.3198565,0,0,0,0.3198565,208.2743,0.3294877,0,0,0.6661788,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1146968,0.3518421,0.532943,0,5.219868
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2689656,0.000126088,0.000126088,0,0,0,0.000126088,213315.7,0.2688329,0,0,0.2689656,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1146968,0.0001386968,0.2151725,0,4.822655
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03682474,0.4479527,0.4479527,0,0,0,0.4479527,8.220675,0,0.00000000000000005551115,0,0.03682474,0.4715292,0.4479527,0,0,0,4.553689,0,0.4347045,-0.4347045,5.541793,92.36304,0.1146968,0.492748,0.02945979,0,4.590514
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,0.0000000000000001110223,0,0,0.5665687,0.5382403,0,0,0.483005,4.118985,0,0.5665687,-0.5665687,4.944577,82.40945,0.1146968,0.5920643,0,0,4.118985
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,0.434255,0.434255,0,-1,0,0.434255,0,0,0.00000000000000005551115,0,0,0.4571106,0.434255,0,0,1.112526,3.552416,0,0.4571106,-0.4571106,4.46274,74.37886,0.1146968,0.4776805,0,0,3.552416
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,0.00000000000000002775558,0,0,0.1337813,0.1270922,0,0,1.620426,3.095305,0,0.1337813,-0.1337813,4.321723,72.02856,0.1146968,0.1398014,0,0,3.095305
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.769072,2.961524,0,0,0,4.321723,72.02856,0.1146968,0,0,0,2.961524
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.769072,2.961524,0,0.07895747,-0.07895747,4.238494,70.64143,0.1146968,0.08251055,0,0,2.961524
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,0.0000000000000000008673617,0,0,0.007192685,0.006833051,0,0,1.856803,2.882566,0,0.007192685,-0.007192685,4.230912,70.51507,0.1146968,0.007516356,0,0,2.882566
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.250041,0.250041,0,-1,0,0.250041,0,0,0.00000000000000005551115,0,0,0.263201,0.250041,0,0,1.864795,2.875374,0,0.263201,-0.263201,3.953474,65.89111,0.1146968,0.2750451,0,0,2.875374
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,0.00000000000000002775558,0,0,0.1502239,0.1427127,0,0,2.15724,2.612173,0,0.1502239,-0.1502239,3.795124,63.25195,0.1146968,0.156984,0,0,2.612173
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.324156,2.461949,0,0.120157,-0.120157,3.668468,61.14101,0.1146968,0.1255641,0,0,2.461949
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,0.00000000000000001387779,0,0,0.06676701,0.06342866,0,0,2.457664,2.341792,0,0.06676701,-0.06676701,3.598089,59.96803,0.1146968,0.06977153,0,0,2.341792
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.01775411,0.01775411,0,0,0,0.01775411,0,0,0.000000000000000003469447,0,0,0.01868853,0.01775411,0,0,2.531849,2.275025,0,0.01868853,-0.01868853,3.57839,59.63971,0.1146968,0.01952952,0,0,2.275025
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02328678,0.04129203,0.04129203,0,0,0,0.04129203,56.39533,0,0,0,0.02328678,0.0434653,0.04129203,0,0,2.552614,2.256336,0,0.02017852,-0.02017852,3.55712,59.28521,0.1146968,0.04542124,0.01862942,0,2.279623
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3603057,1.046556,1.046556,0,0,0,1.046556,34.42774,0,0,0,0.3603057,1.101638,1.046556,0,0,2.575035,2.236158,0,0.7413325,-0.7413325,2.775687,46.26135,0.1146968,1.151212,0.2882445,0,2.596463
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.7092933,0.7364451,0.7364451,0,0,0,0.7364451,96.31313,0,0,0,0.7092933,0.7752053,0.7364451,0,0,3.398737,1.494825,0,0.06591202,-0.06591202,2.706209,45.1034,0.1146968,0.8100896,0.5674347,0,2.204118
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.276175,0,0,0,-1,0,0,0,0,0,0,1.276175,0,0,0,0,3.471973,1.428913,1.276175,0,1.276175,3.916896,65.28146,0.1145623,0,1.02094,0,2.705089
