Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.402889,0.4147972,0.4147972,0,0,0,0.4147972,338.2108,0,0,0,1.402889,0.4366286,0.4147972,0,0,2.195797,2.577471,0.9662602,0,0.9662602,4.83357,80.55935,0.1144607,0.4562769,1.122311,0,3.98036
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.863112,0.985914,0.985914,0,0,0,0.985914,188.973,0,0,0,1.863112,1.037804,0.985914,0,0,1.229537,3.447105,0.8253074,0,0.8253074,5.616526,93.60857,0.114374,1.084505,1.490489,0,5.310217
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,2.04399,0.09734106,0.09734106,0,0,0,0.09734106,2099.823,1.537295,0,0,2.04399,0.1024643,0.09734106,0,0,0.4042299,4.189882,0.4042299,0,0.4042299,6.000012,100,0.1143316,0.1070752,1.635192,0,6.233871
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.831435,0.2201236,0.2201236,0,0,0,0.2201236,832.0027,1.599726,0,0,1.831435,0.2317091,0.2201236,0,0,0,4.553689,0,0,0,6.000012,100,0.1143316,0.242136,1.465148,0,6.385124
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.655253,0.8816149,0.8816149,0,-1,0,0.8816149,187.7524,0.7272378,0,0,1.655253,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1143316,0.9697763,1.324203,0,6.208942
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.8868088,0.7663143,0.7663143,0,0,0,0.7663143,115.7239,0.08016218,0,0,0.8868088,0.8066466,0.7663143,0,0,0,4.553689,0,0,0,6.000012,100,0.1143316,0.8429457,0.709447,0,5.440498
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.7444838,0.4868125,0.4868125,0,0,0,0.4868125,152.9303,0.2320496,0,0,0.7444838,0.5124342,0.4868125,0,0,0,4.553689,0,0,0,6.000012,100,0.1143316,0.5354937,0.595587,0,5.298172
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3572194,0.7719444,0.7719444,0,0,0,0.7719444,46.27528,0,0,0,0.3572194,0.8125731,0.7719444,0,0,0,4.553689,0,0.4553537,-0.4553537,5.520027,92.00027,0.1143316,0.8491389,0.2857755,0,4.910908
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03374678,0.09848446,0.09848446,0,0,0,0.09848446,34.2661,0,0.00000000000000001387779,0,0.03374678,0.1036679,0.09848446,0,0,0.5059485,4.098335,0,0.06992108,-0.06992108,5.446324,90.77188,0.1143316,0.1083329,0.02699743,0,4.132082
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,0.0000000000000000002168404,0,0,0.001560203,0.001482193,0,0,0.5836386,4.028414,0,0.001560203,-0.001560203,5.444679,90.74447,0.1143316,0.001630412,0,0,4.028414
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,0.0000000000000001110223,0,0,0.7882245,0.7488133,0,0,0.5853721,4.026854,0,0.7882245,-0.7882245,4.613818,76.8968,0.1143316,0.8236946,0,0,4.026854
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,0.00000000000000005551115,0,0,0.4075295,0.3871531,0,0,1.461177,3.23863,0,0.4075295,-0.4075295,4.184244,69.73726,0.1143316,0.4258684,0,0,3.23863
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,1.913988,2.8311,0,0.09624764,-0.09624764,4.08279,68.04636,0.1143316,0.1005788,0,0,2.8311
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,0.00000000000000002775558,0,0,0.187313,0.1779473,0,0,2.02093,2.734852,0,0.187313,-0.187313,3.885345,64.75562,0.1143316,0.195742,0,0,2.734852
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,0.00000000000000001387779,0,0,0.1101249,0.1046187,0,0,2.229055,2.547539,0,0.1101249,-0.1101249,3.769263,62.82092,0.1143316,0.1150805,0,0,2.547539
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.351416,2.437414,0,0.181369,-0.181369,3.578083,59.6346,0.1143316,0.1895306,0,0,2.437414
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,0.00000000000000002775558,0,0,0.1893022,0.1798371,0,0,2.552937,2.256045,0,0.1893022,-0.1893022,3.378541,56.30891,0.1143316,0.1978208,0,0,2.256045
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,0.00000000000000002775558,0,0,0.1875908,0.1782112,0,0,2.763273,2.066743,0,0.1875908,-0.1875908,3.180803,53.01328,0.1143316,0.1960323,0,0,2.066743
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,2.971707,1.879152,0,0.1121737,-0.1121737,3.062562,51.04259,0.1143316,0.1172215,0,0,1.879152
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.096344,1.766979,0,0.07152322,-0.07152322,2.98717,49.78606,0.1143316,0.07474177,0,0,1.766979
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02279637,0.1713913,0.1713913,0,0,0,0.1713913,13.30078,0.00000000000000002775558,0,0,0.02279637,0.1804119,0.1713913,0,0,3.175815,1.695456,0,0.1576155,-0.1576155,2.821028,47.01704,0.1143316,0.1885304,0.0182371,0,1.718252
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3591937,0.1031719,0.1031719,0,0,0,0.1031719,348.1507,0,0,0,0.3591937,0.108602,0.1031719,0,0,3.350943,1.53784,0.2505917,0,0.2505917,3.05876,50.97924,0.1143053,0.1134891,0.287355,0,1.897034
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.6277215,0.7681522,0.7681522,0,0,0,0.7681522,81.71838,0,0,0,0.6277215,0.8085812,0.7681522,0,0,3.100351,1.763373,0,0.1808597,-0.1808597,2.868118,47.80186,0.1143053,0.8449674,0.5021772,0,2.391094
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,1.021708,0.9241707,0.9241707,0,-1,0,0.9241707,110.5541,0,0,0,1.021708,0.9728113,0.9241707,0,0,3.301307,1.582513,0.04889722,0,0.04889722,2.914505,48.57499,0.1143002,1.016588,0.8173668,0,2.604222
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.320652,0.859298,0.859298,0,0,0,0.859298,153.6897,0,0,0,1.320652,0.9045242,0.859298,0,0,3.252409,1.62652,0.4161283,0,0.4161283,3.309279,55.15455,0.1142566,0.9452278,1.056522,0,2.947173
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.73767,1.714919,1.714919,1.7,0,0.5202,1.714919,101.3266,0,0,0,1.73767,0.01570472,0.01491949,0,0,2.836281,2.001036,1.721965,0,1.721965,4.942879,82.38115,0.1144305,1.886411,1.390136,1.7,3.738706
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.673743,0.8955659,0.8955659,0,0,0,0.8955659,186.8922,0,0,0,1.673743,0.9427009,0.8955659,0,0,1.114316,3.550804,0.731042,0,0.731042,5.636406,93.93992,0.114354,0.9851224,1.338994,0,5.224547
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.230433,0.4488061,0.4488061,0,0,0,0.4488061,274.1568,0.3747311,0,0,1.230433,0.4724275,0.4488061,0,0,0.3832741,4.208742,0.3832741,0,0.3832741,6.000012,100,0.1143139,0.4936868,0.9843462,0,5.439175
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.399037,0.4933718,0.4933718,0,-1,0,0.4933718,283.5664,0.8796979,0,0,1.399037,0.5193387,0.4933718,0,0,0,4.553689,0,0,0,6.000012,100,0.1143139,0.542709,1.119229,0,5.952725
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.388048,0.1438698,0.1438698,0,0,0,0.1438698,964.7943,1.236606,0,0,1.388048,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.1143139,0.1582568,1.110439,0,5.941737
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.904484,0.1022592,0.1022592,0,0,0,0.1022592,884.5016,0.7968428,0,0,0.904484,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.1143139,0.1124851,0.7235872,0,5.458173
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3556043,0.8623835,0.8623835,0,0,0,0.8623835,41.23505,0,0.0000000000000001110223,0,0.3556043,0.9077721,0.8623835,0,0,0,4.553689,0,0.5521678,-0.5521678,5.417976,90.29942,0.1143139,0.9486218,0.2844834,0,4.909293
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0337645,0.8169367,0.8169367,0,0,0,0.8169367,4.133062,0,0.0000000000000001110223,0,0.0337645,0.8599333,0.8169367,0,0,0.6135198,4.001521,0,0.8261688,-0.8261688,4.547118,75.78514,0.1143139,0.8986303,0.0270116,0,4.035285
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,1.133748,1.133748,0,-1,0,1.133748,0,0,0.0000000000000002220446,0,0,1.193419,1.133748,0,0,1.531485,3.175352,0,1.193419,-1.193419,3.289143,54.81895,0.1143139,1.247123,0,0,3.175352
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,0.8861137,0.8861137,0,-1,0,0.8861137,0,0,0.0000000000000001110223,0,0,0.9327513,0.8861137,0,0,2.857507,1.981933,0,0.9327513,-0.9327513,2.305937,38.43221,0.1143139,0.9747251,0,0,1.981933
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,1.375032,0.9967227,0,-1,0,0.9967227,0,0,0.378309,0.5158122,0,1.049182,0.9967227,0,0,3.893897,1.049182,0,1.049182,-1.049182,1.200002,20,0.1143139,1.512535,0,0,1.049182
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1143139,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1143139,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1143139,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1143139,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1143139,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1143139,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1143139,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1144942,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01403648,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01403648,0,0,1.452632,1.38,3.679654,1.242,1.394037,0,1.394037,3.831685,63.86128,0.1146328,0,0.01122919,1.7,1.256037
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.4074747,1.276988,1.276988,1.7,0,0.5202,1.276988,31.90905,0,0,0,0.4074747,0,0,0.4230123,0.4018617,2.285618,2.496633,0.8093364,0,0.8093364,4.599488,76.65799,0.1147722,1.404686,0.3259797,1.7,2.904108
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.8492423,0.03316971,0.03316971,0.693211,0,0.2453466,0.03316971,2560.295,0,0,0,0.8492423,0,0,0.6600413,0.6270392,1.476282,3.225036,1.476282,0,1.476282,6.000012,100,0.1146921,0.03648668,0.6793938,1.7,4.074278
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.293971,1.16113,1.16113,0,-1,0,1.16113,111.4407,0.07172871,0,0,1.293971,1.222242,1.16113,0,0,0,4.553689,0,0,0,6.000012,100,0.1146921,1.277243,1.035177,0,5.84766
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.598038,0,0,0,0,0,0,0,1.598038,0,0,1.598038,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1146921,0,1.27843,0,6.151727
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.937915,0.3388053,0.3388053,0,0,0,0.3388053,571.9849,1.581278,0,0,1.937915,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1146921,0.3726859,1.550332,0,6.491604
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.707352,0,0,0,0,0,0,0,1.707352,0,0,1.707352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1146921,0,1.365881,0,6.261041
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.6264,0.9835886,0.9835886,0,0,0,0.9835886,165.3537,0.5910439,0,0,1.6264,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1146921,1.081947,1.30112,0,6.180089
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,1.134217,0.1969844,0.1969844,0,-1,0,0.1969844,575.7906,0.9268655,0,0,1.134217,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1146921,0.2166828,0.907374,0,5.687906
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.9176524,0.4273746,0.4273746,0,0,0,0.4273746,214.7185,0.4677844,0,0,0.9176524,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1146921,0.4701121,0.7341219,0,5.471341
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.6609182,0.4001484,0.4001484,0,0,0,0.4001484,165.1683,0.2397094,0,0,0.6609182,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1146921,0.4401633,0.5287346,0,5.214607
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3411628,0,0,0,0,0,0,0,0.3411628,0,0,0.3411628,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1146921,0,0.2729303,0,4.894852
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03186427,0,0,0,0,0,0,0,0.03186427,0,0,0.03186427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1146921,0,0.02549142,0,4.585553
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,0.0000000000000001110223,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1146921,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1146921,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,1.344131,1.344131,0,-1,0,1.344131,0,0,0.0000000000000002220446,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1146921,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,0.00000000000000002775558,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1146921,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,0.00000000000000001387779,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1146921,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,0.000000000000000001734723,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1146921,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1146921,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1146921,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,0.000000000000000006938894,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1146921,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,0.00000000000000002775558,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1146921,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1146921,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02177435,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.742786,0,0,0,0.02177435,0,0,1.377072,1.308218,4.939812,0.107858,1.329993,0,1.329993,2.575437,42.92385,0.1149049,0.3552209,0.01741948,1.7,0.1296323
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3151759,1.226462,1.226462,1.7,0,0.5202,1.226462,25.69798,0,0,0,0.3151759,0,0,0.4735383,0.4498613,3.609819,1.304851,0.7650372,0,0.7650372,3.301215,55.02013,0.115038,1.349108,0.2521407,1.7,1.620027
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.8440391,1.041432,1.041432,1.7,0,0.5202,1.041432,81.04604,0,0,0,0.8440391,0,0,0.6585683,0.6256399,2.844782,1.993385,1.469679,0,1.469679,4.695475,78.25775,0.1152354,1.145575,0.6752313,1.7,2.837424
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.273622,0.5307065,0.5307065,0,-1,0,0.5307065,239.986,0,0,0,1.273622,0.5586385,0.5307065,0,0,1.375103,3.316096,0.7149831,0,0.7149831,5.373767,89.56261,0.1151607,0.5837772,1.018897,0,4.589717
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.621881,1.076679,1.076679,0,0,0,1.076679,150.6373,0,0,0,1.621881,1.133346,1.076679,0,0,0.6601201,3.959581,0.4885341,0,0.4885341,5.837231,97.28699,0.1151098,1.184347,1.297504,0,5.581461
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.952523,0.7505615,0.7505615,0,0,0,0.7505615,260.1417,0.9908723,0,0,1.952523,0.7900648,0.7505615,0,0,0.1715861,4.399261,0.1715861,0,0.1715861,6.000012,100,0.1150919,0.8256177,1.562019,0,6.351785
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,2.05633,0.4634584,0.4634584,0,0,0,0.4634584,443.6925,1.568479,0,0,2.05633,0.4878509,0.4634584,0,0,0,4.553689,0,0,0,6.000012,100,0.1150919,0.5098042,1.645064,0,6.610019
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.749439,1.009123,1.009123,0,0,0,1.009123,173.3624,0.6872051,0,0,1.749439,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1150919,1.110035,1.399552,0,6.303128
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.237297,0.6506761,0.6506761,0,-1,0,0.6506761,190.1556,0.5523751,0,0,1.237297,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1150919,0.7157438,0.9898379,0,5.790987
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.795788,0.141328,0.141328,0,0,0,0.141328,563.0787,0.6470217,0,0,0.795788,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1150919,0.1554608,0.6366304,0,5.349477
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5925455,1.154853,1.154853,0,0,0,1.154853,51.30915,0,0,0,0.5925455,1.215635,1.154853,0,0,0,4.553689,0,0.6230896,-0.6230896,5.343218,89.05345,0.1150919,1.270339,0.4740364,0,5.146235
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2770915,1.0691,1.0691,0,0,0,1.0691,25.9182,0,0.0000000000000002220446,0,0.2770915,1.125368,1.0691,0,0,0.6923218,3.930599,0,0.8482767,-0.8482767,4.449056,74.15078,0.1150919,1.17601,0.2216732,0,4.207691
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02948334,0.34856,0.34856,0,0,0,0.34856,8.458613,0,0.0000000000000001110223,0,0.02948334,0.3669052,0.34856,0,0,1.634852,3.082323,0,0.3374219,-0.3374219,4.093382,68.22289,0.1150919,0.383416,0.02358668,0,3.111806
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,0.784853,0.784853,0,-1,0,0.784853,0,0,0.0000000000000001110223,0,0,0.826161,0.784853,0,0,2.009765,2.744901,0,0.826161,-0.826161,3.222532,53.70875,0.1150919,0.8633382,0,0,2.744901
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,2.927722,1.91874,0,0.1079706,-0.1079706,3.108721,51.8119,0.1150919,0.1128292,0,0,1.91874
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,0.000000000000000003469447,0,0,0.03083883,0.02929689,0,0,3.047689,1.810769,0,0.03083883,-0.03083883,3.076214,51.27013,0.1150919,0.03222658,0,0,1.810769
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,0.00000000000000002775558,0,0,0.157217,0.1493561,0,0,3.081954,1.77993,0,0.157217,-0.157217,2.910492,48.50811,0.1150919,0.1642917,0,0,1.77993
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,0.00000000000000005551115,0,0,0.2787125,0.2647769,0,0,3.256639,1.622713,0,0.2787125,-0.2787125,2.616704,43.61164,0.1150919,0.2912546,0,0,1.622713
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.56632,1.344001,0,0.1300462,-0.1300462,2.479623,41.32697,0.1150919,0.1358983,0,0,1.344001
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.710816,1.213955,0,0,0,2.479623,41.32697,0.1150919,0,0,0,1.213955
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.710816,1.213955,0,0.1346968,-0.1346968,2.33764,38.96059,0.1150919,0.1407581,0,0,1.213955
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,3.860479,1.079258,0,0.2153207,-0.2153207,2.110672,35.1778,0.1150919,0.2250102,0,0,1.079258
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.155891,0.155891,0,-1,0,0.155891,0,0,0.00000000000000002775558,0,0,0.1640958,0.155891,0,0,4.099724,0.8639371,0,0.1640958,-0.1640958,1.9377,32.29493,0.1150919,0.1714801,0,0,0.8639371
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282053,0.6998413,0,0,0,1.9377,32.29493,0.1150919,0,0,0,0.6998413
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009911606,0.1805823,0.1805823,0,0,0,0.1805823,5.488693,0,0.00000000000000002775558,0,0.009911606,0.1900866,0.1805823,0,0,4.282053,0.6998413,0,0.180175,-0.180175,1.747779,29.12959,0.1150919,0.1986405,0.007929285,0,0.7097529
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1298734,0,0,0,0,0,0,0,0,0,0,0.1298734,0,0,0,0,4.482247,0.5196663,0.1298734,0,0.1298734,1.870988,31.18306,0.1150783,0,0.1038988,0,0.6495398
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1174951,0.2302134,0.2302134,0,0,0,0.2302134,51.03749,0,0,0,0.1174951,0.2423299,0.2302134,0,0,4.352374,0.6365524,0,0.1248348,-0.1248348,1.7394,28.98994,0.1150783,0.2532347,0.09399611,0,0.7540475
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3973508,0.5724223,0.5724223,0,-1,0,0.5724223,69.41568,0,0.0000000000000001110223,0.06803608,0.3973508,0.6025497,0.5724223,0,0,4.491079,0.5117176,0,0.205199,-0.205199,1.523101,25.38497,0.1150783,0.6296645,0.3178806,0,0.9090684
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.2009998,0.6068493,0.6068493,1.7,0,0.5202,0.6068493,33.12187,0,0,0,0.2009998,0,0,1.093151,1.038493,4.719078,0.3065187,1.239493,0,1.239493,2.698988,44.98304,0.1152992,0.6675342,0.1607998,1.7,0.5075185
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1086305,1.283478,1.283478,1.7,0,0.5202,1.283478,8.463759,0,0,0,0.1086305,0,0,0.4165221,0.395696,3.479585,1.422062,0.5043265,0,0.5043265,3.177434,52.95713,0.1153891,1.411826,0.08690438,1.7,1.530693
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1362417,1.107295,1.107295,1.7,0,0.5202,1.107295,12.30402,0,0,0,0.1362417,0,0,0.5927054,0.5630701,2.975259,1.875956,0.6993119,0,0.6993119,3.840859,64.01419,0.1155142,1.218024,0.1089934,1.7,2.012198
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1491335,0.6628458,0.6628458,1.7,0,0.5202,0.6628458,22.49898,0,0,0,0.1491335,0,0,1.037154,0.9852964,2.275947,2.505337,1.13443,0,1.13443,4.917074,81.95107,0.1157187,0.7291304,0.1193068,1.7,2.65447
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1514619,1.151322,1.151322,0,-1,0,1.151322,13.15548,0,0,0,0.1514619,1.211917,1.151322,0,0,1.141517,3.526324,0,1.060456,-1.060456,3.799256,63.3208,0.1157187,1.266454,0.1211695,0,3.677786
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2527215,0.4239607,0.4239607,0,0,0,0.4239607,59.60965,0,0.00000000000000005551115,0,0.2527215,0.4462744,0.4239607,0,0,2.319801,2.465868,0,0.1935529,-0.1935529,3.595233,59.92043,0.1157187,0.4663568,0.2021772,0,2.71859
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07851192,0.5636874,0.5636874,0,0,0,0.5636874,13.92827,0,0.0000000000000001110223,0,0.07851192,0.5933551,0.5636874,0,0,2.534859,2.272315,0,0.5148432,-0.5148432,3.052541,50.87558,0.1157187,0.6200562,0.06280953,0,2.350827
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04288729,1.184468,1.184468,0,0,0,1.184468,3.620806,0,0.0000000000000002220446,0,0.04288729,1.246809,1.184468,0,0,3.106908,1.757472,0,1.203921,-1.203921,1.783496,29.72488,0.1157187,1.302915,0.03430983,0,1.800359
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.02056402,0,0,0,0,0,0,0,0,0,0,0.02056402,0,0,0,0,4.444598,0.5535509,0.02056402,0,0.02056402,1.803005,30.05002,0.1157165,0,0.01645122,0,0.5741149
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,0.5503991,0.5434556,0,-1,0,0.5434556,0,0,0.00694353,0.06198344,0,0.5720586,0.5434556,0,0,4.424034,0.5720586,0,0.5720586,-0.5720586,1.200002,20,0.1157165,0.6054391,0,0,0.5720586
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,0.7246155,0,0,-1,0,0,0,0,0.7246155,0.797077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157165,0.797077,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157165,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157165,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157165,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157165,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157165,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157165,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157165,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157165,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1159257,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01409162,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01409162,0,0,1.452632,1.38,3.72246,1.203475,1.394092,0,1.394092,3.791128,63.18534,0.1160609,0,0.01127329,1.7,1.217567
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1242608,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,32.51842,0,0,0,0.1242608,0,0,1.317876,1.251982,2.328368,2.458158,1.376243,0,1.376243,5.096746,84.94561,0.1162651,0.4203369,0.09940867,1.7,2.582419
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3270454,0,0,0,0,0,0,0,0,0,0,0.3270454,0,0,0,0,0.9521254,3.696776,0.3270454,0,0.3270454,5.407009,90.11664,0.1162309,0,0.2616363,0,4.023821
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4519957,0.2820489,0.2820489,0,-1,0,0.2820489,160.2544,0,0,0,0.4519957,0.2968936,0.2820489,0,0,0.6250799,3.991117,0.1551021,0,0.1551021,5.554152,92.56902,0.1162147,0.3102538,0.3615966,0,4.443113
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5780417,0.302381,0.302381,0,0,0,0.302381,191.1634,0,0,0,0.5780417,0.3182957,0.302381,0,0,0.4699778,4.130709,0.259746,0,0.259746,5.800569,96.67595,0.1161876,0.3326191,0.4624334,0,4.708751
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1421555,0.3607701,0.3607701,0,0,0,0.3607701,39.40336,0,0.00000000000000005551115,0,0.1421555,0.379758,0.3607701,0,0,0.2102319,4.36448,0,0.2376025,-0.2376025,5.550114,92.50171,0.1161876,0.3968471,0.1137244,0,4.506636
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.2020848,0.3666577,0.3666577,0,0,0,0.3666577,55.11539,0,0,0,0.2020848,0.3859555,0.3666577,0,0,0.4742346,4.126878,0,0.1838707,-0.1838707,5.356297,89.27144,0.1161876,0.4033235,0.1616679,0,4.328963
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3717429,1.552602,1.552602,0.425,0,0.172125,1.552602,23.94321,0,0,0,0.3717429,1.18695,1.127602,0,0,0.6785353,3.943007,0,0.8152069,-0.8152069,4.496994,74.94974,0.1161876,1.707862,0.2973943,1.7,4.31475
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3427372,0.3678956,0.3678956,0,-1,0,0.3678956,93.16154,0,0,0,0.3427372,0.3872586,0.3678956,0,0,1.584321,3.1278,0,0.04452133,-0.04452133,4.450064,74.16758,0.1161876,0.4046852,0.2741898,0,3.470537
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2463795,0.2786884,0.2786884,0,0,0,0.2786884,88.40678,0,0,0,0.2463795,0.2933562,0.2786884,0,0,1.633789,3.083279,0,0.04697676,-0.04697676,4.400546,73.34229,0.1161876,0.3065573,0.1971036,0,3.329658
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2414982,0.7862193,0.7862193,0,0,0,0.7862193,30.7164,0,0,0,0.2414982,0.8275993,0.7862193,0,0,1.685985,3.036302,0,0.5861011,-0.5861011,3.782741,63.04556,0.1161876,0.8648413,0.1931986,0,3.2778
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.142489,0.2055884,0.2055884,0,0,0,0.2055884,69.30791,0,0,0,0.142489,0.2164089,0.2055884,0,0,2.337209,2.450201,0,0.07391983,-0.07391983,3.704823,61.74692,0.1161876,0.2261473,0.1139912,0,2.59269
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.015754,0.4945096,0.4945096,0,0,0,0.4945096,3.185783,0,0.00000000000000005551115,0,0.015754,0.5205364,0.4945096,0,0,2.419342,2.376281,0,0.5047824,-0.5047824,3.172735,52.87882,0.1161876,0.5439606,0.0126032,0,2.392035
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,0.00000000000000005551115,0,0,0.5174626,0.4915895,0,0,2.980211,1.871499,0,0.5174626,-0.5174626,2.627282,43.78794,0.1161876,0.5407485,0,0,1.871499
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,0.00000000000000005551115,0,0,0.4480615,0.4256584,0,0,3.55517,1.354036,0,0.4480615,-0.4480615,2.154984,35.91632,0.1161876,0.4682243,0,0,1.354036
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,1.258002,0.8606759,0,-1,0,0.8606759,0,0,0.3973262,0.5231264,0,0.9059747,0.8606759,0,0,4.053016,0.9059747,0,0.9059747,-0.9059747,1.200002,20,0.1161876,1.383802,0,0,0.9059747
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.05431568,0,0,-1,0,0,0,0,0.05431568,0.05974724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1161876,0.05974724,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.129998,0,0,-1,0,0,0,0,0.129998,0.1429978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1161876,0.1429978,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.1442283,0,0,-1,0,0,0,0,0.1442283,0.1586511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1161876,0.1586511,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.1185229,0,0,-1,0,0,0,0,0.1185229,0.1303752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1161876,0.1303752,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1161876,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1161876,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1161876,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.116397,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03053461,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,26.67911,0.0000000000000002220446,0,0,0.03053461,0,0,1.452632,1.38,3.738754,1.188811,1.410535,0,1.410535,3.79127,63.1877,0.1165604,0.1258965,0.02442769,1.7,1.219345
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1977372,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,59.24173,0.0000000000000002220446,0,0,0.1977372,0,0,1.36622,1.297909,2.328219,2.458292,1.495646,0,1.495646,5.210164,86.83589,0.1167506,0.3671583,0.1581898,1.7,2.656029
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.6226242,0.2365168,0.2365168,0,0,0,0.2365168,263.2473,0,0,0,0.6226242,0.2489651,0.2365168,0,0,0.8325731,3.804373,0.3736592,0,0.3736592,5.564648,92.74395,0.1167115,0.2601685,0.4980994,0,4.426997
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.8846899,0.3621391,0.3621391,0,-1,0,0.3621391,244.2956,0.04457686,0,0,0.8846899,0.3811991,0.3621391,0,0,0.4589139,4.140666,0.4589139,0,0.4589139,6.000012,100,0.1166636,0.398353,0.7077519,0,5.025356
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,1.066082,0,0,0,0,0,0,0,1.066082,0,0,1.066082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1166636,0,0.8528655,0,5.619771
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.256912,0.504086,0.504086,0,0,0,0.504086,249.3448,0.7262955,0,0,1.256912,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1166636,0.5544946,1.00553,0,5.810601
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.558613,0,0,0,0,0,0,0,1.558613,0,0,1.558613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1166636,0,1.246891,0,6.112302
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.419323,0,0,0,0,0,0,0,1.419323,0,0,1.419323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1166636,0,1.135459,0,5.973012
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.298133,0,0,0,-1,0,0,0,1.298133,0,0,1.298133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1166636,0,1.038507,0,5.851822
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.6602833,0.5953336,0.5953336,0,0,0,0.5953336,110.9098,0.03361643,0,0,0.6602833,0.6266669,0.5953336,0,0,0,4.553689,0,0,0,6.000012,100,0.1166636,0.6548669,0.5282267,0,5.213972
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.5246988,0.4969462,0.4969462,0,0,0,0.4969462,105.5846,0.001597489,0,0,0.5246988,0.5231013,0.4969462,0,0,0,4.553689,0,0,0,6.000012,100,0.1166636,0.5466408,0.419759,0,5.078388
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3961666,0.9871678,0.9871678,0,0,0,0.9871678,40.13164,0,0,0,0.3961666,1.039124,0.9871678,0,0,0,4.553689,0,0.6429574,-0.6429574,5.322275,88.70441,0.1166636,1.085885,0.3169333,0,4.949855
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02248804,0,0,0,0,0,0,0,0,0,0,0.02248804,0,0,0,0,0.7143971,3.910732,0.02248804,0,0.02248804,5.343609,89.05998,0.1166613,0,0.01799043,0,3.93322
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,0.00000000000000002775558,0,0,0.1273525,0.1209849,0,0,0.6919091,3.930971,0,0.1273525,-0.1273525,5.209368,86.82262,0.1166613,0.1330834,0,0,3.930971
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,0.8334119,3.803618,0,0.6872545,-0.6872545,4.484938,74.74882,0.1166613,0.718181,0,0,3.803618
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,1.193456,1.193456,0,-1,0,1.193456,0,0,0.0000000000000002220446,0,0,1.256269,1.193456,0,0,1.597028,3.116364,0,1.256269,-1.256269,3.160714,52.67846,0.1166613,1.312801,0,0,3.116364
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,2.992883,1.860094,0,0.1624513,-0.1624513,2.989475,49.82449,0.1166613,0.1697616,0,0,1.860094
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.173384,1.697643,0,0.1780887,-0.1780887,2.801753,46.6958,0.1166613,0.1861027,0,0,1.697643
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,0.00000000000000002775558,0,0,0.1767005,0.1678655,0,0,3.371261,1.519554,0,0.1767005,-0.1767005,2.615495,43.59149,0.1166613,0.184652,0,0,1.519554
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,0.00000000000000002775558,0,0,0.1888565,0.1794137,0,0,3.567595,1.342854,0,0.1888565,-0.1888565,2.416422,40.27363,0.1166613,0.197355,0,0,1.342854
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.777435,1.153997,0,0,0,2.416422,40.27363,0.1166613,0,0,0,1.153997
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.777435,1.153997,0,0,0,2.416422,40.27363,0.1166613,0,0,0,1.153997
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,0.000000000000000006938894,0,0,0.05575363,0.05296595,0,0,3.777435,1.153997,0,0.05575363,-0.05575363,2.357653,39.29414,0.1166613,0.05826255,0,0,1.153997
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,3.839384,1.098244,0,0.214426,-0.214426,2.131628,35.52707,0.1166613,0.2240752,0,0,1.098244
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01469258,0.06617169,0.06617169,0,0,0,0.06617169,22.20372,0,0,0,0.01469258,0.06965441,0.06617169,0,0,4.077635,0.8838177,0,0.05496184,-0.05496184,2.073693,34.56149,0.1166613,0.07278886,0.01175406,0,0.8985103
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.315479,0.381901,0.381901,0,0,0,0.381901,82.60755,0,0,0,0.315479,0.402001,0.381901,0,0,4.138703,0.8288559,0,0.08652199,-0.08652199,1.982491,33.04145,0.1166613,0.4200911,0.2523832,0,1.144335
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.526787,0.6981773,0.6981773,0,0,0,0.6981773,75.45174,0,0,0,0.526787,0.7349235,0.6981773,0,0,4.234839,0.7423339,0,0.2081366,-0.2081366,1.763096,29.38487,0.1166613,0.7679951,0.4214296,0,1.269121
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.4163233,0,0,0,-1,0,0,0,0,0,0,0.4163233,0,0,0,0,4.466102,0.5341973,0.4163233,0,0.4163233,2.158055,35.96751,0.1166178,0,0.3330586,0,0.9505206
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.8425505,0.5402619,0.5402619,0,0,0,0.5402619,155.9522,0,0,0,0.8425505,0.5686968,0.5402619,0,0,4.049778,0.9088883,0.2738537,0,0.2738537,2.417855,40.29751,0.1165893,0.5942881,0.6740404,0,1.751439
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.9594311,0,0,0,0,0,0,0,0,0,0,0.9594311,0,0,0,0,3.775925,1.155357,0.9594311,0,0.9594311,3.328052,55.46741,0.1164893,0,0.7675448,0,2.114788
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,1.009401,0.267332,0.267332,0,0,0,0.267332,377.5833,0,0,0,1.009401,0.2814022,0.267332,0,0,2.816494,2.018845,0.7279992,0,0.7279992,4.018692,66.97807,0.1164136,0.2940653,0.807521,0,3.028246
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.8311895,0.4080067,0.4080067,0,0,0,0.4080067,203.7196,0,0,0,0.8311895,0.4294807,0.4080067,0,0,2.088495,2.674044,0.4017088,0,0.4017088,4.399786,73.32963,0.1163719,0.4488074,0.6649516,0,3.505233
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3458812,0.6375322,0.6375322,0,-1,0,0.6375322,54.25314,0,0,0,0.3458812,0.6710865,0.6375322,0,0,1.686786,3.035582,0,0.3252053,-0.3252053,4.05699,67.61636,0.1163719,0.7012854,0.2767049,0,3.381463
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.3190248,0.2711267,0.2711267,0,0,0,0.2711267,117.6663,0,0,0,0.3190248,0.2853966,0.2711267,0,0,2.048125,2.710377,0.03362824,0,0.03362824,4.088892,68.14807,0.1163684,0.2982394,0.2552199,0,3.029401
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.395474,0.8847255,0.8847255,0,0,0,0.8847255,44.70019,0,0,0,0.395474,0.93129,0.8847255,0,0,2.014497,2.740642,0,0.535816,-0.535816,3.524093,58.73476,0.1163684,0.973198,0.3163792,0,3.136116
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0878065,0.8859897,0.8859897,0,0,0,0.8859897,9.910556,0,0.0000000000000001110223,0,0.0878065,0.9326207,0.8859897,0,0,2.609848,2.204826,0,0.8448142,-0.8448142,2.63358,43.89292,0.1163684,0.9745886,0.0702452,0,2.292632
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.1357757,0.1357757,0,0,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,3.54853,1.360012,0,0.1429218,-0.1429218,2.482928,41.38205,0.1163684,0.1493533,0,0,1.360012
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,0.00000000000000005551115,0,0,0.3988392,0.3788972,0,0,3.707332,1.21709,0,0.3988392,-0.3988392,2.062514,34.37517,0.1163684,0.4167869,0,0,1.21709
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,4.150487,0.8182507,0,0.3067535,-0.3067535,1.739168,28.98607,0.1163684,0.3205574,0,0,0.8182507
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,0.5202444,0.4859223,0,-1,0,0.4859223,0,0,0.03432217,0.08634662,0,0.5114971,0.4859223,0,0,4.491324,0.5114971,0,0.5114971,-0.5114971,1.200002,20,0.1163684,0.5722689,0,0,0.5114971
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.1459296,0,0,-1,0,0,0,0,0.1459296,0.1605226,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1163684,0.1605226,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.1823671,0,0,-1,0,0,0,0,0.1823671,0.2006038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1163684,0.2006038,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.1406894,0,0,-1,0,0,0,0,0.1406894,0.1547583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1163684,0.1547583,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.04833791,0,0,-1,0,0,0,0,0.04833791,0.0531717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1163684,0.0531717,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1163684,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.1446998,0,0,-1,0,0,0,0,0.1446998,0.1591698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1163684,0.1591698,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1163684,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1165388,0.1453266,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04245021,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,61.28802,0,0,0,0.04245021,0,0,1.452632,1.38,3.679654,1.242,1.42245,0,1.42245,3.85864,64.31054,0.1166874,0.07618981,0.03396016,1.7,1.28445
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4524962,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,119.2892,0,0,0,0.4524962,0,0,1.320673,1.254639,2.257204,2.522205,1.707135,0,1.707135,5.478171,91.30267,0.1168542,0.4172599,0.361997,1.7,2.974701
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.991892,0,0,0,0,0,0,0,0.4418233,0,0,0.991892,0,0,0,0,0.5500688,4.058627,0.5500688,0,0.5500688,6.000012,100,0.116797,0,0.7935137,0,5.050519
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.217653,0.5565289,0.5565289,0,-1,0,0.5565289,218.7942,0.631833,0,0,1.217653,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.116797,0.6121818,0.9741224,0,5.771342
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.624,0.8643349,0.8643349,0,0,0,0.8643349,187.8901,0.7141737,0,0,1.624,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.116797,0.9507684,1.2992,0,6.177689
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.904619,0.8045238,0.8045238,0,0,0,0.8045238,236.7387,1.057752,0,0,1.904619,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.116797,0.8849761,1.523695,0,6.458308
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.914608,0.4683661,0.4683661,0,0,0,0.4683661,408.7846,1.421591,0,0,1.914608,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.116797,0.5152026,1.531687,0,6.468297
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.736626,0,0,0,0,0,0,0,1.736626,0,0,1.736626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.116797,0,1.389301,0,6.290315
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.34394,0.6078361,0.6078361,0,-1,0,0.6078361,221.1023,0.7041121,0,0,1.34394,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.116797,0.6686198,1.075152,0,5.897629
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.200038,0.5303001,0.5303001,0,0,0,0.5303001,226.2942,0.6418277,0,0,1.200038,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.116797,0.5833301,0.9600306,0,5.753727
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.7372734,0.1931971,0.1931971,0,0,0,0.1931971,381.6172,0.533908,0,0,0.7372734,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.116797,0.2125168,0.5898187,0,5.290962
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2429056,0.07002433,0.07002433,0,0,0,0.07002433,346.8875,0.1691958,0,0,0.2429056,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.116797,0.07702675,0.1943245,0,4.796595
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.116797,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,0.4177,0.4177,0,-1,0,0.4177,0,0,0.00000000000000005551115,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.116797,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,0.0000000000000001110223,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.116797,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,1.069443,1.069443,0,-1,0,1.069443,0,0,0.0000000000000002220446,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.116797,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,0.000000000000000000006776264,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.116797,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.116797,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.116797,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.116797,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.116797,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,0.00000000000000001387779,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.116797,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.116797,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.116797,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.0535034,0.2071942,0.2071942,0,0,0,0.2071942,25.82283,0,0,0,0.0535034,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1645958,-0.1645958,2.558701,42.64493,0.116797,0.2279136,0.04280272,0,1.507074
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3953071,0.1082933,0.1082933,0,0,0,0.1082933,365.0338,0,0,0,0.3953071,0.113993,0.1082933,0,0,3.62746,1.288974,0.2813142,0,0.2813142,2.825579,47.09288,0.1167679,0.1191226,0.3162457,0,1.684282
