Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.695327,0.530005,0.530005,0,0,0,0.530005,131.1925,0,0,0,0.695327,0.5579,0.530005,0,0,3.346146,1.542157,0.137427,0,0.137427,2.955953,49.26579,0.1167536,0.5830055,0.5562616,0,2.237484
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.9572229,0.9222107,0.9222107,0,-1,0,0.9222107,103.7965,0,0,0,0.9572229,0.9707481,0.9222107,0,0,3.208719,1.665841,0,0.01352527,-0.01352527,2.941697,49.02818,0.1167536,1.014432,0.7657783,0,2.623064
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.207476,0.4792523,0.4792523,0,0,0,0.4792523,251.9499,0,0,0,1.207476,0.5044761,0.4792523,0,0,3.223747,1.652316,0.7029995,0,0.7029995,3.60862,60.14355,0.1166808,0.5271775,0.9659805,0,2.859792
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.297159,0.5042053,0.5042053,0,0,0,0.5042053,257.2681,0,0,0,1.297159,0.5307424,0.5042053,0,0,2.520748,2.285016,0.7664168,0,0.7664168,4.335707,72.26164,0.1166014,0.5546258,1.037727,0,3.582175
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.533236,0.1876162,0.1876162,0,0,0,0.1876162,817.2192,0,0,0,1.533236,0.1974907,0.1876162,0,0,1.754331,2.974791,1.335745,0,1.335745,5.602906,93.38158,0.1164635,0.2063778,1.226588,0,4.508027
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.461209,0.2575965,0.2575965,0,0,0,0.2575965,567.2474,0.7714688,0,0,1.461209,0.2711542,0.2575965,0,0,0.4185864,4.176961,0.4185864,0,0.4185864,6.000012,100,0.1164203,0.2833561,1.168967,0,5.638171
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.497703,0.6894497,0.6894497,0,-1,0,0.6894497,217.2316,0.771966,0,0,1.497703,0.7257366,0.6894497,0,0,0,4.553689,0,0,0,6.000012,100,0.1164203,0.7583947,1.198162,0,6.051392
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.211809,1.097531,1.097531,0,0,0,1.097531,110.4123,0.05651355,0,0,1.211809,1.155295,1.097531,0,0,0,4.553689,0,0,0,6.000012,100,0.1164203,1.207284,0.9694471,0,5.765498
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.6715168,0,0,0,0,0,0,0,0.6715168,0,0,0.6715168,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1164203,0,0.5372134,0,5.225206
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3450868,0.6419572,0.6419572,0,0,0,0.6419572,53.75542,0,0,0,0.3450868,0.6757445,0.6419572,0,0,0,4.553689,0,0.3306576,-0.3306576,5.651468,94.19095,0.1164203,0.706153,0.2760695,0,4.898776
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,0.7270405,0.7270405,0,0,0,0.7270405,0,0,0.0000000000000001110223,0,0,0.7653057,0.7270405,0,0,0.3673973,4.223032,0,0.7653057,-0.7653057,4.844765,80.74593,0.1164203,0.7997445,0,0,4.223032
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,0.00000000000000005551115,0,0,0.3557444,0.3379572,0,0,1.217737,3.457726,0,0.3557444,-0.3557444,4.469778,74.49615,0.1164203,0.3717529,0,0,3.457726
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,0.00000000000000005551115,0,0,0.4810398,0.4569878,0,0,1.613009,3.101981,0,0.4810398,-0.4810398,3.962717,66.04516,0.1164203,0.5026866,0,0,3.101981
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.147497,2.620941,0,0,0,3.962717,66.04516,0.1164203,0,0,0,2.620941
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.147497,2.620941,0,0.06337942,-0.06337942,3.89591,64.93169,0.1164203,0.0662315,0,0,2.620941
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,0.00000000000000001387779,0,0,0.1253226,0.1190564,0,0,2.217919,2.557562,0,0.1253226,-0.1253226,3.763808,62.73001,0.1164203,0.1309621,0,0,2.557562
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.357166,2.43224,0,0,0,3.763808,62.73001,0.1164203,0,0,0,2.43224
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,0.00000000000000001387779,0,0,0.1094816,0.1040075,0,0,2.357166,2.43224,0,0.1094816,-0.1094816,3.648404,60.80661,0.1164203,0.1144083,0,0,2.43224
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,0.000000000000000006938894,0,0,0.04408876,0.04188432,0,0,2.478812,2.322758,0,0.04408876,-0.04408876,3.601931,60.03205,0.1164203,0.04607275,0,0,2.322758
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,0.000000000000000006938894,0,0,0.03701957,0.03516859,0,0,2.5278,2.278669,0,0.03701957,-0.03701957,3.562908,59.38169,0.1164203,0.03868545,0,0,2.278669
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.108966,0.108966,0,-1,0,0.108966,0,0,0.00000000000000001387779,0,0,0.114701,0.108966,0,0,2.568933,2.24165,0,0.114701,-0.114701,3.442003,57.3666,0.1164203,0.1198626,0,0,2.24165
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.09118936,0.09118936,0,0,0,0.09118936,0,0,0.00000000000000001387779,0,0,0.0959888,0.09118936,0,0,2.696378,2.126949,0,0.0959888,-0.0959888,3.340822,55.68026,0.1164203,0.1003083,0,0,2.126949
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03810889,0.09063905,0.09063905,0,0,0,0.09063905,42.04467,0,0,0,0.03810889,0.09540953,0.09063905,0,0,2.803032,2.03096,0,0.05730063,-0.05730063,3.280422,54.67359,0.1164203,0.09970295,0.03048712,0,2.069069
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1042967,0.6943603,0.6943603,0,0,0,0.6943603,15.02055,0,0.0000000000000001110223,0,0.1042967,0.7309055,0.6943603,0,0,2.8667,1.973659,0,0.6266088,-0.6266088,2.619918,43.66521,0.1164203,0.7637963,0.08343738,0,2.077956
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2888583,0.2469468,0.2469468,0,0,0,0.2469468,116.9719,0,0,0,0.2888583,0.259944,0.2469468,0,0,3.562932,1.34705,0.02891438,0,0.02891438,2.647349,44.12239,0.1164173,0.2716414,0.2310867,0,1.635909
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1905447,0.6144925,0.6144925,0,-1,0,0.6144925,31.00847,0,0,0,0.1905447,0.6468342,0.6144925,0,0,3.534017,1.373073,0,0.4562895,-0.4562895,2.166377,36.10622,0.1164173,0.6759418,0.1524358,0,1.563618
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4287656,1.10821,1.10821,0.425,0,0.172125,1.10821,38.68991,0,0,0,0.4287656,0.7191687,0.6832103,0,0,4.041006,0.9167838,0,0.2904032,-0.2904032,1.860265,31.00436,0.1164173,1.219031,0.3430125,1.7,1.345549
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.5149105,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,71.90556,0,0,0,0.5149105,0,0,0.9839073,0.9347119,4.363676,0.6263806,1.449622,0,1.449622,3.235498,53.92486,0.1166101,0.787702,0.4119284,1.7,1.141291
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.407895,0.242007,0.242007,1.694638,0,0.5187363,0.242007,581.7581,0.0000000000000002220446,0,0,1.407895,0,0,1.452632,1.38,2.914053,1.931041,2.787895,0,2.787895,5.880328,98.00526,0.1166631,0.2662077,1.126316,1.7,3.338936
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.172338,1.254391,1.254391,0,0,0,1.254391,93.45877,0,0,0,1.172338,1.320411,1.254391,0,0,0.1261584,4.440146,0,0.1480731,-0.1480731,5.724245,95.40389,0.1166631,1.37983,0.9378705,0,5.612484
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.7111192,0.6893823,0.6893823,0,-1,0,0.6893823,103.1531,0,0,0,0.7111192,0.7256655,0.6893823,0,0,0.2906841,4.292073,0,0.01454635,-0.01454635,5.708911,95.14834,0.1166631,0.7583205,0.5688953,0,5.003192
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.4336939,0.2966328,0.2966328,0,0,0,0.2966328,146.2056,0,0,0,0.4336939,0.312245,0.2966328,0,0,0.3068467,4.277527,0.1214488,0,0.1214488,5.824128,97.06861,0.1166506,0.3262961,0.3469551,0,4.711221
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.5019773,0.9316095,0.9316095,0,0,0,0.9316095,53.8828,0,0,0,0.5019773,0.9806415,0.9316095,0,0,0.1853979,4.386831,0,0.4786642,-0.4786642,5.319571,88.65935,0.1166506,1.02477,0.4015819,0,4.888808
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.3149,0.7012454,0.7012454,0,0,0,0.7012454,44.90582,0,0,0,0.3149,0.7381531,0.7012454,0,0,0.7172471,3.908167,0,0.4232531,-0.4232531,4.873424,81.22356,0.1166506,0.77137,0.25192,0,4.223067
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,0.7226688,0.7226688,0,0,0,0.7226688,0,0,0.0000000000000001110223,0,0,0.760704,0.7226688,0,0,1.187528,3.484914,0,0.760704,-0.760704,4.071571,67.85938,0.1166506,0.7949358,0,0,3.484914
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,0.5002652,0.5002652,0,-1,0,0.5002652,0,0,0.0000000000000001110223,0,0,0.5265949,0.5002652,0,0,2.032755,2.72421,0,0.5265949,-0.5265949,3.516491,58.60807,0.1166506,0.5502917,0,0,2.72421
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.3126605,0.3126605,0,-1,0,0.3126605,0,0,0,0,0,0.3291163,0.3126605,0,0,2.617861,2.197614,0,0.3291163,-0.3291163,3.169572,52.8261,0.1166506,0.3439266,0,0,2.197614
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.1530621,0.1530621,0,-1,0,0.1530621,0,0,0.00000000000000002775558,0,0,0.161118,0.1530621,0,0,2.983545,1.868498,0,0.161118,-0.161118,2.999739,49.99555,0.1166506,0.1683683,0,0,1.868498
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.05361972,0.05361972,0,-1,0,0.05361972,0,0,0.000000000000000006938894,0,0,0.05644181,0.05361972,0,0,3.162565,1.70738,0,0.05644181,-0.05644181,2.940244,49.00397,0.1166506,0.05898169,0,0,1.70738
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.3179583,0.3179583,0,-1,0,0.3179583,0,0,0,0,0,0.334693,0.3179583,0,0,3.225278,1.650938,0,0.334693,-0.334693,2.587447,43.12403,0.1166506,0.3497542,0,0,1.650938
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.2028834,0.2028834,0,-1,0,0.2028834,0,0,0.00000000000000002775558,0,0,0.2135615,0.2028834,0,0,3.597159,1.316245,0,0.2135615,-0.2135615,2.362333,39.37214,0.1166506,0.2231717,0,0,1.316245
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.1803377,0.1803377,0,-1,0,0.1803377,0,0,0,0,0,0.1898291,0.1803377,0,0,3.83445,1.102684,0,0.1898291,-0.1898291,2.162236,36.03719,0.1166506,0.1983714,0,0,1.102684
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.08199593,0.08199593,0,-1,0,0.08199593,0,0,0,0,0,0.08631151,0.08199593,0,0,4.045371,0.9128548,0,0.08631151,-0.08631151,2.071255,34.52085,0.1166506,0.09019553,0,0,0.9128548
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.1458739,0.1458739,0,-1,0,0.1458739,0,0,0.00000000000000002775558,0,0,0.1535515,0.1458739,0,0,4.141273,0.8265433,0,0.1535515,-0.1535515,1.909398,31.82324,0.1166506,0.1604613,0,0,0.8265433
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.1121733,0.1121733,0,-1,0,0.1121733,0,0,0.00000000000000001387779,0,0,0.1180772,0.1121733,0,0,4.311886,0.6729918,0,0.1180772,-0.1180772,1.784934,29.74884,0.1166506,0.1233907,0,0,0.6729918
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.06321197,0.06321197,0,0,0,0.06321197,0,0,0,0,0,0.06653892,0.06321197,0,0,4.443083,0.5549146,0,0.06653892,-0.06653892,1.714796,28.57987,0.1166506,0.06953316,0,0,0.5549146
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06545847,0.1269295,0.1269295,0,0,0,0.1269295,51.57074,0,0.00000000000000002775558,0,0.06545847,0.13361,0.1269295,0,0,4.517015,0.4883757,0,0.06815151,-0.06815151,1.642958,27.38257,0.1166506,0.1396224,0.05236677,0,0.5538341
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4241435,1.007466,1.007466,0.425,0,0.172125,1.007466,42.10004,0,0,0,0.4241435,0.6131219,0.5824658,0,0,4.592739,0.4202242,0,0.1889783,-0.1889783,1.443757,24.06257,0.1166506,1.108212,0.3393148,1.7,0.8443677
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.9278811,0.2405107,0.2405107,1.693142,0,0.5183278,0.2405107,385.7961,0,0,0,0.9278811,0,0,1.452632,1.38,4.802714,0.2312459,2.307881,0,2.307881,3.633205,60.5533,0.1167522,0.2645618,0.7423049,1.7,1.159127
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.347703,0.07119537,0.07119537,0,-1,0,0.07119537,1892.964,0,0,0,1.347703,0.0749425,0.07119537,0,0,2.494833,2.308339,1.272761,0,1.272761,4.840652,80.67737,0.1166215,0.07831491,1.078162,0,3.656042
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.444269,0.5272283,0.5272283,0,0,0,0.5272283,273.9361,0,0,0,1.444269,0.5549772,0.5272283,0,0,1.222073,3.453823,0.8892913,0,0.8892913,5.684308,94.73827,0.1165304,0.5799512,1.155415,0,4.898092
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.774918,0.03876287,0.03876287,0,0,0,0.03876287,4578.914,1.401334,0,0,1.774918,0.04080302,0.03876287,0,0,0.3327816,4.254186,0.3327816,0,0.3327816,6.000012,100,0.1164963,0.04263915,1.419935,0,6.029104
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.721762,0.07737785,0.07737785,0,0,0,0.07737785,2225.135,1.640311,0,0,1.721762,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1164963,0.08511563,1.377409,0,6.275451
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.686817,0.3301843,0.3301843,0,0,0,0.3301843,510.8713,1.339254,0,0,1.686817,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1164963,0.3632028,1.349454,0,6.240506
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.429173,0.475016,0.475016,0,-1,0,0.475016,300.8683,0.9291559,0,0,1.429173,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1164963,0.5225176,1.143338,0,5.982862
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.253562,0,0,0,0,0,0,0,1.253562,0,0,1.253562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1164963,0,1.002849,0,5.807251
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.8771889,0.6025081,0.6025081,0,0,0,0.6025081,145.5896,0.2429699,0,0,0.8771889,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1164963,0.6627589,0.7017512,0,5.430878
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3593082,0,0,0,0,0,0,0,0.3593082,0,0,0.3593082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1164963,0,0.2874465,0,4.912997
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1164963,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,0.000000000000000003469447,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1164963,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,0.0000000000000001110223,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1164963,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1164963,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1164963,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1164963,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1164963,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1164963,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1164963,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,0.00000000000000001387779,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1164963,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,0.00000000000000002775558,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1164963,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.1332154,0.1332154,0,0,0,0.1332154,0,0,0.00000000000000002775558,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1164963,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05152804,0.07414272,0.07414272,0,0,0,0.07414272,69.49846,0,0,0,0.05152804,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.02651692,-0.02651692,4.022222,67.0369,0.1164963,0.08155698,0.04122243,0,2.755437
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3177462,1.459811,1.459811,0.425,0,0.172125,1.459811,21.76626,0,0.0000000000000002220446,0,0.3177462,1.089275,1.034811,0,0,2.084774,2.677392,0,0.7715284,-0.7715284,3.208959,53.48255,0.1164963,1.605792,0.254197,1.7,2.995138
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.7226096,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,89.39764,0,0,0,0.7226096,0,0,0.8916906,0.847106,2.942028,1.905864,1.569716,0,1.569716,4.698123,78.30188,0.1166752,0.8891404,0.5780876,1.7,2.628474
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.288628,0.1939741,0.1939741,0,-1,0,0.1939741,664.3299,0,0,0,1.288628,0.2041833,0.1939741,0,0,1.372312,3.318608,1.084445,0,1.084445,5.726917,95.44843,0.1165643,0.2133715,1.030902,0,4.607236
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.668602,0.7873742,0.7873742,0,0,0,0.7873742,211.9199,0.5519202,0,0,1.668602,0.8288149,0.7873742,0,0,0.2878674,4.294608,0.2878674,0,0.2878674,6.000012,100,0.1165349,0.8661116,1.334882,0,5.963211
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.476493,0.4253117,0.4253117,0,0,0,0.4253117,347.1556,1.028797,0,0,1.476493,0.4476965,0.4253117,0,0,0,4.553689,0,0,0,6.000012,100,0.1165349,0.4678429,1.181195,0,6.030182
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.440673,0.256541,0.256541,0,0,0,0.256541,561.576,1.17063,0,0,1.440673,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1165349,0.2821952,1.152539,0,5.994362
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.717829,0.7363778,0.7363778,0,0,0,0.7363778,233.2809,0.9426943,0,0,1.717829,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1165349,0.8100156,1.374263,0,6.271518
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.706197,1.337344,1.337344,0,-1,0,1.337344,127.581,0.2984663,0,0.09107808,1.706197,1.40773,1.337344,0,0,0,4.553689,0,0,0,6.000012,100,0.1165349,1.471078,1.364957,0,6.259885
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.300579,0.7840981,0.7840981,0,0,0,0.7840981,165.8694,0.4752128,0,0,1.300579,0.8253664,0.7840981,0,0,0,4.553689,0,0,0,6.000012,100,0.1165349,0.8625079,1.040463,0,5.854268
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.7736611,0.8247836,0.8247836,0,0,0,0.8247836,93.8017,0,0,0,0.7736611,0.8681933,0.8247836,0,0,0,4.553689,0,0.09453217,-0.09453217,5.900366,98.33924,0.1165349,0.907262,0.6189289,0,5.32735
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.4300835,0.219446,0.219446,0,0,0,0.219446,195.986,0.09405198,0,0,0.4300835,0.2309958,0.219446,0,0,0.1050357,4.459157,0.1050357,0,0.1050357,6.000012,100,0.1165242,0.2413906,0.3440668,0,4.88924
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,0.9882454,0.9882454,0,0,0,0.9882454,0,0,0.0000000000000001110223,0,0,1.040258,0.9882454,0,0,0,4.553689,0,1.040258,-1.040258,4.903483,81.72456,0.1165242,1.08707,0,0,4.553689
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,0.00000000000000005551115,0,0,0.2995902,0.2846107,0,0,1.155843,3.513431,0,0.2995902,-0.2995902,4.587687,76.4613,0.1165242,0.3130718,0,0,3.513431
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.488721,3.21384,0,0.1322005,-0.1322005,4.448336,74.13879,0.1165242,0.1381495,0,0,3.21384
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,1.63561,3.08164,0,0.3437602,-0.3437602,4.085981,68.09955,0.1165242,0.3592294,0,0,3.08164
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,0.00000000000000002775558,0,0,0.2303303,0.2188138,0,0,2.017566,2.73788,0,0.2303303,-0.2303303,3.843191,64.05306,0.1165242,0.2406951,0,0,2.73788
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.273489,2.507549,0,0.1865742,-0.1865742,3.646525,60.7753,0.1165242,0.1949701,0,0,2.507549
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,0.000000000000000006938894,0,0,0.05962962,0.05664814,0,0,2.480793,2.320975,0,0.05962962,-0.05962962,3.58367,59.72771,0.1165242,0.06231296,0,0,2.320975
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,0.00000000000000001387779,0,0,0.1092513,0.1037888,0,0,2.547048,2.261345,0,0.1092513,-0.1092513,3.468509,57.80836,0.1165242,0.1141676,0,0,2.261345
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,2.668439,2.152094,0,0.1039723,-0.1039723,3.358912,55.98176,0.1165242,0.108651,0,0,2.152094
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,0.000000000000000006938894,0,0,0.04839586,0.04597607,0,0,2.783963,2.048122,0,0.04839586,-0.04839586,3.307899,55.13153,0.1165242,0.05057368,0,0,2.048122
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,0.00000000000000002775558,0,0,0.2034876,0.1933132,0,0,2.837737,1.999726,0,0.2034876,-0.2034876,3.093404,51.55663,0.1165242,0.2126445,0,0,1.999726
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.08632185,0.08632185,0,0,0,0.08632185,0,0,0.00000000000000001387779,0,0,0.09086511,0.08632185,0,0,3.063834,1.796238,0,0.09086511,-0.09086511,2.997624,49.9603,0.1165242,0.09495404,0,0,1.796238
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05427484,0.1422661,0.1422661,0,0,0,0.1422661,38.15022,0,0,0,0.05427484,0.1497538,0.1422661,0,0,3.164795,1.705373,0,0.09547897,-0.09547897,2.89698,48.28291,0.1165242,0.1564927,0.04341987,0,1.759648
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2522746,0.9188496,0.9188496,0,0,0,0.9188496,27.45548,0,0.0000000000000001110223,0,0.2522746,0.9672102,0.9188496,0,0,3.270883,1.609894,0,0.7149355,-0.7149355,2.143372,35.72279,0.1165242,1.010735,0.2018197,0,1.862169
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7791226,0.1963734,0.1963734,0,0,0,0.1963734,396.7556,0,0,0,0.7791226,0.2067089,0.1963734,0,0,4.065256,0.8949588,0.5724137,0,0.5724137,2.686411,44.77343,0.1164658,0.2160108,0.623298,0,1.674081
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7798156,0.3168276,0.3168276,0,-1,0,0.3168276,246.1325,0,0,0,0.7798156,0.3335027,0.3168276,0,0,3.492842,1.410131,0.4463129,0,0.4463129,3.109821,51.83024,0.1164203,0.3485104,0.6238525,0,2.189947
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.361747,0.5470305,0.5470305,0,0,0,0.5470305,248.9344,0,0,0,1.361747,0.5758216,0.5470305,0,0,3.046529,1.811813,0.7859256,0,0.7859256,3.855415,64.25679,0.1163402,0.6017335,1.089398,0,3.17356
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.467632,0.8947666,0.8947666,0,0,0,0.8947666,164.024,0,0,0,1.467632,0.9418595,0.8947666,0,0,2.260604,2.519146,0.5257725,0,0.5257725,4.354207,72.56997,0.1162868,0.9842433,1.174106,0,3.986778
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.711425,0.7934077,0.7934077,0,0,0,0.7934077,215.7056,0,0,0,1.711425,0.835166,0.7934077,0,0,1.734831,2.992341,0.8762591,0,0.8762591,5.185499,86.42481,0.1161977,0.8727485,1.36914,0,4.703766
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.362416,0.3187753,0.3187753,0,0,0,0.3187753,427.3907,0.168291,0,0,1.362416,0.3355529,0.3187753,0,0,0.8585719,3.780974,0.8585719,0,0.8585719,6.000012,100,0.1161106,0.3506528,1.089933,0,5.14339
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.861159,0.2844861,0.2844861,0,-1,0,0.2844861,302.7069,0.5617,0,0,0.861159,0.2994591,0.2844861,0,0,0,4.553689,0,0,0,6.000012,100,0.1161106,0.3129347,0.6889272,0,5.414848
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6849156,0.5067116,0.5067116,0,0,0,0.5067116,135.1687,0.151535,0,0,0.6849156,0.5333806,0.5067116,0,0,0,4.553689,0,0,0,6.000012,100,0.1161106,0.5573828,0.5479325,0,5.238605
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1888838,0.9340944,0.9340944,0,0,0,0.9340944,20.22106,0,0.0000000000000001110223,0,0.1888838,0.9832572,0.9340944,0,0,0,4.553689,0,0.7943735,-0.7943735,5.162669,86.04431,0.1161106,1.027504,0.151107,0,4.742573
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.08485302,0.6716262,0.6716262,0,0,0,0.6716262,12.63397,0,0,0,0.08485302,0.706975,0.6716262,0,0,0.8826371,3.759315,0,0.6221219,-0.6221219,4.506895,75.11476,0.1161106,0.7387888,0.06788242,0,3.844168
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.1544976,0.1544976,0,0,0,0.1544976,0,0,0.00000000000000002775558,0,0,0.162629,0.1544976,0,0,1.573884,3.137193,0,0.162629,-0.162629,4.335469,72.25767,0.1161106,0.1699473,0,0,3.137193
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,0.0000000000000001110223,0,0,0.9810894,0.9320349,0,0,1.754583,2.974565,0,0.9810894,-0.9810894,3.30131,55.02172,0.1161106,1.025238,0,0,2.974565
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,1.151971,1.151971,0,-1,0,1.151971,0,0,0,0,0,1.212601,1.151971,0,0,2.844682,1.993475,0,1.212601,-1.212601,2.023116,33.71854,0.1161106,1.267168,0,0,1.993475
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,1.618616,0.7418308,0,-1,0,0.7418308,0,0,0.8767857,1.038647,0,0.7808746,0.7418308,0,0,4.192016,0.7808746,0,0.7808746,-0.7808746,1.200002,20,0.1161106,1.780478,0,0,0.7808746
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1161106,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1161106,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1161106,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1161106,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1161106,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1161106,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1161106,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1162923,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.05004581,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.05004581,0,0,1.452632,1.38,3.679654,1.242,1.430046,0,1.430046,3.865846,64.43063,0.1164189,0,0.04003665,1.7,1.292046
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2561625,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2561625,0,0,1.452632,1.38,2.249609,2.529041,1.636163,0,1.636163,5.418046,90.30058,0.1165244,0,0.20493,1.7,2.785204
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5793834,0,0,0,0,0,0,0,0,0,0,0.5793834,0,0,0,0,0.6134461,4.001587,0.5793834,0,0.5793834,5.967697,99.46143,0.1164657,0,0.4635067,0,4.580971
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.9930469,0.2305212,0.2305212,0,-1,0,0.2305212,430.7833,0.7163303,0,0,0.9930469,0.2426539,0.2305212,0,0,0.03406268,4.523033,0.03406268,0,0.03406268,6.000012,100,0.1164622,0.2535733,0.7944375,0,5.516079
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.268173,0.1461207,0.1461207,0,0,0,0.1461207,867.894,1.114362,0,0,1.268173,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1164622,0.1607328,1.014539,0,5.821862
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.68822,0.9873621,0.9873621,0,0,0,0.9873621,170.9829,0.6488918,0,0,1.68822,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1164622,1.086098,1.350576,0,6.24191
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.327035,1.023751,1.023751,0,0,0,1.023751,129.6248,0.2494024,0,0,1.327035,1.077632,1.023751,0,0,0,4.553689,0,0,0,6.000012,100,0.1164622,1.126126,1.061628,0,5.880723
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5669018,1.31988,1.31988,0.425,0,0.172125,1.31988,42.95102,0,0.0000000000000002220446,0,0.5669018,0.9419786,0.8948797,0,0,0,4.553689,0,0.3750768,-0.3750768,5.604646,93.41058,0.1164622,1.451868,0.4535214,1.7,5.120591
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.9206547,0.514377,0.514377,0,-1,0,0.514377,178.9844,0,0,0,0.9206547,0.5414495,0.514377,0,0,0.416752,4.178612,0.3792053,0,0.3792053,5.964392,99.40633,0.1164239,0.5658147,0.7365238,0,5.099267
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,1.00569,0.2577443,0.2577443,0,0,0,0.2577443,390.1893,0.6968339,0,0,1.00569,0.2713097,0.2577443,0,0,0.03754677,4.519897,0.03754677,0,0.03754677,6.000012,100,0.1164201,0.2835187,0.8045524,0,5.525587
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.9090919,0.4071953,0.4071953,0,0,0,0.4071953,223.257,0.4804653,0,0,0.9090919,0.4286266,0.4071953,0,0,0,4.553689,0,0,0,6.000012,100,0.1164201,0.4479148,0.7272735,0,5.462781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3592916,0.6527117,0.6527117,0,0,0,0.6527117,55.04599,0,0,0,0.3592916,0.687065,0.6527117,0,0,0,4.553689,0,0.3277733,-0.3277733,5.654509,94.24162,0.1164201,0.7179829,0.2874333,0,4.912981
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.1584012,0.1584012,0,0,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.3641926,4.225915,0,0.1667381,-0.1667381,5.478751,91.31234,0.1164201,0.1742413,0,0,4.225915
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,0.0000000000000001110223,0,0,0.5815899,0.5525104,0,0,0.5494572,4.059177,0,0.5815899,-0.5815899,4.865702,81.09486,0.1164201,0.6077614,0,0,4.059177
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,0.000000000000000006938894,0,0,0.06311589,0.0599601,0,0,1.195668,3.477588,0,0.06311589,-0.06311589,4.799171,79.98603,0.1164201,0.06595611,0,0,3.477588
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.265797,3.414472,0,0,0,4.799171,79.98603,0.1164201,0,0,0,3.414472
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,0.000000000000000006938894,0,0,0.0501409,0.04763385,0,0,1.265797,3.414472,0,0.0501409,-0.0501409,4.746318,79.10515,0.1164201,0.05239724,0,0,3.414472
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.321509,3.364331,0,0.1239284,-0.1239284,4.615686,76.92796,0.1164201,0.1295052,0,0,3.364331
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.459207,3.240402,0,0,0,4.615686,76.92796,0.1164201,0,0,0,3.240402
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,0.00000000000000002775558,0,0,0.2397405,0.2277535,0,0,1.459207,3.240402,0,0.2397405,-0.2397405,4.362978,72.71615,0.1164201,0.2505288,0,0,3.240402
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,1.725586,3.000662,0,0.1825194,-0.1825194,4.170586,69.50962,0.1164201,0.1907327,0,0,3.000662
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,1.928385,2.818143,0,0.3192824,-0.3192824,3.834032,63.90041,0.1164201,0.3336501,0,0,2.818143
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,0.00000000000000001387779,0,0,0.1198817,0.1138876,0,0,2.283143,2.49886,0,0.1198817,-0.1198817,3.707666,61.79431,0.1164201,0.1252763,0,0,2.49886
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.2184479,0.2184479,0,0,0,0.2184479,0,0,0.00000000000000002775558,0,0,0.2299452,0.2184479,0,0,2.416345,2.378978,0,0.2299452,-0.2299452,3.465282,57.75459,0.1164201,0.2402927,0,0,2.378978
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06320325,0.2104651,0.2104651,0,0,0,0.2104651,30.03028,0,0,0,0.06320325,0.2215422,0.2104651,0,0,2.671839,2.149033,0,0.1583389,-0.1583389,3.298378,54.97287,0.1164201,0.2315116,0.0505626,0,2.212237
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.4102186,0,0,0,0,0,0,0,0,0,0,0.4102186,0,0,0,0,2.847772,1.990694,0.4102186,0,0.4102186,3.687546,61.45898,0.1163786,0,0.3281749,0,2.400913
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.8041007,0.8347626,0.8347626,0,0,0,0.8347626,96.32687,0,0,0,0.8041007,0.8786974,0.8347626,0,0,2.437553,2.359891,0,0.07459676,-0.07459676,3.608914,60.14845,0.1163786,0.9182388,0.6432805,0,3.163992
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.8253633,0.6643633,0.6643633,0,-1,0,0.6643633,124.2337,0,0,0,0.8253633,0.6993298,0.6643633,0,0,2.520438,2.285294,0.1260335,0,0.1260335,3.72848,62.14121,0.1163658,0.7307997,0.6602907,0,3.110658
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.344677,0,0,0,0,0,0,0,0,0,0,1.344677,0,0,0,0,2.394405,2.398725,1.344677,0,1.344677,5.004153,83.40238,0.1162301,0,1.075742,0,3.743402
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,1.118129,0.5923498,0.5923498,0,0,0,0.5923498,188.7616,0,0,0,1.118129,0.6235262,0.5923498,0,0,1.049728,3.608934,0.4946026,0,0.4946026,5.473374,91.22272,0.1161803,0.6515848,0.894503,0,4.727063
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.78238,0.3008181,0.3008181,0,0,0,0.3008181,592.5109,0.9106041,0,0,1.78238,0.3166506,0.3008181,0,0,0.5551252,4.054076,0.5551252,0,0.5551252,6.000012,100,0.1161244,0.3308999,1.425904,0,5.836456
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.761624,0,0,0,0,0,0,0,1.761624,0,0,1.761624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1161244,0,1.409299,0,6.315313
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.636413,0,0,0,-1,0,0,0,1.636413,0,0,1.636413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1161244,0,1.309131,0,6.190102
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,1.149707,0.6086819,0.6086819,0,0,0,0.6086819,188.8847,0.5089889,0,0,1.149707,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1161244,0.66955,0.9197654,0,5.703396
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.5555747,0.5668197,0.5668197,0,0,0,0.5668197,98.01611,0.0000000000000001110223,0,0,0.5555747,0.5966523,0.5668197,0,0,0,4.553689,0,0.04107767,-0.04107767,5.956712,99.27834,0.1161244,0.6235017,0.4444597,0,5.109263
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2699485,0,0,0,0,0,0,0,0.2243066,0,0,0.2699485,0,0,0,0,0.04564186,4.512611,0.04564186,0,0.04564186,6.000012,100,0.1161198,0,0.2159588,0,4.78256
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1161198,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1161198,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,0.921436,0.921436,0,-1,0,0.921436,0,0,0.0000000000000001110223,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1161198,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1161198,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,0.00000000000000001387779,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1161198,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,0.000000000000000006938894,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1161198,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1161198,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,0.00000000000000002775558,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1161198,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1161198,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1161198,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1161198,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1161198,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004890412,0.1618991,0.1618991,0,0,0,0.1618991,3.020655,0,0.00000000000000002775558,0,0.004890412,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1655297,-0.1655297,3.832325,63.87196,0.1161198,0.178089,0.003912329,0,2.667661
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04134107,1.129092,1.129092,0,0,0,1.129092,3.661443,0,0,0,0.04134107,1.188518,1.129092,0,0,2.284943,2.497241,0,1.147177,-1.147177,2.623095,43.71815,0.1161198,1.242001,0.03307285,0,2.538582
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009272602,1.014388,1.014388,0,0,0,1.014388,0.914108,0,0.0000000000000002220446,0,0.009272602,1.067777,1.014388,0,0,3.559583,1.350064,0,1.058504,-1.058504,1.507333,25.12217,0.1161198,1.115827,0.007418082,0,1.359336
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07605508,0.8686007,0.3492339,0,-1,0,0.3492339,21.77769,0,0.5193668,0.6640288,0.07605508,0.3676146,0.3492339,0,0,4.735699,0.2915595,0,0.2915595,-0.2915595,1.200002,20,0.1161198,0.9554608,0.06084406,0,0.3676146
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2872245,0,0,0,0,0,0,0,0,0,0,0.2872245,0,0,0,0,5.059654,0,0.2872245,0,0.2872245,1.472487,24.54141,0.1160909,0,0.2297796,0,0.2872245
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.2080514,0.3594858,0.3594858,1.7,0,0.5202,0.3594858,57.87471,0,0,0,0.2080514,0,0,1.340514,1.273489,4.77243,0.258502,1.48154,0,1.48154,2.878,47.96656,0.1162767,0.3954344,0.1664411,1.7,0.4665534
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3270569,0.566364,0.566364,1.7,0,0.5202,0.566364,57.74676,0,0,0,0.3270569,0,0,1.133636,1.076954,3.29089,1.591888,1.404011,0,1.404011,4.209961,70.16589,0.1164699,0.6230004,0.2616455,1.7,1.918945
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1740309,0.4001811,0.4001811,1.7,0,0.5202,0.4001811,43.48804,0,0,0,0.1740309,0,0,1.299819,1.234828,1.886879,2.855498,1.408859,0,1.408859,5.546522,92.44186,0.116662,0.4401993,0.1392248,1.7,3.029529
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.07402249,0.03698726,0.03698726,0,-1,0,0.03698726,200.1297,0,0,0,0.07402249,0.03893396,0.03698726,0,0,0.4780202,4.123471,0.03508853,0,0.03508853,5.57981,92.99665,0.1166585,0.04068599,0.059218,0,4.197493
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.284126,0.572782,0.572782,0,0,0,0.572782,49.60457,0,0,0,0.284126,0.6029284,0.572782,0,0,0.4429316,4.15505,0,0.3188024,-0.3188024,5.243763,87.39587,0.1166585,0.6300602,0.2273008,0,4.439177
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1530596,0.5609111,0.5609111,0,0,0,0.5609111,27.28768,0,0.0000000000000001110223,0,0.1530596,0.5904327,0.5609111,0,0,0.7971565,3.836248,0,0.4373731,-0.4373731,4.782731,79.71203,0.1166585,0.6170022,0.1224477,0,3.989308
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09643095,0,0,0,0,0,0,0,0,0,0,0.09643095,0,0,0,0,1.283127,3.398875,0.09643095,0,0.09643095,4.874214,81.23673,0.1166488,0,0.07714476,0,3.495306
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,1.012185,1.012185,0,0,0,1.012185,0,0,0.0000000000000002220446,0,0,1.065458,1.012185,0,0,1.186696,3.485663,0,1.065458,-1.065458,3.751123,62.51859,0.1166488,1.113403,0,0,3.485663
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,1.444527,1.38,0,-1,0,1.38,0,0,0.06452654,0.2089792,0,1.452632,1.38,0,0,2.370537,2.420205,0,1.452632,-1.452632,2.219915,36.9985,0.1166488,1.588979,0,0,2.420205
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,0.5226653,0.5226653,0,-1,0,0.5226653,0,0,0.0000000000000001110223,0,0,0.5501739,0.5226653,0,0,3.984572,0.9675738,0,0.5501739,-0.5501739,1.63998,27.33295,0.1166488,0.5749318,0,0,0.9675738
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.595877,0.4173998,0,0,0,1.63998,27.33295,0.1166488,0,0,0,0.4173998
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.1433477,0.1433477,0,-1,0,0.1433477,0,0,0,0,0,0.1508924,0.1433477,0,0,4.595877,0.4173998,0,0.1508924,-0.1508924,1.480926,24.68205,0.1166488,0.1576825,0,0,0.4173998
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.1711102,0.1711102,0,-1,0,0.1711102,0,0,0.00000000000000002775558,0,0,0.180116,0.1711102,0,0,4.763535,0.2665075,0,0.180116,-0.180116,1.291067,21.51774,0.1166488,0.1882212,0,0,0.2665075
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.02684217,0.02684217,0,-1,0,0.02684217,0,0,0,0,0,0.02825492,0.02684217,0,0,4.963664,0.08639152,0,0.02825492,-0.02825492,1.261284,21.02135,0.1166488,0.02952639,0,0,0.08639152
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.02856568,0.02856568,0,-1,0,0.02856568,0,0,0.000000000000000003469447,0,0,0.03006914,0.02856568,0,0,4.995058,0.0581366,0,0.03006914,-0.03006914,1.229588,20.49309,0.1166488,0.03142225,0,0,0.0581366
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.028468,0.02806746,0,0,0,1.229588,20.49309,0.1166488,0,0,0,0.02806746
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.028468,0.02806746,0,0,0,1.229588,20.49309,0.1166488,0,0,0,0.02806746
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.0661239,0.02666409,0,-1,0,0.02666409,0,0,0.03945981,0.0460722,0,0.02806746,0.02666409,0,0,5.028468,0.02806746,0,0.02806746,-0.02806746,1.200002,20,0.1166488,0.07273629,0,0,0.02806746
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1167902,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02033401,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,7.787246,0,0,0,0.02033401,0,0,1.438881,1.366937,3.679654,1.242,1.387271,0,1.387271,3.825266,63.7543,0.1169837,0.2872314,0.01626721,1.7,1.262334
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.2024243,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,29.45739,0,0,0,0.2024243,0,0,1.012823,0.9621819,2.292384,2.490543,1.164606,0,1.164606,4.930108,82.1683,0.1171809,0.7558946,0.1619395,1.7,2.692968
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.5053799,0,0,0,0,0,0,0,0,0,0,0.5053799,0,0,0,0,1.127778,3.538689,0.5053799,0,0.5053799,5.409554,90.15905,0.11713,0,0.4043039,0,4.044069
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.6207299,0.5504161,0.5504161,0,-1,0,0.5504161,112.7747,0,0,0,0.6207299,0.5793854,0.5504161,0,0,0.6223977,3.993531,0.0413445,0,0.0413445,5.448777,90.81276,0.1171258,0.6054577,0.4965839,0,4.614261
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,1.040187,0.4990541,0.4990541,0,0,0,0.4990541,208.4317,0,0,0,1.040187,0.5253201,0.4990541,0,0,0.5810531,4.030741,0.5148667,0,0.5148667,5.937222,98.9535,0.117074,0.5489595,0.8321494,0,5.070928
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.610006,0.8411168,0.8411168,0,0,0,0.8411168,72.52334,0,0,0,0.610006,0.8853861,0.8411168,0,0,0.06618653,4.494121,0,0.2753802,-0.2753802,5.646946,94.11558,0.117074,0.9252285,0.4880048,0,5.104127
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.181896,1.195866,1.195866,0,0,0,1.195866,98.83176,0,0,0,1.181896,1.258807,1.195866,0,0,0.3721645,4.218741,0,0.07691087,-0.07691087,5.565875,92.76439,0.117074,1.315453,0.9455166,0,5.400637
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,1.027367,0.9896914,0.9896914,0,0,0,0.9896914,103.8068,0,0,0,1.027367,1.04178,0.9896914,0,0,0.457621,4.14183,0,0.01441331,-0.01441331,5.550682,92.51118,0.117074,1.088661,0.8218937,0,5.169197
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.7371318,0.08790817,0.08790817,0,-1,0,0.08790817,838.5248,0.170961,0,0,0.7371318,0.09253491,0.08790817,0,0,0.4736358,4.127417,0.4736358,0,0.4736358,6.000012,100,0.1170264,0.09669898,0.5897054,0,4.864549
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3811907,0.4173075,0.4173075,0,0,0,0.4173075,91.34527,0,0,0,0.3811907,0.4392711,0.4173075,0,0,0,4.553689,0,0.05808039,-0.05808039,5.93879,98.97964,0.1170264,0.4590383,0.3049525,0,4.93488
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3467624,0.5585933,0.5585933,0,0,0,0.5585933,62.0778,0,0.0000000000000001110223,0,0.3467624,0.5879929,0.5585933,0,0,0.06453377,4.495608,0,0.2412305,-0.2412305,5.684511,94.74165,0.1170264,0.6144525,0.2774099,0,4.842371
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1708045,0.4055281,0.4055281,0,0,0,0.4055281,42.11904,0,0,0,0.1708045,0.4268716,0.4055281,0,0,0.3325676,4.254378,0,0.2560671,-0.2560671,5.414592,90.24303,0.1170264,0.4460809,0.1366436,0,4.425183
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,0.6340373,0.6340373,0,0,0,0.6340373,0,0,0.0000000000000001110223,0,0,0.6674077,0.6340373,0,0,0.6170866,3.998311,0,0.6674077,-0.6674077,4.711083,78.51789,0.1170264,0.697441,0,0,3.998311
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,1.358651,3.330903,0,1.070481,-1.070481,3.582696,59.71149,0.1170264,1.118653,0,0,3.330903
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,0.0000000000000001110223,0,0,0.7188538,0.6829111,0,0,2.548074,2.260422,0,0.7188538,-0.7188538,2.824958,47.08253,0.1170264,0.7512022,0,0,2.260422
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,0.4921758,0.4921758,0,-1,0,0.4921758,0,0,0,0,0,0.5180798,0.4921758,0,0,3.346801,1.541568,0,0.5180798,-0.5180798,2.278854,37.98082,0.1170264,0.5413933,0,0,1.541568
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.3043752,0.3043752,0,-1,0,0.3043752,0,0,0.00000000000000005551115,0,0,0.320395,0.3043752,0,0,3.922445,1.023488,0,0.320395,-0.320395,1.941128,32.35207,0.1170264,0.3348128,0,0,1.023488
