Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.1216258,0.1216258,0,-1,0,0.1216258,0,0,0.00000000000000001387779,0,0,0.1280271,0.1216258,0,0,4.27844,0.7030933,0,0.1280271,-0.1280271,1.806175,30.10286,0.1170264,0.1337884,0,0,0.7030933
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.1268944,0.1268944,0,-1,0,0.1268944,0,0,0,0,0,0.1335731,0.1268944,0,0,4.420692,0.5750662,0,0.1335731,-0.1335731,1.665377,27.75623,0.1170264,0.1395839,0,0,0.5750662
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.02024542,0.02024542,0,-1,0,0.02024542,0,0,0,0,0,0.02131096,0.02024542,0,0,4.569107,0.4414932,0,0.02131096,-0.02131096,1.642913,27.38183,0.1170264,0.02226996,0,0,0.4414932
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.07033891,0.07033891,0,-1,0,0.07033891,0,0,0,0,0,0.07404096,0.07033891,0,0,4.592785,0.4201822,0,0.07404096,-0.07404096,1.564867,26.08107,0.1170264,0.0773728,0,0,0.4201822
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.06473934,0.06473934,0,-1,0,0.06473934,0,0,0,0,0,0.06814668,0.06473934,0,0,4.675053,0.3461412,0,0.06814668,-0.06814668,1.493034,24.88386,0.1170264,0.07121328,0,0,0.3461412
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.1393012,0.1393012,0,-1,0,0.1393012,0,0,0.00000000000000002775558,0,0,0.1466328,0.1393012,0,0,4.750772,0.2779945,0,0.1466328,-0.1466328,1.33847,22.30779,0.1170264,0.1532313,0,0,0.2779945
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.913697,0.1313618,1.38,0,1.38,2.647653,44.12746,0.1172031,0.2019899,0,1.7,0.1313618
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003601823,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.919368,0.0000000000000002220446,0,0,0.003601823,0,0,1.452632,1.38,3.533697,1.373362,1.383602,0,1.383602,3.960253,66.00408,0.117347,0.06693291,0.002881458,1.7,1.376964
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03732955,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,87.07327,0.0000000000000002220446,0,0,0.03732955,0,0,1.452632,1.38,2.150095,2.618603,1.41733,0,1.41733,5.30485,88.41399,0.1174826,0.04715856,0.02986364,1.7,2.655933
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07850208,0,0,0,0,0,0,0,0,0,0,0.07850208,0,0,0,0,0.7327655,3.8942,0.07850208,0,0.07850208,5.379323,89.6552,0.1174747,0,0.06280167,0,3.972702
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1685807,0.9264085,0.9264085,0,-1,0,0.9264085,18.19723,0,0,0,0.1685807,0.9751668,0.9264085,0,0,0.6542634,3.964852,0,0.8065861,-0.8065861,4.529107,75.48496,0.1174747,1.019049,0.1348646,0,4.133432
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1326447,0.4678566,0.4678566,0,0,0,0.4678566,28.35158,0,0.00000000000000005551115,0,0.1326447,0.4924806,0.4678566,0,0,1.55047,3.158266,0,0.3598359,-0.3598359,4.149806,69.16331,0.1174747,0.5146422,0.1061158,0,3.29091
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2155912,0,0,0,0,0,0,0,0,0,0,0.2155912,0,0,0,0,1.950288,2.79843,0.2155912,0,0.2155912,4.354334,72.57209,0.1174531,0,0.1724729,0,3.014021
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.1061183,0.7945297,0.7945297,0,0,0,0.7945297,13.35611,0,0,0,0.1061183,0.8363471,0.7945297,0,0,1.734697,2.992462,0,0.7302288,-0.7302288,3.584605,59.74331,0.1174531,0.8739827,0.08489461,0,3.09858
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.2044038,0.7184041,0.7184041,0,0,0,0.7184041,28.45249,0,0.0000000000000001110223,0,0.2044038,0.7562149,0.7184041,0,0,2.546062,2.262233,0,0.551811,-0.551811,3.002946,50.04899,0.1174531,0.7902445,0.1635231,0,2.466637
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3938415,0.2504763,0.2504763,0,-1,0,0.2504763,157.237,0,0,0,0.3938415,0.2636593,0.2504763,0,0,3.159185,1.710422,0.1301823,0,0.1301823,3.126447,52.10735,0.11744,0.275524,0.3150732,0,2.104264
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2218366,0,0,0,0,0,0,0,0,0,0,0.2218366,0,0,0,0,3.029003,1.827586,0.2218366,0,0.2218366,3.3369,55.61489,0.1174177,0,0.1774693,0,2.049423
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1404232,0,0,0,0,0,0,0,0,0,0,0.1404232,0,0,0,0,2.807167,2.027239,0.1404232,0,0.1404232,3.470117,57.83517,0.1174036,0,0.1123386,0,2.167662
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.06157674,0.8197495,0.8197495,0,0,0,0.8197495,7.511653,0,0.0000000000000001110223,0,0.06157674,0.8628942,0.8197495,0,0,2.666743,2.15362,0,0.8013175,-0.8013175,2.625454,43.75748,0.1174036,0.9017245,0.04926139,0,2.215197
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,1.166688,1.166688,0,0,0,1.166688,0,0,0,0,0,1.228093,1.166688,0,0,3.557096,1.352302,0,1.228093,-1.228093,1.330931,22.18214,0.1174036,1.283357,0,0,1.352302
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.1637567,0.1179994,0,-1,0,0.1179994,0,0,0.04575733,0.062133,0,0.1242099,0.1179994,0,0,4.921643,0.1242099,0,0.1242099,-0.1242099,1.200002,20,0.1174036,0.1801324,0,0,0.1242099
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.009912843,0,0,-1,0,0,0,0,0.009912843,0.01090413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174036,0.01090413,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.1867929,0,0,-1,0,0,0,0,0.1867929,0.2054722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174036,0.2054722,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.2064701,0,0,-1,0,0,0,0,0.2064701,0.2271172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174036,0.2271172,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174036,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.08373452,0,0,-1,0,0,0,0,0.08373452,0.09210797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174036,0.09210797,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174036,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.2749088,0,0,-1,0,0,0,0,0.2749088,0.3023997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174036,0.3023997,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.04058089,0,0,-1,0,0,0,0,0.04058089,0.04463898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174036,0.04463898,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.1763561,0,0,-1,0,0,0,0,0.1763561,0.1939917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174036,0.1939917,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1175756,0.1874646,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07602808,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,37.72163,0.0000000000000002220446,0,0,0.07602808,0,0,1.452632,1.38,3.679654,1.242,1.456028,0,1.456028,3.890495,64.84145,0.1177477,0.2217054,0.06082246,1.7,1.318028
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4660856,1.019758,1.019758,1.7,0,0.5202,1.019758,45.70551,0,0,0,0.4660856,0,0,0.6802419,0.6462299,2.223626,2.552425,1.112316,0,1.112316,4.94573,82.42867,0.1179265,1.121734,0.3728685,1.7,3.018511
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8788719,0.7169708,0.7169708,0,0,0,0.7169708,122.5813,0,0,0,0.8788719,0.7547061,0.7169708,0,0,1.111311,3.553509,0.1241658,0,0.1241658,5.063524,84.3919,0.117914,0.7886679,0.7030975,0,4.432381
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,1.053215,1.007457,1.007457,0,-1,0,1.007457,104.542,0,0,0,1.053215,1.060481,1.007457,0,0,0.9871451,3.665258,0,0.007265532,-0.007265532,5.055865,84.26425,0.117914,1.108202,0.8425721,0,4.718473
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.194422,0.8087259,0.8087259,0,0,0,0.8087259,147.6918,0,0,0,1.194422,0.8512904,0.8087259,0,0,0.9952179,3.657993,0.3431316,0,0.3431316,5.381389,89.68963,0.1178795,0.8895985,0.9555376,0,4.852415
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.489284,1.074576,1.074576,0,0,0,1.074576,138.5928,0,0,0,1.489284,1.131132,1.074576,0,0,0.6520863,3.966811,0.3581522,0,0.3581522,5.721162,95.3525,0.1178435,1.182033,1.191428,0,5.456096
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.597356,0.8982279,0.8982279,0,0,0,0.8982279,177.8342,0.3579187,0,0,1.597356,0.9455031,0.8982279,0,0,0.2939341,4.289148,0.2939341,0,0.2939341,6.000012,100,0.117814,0.9880507,1.277885,0,5.886504
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.698505,0.2791929,0.2791929,0,0,0,0.2791929,608.3627,1.404618,0,0,1.698505,0.2938872,0.2791929,0,0,0,4.553689,0,0,0,6.000012,100,0.117814,0.3071121,1.358804,0,6.252194
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.476323,0.8893645,0.8893645,0,-1,0,0.8893645,165.9975,0.5401493,0,0,1.476323,0.9361732,0.8893645,0,0,0,4.553689,0,0,0,6.000012,100,0.117814,0.978301,1.181058,0,6.030012
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,1.121473,0.2393493,0.2393493,0,0,0,0.2393493,468.5507,0.8695262,0,0,1.121473,0.2519467,0.2393493,0,0,0,4.553689,0,0,0,6.000012,100,0.117814,0.2632843,0.8971784,0,5.675162
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.6607541,0.6929141,0.6929141,0,0,0,0.6929141,95.35873,0,0,0,0.6607541,0.7293833,0.6929141,0,0,0,4.553689,0,0.06862915,-0.06862915,5.92767,98.79431,0.117814,0.7622055,0.5286033,0,5.214443
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.3094995,0.9894905,0.9894905,0,0,0,0.9894905,31.27868,0,0.0000000000000001110223,0,0.3094995,1.041569,0.9894905,0,0,0.07625461,4.48506,0,0.7320694,-0.7320694,5.156002,85.93319,0.117814,1.08844,0.2475996,0,4.794559
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,1.695576,1.695576,0.425,0,0.172125,1.695576,0,0,0,0,0,1.337448,1.270576,0,0,0.8896651,3.75299,0,1.337448,-1.337448,3.746207,62.43666,0.117814,1.865133,0,1.7,3.75299
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,0.00000000000000005551115,0,0,0.4334193,0.4117483,0,0,2.375719,2.415542,0,0.4334193,-0.4334193,3.289343,54.82228,0.117814,0.4529231,0,0,2.415542
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,2.857296,1.982123,0,0.1092552,-0.1092552,3.174178,52.90287,0.117814,0.1141717,0,0,1.982123
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.97869,1.872868,0,0,0,3.174178,52.90287,0.117814,0,0,0,1.872868
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,2.97869,1.872868,0,0.03413615,-0.03413615,3.138196,52.30315,0.117814,0.03567228,0,0,1.872868
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,0.00000000000000002775558,0,0,0.2305921,0.2190625,0,0,3.016619,1.838732,0,0.2305921,-0.2305921,2.89513,48.25207,0.117814,0.2409688,0,0,1.838732
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,0.0000000000000000008673617,0,0,0.007213458,0.006852786,0,0,3.272833,1.608139,0,0.007213458,-0.007213458,2.887527,48.12535,0.117814,0.007538064,0,0,1.608139
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,0.00000000000000001387779,0,0,0.1111863,0.1056269,0,0,3.280848,1.600926,0,0.1111863,-0.1111863,2.770326,46.172,0.117814,0.1161896,0,0,1.600926
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,3.404388,1.48974,0,0.1055673,-0.1055673,2.659048,44.31738,0.117814,0.1103178,0,0,1.48974
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.067918,0.067918,0,-1,0,0.067918,0,0,0.00000000000000001387779,0,0,0.07149263,0.067918,0,0,3.521685,1.384172,0,0.07149263,-0.07149263,2.583688,43.06139,0.117814,0.0747098,0,0,1.384172
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,3.601121,1.31268,0,0.03297625,-0.03297625,2.548928,42.48205,0.117814,0.03446018,0,0,1.31268
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.04168881,0.04168881,0,0,0,0.04168881,0,0,0.000000000000000006938894,0,0,0.04388295,0.04168881,0,0,3.637762,1.279703,0,0.04388295,-0.04388295,2.502672,41.71111,0.117814,0.04585769,0,0,1.279703
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04529158,0.03944871,0.03944871,0,0,0,0.03944871,114.8113,0,0,0,0.04529158,0.04152495,0.03944871,0,0,3.686521,1.235821,0.00376663,0,0.00376663,2.506245,41.77066,0.1178137,0.04339358,0.03623327,0,1.281112
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4447353,0.8051004,0.8051004,0,0,0,0.8051004,55.23973,0,0,0,0.4447353,0.8474741,0.8051004,0,0,3.682754,1.23921,0,0.4027388,-0.4027388,2.081721,34.69528,0.1178137,0.8856104,0.3557882,0,1.683946
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.8707079,0.4512161,0.4512161,0,0,0,0.4512161,192.9692,0,0,0,0.8707079,0.4749643,0.4512161,0,0,4.130241,0.8364717,0.3957436,0,0.3957436,2.457156,40.95252,0.117774,0.4963377,0.6965663,0,1.70718
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.296754,0.3943109,0.3943109,0,-1,0,0.3943109,328.8658,0,0,0,1.296754,0.4150641,0.3943109,0,0,3.734498,1.192641,0.8816897,0,0.8816897,3.293601,54.89323,0.1176856,0.433742,1.037403,0,2.489395
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.220767,0.1590871,0.1590871,0,0,0,0.1590871,767.3574,0,0,0,1.220767,0.1674601,0.1590871,0,0,2.852808,1.986162,1.053307,0,1.053307,4.292855,71.54744,0.1175803,0.1749958,0.9766133,0,3.206928
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.447432,0.5411656,0.5411656,0,0,0,0.5411656,267.4657,0,0,0,1.447432,0.569648,0.5411656,0,0,1.799502,2.934138,0.8777843,0,0.8777843,5.125594,85.4264,0.1174926,0.5952822,1.157946,0,4.38157
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.8936,0.1869677,0.1869677,0,0,0,0.1869677,1012.795,0.775075,0,0,1.8936,0.1968081,0.1869677,0,0,0.9217173,3.724143,0.9217173,0,0.9217173,6.000012,100,0.1174007,0.2056645,1.51488,0,5.617744
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.305782,0.8447171,0.8447171,0,0,0,0.8447171,154.5822,0.4166062,0,0,1.305782,0.8891759,0.8447171,0,0,0,4.553689,0,0,0,6.000012,100,0.1174007,0.9291888,1.044626,0,5.859471
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.484482,1.297942,1.297942,0,-1,0,1.297942,114.372,0.1182277,0,0.04773593,1.484482,1.366254,1.297942,0,0,0,4.553689,0,0,0,6.000012,100,0.1174007,1.427736,1.187586,0,6.038171
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,1.105559,0.3802092,0.3802092,0,0,0,0.3802092,290.7765,0.7053387,0,0,1.105559,0.4002202,0.3802092,0,0,0,4.553689,0,0,0,6.000012,100,0.1174007,0.4182302,0.8844472,0,5.659248
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.7175092,0.4304055,0.4304055,0,0,0,0.4304055,166.7054,0.2644508,0,0,0.7175092,0.4530584,0.4304055,0,0,0,4.553689,0,0,0,6.000012,100,0.1174007,0.473446,0.5740073,0,5.271198
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2633565,0.4228191,0.4228191,0,0,0,0.4228191,62.28584,0,0,0,0.2633565,0.4450728,0.4228191,0,0,0,4.553689,0,0.1817163,-0.1817163,5.808466,96.80758,0.1174007,0.4651011,0.2106852,0,4.817045
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.201907,4.371973,0,0,0,5.808466,96.80758,0.1174007,0,0,0,4.371973
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,0.00000000000000002775558,0,0,0.245713,0.2334274,0,0,0.201907,4.371973,0,0.245713,-0.245713,5.549462,92.49084,0.1174007,0.2567701,0,0,4.371973
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,1.267636,1.267636,0,-1,0,1.267636,0,0,0.0000000000000002220446,0.01439926,0,1.334353,1.267636,0,0,0.4749215,4.12626,0,1.334353,-1.334353,4.14293,69.0487,0.1174007,1.394399,0,0,4.12626
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,1.957536,2.791906,0,0.5813116,-0.5813116,3.530174,58.83611,0.1174007,0.6074706,0,0,2.791906
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.603438,2.210595,0,0,0,3.530174,58.83611,0.1174007,0,0,0,2.210595
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.603438,2.210595,0,0,0,3.530174,58.83611,0.1174007,0,0,0,2.210595
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,0.00000000000000002775558,0,0,0.2294382,0.2179663,0,0,2.603438,2.210595,0,0.2294382,-0.2294382,3.288325,54.8053,0.1174007,0.2397629,0,0,2.210595
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,2.85837,1.981156,0,0.06631761,-0.06631761,3.21842,53.64022,0.1174007,0.0693019,0,0,1.981156
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,0.00000000000000001387779,0,0,0.08241704,0.07829619,0,0,2.932056,1.914839,0,0.08241704,-0.08241704,3.131545,52.1923,0.1174007,0.08612581,0,0,1.914839
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,3.02363,1.832422,0,0.1901231,-0.1901231,2.931137,48.85219,0.1174007,0.1986786,0,0,1.832422
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,3.234878,1.642299,0,0.02051301,-0.02051301,2.909515,48.49181,0.1174007,0.0214361,0,0,1.642299
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.139232,0.139232,0,0,0,0.139232,0,0,0.00000000000000002775558,0,0,0.14656,0.139232,0,0,3.25767,1.621786,0,0.14656,-0.14656,2.755027,45.91702,0.1174007,0.1531552,0,0,1.621786
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.091362,0.2930408,0.2930408,0,0,0,0.2930408,31.17723,0,0,0,0.091362,0.308464,0.2930408,0,0,3.420515,1.475226,0,0.217102,-0.217102,2.526181,42.10294,0.1174007,0.3223449,0.0730896,0,1.566588
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4540195,0.805893,0.805893,0,0,0,0.805893,56.33744,0,0,0,0.4540195,0.8483084,0.805893,0,0,3.661739,1.258124,0,0.3942889,-0.3942889,2.110564,35.176,0.1174007,0.8864823,0.3632156,0,1.712143
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.9224944,0.4319316,0.4319316,0,0,0,0.4319316,213.5742,0,0,0,0.9224944,0.4546648,0.4319316,0,0,4.099838,0.8638347,0.4678296,0,0.4678296,2.554386,42.57302,0.1173541,0.4751247,0.7379955,0,1.786329
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,1.114857,0.7619374,0.7619374,0,-1,0,0.7619374,146.3187,0,0,0,1.114857,0.8020393,0.7619374,0,0,3.632009,1.284881,0.3128177,0,0.3128177,2.851151,47.51909,0.117323,0.8381311,0.8918856,0,2.399738
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,1.134732,0,0,0,0,0,0,0,0,0,0,1.134732,0,0,0,0,3.319191,1.566417,1.134732,0,1.134732,3.927653,65.46075,0.1172102,0,0.9077859,0,2.70115
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.9760509,0,0,0,0,0,0,0,0,0,0,0.9760509,0,0,0,0,2.184458,2.587676,0.9760509,0,0.9760509,4.853616,80.89344,0.1171133,0,0.7808407,0,3.563727
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.267989,0.2418135,0.2418135,0,0,0,0.2418135,524.3666,0,0,0,1.267989,0.2545405,0.2418135,0,0,1.208408,3.466122,1.013448,0,1.013448,5.815058,96.91743,0.1170129,0.2659948,1.014391,0,4.734111
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.306807,1.401488,1.401488,0.425,0,0.172125,1.401488,93.24423,0.08396546,0,0,1.306807,1.027882,0.976488,0,0,0.1949591,4.378226,0.1949591,0,0.1949591,6.000012,100,0.1169936,1.541637,1.045445,1.7,5.685032
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.271547,0.4464823,0.4464823,0,-1,0,0.4464823,284.7924,0.8015661,0,0,1.271547,0.4699814,0.4464823,0,0,0,4.553689,0,0,0,6.000012,100,0.1169936,0.4911305,1.017238,0,5.825236
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.9696699,0.08985986,0.08985986,0,0,0,0.08985986,1079.091,0.8750806,0,0,0.9696699,0.09458932,0.08985986,0,0,0,4.553689,0,0,0,6.000012,100,0.1169936,0.09884585,0.7757359,0,5.523359
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.6357276,0.7562687,0.7562687,0,0,0,0.7562687,84.06109,0.0000000000000001110223,0,0,0.6357276,0.7960723,0.7562687,0,0,0,4.553689,0,0.1603446,-0.1603446,5.830994,97.18304,0.1169936,0.8318955,0.5085821,0,5.189416
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.2070147,0.537777,0.537777,0,0,0,0.537777,38.49453,0,0,0,0.2070147,0.566081,0.537777,0,0,0.1781607,4.393344,0,0.3590664,-0.3590664,5.452505,90.8749,0.1169936,0.5915547,0.1656118,0,4.600359
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.3133088,0.3133088,0,0,0,0.3133088,0,0,0.00000000000000005551115,0,0,0.3297987,0.3133088,0,0,0.5771233,4.034278,0,0.3297987,-0.3297987,5.104867,85.08093,0.1169936,0.3446397,0,0,4.034278
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,0.0000000000000001110223,0,0,0.6462353,0.6139235,0,0,0.9435663,3.704479,0,0.6462353,-0.6462353,4.423675,73.72776,0.1169936,0.6753159,0,0,3.704479
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.661605,3.058244,0,0,0,4.423675,73.72776,0.1169936,0,0,0,3.058244
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.661605,3.058244,0,0,0,4.423675,73.72776,0.1169936,0,0,0,3.058244
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.661605,3.058244,0,0,0,4.423675,73.72776,0.1169936,0,0,0,3.058244
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.661605,3.058244,0,0.1711774,-0.1711774,4.243238,70.72049,0.1169936,0.1788803,0,0,3.058244
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,0.00000000000000001387779,0,0,0.1297804,0.1232913,0,0,1.851803,2.887067,0,0.1297804,-0.1297804,4.106437,68.44048,0.1169936,0.1356205,0,0,2.887067
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.104944,0.104944,0,-1,0,0.104944,0,0,0.00000000000000001387779,0,0,0.1104673,0.104944,0,0,1.996003,2.757286,0,0.1104673,-0.1104673,3.989995,66.49978,0.1169936,0.1154383,0,0,2.757286
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.118744,2.646819,0,0,0,3.989995,66.49978,0.1169936,0,0,0,2.646819
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,0.00000000000000002775558,0,0,0.1706555,0.1621227,0,0,2.118744,2.646819,0,0.1706555,-0.1706555,3.810108,63.50167,0.1169936,0.178335,0,0,2.646819
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.308362,2.476163,0,0.2986204,-0.2986204,3.495334,58.25546,0.1169936,0.3120583,0,0,2.476163
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.640162,2.177543,0,0,0,3.495334,58.25546,0.1169936,0,0,0,2.177543
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05781407,0.01856448,0.01856448,0,0,0,0.01856448,311.4231,0,0,0,0.05781407,0.01954155,0.01856448,0,0,2.640162,2.177543,0.03827252,0,0.03827252,3.531643,58.8606,0.1169898,0.02042092,0.04625126,0,2.235357
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3864262,0.2731199,0.2731199,0,0,0,0.2731199,141.4859,0,0,0,0.3864262,0.2874946,0.2731199,0,0,2.60189,2.211988,0.0989316,0,0.0989316,3.625498,60.42484,0.11698,0.3004318,0.309141,0,2.598414
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7884857,0,0,0,0,0,0,0,0,0,0,0.7884857,0,0,0,0,2.502958,2.301027,0.7884857,0,0.7884857,4.373521,72.89187,0.1169021,0,0.6307886,0,3.089512
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.140055,0.634733,0.634733,0,-1,0,0.634733,179.6118,0,0,0,1.140055,0.6681399,0.634733,0,0,1.714472,3.010664,0.4719151,0,0.4719151,4.821219,80.35349,0.1168555,0.6982062,0.912044,0,4.150719
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.319771,0,0,0,0,0,0,0,0.07721389,0,0,1.319771,0,0,0,0,1.242557,3.435388,1.242557,0,1.242557,6.000012,100,0.116733,0,1.055817,0,4.755158
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.873646,0.1352802,0.1352802,0,0,0,0.1352802,1385.012,1.731246,0,0,1.873646,0.1424002,0.1352802,0,0,0,4.553689,0,0,0,6.000012,100,0.116733,0.1488082,1.498917,0,6.427335
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.977616,0,0,0,0,0,0,0,1.977616,0,0,1.977616,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.116733,0,1.582093,0,6.531305
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.931734,0.9975058,0.9975058,0,0,0,0.9975058,193.6564,0.8817282,0,0,1.931734,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.116733,1.097256,1.545387,0,6.485423
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.628743,0,0,0,-1,0,0,0,1.628743,0,0,1.628743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.116733,0,1.302994,0,6.182432
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.320525,0.5525957,0.5525957,0,0,0,0.5525957,238.9677,0.7388456,0,0,1.320525,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.116733,0.6078553,1.05642,0,5.874214
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.7971646,0.5903041,0.5903041,0,0,0,0.5903041,135.043,0.1757919,0,0,0.7971646,0.6213727,0.5903041,0,0,0,4.553689,0,0,0,6.000012,100,0.116733,0.6493344,0.6377317,0,5.350853
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.3020514,0.08458395,0.08458395,0,0,0,0.08458395,357.1024,0.2130156,0,0,0.3020514,0.08903574,0.08458395,0,0,0,4.553689,0,0,0,6.000012,100,0.116733,0.09304235,0.2416411,0,4.85574
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,0.7680389,0.7680389,0,0,0,0.7680389,0,0,0.0000000000000001110223,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.116733,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,0.00000000000000005551115,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.116733,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,0.00000000000000002775558,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.116733,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.116733,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,0.00000000000000002775558,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.116733,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.116733,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,0.00000000000000001387779,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.116733,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.116733,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,0.00000000000000005551115,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.116733,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,0.00000000000000001387779,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.116733,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.116733,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.1292593,0.1292593,0,0,0,0.1292593,0,0,0.00000000000000002775558,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.116733,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02057311,0.1855711,0.1855711,0,0,0,0.1855711,11.08638,0,0,0,0.02057311,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1747649,-0.1747649,3.416075,56.93447,0.116733,0.2041282,0.01645849,0,2.297689
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3374602,0.7222613,0.7222613,0,0,0,0.7222613,46.72274,0,0,0,0.3374602,0.760275,0.7222613,0,0,2.723708,2.102351,0,0.4228147,-0.4228147,2.970389,49.50639,0.116733,0.7944874,0.2699682,0,2.439812
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.7425823,0,0,0,0,0,0,0,0,0,0,0.7425823,0,0,0,0,3.193502,1.679537,0.7425823,0,0.7425823,3.674865,61.24763,0.1166599,0,0.5940658,0,2.422119
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.324039,0,0,0,-1,0,0,0,0,0,0,1.324039,0,0,0,0,2.45092,2.347861,1.324039,0,1.324039,4.930959,82.18249,0.1165297,0,1.059232,0,3.6719
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.293579,0.4786741,0.4786741,0,0,0,0.4786741,270.2421,0,0,0,1.293579,0.5038674,0.4786741,0,0,1.126881,3.539496,0.7897114,0,0.7897114,5.680145,94.66889,0.1164523,0.5265415,1.034863,0,4.833075
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.797283,0.6646158,0.6646158,0,0,0,0.6646158,270.4243,0.7605178,0,0,1.797283,0.6995955,0.6646158,0,0,0.3371695,4.250237,0.3371695,0,0.3371695,6.000012,100,0.1164192,0.7310773,1.437826,0,6.047519
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.848077,0.7760049,0.7760049,0,0,0,0.7760049,238.1528,1.03123,0,0,1.848077,0.8168472,0.7760049,0,0,0,4.553689,0,0,0,6.000012,100,0.1164192,0.8536053,1.478462,0,6.401766
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.521132,0.4450492,0.4450492,0,0,0,0.4450492,341.7896,1.052659,0,0,1.521132,0.4684728,0.4450492,0,0,0,4.553689,0,0,0,6.000012,100,0.1164192,0.4895541,1.216905,0,6.074821
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,1.086229,0,0,0,-1,0,0,0,1.086229,0,0,1.086229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1164192,0,0.8689833,0,5.639918
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.8370091,0.9741681,0.9741681,0,0,0,0.9741681,85.92039,0,0,0,0.8370091,1.02544,0.9741681,0,0,0,4.553689,0,0.188431,-0.188431,5.801388,96.68961,0.1164192,1.071585,0.6696072,0,5.390698
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3412902,0,0,0,0,0,0,0,0.1319224,0,0,0.3412902,0,0,0,0,0.2093678,4.365258,0.2093678,0,0.2093678,6.000012,100,0.1163987,0,0.2730322,0,4.706548
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2402384,0.4833294,0.4833294,0,0,0,0.4833294,49.7049,0,0,0,0.2402384,0.5087678,0.4833294,0,0,0,4.553689,0,0.2685294,-0.2685294,5.716957,95.28243,0.1163987,0.5316623,0.1921907,0,4.793927
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,1.179878,1.179878,0,0,0,1.179878,0,0,0.0000000000000002220446,0,0,1.241977,1.179878,0,0,0.298366,4.28516,0,1.241977,-1.241977,4.407799,73.46317,0.1163987,1.297866,0,0,4.28516
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,0.0000000000000001110223,0,0,1.02814,0.9767329,0,0,1.67834,3.043183,0,1.02814,-1.02814,3.324044,55.40062,0.1163987,1.074406,0,0,3.043183
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,2.820718,2.015043,0,1.163397,-1.163397,2.097716,34.96186,0.1163987,1.21575,0,0,2.015043
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,0.9208012,0.8090637,0,-1,0,0.8090637,0,0,0.1117376,0.2038177,0,0.8516459,0.8090637,0,0,4.113381,0.8516459,0,0.8516459,-0.8516459,1.200002,20,0.1163987,1.012881,0,0,0.8516459
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1163987,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1163987,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1163987,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1163987,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1163987,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1163987,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1163987,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1165385,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02946372,0.13817,0.13817,1.590802,0,0.4903888,0.13817,21.32425,0,0,0,0.02946372,0,0,1.452632,1.38,3.679654,1.242,1.409464,0,1.409464,3.84632,64.10521,0.1166974,0.151987,0.02357098,1.7,1.271464
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1937581,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,32.75949,0,0,0,0.1937581,0,0,1.108544,1.053116,2.270191,2.510517,1.246874,0,1.246874,5.029209,83.81998,0.1168997,0.6506021,0.1550065,1.7,2.704276
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5796416,0.5508182,0.5508182,0,0,0,0.5508182,105.2328,0,0.0000000000000001110223,0,0.5796416,0.5798087,0.5508182,0,0,1.023316,3.632704,0,0.0001669587,-0.0001669587,5.029033,83.81705,0.1168997,0.6059,0.4637133,0,4.212346
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.337813,0.4344673,0.4344673,0,-1,0,0.4344673,307.9203,0,0,0,1.337813,0.457334,0.4344673,0,0,1.023502,3.632537,0.8804789,0,0.8804789,5.864329,97.73862,0.1168135,0.4779141,1.07025,0,4.97035
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.232597,0.6048128,0.6048128,0,0,0,0.6048128,203.7982,0.4529297,0,0,1.232597,0.636645,0.6048128,0,0,0.1430228,4.424968,0.1430228,0,0.1430228,6.000012,100,0.1167995,0.6652941,0.986078,0,5.657566
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.407867,0.534978,0.534978,0,0,0,0.534978,263.1635,0.8447322,0,0,1.407867,0.5631347,0.534978,0,0,0,4.553689,0,0,0,6.000012,100,0.1167995,0.5884758,1.126294,0,5.961556
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.495719,0.4765639,0.4765639,0,0,0,0.4765639,313.8549,0.9940731,0,0,1.495719,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1167995,0.5242203,1.196575,0,6.049408
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.760145,0.2901636,0.2901636,0,0,0,0.2901636,606.6044,1.45471,0,0,1.760145,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1167995,0.3191799,1.408116,0,6.313834
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.8427922,0.5499987,0.5499987,0,-1,0,0.5499987,153.2353,0.2638462,0,0,0.8427922,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1167995,0.6049986,0.6742337,0,5.396481
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.8555604,0.2175288,0.2175288,0,0,0,0.2175288,393.309,0.6265827,0,0,0.8555604,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1167995,0.2392817,0.6844483,0,5.409249
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3555509,0.3007623,0.3007623,0,0,0,0.3007623,118.2165,0.03895891,0,0,0.3555509,0.3165919,0.3007623,0,0,0,4.553689,0,0,0,6.000012,100,0.1167995,0.3308386,0.2844407,0,4.90924
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1702741,0,0,0,0,0,0,0,0.1702741,0,0,0.1702741,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1167995,0,0.1362193,0,4.723963
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.1362549,0.1362549,0,0,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1167995,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,0.0000000000000001110223,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1167995,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1167995,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,0.796852,0.796852,0,-1,0,0.796852,0,0,0.0000000000000001110223,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1167995,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1167995,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,0.00000000000000001387779,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1167995,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,0.000000000000000006938894,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1167995,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,0.00000000000000001387779,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1167995,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,0.00000000000000002775558,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1167995,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,0.00000000000000001387779,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1167995,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,0.0000000000000000004336809,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1167995,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.2724697,0.2724697,0,0,0,0.2724697,0,0,0.00000000000000005551115,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1167995,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04428761,0,0,0,0,0,0,0,0,0,0,0.04428761,0,0,0,0,2.706863,2.117512,0.04428761,0,0.04428761,3.474071,57.90107,0.1167952,0,0.03543009,0,2.1618
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2828689,0.618488,0.618488,0,0,0,0.618488,45.73554,0,0,0,0.2828689,0.65104,0.618488,0,0,2.662575,2.157371,0,0.3681712,-0.3681712,3.085985,51.43298,0.1167952,0.6803368,0.2262951,0,2.44024
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4699953,0,0,0,0,0,0,0,0,0,0,0.4699953,0,0,0,0,3.071654,1.7892,0.4699953,0,0.4699953,3.531862,58.86424,0.1167492,0,0.3759962,0,2.259195
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,1.077501,1.159623,1.159623,0,-1,0,1.159623,92.9182,0,0,0,1.077501,1.220656,1.159623,0,0,2.601659,2.212196,0,0.143155,-0.143155,3.380963,56.34927,0.1167492,1.275585,0.8620005,0,3.289696
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.257414,0.3006704,0.3006704,0,0,0,0.3006704,418.2035,0,0,0,1.257414,0.3164952,0.3006704,0,0,2.76072,2.069041,0.940919,0,0.940919,4.273597,71.22647,0.1166573,0.3307375,1.005931,0,3.326455
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5561213,1.040393,1.040393,0,0,0,1.040393,53.45302,0,0,0,0.5561213,1.09515,1.040393,0,0,1.819801,2.915868,0,0.5390288,-0.5390288,3.705411,61.75672,0.1166573,1.144432,0.444897,0,3.471989
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,1.105516,1.517385,1.517385,0.425,0,0.172125,1.517385,72.85665,0,0.0000000000000002220446,0,1.105516,1.149879,1.092385,0,0,2.418722,2.376839,0,0.04436312,-0.04436312,3.658648,60.97734,0.1166573,1.669124,0.884413,1.7,3.482355
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.229115,0.7438105,0.7438105,1.7,0,0.5202,0.7438105,165.2457,0,0,0,1.229115,0,0,0.9561895,0.90838,2.468014,2.332476,2.137495,0,2.137495,5.686454,94.77404,0.116772,0.8181916,0.9832922,1.7,3.561591
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.7615023,0.8892797,0.8892797,0,-1,0,0.8892797,85.63136,0,0,0,0.7615023,0.9360839,0.8892797,0,0,0.3305192,4.256222,0,0.1745816,-0.1745816,5.502429,91.70696,0.116772,0.9782076,0.6092018,0,5.017724
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.6163494,0.5141419,0.5141419,0,0,0,0.5141419,119.8792,0,0,0,0.6163494,0.5412019,0.5141419,0,0,0.5244988,4.08164,0.07514742,0,0.07514742,5.57372,92.89515,0.1167647,0.565556,0.4930795,0,4.697989
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.6144418,0.7733766,0.7733766,0,0,0,0.7733766,79.44924,0,0,0,0.6144418,0.8140807,0.7733766,0,0,0.4493513,4.149273,0,0.1996388,-0.1996388,5.363282,89.38786,0.1167647,0.8507143,0.4915535,0,4.763715
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.3197347,0,0,0,0,0,0,0,0,0,0,0.3197347,0,0,0,0,0.6711723,3.949634,0.3197347,0,0.3197347,5.666609,94.4433,0.1167335,0,0.2557877,0,4.269369
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,0.6751371,0.6751371,0,0,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,0.3514376,4.237395,0,0.7106707,-0.7106707,4.917496,81.95811,0.1167335,0.7426508,0,0,4.237395
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,0.6155305,0.6155305,0,-1,0,0.6155305,0,0,0.0000000000000001110223,0,0,0.6479268,0.6155305,0,0,1.141072,3.526725,0,0.6479268,-0.6479268,4.234521,70.57522,0.1167335,0.6770835,0,0,3.526725
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,0.5877259,0.5877259,0,-1,0,0.5877259,0,0,0,0,0,0.6186588,0.5877259,0,0,1.86099,2.878798,0,0.6186588,-0.6186588,3.582398,59.70651,0.1167335,0.6464985,0,0,2.878798
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,0.9890965,0.9890965,0,-1,0,0.9890965,0,0,0.0000000000000002220446,0,0,1.041154,0.9890965,0,0,2.548389,2.260139,0,1.041154,-1.041154,2.484925,41.41533,0.1167335,1.088006,0,0,2.260139
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.07748906,0.07748906,0,-1,0,0.07748906,0,0,0.00000000000000001387779,0,0,0.08156743,0.07748906,0,0,3.705227,1.218985,0,0.08156743,-0.08156743,2.398945,39.98234,0.1167335,0.08523796,0,0,1.218985
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.07362967,0.07362967,0,-1,0,0.07362967,0,0,0.00000000000000001387779,0,0,0.07750491,0.07362967,0,0,3.795857,1.137417,0,0.07750491,-0.07750491,2.317248,38.62072,0.1167335,0.08099264,0,0,1.137417
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.3357452,0.3357452,0,-1,0,0.3357452,0,0,0.00000000000000005551115,0,0,0.353416,0.3357452,0,0,3.881974,1.059912,0,0.353416,-0.353416,1.944715,32.41185,0.1167335,0.3693198,0,0,1.059912
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.274659,0.7064962,0,0,0,1.944715,32.41185,0.1167335,0,0,0,0.7064962
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.274659,0.7064962,0,0,0,1.944715,32.41185,0.1167335,0,0,0,0.7064962
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.02142199,0.02142199,0,-1,0,0.02142199,0,0,0,0,0,0.02254946,0.02142199,0,0,4.274659,0.7064962,0,0.02254946,-0.02254946,1.920946,32.0157,0.1167335,0.02356419,0,0,0.7064962
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.1947957,0.1947957,0,-1,0,0.1947957,0,0,0,0,0,0.2050481,0.1947957,0,0,4.299714,0.6839467,0,0.2050481,-0.2050481,1.704806,28.41337,0.1167335,0.2142753,0,0,0.6839467
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.527545,0.4788986,0,0,0,1.704806,28.41337,0.1167335,0,0,0,0.4788986
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1055889,0,0,0,0,0,0,0,0,0,0,0.1055889,0,0,0,0,4.527545,0.4788986,0.1055889,0,0.1055889,1.804976,30.08288,0.1167232,0,0.08447114,0,0.5844876
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4645849,0,0,0,0,0,0,0,0,0,0,0.4645849,0,0,0,0,4.421956,0.5739287,0.4645849,0,0.4645849,2.24572,37.4286,0.116678,0,0.3716679,0,1.038514
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.7396992,0.6454372,0.6454372,0,0,0,0.6454372,114.6044,0,0,0,0.7396992,0.6794076,0.6454372,0,0,3.957371,0.9920551,0.06029158,0,0.06029158,2.302918,38.38189,0.1166721,0.7099809,0.5917593,0,1.731754
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.253293,0.7507489,0.7507489,0,-1,0,0.7507489,166.939,0,0,0,1.253293,0.790262,0.7507489,0,0,3.897079,1.046317,0.4630309,0,0.4630309,2.742188,45.70303,0.116627,0.8258238,1.002634,0,2.29961
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.9675524,1.046994,1.046994,0,0,0,1.046994,92.41238,0,0,0,0.9675524,1.102099,1.046994,0,0,3.434048,1.463045,0,0.134547,-0.134547,2.600363,43.33929,0.116627,1.151694,0.7740419,0,2.430598
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.182853,1.021853,1.021853,0,0,0,1.021853,115.7556,0,0,0,1.182853,1.075635,1.021853,0,0,3.583545,1.328498,0.1072173,0,0.1072173,2.702078,45.03454,0.1166166,1.124039,0.946282,0,2.511351
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.576183,0.6223574,0.6223574,0,0,0,0.6223574,253.2601,0,0,0,1.576183,0.655113,0.6223574,0,0,3.476328,1.424994,0.9210696,0,0.9210696,3.575881,59.5979,0.1165271,0.6845931,1.260946,0,3.001177
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.477646,0.6863282,0.6863282,0,0,0,0.6863282,215.2973,0,0,0,1.477646,0.7224507,0.6863282,0,0,2.555258,2.253957,0.7551954,0,0.7551954,4.292323,71.53857,0.1164537,0.754961,1.182117,0,3.731603
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.621831,0.3025156,0.3025156,0,-1,0,0.3025156,536.1147,0,0,0,1.621831,0.3184374,0.3025156,0,0,1.800063,2.933632,1.303393,0,1.303393,5.52883,92.14698,0.1163274,0.3327671,1.297464,0,4.555463
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.285883,0,0,0,0,0,0,0,0.7892138,0,0,1.285883,0,0,0,0,0.4966697,4.106686,0.4966697,0,0.4966697,6.000012,100,0.1162794,0,1.028707,0,5.39257
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.8274868,0.8752858,0.8752858,0,0,0,0.8752858,94.53903,0,0,0,0.8274868,0.9213535,0.8752858,0,0,0,4.553689,0,0.09386677,-0.09386677,5.901068,98.35093,0.1162794,0.9628144,0.6619894,0,5.381176
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3369028,0.4800315,0.4800315,0,0,0,0.4800315,70.18346,0,0,0,0.3369028,0.5052963,0.4800315,0,0,0.1042964,4.459822,0,0.1683936,-0.1683936,5.723565,95.39256,0.1162794,0.5280347,0.2695222,0,4.796725
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2914004,4.291429,0,0,0,5.723565,95.39256,0.1162794,0,0,0,4.291429
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,0.00000000000000002775558,0,0,0.1794879,0.1705135,0,0,0.2914004,4.291429,0,0.1794879,-0.1794879,5.534369,92.23929,0.1162794,0.1875649,0,0,4.291429
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,0.00000000000000002775558,0,0,0.2363289,0.2245124,0,0,0.4908314,4.111941,0,0.2363289,-0.2363289,5.285256,88.08743,0.1162794,0.2469637,0,0,4.111941
