Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,0.0000000000000001110223,0,0,0.8845352,0.8403084,0,0,0.7534191,3.875612,0,0.8845352,-0.8845352,4.352874,72.54775,0.1162794,0.9243393,0,0,3.875612
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,0.00000000000000002775558,0,0,0.2311623,0.2196042,0,0,1.736236,2.991076,0,0.2311623,-0.2311623,4.109208,68.48666,0.1162794,0.2415646,0,0,2.991076
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,0.00000000000000001387779,0,0,0.1176079,0.1117275,0,0,1.993083,2.759914,0,0.1176079,-0.1176079,3.985238,66.4205,0.1162794,0.1229002,0,0,2.759914
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,0.00000000000000002775558,0,0,0.1522922,0.1446776,0,0,2.123758,2.642306,0,0.1522922,-0.1522922,3.824708,63.745,0.1162794,0.1591454,0,0,2.642306
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,0.00000000000000001387779,0,0,0.1132881,0.1076237,0,0,2.292972,2.490014,0,0.1132881,-0.1132881,3.705292,61.75474,0.1162794,0.118386,0,0,2.490014
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,0.000000000000000003469447,0,0,0.02988607,0.02839176,0,0,2.418848,2.376726,0,0.02988607,-0.02988607,3.673789,61.22969,0.1162794,0.03123094,0,0,2.376726
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,0.00000000000000001387779,0,0,0.08050623,0.07648092,0,0,2.452054,2.34684,0,0.08050623,-0.08050623,3.588928,59.81535,0.1162794,0.08412901,0,0,2.34684
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,0.00000000000000001387779,0,0,0.08563748,0.0813556,0,0,2.541506,2.266334,0,0.08563748,-0.08563748,3.498658,58.31085,0.1162794,0.08949117,0,0,2.266334
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,2.636658,2.180696,0,0.08176748,-0.08176748,3.412468,56.87435,0.1162794,0.08544702,0,0,2.180696
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.03014559,0.05247307,0.05247307,0,0,0,0.05247307,57.44964,0,0,0,0.03014559,0.05523481,0.05247307,0,0,2.727511,2.098929,0,0.02508922,-0.02508922,3.386021,56.43357,0.1162794,0.05772038,0.02411647,0,2.129074
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2689341,0.1214868,0.1214868,0,0,0,0.1214868,221.369,0,0,0,0.2689341,0.1278808,0.1214868,0,0,2.755388,2.07384,0.1410533,0,0.1410533,3.519836,58.66382,0.1162657,0.1336355,0.2151473,0,2.342774
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.7251372,0.9231111,0.9231111,0,0,0,0.9231111,78.55362,0,0,0,0.7251372,0.9716959,0.9231111,0,0,2.614335,2.200788,0,0.2465587,-0.2465587,3.25994,54.33223,0.1162657,1.015422,0.5801098,0,2.925925
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.186637,0.5974646,0.5974646,0,-1,0,0.5974646,198.612,0,0,0,1.186637,0.6289101,0.5974646,0,0,2.888289,1.954229,0.5577264,0,0.5577264,3.789046,63.15065,0.1162118,0.6572111,0.9493093,0,3.140866
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.434201,0.7595764,0.7595764,0,0,0,0.7595764,188.8159,0,0,0,1.434201,0.7995542,0.7595764,0,0,2.330563,2.456183,0.6346467,0,0.6346467,4.391125,73.18527,0.1161505,0.8355341,1.147361,0,3.890383
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.71074,0.2773331,0.2773331,0,0,0,0.2773331,616.8538,0,0,0,1.71074,0.2919295,0.2773331,0,0,1.695916,3.027365,1.41881,0,1.41881,5.737126,95.61858,0.1160138,0.3050664,1.368592,0,4.738104
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.64529,0.2815336,0.2815336,0,0,0,0.2815336,584.4028,1.071834,0,0,1.64529,0.2963512,0.2815336,0,0,0.2771057,4.304294,0.2771057,0,0.2771057,6.000012,100,0.1159871,0.309687,1.316232,0,5.949584
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.328458,0,0,0,0,0,0,0,1.328458,0,0,1.328458,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1159871,0,1.062767,0,5.882147
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.321623,0.09762705,0.09762705,0,-1,0,0.09762705,1353.746,1.218857,0,0,1.321623,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1159871,0.1073898,1.057298,0,5.875311
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.8847325,0.6822093,0.6822093,0,0,0,0.6822093,129.6864,0.1666175,0,0,0.8847325,0.718115,0.6822093,0,0,0,4.553689,0,0,0,6.000012,100,0.1159871,0.7504302,0.707786,0,5.438421
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3603917,0.317565,0.317565,0,0,0,0.317565,113.486,0.02611279,0,0,0.3603917,0.3342789,0.317565,0,0,0,4.553689,0,0,0,6.000012,100,0.1159871,0.3493215,0.2883134,0,4.914081
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2499629,0.3499173,0.3499173,0,0,0,0.3499173,71.43484,0,0,0,0.2499629,0.368334,0.3499173,0,0,0,4.553689,0,0.1183712,-0.1183712,5.875238,97.92043,0.1159871,0.3849091,0.1999703,0,4.803652
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.1983825,0.1983825,0,0,0,0.1983825,0,0,0.00000000000000002775558,0,0,0.2088237,0.1983825,0,0,0.1315235,4.435318,0,0.2088237,-0.2088237,5.655118,94.25179,0.1159871,0.2182208,0,0,4.435318
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,0.00000000000000001387779,0,0,0.113749,0.1080616,0,0,0.3635498,4.226494,0,0.113749,-0.113749,5.535216,92.25342,0.1159871,0.1188677,0,0,4.226494
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4899376,4.112745,0,0,0,5.535216,92.25342,0.1159871,0,0,0,4.112745
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,0.00000000000000002775558,0,0,0.1755791,0.1668001,0,0,0.4899376,4.112745,0,0.1755791,-0.1755791,5.35014,89.16882,0.1159871,0.1834802,0,0,4.112745
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,0.00000000000000001387779,0,0,0.10063,0.09559852,0,0,0.6850255,3.937166,0,0.10063,-0.10063,5.244066,87.40093,0.1159871,0.1051584,0,0,3.937166
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,0.000000000000000006938894,0,0,0.05732196,0.05445587,0,0,0.7968367,3.836536,0,0.05732196,-0.05732196,5.183644,86.39389,0.1159871,0.05990145,0,0,3.836536
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,0.8605278,3.779214,0,0.1701143,-0.1701143,5.004327,83.40529,0.1159871,0.1777694,0,0,3.779214
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.049544,3.6091,0,0.06167431,-0.06167431,4.939317,82.32178,0.1159871,0.06444965,0,0,3.6091
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,0.00000000000000001387779,0,0,0.09832608,0.09340978,0,0,1.118071,3.547425,0,0.09832608,-0.09832608,4.835672,80.59438,0.1159871,0.1027508,0,0,3.547425
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,0.000000000000000003469447,0,0,0.02513206,0.02387546,0,0,1.227322,3.449099,0,0.02513206,-0.02513206,4.809181,80.15285,0.1159871,0.02626301,0,0,3.449099
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,0.00000000000000002775558,0,0,0.2297512,0.2182637,0,0,1.255246,3.423967,0,0.2297512,-0.2297512,4.567002,76.11655,0.1159871,0.24009,0,0,3.423967
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.09248915,0.09248915,0,0,0,0.09248915,0,0,0.00000000000000001387779,0,0,0.097357,0.09248915,0,0,1.510525,3.194216,0,0.097357,-0.097357,4.464378,74.40616,0.1159871,0.1017381,0,0,3.194216
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0459089,0.07033569,0.07033569,0,0,0,0.07033569,65.27113,0,0,0,0.0459089,0.07403757,0.07033569,0,0,1.6187,3.096859,0,0.02812867,-0.02812867,4.434728,73.91199,0.1159871,0.07736926,0.03672712,0,3.142768
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3690668,0.379284,0.379284,0,0,0,0.379284,97.3062,0,0.00000000000000005551115,0,0.3690668,0.3992463,0.379284,0,0,1.649954,3.06873,0,0.03017948,-0.03017948,4.402916,73.38179,0.1159871,0.4172124,0.2952535,0,3.437797
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.8518771,0.73866,0.73866,0,0,0,0.73866,115.3274,0,0,0,0.8518771,0.7775368,0.73866,0,0,1.683487,3.038551,0.07434028,0,0.07434028,4.473442,74.55721,0.1159799,0.812526,0.6815017,0,3.890428
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.182324,0.7223108,0.7223108,0,-1,0,0.7223108,163.6863,0,0,0,1.182324,0.7603272,0.7223108,0,0,1.609146,3.105457,0.4219967,0,0.4219967,4.873783,81.22955,0.1159393,0.7945419,0.9458591,0,4.287781
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.296365,0.6171448,0.6171448,0,0,0,0.6171448,210.0584,0,0,0,1.296365,0.6496261,0.6171448,0,0,1.18715,3.485254,0.6467385,0,0.6467385,5.487333,91.45537,0.1158772,0.6788593,1.037092,0,4.781619
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.333807,1.39456,1.39456,0.6408333,0,0.2310475,1.39456,95.64362,0,0,0,1.333807,0.7933959,0.7537261,0,0,0.5404113,4.067319,0.5404113,0,0.5404113,6.000012,100,0.1158796,1.534015,1.067046,1.7,5.401126
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.234553,0.5442771,0.5442771,0,0,0,0.5442771,226.8244,0.66163,0,0,1.234553,0.5729233,0.5442771,0,0,0,4.553689,0,0,0,6.000012,100,0.1158796,0.5987048,0.9876426,0,5.788242
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,1.033202,0,0,0,0,0,0,0,1.033202,0,0,1.033202,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1158796,0,0.8265615,0,5.586891
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.8885229,0,0,0,-1,0,0,0,0.8885229,0,0,0.8885229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1158796,0,0.7108183,0,5.442212
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.8112303,0,0,0,0,0,0,0,0.8112303,0,0,0.8112303,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1158796,0,0.6489843,0,5.364919
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.5315675,1.061968,1.061968,0,0,0,1.061968,50.05495,0,0,0,0.5315675,1.117861,1.061968,0,0,0,4.553689,0,0.5862934,-0.5862934,5.382005,89.6999,0.1158796,1.168165,0.425254,0,5.085257
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2946216,0.7083625,0.7083625,0,0,0,0.7083625,41.59193,0,0.0000000000000001110223,0,0.2946216,0.7456447,0.7083625,0,0,0.6514371,3.967396,0,0.4510231,-0.4510231,4.906584,81.77625,0.1158796,0.7791987,0.2356973,0,4.262017
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.152574,3.516372,0,0,0,4.906584,81.77625,0.1158796,0,0,0,3.516372
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,0.00000000000000002775558,0,0,0.1960741,0.1862704,0,0,1.152574,3.516372,0,0.1960741,-0.1960741,4.699904,78.33158,0.1158796,0.2048974,0,0,3.516372
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,0.79043,0.79043,0,-1,0,0.79043,0,0,0.0000000000000001110223,0,0,0.8320316,0.79043,0,0,1.370434,3.320298,0,0.8320316,-0.8320316,3.822866,63.7143,0.1158796,0.869473,0,0,3.320298
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.294914,2.488267,0,0.5460498,-0.5460498,3.247279,54.1212,0.1158796,0.5706221,0,0,2.488267
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,2.901636,1.942217,0,0.04160903,-0.04160903,3.203419,53.39021,0.1158796,0.04348144,0,0,1.942217
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,0.0000000000000000008673617,0,0,0.006950296,0.006602782,0,0,2.947868,1.900608,0,0.006950296,-0.006950296,3.196093,53.2681,0.1158796,0.00726306,0,0,1.900608
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,0.000000000000000006938894,0,0,0.06212309,0.05901694,0,0,2.95559,1.893658,0,0.06212309,-0.06212309,3.130609,52.17672,0.1158796,0.06491863,0,0,1.893658
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,0.00000000000000001387779,0,0,0.1280585,0.1216556,0,0,3.024616,1.831535,0,0.1280585,-0.1280585,2.995624,49.92696,0.1158796,0.1338211,0,0,1.831535
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,0.00000000000000002775558,0,0,0.1486128,0.1411822,0,0,3.166903,1.703476,0,0.1486128,-0.1486128,2.838972,47.3161,0.1158796,0.1553004,0,0,1.703476
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,0.00000000000000002775558,0,0,0.2466188,0.2342879,0,0,3.332029,1.554863,0,0.2466188,-0.2466188,2.579013,42.98346,0.1158796,0.2577167,0,0,1.554863
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,0.00000000000000001387779,0,0,0.09290702,0.08826167,0,0,3.60605,1.308244,0,0.09290702,-0.09290702,2.48108,41.35126,0.1158796,0.09708784,0,0,1.308244
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.2780665,0.2780665,0,0,0,0.2780665,0,0,0.00000000000000005551115,0,0,0.2927016,0.2780665,0,0,3.70928,1.215337,0,0.2927016,-0.2927016,2.172546,36.20902,0.1158796,0.3058732,0,0,1.215337
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04448926,0.08556791,0.08556791,0,0,0,0.08556791,51.99292,0,0,0,0.04448926,0.09007148,0.08556791,0,0,4.034503,0.9226356,0,0.04558222,-0.04558222,2.124498,35.40823,0.1158796,0.0941247,0.0355914,0,0.9671249
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4437678,0.209586,0.209586,0,0,0,0.209586,211.7354,0,0,0,0.4437678,0.2206168,0.209586,0,0,4.085151,0.8770534,0.2231509,0,0.2231509,2.336197,38.93655,0.1158581,0.2305446,0.3550142,0,1.320821
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7817873,0.5941092,0.5941092,0,0,0,0.5941092,131.5898,0,0,0,0.7817873,0.6253781,0.5941092,0,0,3.862,1.077889,0.1564092,0,0.1564092,2.48458,41.40959,0.1158431,0.6535201,0.6254298,0,1.859676
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7837306,0,0,0,-1,0,0,0,0,0,0,0.7837306,0,0,0,0,3.70559,1.218657,0.7837306,0,0.7837306,3.228092,53.80143,0.115768,0,0.6269844,0,2.002388
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.7610885,0,0,0,0,0,0,0,0,0,0,0.7610885,0,0,0,0,2.92186,1.924015,0.7610885,0,0.7610885,3.950124,65.83527,0.1156951,0,0.6088707,0,2.685103
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.191441,0.516938,0.516938,0,0,0,0.516938,230.4805,0,0,0,1.191441,0.5441453,0.516938,0,0,2.160772,2.608994,0.6472961,0,0.6472961,4.564203,76.0699,0.1156332,0.5686318,0.9531531,0,3.800436
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.887166,0.4831437,0.4831437,0,0,0,0.4831437,390.6013,0,0,0,1.887166,0.5085723,0.4831437,0,0,1.513475,3.191561,1.378594,0,1.378594,5.872052,97.86733,0.1155015,0.5314581,1.509733,0,5.078727
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.676479,0.5572446,0.5572446,0,0,0,0.5572446,300.8516,0.9550241,0,0,1.676479,0.5865732,0.5572446,0,0,0.1348818,4.432295,0.1348818,0,0.1348818,6.000012,100,0.1154886,0.612969,1.341183,0,6.108774
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.653079,0.5583856,0.5583856,0,-1,0,0.5583856,296.0461,1.065305,0,0,1.653079,0.5877743,0.5583856,0,0,0,4.553689,0,0,0,6.000012,100,0.1154886,0.6142241,1.322463,0,6.206768
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.260753,0,0,0,0,0,0,0,1.260753,0,0,1.260753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1154886,0,1.008603,0,5.814442
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5990536,0.7785548,0.7785548,0,0,0,0.7785548,76.94431,0,0,0,0.5990536,0.8195314,0.7785548,0,0,0,4.553689,0,0.2204777,-0.2204777,5.767608,96.12661,0.1154886,0.8564103,0.4792429,0,5.152742
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.254026,0.06000447,0.06000447,0,0,0,0.06000447,423.3451,0,0,0,0.254026,0.0631626,0.06000447,0,0,0.2449753,4.333211,0.1908634,0,0.1908634,5.948677,99.14442,0.1154704,0.06600492,0.2032208,0,4.587237
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,1.41887,1.41887,0.425,0,0.172125,1.41887,0,0,0,0,0,1.046179,0.9938697,0,0,0.05411189,4.504988,0,1.046179,-1.046179,4.845908,80.76497,0.1154704,1.560757,0,1.7,4.504988
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.216533,3.45881,0,0.7519147,-0.7519147,4.05332,67.5552,0.1154704,0.7857509,0,0,3.45881
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,1.335426,1.335426,0,-1,0,1.335426,0,0,0.0000000000000002220446,0.08896893,0,1.405712,1.335426,0,0,2.051993,2.706895,0,1.405712,-1.405712,2.57157,42.85941,0.1154704,1.468969,0,0,2.706895
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,0.00000000000000002775558,0,0,0.2215974,0.2105175,0,0,3.613895,1.301183,0,0.2215974,-0.2215974,2.337986,38.96635,0.1154704,0.2315693,0,0,1.301183
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.860115,1.079586,0,0,0,2.337986,38.96635,0.1154704,0,0,0,1.079586
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,0.00000000000000002775558,0,0,0.2258624,0.2145692,0,0,3.860115,1.079586,0,0.2258624,-0.2258624,2.099906,34.99836,0.1154704,0.2360262,0,0,1.079586
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.111073,0.8537233,0,0.05416057,-0.05416057,2.042815,34.04686,0.1154704,0.05659779,0,0,0.8537233
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.171251,0.7995628,0,0.09484698,-0.09484698,1.942838,32.38057,0.1154704,0.0991151,0,0,0.7995628
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.276637,0.7047158,0,0.01074437,-0.01074437,1.931512,32.19181,0.1154704,0.01122786,0,0,0.7047158
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.1222453,0.1222453,0,-1,0,0.1222453,0,0,0.00000000000000002775558,0,0,0.1286792,0.1222453,0,0,4.288575,0.6939714,0,0.1286792,-0.1286792,1.795873,29.93115,0.1154704,0.1344698,0,0,0.6939714
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.1056168,0.1056168,0,-1,0,0.1056168,0,0,0.00000000000000001387779,0,0,0.1111755,0.1056168,0,0,4.431552,0.5652922,0,0.1111755,-0.1111755,1.678683,27.978,0.1154704,0.1161784,0,0,0.5652922
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.07343519,0.07343519,0,0,0,0.07343519,0,0,0.00000000000000001387779,0,0,0.07730021,0.07343519,0,0,4.55508,0.4541166,0,0.07730021,-0.07730021,1.597202,26.61998,0.1154704,0.08077872,0,0,0.4541166
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01852023,0.1632921,0.1632921,0,0,0,0.1632921,11.34178,0,0.00000000000000002775558,0,0.01852023,0.1718864,0.1632921,0,0,4.640969,0.3768165,0,0.1533661,-0.1533661,1.43554,23.92561,0.1154704,0.1796213,0.01481618,0,0.3953367
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.154586,0.005285114,0.005285114,0,0,0,0.005285114,2924.933,0,0,0,0.154586,0.005563277,0.005285114,0,0,4.811376,0.2234503,0.1490227,0,0.1490227,1.576915,26.28187,0.1154562,0.005813625,0.1236688,0,0.3780363
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1160462,1.186406,1.186406,0.7364697,0,0.2571562,1.186406,9.781327,0,0.0000000000000002220446,0,0.1160462,0.473617,0.4499361,0,0,4.662354,0.3575707,0,0.3575707,-0.3575707,1.200002,20,0.1154562,1.305046,0.09283698,1.7,0.473617
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.410919,0.1049904,0.1049904,0,-1,0,0.1049904,391.3872,0,0,0.03741483,0.410919,0.1105162,0.1049904,0,0,5.059654,0,0.3004028,0,0.3004028,1.48499,24.74977,0.1154276,0.1154894,0.3287352,0,0.410919
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2730808,0,0,0,0,0,0,0,0,0,0,0.2730808,0,0,0,0,4.759252,0.2703625,0.2730808,0,0.2730808,1.744057,29.06755,0.1154016,0,0.2184646,0,0.5434433
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4710672,0.6365929,0.6365929,1.7,0,0.5202,0.6365929,73.9982,0,0,0,0.4710672,0,0,1.063407,1.010237,4.486171,0.5161352,1.481304,0,1.481304,3.149345,52.48898,0.1155794,0.7002522,0.3768538,1.7,0.9872025
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.2079356,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2079356,0,0,1.452632,1.38,3.004867,1.849309,1.587936,0,1.587936,4.655793,77.5964,0.115685,0,0.1663485,1.7,2.057244
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3944303,0.1367441,0.1367441,1.213061,0,0.3872656,0.1367441,288.4441,0.0000000000000002220446,0,0,0.3944303,0,0,1.076317,1.022501,1.416931,3.278451,1.416931,0,1.416931,6.000012,100,0.1157467,0.1504185,0.3155442,1.7,3.672881
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3825581,0,0,0,-1,0,0,0,0.3825581,0,0,0.3825581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1157467,0,0.3060465,0,4.936247
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2577224,0.07531067,0.07531067,0,0,0,0.07531067,342.2124,0.1784481,0,0,0.2577224,0.07927439,0.07531067,0,0,0,4.553689,0,0,0,6.000012,100,0.1157467,0.08284174,0.206178,0,4.811411
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.3067442,0.8474033,0.8474033,0,0,0,0.8474033,36.19813,0,0,0,0.3067442,0.8920035,0.8474033,0,0,0,4.553689,0,0.5852594,-0.5852594,5.383094,89.71806,0.1157467,0.9321437,0.2453953,0,4.860433
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1822012,0.6164393,0.6164393,0,0,0,0.6164393,29.55704,0,0.0000000000000001110223,0,0.1822012,0.6488835,0.6164393,0,0,0.6502882,3.96843,0,0.4666822,-0.4666822,4.891168,81.51931,0.1157467,0.6780832,0.145761,0,4.150631
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.168824,3.501747,0,0,0,4.891168,81.51931,0.1157467,0,0,0,3.501747
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,1.168824,3.501747,0,0.2780167,-0.2780167,4.598113,76.63506,0.1157467,0.2905275,0,0,3.501747
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,1.323742,1.323742,0,-1,0,1.323742,0,0,0.0000000000000002220446,0.076116,0,1.393412,1.323742,0,0,1.477731,3.223731,0,1.393412,-1.393412,3.129327,52.15535,0.1157467,1.456116,0,0,3.223731
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,0.8319508,0.8319508,0,-1,0,0.8319508,0,0,0.0000000000000001110223,0,0,0.8757377,0.8319508,0,0,3.025968,1.830318,0,0.8757377,-0.8757377,2.206219,36.77024,0.1157467,0.9151458,0,0,1.830318
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.1029766,0.1029766,0,-1,0,0.1029766,0,0,0,0,0,0.1083965,0.1029766,0,0,3.999009,0.9545805,0,0.1083965,-0.1083965,2.091959,34.86591,0.1157467,0.1132743,0,0,0.9545805
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.1313822,0.1313822,0,-1,0,0.1313822,0,0,0.00000000000000002775558,0,0,0.1382971,0.1313822,0,0,4.11945,0.8461841,0,0.1382971,-0.1382971,1.946181,32.43628,0.1157467,0.1445204,0,0,0.8461841
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.2746554,0.2746554,0,-1,0,0.2746554,0,0,0,0,0,0.2891109,0.2746554,0,0,4.273113,0.7078871,0,0.2891109,-0.2891109,1.641431,27.35713,0.1157467,0.3021209,0,0,0.7078871
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.1534895,0.1534895,0,-1,0,0.1534895,0,0,0.00000000000000002775558,0,0,0.1615679,0.1534895,0,0,4.594347,0.4187762,0,0.1615679,-0.1615679,1.471124,24.51868,0.1157467,0.1688385,0,0,0.4187762
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.1862342,0.1862342,0,-1,0,0.1862342,0,0,0.00000000000000002775558,0,0,0.196036,0.1862342,0,0,4.773868,0.2572082,0,0.196036,-0.196036,1.264484,21.07469,0.1157467,0.2048576,0,0,0.2572082
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.2159834,0.05811367,0,-1,0,0.05811367,0,0,0.1578697,0.1794681,0,0.06117229,0.05811367,0,0,4.991685,0.06117229,0,0.06117229,-0.06117229,1.200002,20,0.1157467,0.2375818,0,0,0.06117229
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157467,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1159231,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02514046,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,19.55419,0,0,0,0.02514046,0,0,1.452632,1.38,3.679654,1.242,1.40514,0,1.40514,3.842219,64.03685,0.1160772,0.1414249,0.02011237,1.7,1.267141
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.198446,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,36.20241,0,0,0,0.198446,0,0,1.151843,1.094251,2.274514,2.506626,1.292697,0,1.292697,5.068579,84.47614,0.1162711,0.6029725,0.1587568,1.7,2.705072
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3217836,0.004362209,0.004362209,0,0,0,0.004362209,7376.619,0,0,0,0.3217836,0.004591799,0.004362209,0,0,0.9818169,3.670054,0.3171917,0,0.3171917,5.369493,89.49137,0.1162409,0.00479843,0.2574269,0,3.991837
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.7170489,0.6271958,0.6271958,0,-1,0,0.6271958,114.3262,0,0,0,0.7170489,0.6602062,0.6271958,0,0,0.6646252,3.955526,0.05684275,0,0.05684275,5.423419,90.39014,0.1162355,0.6899155,0.5736392,0,4.672575
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.9509577,0.8243536,0.8243536,0,0,0,0.8243536,115.358,0,0,0,0.9509577,0.8677407,0.8243536,0,0,0.6077824,4.006685,0.08321696,0,0.08321696,5.502366,91.70591,0.1162276,0.906789,0.7607661,0,4.957643
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,1.037262,0,0,0,0,0,0,0,0.5126966,0,0,1.037262,0,0,0,0,0.5245655,4.08158,0.5245655,0,0.5245655,6.000012,100,0.1161777,0,0.8298096,0,5.118842
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.633171,0,0,0,0,0,0,0,1.633171,0,0,1.633171,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1161777,0,1.306537,0,6.18686
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.254728,1.094718,1.094718,0,0,0,1.094718,114.6165,0.1023931,0,0,1.254728,1.152335,1.094718,0,0,0,4.553689,0,0,0,6.000012,100,0.1161777,1.20419,1.003782,0,5.808417
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.5502847,0.3746382,0.3746382,0,-1,0,0.3746382,146.8843,0.1559287,0,0,0.5502847,0.394356,0.3746382,0,0,0,4.553689,0,0,0,6.000012,100,0.1161777,0.412102,0.4402277,0,5.103973
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.6539416,0,0,0,0,0,0,0,0.6539416,0,0,0.6539416,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1161777,0,0.5231532,0,5.207631
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.4305841,0,0,0,0,0,0,0,0.4305841,0,0,0.4305841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1161777,0,0.3444673,0,4.984273
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.3135068,0.3253857,0.3253857,0,0,0,0.3253857,96.3493,0,0,0,0.3135068,0.3425113,0.3253857,0,0,0,4.553689,0,0.02900443,-0.02900443,5.969439,99.49045,0.1161777,0.3579243,0.2508055,0,4.867196
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,0.3820034,0.3820034,0,0,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.03222715,4.524684,0,0.4021089,-0.4021089,5.545578,92.42612,0.1161777,0.4202038,0,0,4.524684
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.4790148,4.122576,0,1.209326,-1.209326,4.270837,71.18047,0.1161777,1.263746,0,0,4.122576
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,0.00000000000000002775558,0,0,0.2326413,0.2210093,0,0,1.822711,2.913249,0,0.2326413,-0.2326413,4.025611,67.09338,0.1161777,0.2431102,0,0,2.913249
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.081201,2.680608,0,0,0,4.025611,67.09338,0.1161777,0,0,0,2.680608
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,0.00000000000000002775558,0,0,0.1915616,0.1819835,0,0,2.081201,2.680608,0,0.1915616,-0.1915616,3.823688,63.728,0.1161777,0.2001819,0,0,2.680608
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,0.00000000000000001387779,0,0,0.09898502,0.09403577,0,0,2.294047,2.489046,0,0.09898502,-0.09898502,3.719348,61.98901,0.1161777,0.1034393,0,0,2.489046
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.404031,2.390061,0,0.0874713,-0.0874713,3.627145,60.4523,0.1161777,0.09140751,0,0,2.390061
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,0.00000000000000002775558,0,0,0.1424783,0.1353544,0,0,2.501221,2.30259,0,0.1424783,-0.1424783,3.47696,57.94921,0.1161777,0.1488899,0,0,2.30259
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,0.00000000000000001387779,0,0,0.1159753,0.1101765,0,0,2.65953,2.160112,0,0.1159753,-0.1159753,3.354711,55.91174,0.1161777,0.1211942,0,0,2.160112
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,0.000000000000000006938894,0,0,0.06422693,0.06101558,0,0,2.788392,2.044136,0,0.06422693,-0.06422693,3.28701,54.78339,0.1161777,0.06711714,0,0,2.044136
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.859755,1.979909,0,0,0,3.28701,54.78339,0.1161777,0,0,0,1.979909
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.1348204,0.1348204,0,0,0,0.1348204,0,0,0.00000000000000002775558,0,0,0.1419162,0.1348204,0,0,2.859755,1.979909,0,0.1419162,-0.1419162,3.137417,52.29018,0.1161777,0.1483024,0,0,1.979909
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1191935,0.02913968,0.02913968,0,0,0,0.02913968,409.0419,0,0,0,0.1191935,0.03067335,0.02913968,0,0,3.01744,1.837993,0.08852016,0,0.08852016,3.221395,53.68981,0.1161693,0.03205365,0.09535481,0,1.957187
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5259527,0.4305786,0.4305786,0,0,0,0.4305786,122.1502,0,0,0,0.5259527,0.4532407,0.4305786,0,0,2.92892,1.917661,0.07271204,0,0.07271204,3.290375,54.83949,0.1161624,0.4736365,0.4207622,0,2.443614
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.9644794,0.5424997,0.5424997,0,0,0,0.5424997,177.7843,0,0,0,0.9644794,0.5710524,0.5424997,0,0,2.856208,1.983102,0.3934271,0,0.3934271,3.663613,61.0601,0.116125,0.5967497,0.7715836,0,2.947582
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.470351,0.7397031,0.7397031,0,-1,0,0.7397031,198.7759,0,0,0,1.470351,0.7786349,0.7397031,0,0,2.46278,2.337187,0.6917166,0,0.6917166,4.319833,71.99708,0.1160593,0.8136734,1.176281,0,3.807538
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.507188,0,0,0,0,0,0,0,0,0,0,1.507188,0,0,0,0,1.771064,2.959731,1.507188,0,1.507188,5.749678,95.82777,0.1159164,0,1.205751,0,4.466919
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.846092,1.20632,1.20632,0,0,0,1.20632,153.0349,0.3124048,0,0,1.846092,1.269811,1.20632,0,0,0.2638757,4.316201,0.2638757,0,0.2638757,6.000012,100,0.1158914,1.326952,1.476873,0,6.162292
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.915307,0.2181197,0.2181197,0,0,0,0.2181197,878.099,1.685707,0,0,1.915307,0.2295997,0.2181197,0,0,0,4.553689,0,0,0,6.000012,100,0.1158914,0.2399316,1.532245,0,6.468996
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.78589,0.761292,0.761292,0,0,0,0.761292,234.5868,0.9845304,0,0,1.78589,0.80136,0.761292,0,0,0,4.553689,0,0,0,6.000012,100,0.1158914,0.8374212,1.428712,0,6.339579
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.349247,0.9887942,0.9887942,0,-1,0,0.9887942,136.4538,0.3084107,0,0,1.349247,1.040836,0.9887942,0,0,0,4.553689,0,0,0,6.000012,100,0.1158914,1.087674,1.079397,0,5.902936
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,1.146169,0.4847929,0.4847929,0,0,0,0.4847929,236.4246,0.6358612,0,0,1.146169,0.5103083,0.4847929,0,0,0,4.553689,0,0,0,6.000012,100,0.1158914,0.5332721,0.9169356,0,5.699858
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.7970111,0.4592071,0.4592071,0,0,0,0.4592071,173.5625,0.3136352,0,0,0.7970111,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1158914,0.5051278,0.6376089,0,5.3507
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2912804,1.591476,1.591476,0.425,0,0.172125,1.591476,18.30253,0.0000000000000002220446,0,0,0.2912804,1.22787,1.166476,0,0,0,4.553689,0,0.9365891,-0.9365891,5.01276,83.54584,0.1158914,1.750624,0.2330243,1.7,4.844969
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,0.6258836,0.6258836,0,0,0,0.6258836,0,0,0.0000000000000001110223,0,0,0.6588249,0.6258836,0,0,1.040655,3.6171,0,0.6588249,-0.6588249,4.318298,71.97149,0.1158914,0.688472,0,0,3.6171
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,0.00000000000000005551115,0,0,0.3297215,0.3132354,0,0,1.772682,2.958275,0,0.3297215,-0.3297215,3.970741,66.17889,0.1158914,0.3445589,0,0,2.958275
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.13904,2.628553,0,1.452632,-1.452632,2.439533,40.6588,0.1158914,1.532048,0,0,2.628553
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.753074,1.175922,0,0,0,2.439533,40.6588,0.1158914,0,0,0,1.175922
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,0.00000000000000001387779,0,0,0.07075157,0.06721399,0,0,3.753074,1.175922,0,0.07075157,-0.07075157,2.364954,39.41582,0.1158914,0.07393539,0,0,1.175922
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,0.00000000000000002775558,0,0,0.1806682,0.1716348,0,0,3.831687,1.10517,0,0.1806682,-0.1806682,2.174513,36.24181,0.1158914,0.1887983,0,0,1.10517
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,0.00000000000000001387779,0,0,0.1136314,0.1079498,0,0,4.03243,0.9245021,0,0.1136314,-0.1136314,2.054735,34.24552,0.1158914,0.1187448,0,0,0.9245021
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,0.000000000000000006938894,0,0,0.05863627,0.05570445,0,0,4.158687,0.8108707,0,0.05863627,-0.05863627,1.992927,33.21539,0.1158914,0.0612749,0,0,0.8108707
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,0.00000000000000002775558,0,0,0.1433076,0.1361422,0,0,4.223838,0.7522345,0,0.1433076,-0.1433076,1.841868,30.69773,0.1158914,0.1497565,0,0,0.7522345
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,0.00000000000000002775558,0,0,0.1877422,0.1783551,0,0,4.383069,0.6089268,0,0.1877422,-0.1877422,1.64397,27.39944,0.1158914,0.1961906,0,0,0.6089268
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,0.00000000000000001387779,0,0,0.1226809,0.1165469,0,0,4.591671,0.4211846,0,0.1226809,-0.1226809,1.514653,25.24417,0.1158914,0.1282016,0,0,0.4211846
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.1489568,0.1489568,0,0,0,0.1489568,0,0,0.00000000000000002775558,0,0,0.1567966,0.1489568,0,0,4.727983,0.2985037,0,0.1567966,-0.1567966,1.349375,22.48953,0.1158914,0.1638524,0,0,0.2985037
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09142672,0.143328,0.143328,1.59596,0,0.491797,0.143328,63.78845,0.0000000000000002220446,0,0,0.09142672,0,0,1.452632,1.38,4.902202,0.1417071,1.471427,0,1.471427,2.745293,45.75479,0.116042,0.1576608,0.07314137,1.7,0.2331338
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3816668,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3816668,0,0,1.452632,1.38,3.430775,1.465991,1.761667,0,1.761667,4.416557,73.60913,0.1161294,0,0.3053335,1.7,1.847658
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.482364,0.1326485,0.1326485,1.381853,0,0.4333459,0.1326485,363.6406,0,0,0,0.482364,0,0,1.249205,1.186745,1.669109,3.051491,1.669109,0,1.669109,6.000012,100,0.1162078,0.1459134,0.3858912,1.7,3.533855
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.595949,0,0,0,-1,0,0,0,0.595949,0,0,0.595949,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1162078,0,0.4767592,0,5.149638
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.8730803,0.6085704,0.6085704,0,0,0,0.6085704,143.4641,0.2324799,0,0,0.8730803,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.1162078,0.6694275,0.6984643,0,5.426769
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.6009198,0.8155633,0.8155633,0,0,0,0.8155633,73.68157,0,0,0,0.6009198,0.8584877,0.8155633,0,0,0,4.553689,0,0.2575679,-0.2575679,5.728512,95.47501,0.1162078,0.8971197,0.4807359,0,5.154609
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.6045356,0,0,0,0,0,0,0,0.3183491,0,0,0.6045356,0,0,0,0,0.2861865,4.296121,0.2861865,0,0.2861865,6.000012,100,0.1161808,0,0.4836285,0,4.900657
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.6328236,0.3742025,0.3742025,0,0,0,0.3742025,169.1126,0.2389263,0,0,0.6328236,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.1161808,0.4116227,0.5062589,0,5.186512
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.819561,0.6230152,0.6230152,0,-1,0,0.6230152,131.5475,0.1637556,0,0,0.819561,0.6558054,0.6230152,0,0,0,4.553689,0,0,0,6.000012,100,0.1161808,0.6853167,0.6556488,0,5.37325
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.7560117,0.2280873,0.2280873,0,0,0,0.2280873,331.4572,0.5159198,0,0,0.7560117,0.2400919,0.2280873,0,0,0,4.553689,0,0,0,6.000012,100,0.1161808,0.2508961,0.6048094,0,5.3097
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.299255,0,0,0,0,0,0,0,0.299255,0,0,0.299255,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1161808,0,0.239404,0,4.852944
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08811621,0,0,0,0,0,0,0,0.08811621,0,0,0.08811621,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1161808,0,0.07049298,0,4.641805
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,0.8783556,0.8783556,0,0,0,0.8783556,0,0,0.0000000000000001110223,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1161808,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,0.0000000000000001110223,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1161808,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1161808,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1161808,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,0.00000000000000002775558,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1161808,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1161808,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1161808,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1161808,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.236502,0.236502,0,-1,0,0.236502,0,0,0.00000000000000002775558,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1161808,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,0.0000000000000000002168404,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1161808,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,0.000000000000000003469447,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1161808,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.09059707,0.09059707,0,0,0,0.09059707,0,0,0.00000000000000001387779,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1161808,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04233821,0.1428221,0.1428221,0,0,0,0.1428221,29.64403,0,0.00000000000000002775558,0,0.04233821,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1080008,-0.1080008,2.922582,48.70961,0.1161808,0.1571043,0.03387057,0,1.784522
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2170235,0.199762,0.199762,0,0,0,0.199762,108.641,0,0,0,0.2170235,0.2102758,0.199762,0,0,3.243896,1.634183,0.006747727,0,0.006747727,2.928984,48.8163,0.1161802,0.2197382,0.1736188,0,1.851206
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4233979,0.6620812,0.6620812,0,0,0,0.6620812,63.94953,0,0,0,0.4233979,0.6969277,0.6620812,0,0,3.237148,1.640256,0,0.2735298,-0.2735298,2.640658,44.01088,0.1161802,0.7282894,0.3387183,0,2.063654
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.7548365,0.2018133,0.2018133,0,-1,0,0.2018133,374.0272,0,0,0,0.7548365,0.212435,0.2018133,0,0,3.54107,1.366726,0.5424014,0,0.5424014,3.155225,52.58698,0.1161289,0.2219946,0.6038692,0,2.121562
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.8732089,0.7957497,0.7957497,0,0,0,0.7957497,109.7341,0,0,0,0.8732089,0.8376313,0.7957497,0,0,2.998668,1.854887,0.03557767,0,0.03557767,3.188977,53.14952,0.1161256,0.8753247,0.6985672,0,2.728096
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,1.114007,0.7465613,0.7465613,0,0,0,0.7465613,149.2184,0,0,0,1.114007,0.785854,0.7465613,0,0,2.963091,1.886907,0.328153,0,0.328153,3.500291,58.33806,0.1160946,0.8212174,0.8912056,0,3.000914
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.8399591,0,0,0,0,0,0,0,0,0,0,0.8399591,0,0,0,0,2.634938,2.182245,0.8399591,0,0.8399591,4.297146,71.61895,0.1160154,0,0.6719673,0,3.022204
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,1.088974,0.8918169,0.8918169,0,0,0,0.8918169,122.1074,0,0,0,1.088974,0.9387547,0.8918169,0,0,1.794979,2.938208,0.1502197,0,0.1502197,4.439657,73.99413,0.1160013,0.9809986,0.8711795,0,4.027183
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.9368854,0.7339385,0.7339385,0,-1,0,0.7339385,127.6518,0,0,0,0.9368854,0.7725668,0.7339385,0,0,1.644759,3.073406,0.1643186,0,0.1643186,4.595543,76.59223,0.1159858,0.8073323,0.7495084,0,4.010292
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,1.083102,0.6690198,0.6690198,0,0,0,0.6690198,161.8939,0,0,0,1.083102,0.7042314,0.6690198,0,0,1.48044,3.221293,0.378871,0,0.378871,4.954972,82.5827,0.1159501,0.7359218,0.866482,0,4.304395
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.8163562,0,0,0,0,0,0,0,0,0,0,0.8163562,0,0,0,0,1.101569,3.562277,0.8163562,0,0.8163562,5.729435,95.49039,0.1158733,0,0.6530849,0,4.378633
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1815397,0,0,0,0,0,0,0,0,0,0,0.1815397,0,0,0,0,0.285213,4.296997,0.1815397,0,0.1815397,5.901659,98.36079,0.1158563,0,0.1452318,0,4.478537
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1036733,4.460383,0,0,0,5.901659,98.36079,0.1158563,0,0,0,4.460383
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,0.00000000000000005551115,0,0,0.4744672,0.4507438,0,0,0.1036733,4.460383,0,0.4744672,-0.4744672,5.401526,90.02526,0.1158563,0.4958182,0,0,4.460383
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,0.00000000000000005551115,0,0,0.343008,0.3258576,0,0,0.6308591,3.985916,0,0.343008,-0.343008,5.039964,83.99924,0.1158563,0.3584433,0,0,3.985916
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,0.00000000000000005551115,0,0,0.4777577,0.4538698,0,0,1.011979,3.642908,0,0.4777577,-0.4777577,4.536364,75.60591,0.1158563,0.4992568,0,0,3.642908
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.148181,0.148181,0,-1,0,0.148181,0,0,0.00000000000000002775558,0,0,0.15598,0.148181,0,0,1.542821,3.16515,0,0.15598,-0.15598,4.371946,72.86562,0.1158563,0.1629991,0,0,3.16515
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,0.00000000000000002775558,0,0,0.1424016,0.1352815,0,0,1.716132,3.00917,0,0.1424016,-0.1424016,4.221842,70.36389,0.1158563,0.1488097,0,0,3.00917
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,0.00000000000000002775558,0,0,0.2519999,0.2393999,0,0,1.874356,2.866769,0,0.2519999,-0.2519999,3.956211,65.93671,0.1158563,0.2633399,0,0,2.866769
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,0.000000000000000003469447,0,0,0.01929886,0.01833391,0,0,2.154356,2.614769,0,0.01929886,-0.01929886,3.935868,65.59766,0.1158563,0.0201673,0,0,2.614769
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,0.00000000000000001387779,0,0,0.1282237,0.1218125,0,0,2.175799,2.59547,0,0.1282237,-0.1282237,3.800708,63.34501,0.1158563,0.1339938,0,0,2.59547
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,2.31827,2.467246,0,0.2859513,-0.2859513,3.499289,58.32137,0.1158563,0.2988191,0,0,2.467246
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,0.00000000000000001387779,0,0,0.1109934,0.1054437,0,0,2.635993,2.181295,0,0.1109934,-0.1109934,3.382292,56.37141,0.1158563,0.1159881,0,0,2.181295
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.08609642,0.08609642,0,0,0,0.08609642,0,0,0.00000000000000001387779,0,0,0.09062781,0.08609642,0,0,2.75932,2.070302,0,0.09062781,-0.09062781,3.286762,54.77925,0.1158563,0.09470607,0,0,2.070302
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1109943,0.1139138,0.1139138,0,0,0,0.1139138,97.43713,0.00000000000000001387779,0,0,0.1109943,0.1199093,0.1139138,0,0,2.860017,1.979674,0,0.008914934,-0.008914934,3.277364,54.62263,0.1158563,0.1253052,0.08879547,0,2.090668
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4835977,0.4244273,0.4244273,0,0,0,0.4244273,113.9412,0,0,0,0.4835977,0.4467655,0.4244273,0,0,2.869922,1.970759,0.03683211,0,0.03683211,3.312306,55.205,0.1158528,0.46687,0.3868781,0,2.454356
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.9282635,0.6844357,0.6844357,0,0,0,0.6844357,135.6247,0,0,0,0.9282635,0.7204586,0.6844357,0,0,2.83309,2.003908,0.2078049,0,0.2078049,3.509448,58.49068,0.1158333,0.7528793,0.7426109,0,2.932171
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.365735,0.7402553,0.7402553,0,-1,0,0.7402553,184.4952,0,0,0,1.365735,0.7792161,0.7402553,0,0,2.625285,2.190932,0.5865192,0,0.5865192,4.065868,67.76434,0.1157782,0.8142809,1.092588,0,3.556667
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.551506,0.7757341,0.7757341,0,0,0,0.7757341,200.0049,0,0,0,1.551506,0.8165622,0.7757341,0,0,2.038766,2.718799,0.7349442,0,0.7349442,4.763098,79.3848,0.1157093,0.8533074,1.241205,0,4.270306
