Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.862397,0.3012734,0.3012734,0,0,0,0.3012734,618.1749,0.2414448,0,0,1.862397,0.3171299,0.3012734,0,0,1.303822,3.380249,1.303822,0,1.303822,6.000012,100,0.1155873,0.3314008,1.489918,0,5.242646
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.850893,0.5182968,0.5182968,0,0,0,0.5182968,357.1106,1.305317,0,0,1.850893,0.5455756,0.5182968,0,0,0,4.553689,0,0,0,6.000012,100,0.1155873,0.5701265,1.480714,0,6.404582
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.45524,0,0,0,0,0,0,0,1.45524,0,0,1.45524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1155873,0,1.164192,0,6.008928
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,1.163711,0.9415698,0.9415698,0,-1,0,0.9415698,123.5926,0.1725844,0,0,1.163711,0.9911261,0.9415698,0,0,0,4.553689,0,0,0,6.000012,100,0.1155873,1.035727,0.9309685,0,5.7174
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,1.120602,0.1517907,0.1517907,0,0,0,0.1517907,738.255,0.9608228,0,0,1.120602,0.1597797,0.1517907,0,0,0,4.553689,0,0,0,6.000012,100,0.1155873,0.1669698,0.8964821,0,5.674292
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.7579945,0.4912795,0.4912795,0,0,0,0.4912795,154.2899,0.2408582,0,0,0.7579945,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1155873,0.5404074,0.6063956,0,5.311684
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.3182108,0.9877363,0.9877363,0,0,0,0.9877363,32.21617,0,0.0000000000000001110223,0,0.3182108,1.039722,0.9877363,0,0,0,4.553689,0,0.7215117,-0.7215117,5.239472,87.32436,0.1155873,1.08651,0.2545686,0,4.8719
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,0.902264,0.902264,0,0,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8016796,3.832177,0,0.9497516,-0.9497516,4.238346,70.63895,0.1155873,0.9924904,0,0,3.832177
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.856959,2.882426,0,1.159532,-1.159532,3.016092,50.2681,0.1155873,1.211711,0,0,2.882426
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,0.00000000000000005551115,0,0,0.3832345,0.3640727,0,0,3.145328,1.722894,0,0.3832345,-0.3832345,2.612128,43.53537,0.1155873,0.40048,0,0,1.722894
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.571144,1.339659,0,0,0,2.612128,43.53537,0.1155873,0,0,0,1.339659
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.571144,1.339659,0,0,0,2.612128,43.53537,0.1155873,0,0,0,1.339659
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,0.00000000000000001387779,0,0,0.1155304,0.1097539,0,0,3.571144,1.339659,0,0.1155304,-0.1155304,2.490348,41.50571,0.1155873,0.1207293,0,0,1.339659
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.699511,1.224129,0,0.09131531,-0.09131531,2.394093,39.90147,0.1155873,0.0954245,0,0,1.224129
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,0.00000000000000001387779,0,0,0.106652,0.1013194,0,0,3.800972,1.132814,0,0.106652,-0.106652,2.281672,38.02779,0.1155873,0.1114514,0,0,1.132814
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.919475,1.026162,0,0.08179606,-0.08179606,2.195451,36.59078,0.1155873,0.08547688,0,0,1.026162
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,0.00000000000000001387779,0,0,0.09334873,0.0886813,0,0,4.010359,0.9443657,0,0.09334873,-0.09334873,2.097053,34.95081,0.1155873,0.09754942,0,0,0.9443657
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,0.00000000000000002775558,0,0,0.2277256,0.2163393,0,0,4.11408,0.8510169,0,0.2277256,-0.2277256,1.857009,30.95009,0.1155873,0.2379732,0,0,0.8510169
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.367108,0.6232914,0,0.09650724,-0.09650724,1.755282,29.25463,0.1155873,0.1008501,0,0,0.6232914
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03458332,0.1403814,0.1403814,0,0,0,0.1403814,24.63526,0,0,0,0.03458332,0.1477699,0.1403814,0,0,4.474339,0.5267841,0,0.1131865,-0.1131865,1.635972,27.26616,0.1155873,0.1544195,0.02766665,0,0.5613675
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1521351,0.6781931,0.6781931,0.425,0,0.172125,0.6781931,22.43241,0,0,0,0.1521351,0.266519,0.2531931,0,0,4.600101,0.4135976,0,0.114384,-0.114384,1.515401,25.25664,0.1155873,0.7460124,0.1217081,1.7,0.5657327
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1156629,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,20.51229,0,0,0,0.1156629,0,0,1.136129,1.079322,4.727195,0.2992136,1.194985,0,1.194985,2.649064,44.15097,0.1157811,0.6202583,0.09253032,1.7,0.4148765
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4898639,0.8829154,0.8829154,0,-1,0,0.8829154,55.48254,0,0,0,0.4898639,0.9293846,0.8829154,0,0,3.53221,1.3747,0,0.4395207,-0.4395207,2.185768,36.4294,0.1157811,0.9712069,0.3918911,0,1.864564
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3445773,0.2532415,0.2532415,0,0,0,0.2532415,136.0667,0,0,0,0.3445773,0.26657,0.2532415,0,0,4.020566,0.9351797,0.07800729,0,0.07800729,2.259773,37.6628,0.1157738,0.2785657,0.2756619,0,1.279757
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.261449,0,0,0,0,0,0,0,0,0,0,0.261449,0,0,0,0,3.942559,1.005386,0.261449,0,0.261449,2.507805,41.79666,0.1157494,0,0.2091592,0,1.266835
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.9681978,0.9113947,0.9113947,0,0,0,0.9113947,106.2325,0,0,0,0.9681978,0.9593629,0.9113947,0,0,3.68111,1.24069,0.008834874,0,0.008834874,2.516186,41.93636,0.1157485,1.002534,0.7745582,0,2.208888
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.313598,0.1967181,0.1967181,0,0,0,0.1967181,667.7565,0,0,0,1.313598,0.2070716,0.1967181,0,0,3.672275,1.248642,1.106526,0,1.106526,3.565929,59.43203,0.1156451,0.2163899,1.050878,0,2.562239
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.822903,0.8731421,0.8731421,0,-1,0,0.8731421,94.24618,0,0,0,0.822903,0.9190969,0.8731421,0,0,2.565749,2.244515,0,0.09619387,-0.09619387,3.464532,57.74208,0.1156451,0.9604563,0.6583225,0,3.067418
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.8395424,1.714229,1.714229,0.425,0,0.172125,1.714229,48.97495,0,0,0,0.8395424,1.357083,1.289228,0,0,2.672631,2.148321,0,0.5175402,-0.5175402,2.918997,48.64985,0.1156451,1.885651,0.671634,1.7,2.987864
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5960248,0.7463521,0.7463521,1.7,0,0.5202,0.7463521,79.85839,0,0,0,0.5960248,0,0,0.9536479,0.9059655,3.247676,1.630781,1.50199,0,1.50199,4.34391,72.39835,0.1158169,0.8209873,0.4768198,1.7,2.226806
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2735716,0.9794223,0.9794223,1.7,0,0.5202,0.9794223,27.93194,0,0,0,0.2735716,0,0,0.7205777,0.6845488,1.745685,2.982572,0.9581205,0,0.9581205,5.252862,87.54753,0.1159672,1.077365,0.2188573,1.7,3.256144
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7875648,3.844881,0,0,0,5.252862,87.54753,0.1159672,0,0,0,3.844881
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,0.3948062,0.3948062,0,-1,0,0.3948062,0,0,0,0,0,0.4155855,0.3948062,0,0,0.7875648,3.844881,0,0.4155855,-0.4155855,4.814797,80.24645,0.1159672,0.4342868,0,0,3.844881
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,0.9080642,0.9080642,0,-1,0,0.9080642,0,0,0.0000000000000001110223,0,0,0.955857,0.9080642,0,0,1.249326,3.429295,0,0.955857,-0.955857,3.807235,63.45379,0.1159672,0.9988706,0,0,3.429295
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.04964821,0.04964821,0,-1,0,0.04964821,0,0,0,0,0,0.05226128,0.04964821,0,0,2.31139,2.473438,0,0.05226128,-0.05226128,3.752147,62.53566,0.1159672,0.05461304,0,0,2.473438
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.1527099,0.1527099,0,-1,0,0.1527099,0,0,0.00000000000000002775558,0,0,0.1607472,0.1527099,0,0,2.369458,2.421177,0,0.1607472,-0.1607472,3.582705,59.71162,0.1159672,0.1679808,0,0,2.421177
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.04340884,0.04340884,0,-1,0,0.04340884,0,0,0.000000000000000006938894,0,0,0.04569351,0.04340884,0,0,2.548066,2.26043,0,0.04569351,-0.04569351,3.534539,58.90887,0.1159672,0.04774972,0,0,2.26043
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.598836,2.214736,0,0,0,3.534539,58.90887,0.1159672,0,0,0,2.214736
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.1715951,0.1715951,0,-1,0,0.1715951,0,0,0,0,0,0.1806265,0.1715951,0,0,2.598836,2.214736,0,0.1806265,-0.1806265,3.344142,55.73559,0.1159672,0.1887546,0,0,2.214736
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.05147469,0.05147469,0,-1,0,0.05147469,0,0,0,0,0,0.05418389,0.05147469,0,0,2.799532,2.03411,0,0.05418389,-0.05418389,3.287027,54.78368,0.1159672,0.05662216,0,0,2.03411
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.02411496,0.02411496,0,-1,0,0.02411496,0,0,0,0,0,0.02538417,0.02411496,0,0,2.859737,1.979926,0,0.02538417,-0.02538417,3.26027,54.33773,0.1159672,0.02652645,0,0,1.979926
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.2572124,0.2572124,0,-1,0,0.2572124,0,0,0,0,0,0.2707499,0.2572124,0,0,2.887941,1.954542,0,0.2707499,-0.2707499,2.974875,49.58115,0.1159672,0.2829337,0,0,1.954542
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.068317,0.068317,0,0,0,0.068317,0,0,0.00000000000000001387779,0,0,0.07191263,0.068317,0,0,3.188775,1.683792,0,0.07191263,-0.07191263,2.899072,48.31777,0.1159672,0.0751487,0,0,1.683792
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.125684,0.06290505,0.06290505,0,0,0,0.06290505,199.7995,0,0,0,0.125684,0.06621584,0.06290505,0,0,3.268678,1.611879,0.05946814,0,0.05946814,2.955489,49.25805,0.1159616,0.06919556,0.1005472,0,1.737563
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3246416,0.5066414,0.5066414,0,0,0,0.5066414,64.07718,0,0,0,0.3246416,0.5333068,0.5066414,0,0,3.209209,1.6654,0,0.2086652,-0.2086652,2.735536,45.59218,0.1159616,0.5573056,0.2597132,0,1.990042
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3491912,0.8080693,0.8080693,0,0,0,0.8080693,43.21302,0,0.0000000000000001110223,0,0.3491912,0.8505993,0.8080693,0,0,3.44106,1.456735,0,0.5014081,-0.5014081,2.207006,36.78335,0.1159616,0.8888763,0.2793529,0,1.805926
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.7349195,0.7122833,0.7122833,0,-1,0,0.7122833,103.178,0,0,0,0.7349195,0.7497719,0.7122833,0,0,3.99818,0.9553271,0,0.01485238,-0.01485238,2.19135,36.52242,0.1159616,0.7835116,0.5879356,0,1.690247
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,1.12499,0.2629354,0.2629354,0,0,0,0.2629354,427.858,0,0,0,1.12499,0.2767741,0.2629354,0,0,4.014682,0.9404747,0.8482162,0,0.8482162,2.996038,49.93387,0.1158824,0.289229,0.8999922,0,2.065465
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.527483,0.4709083,0.4709083,0,0,0,0.4709083,324.3694,0,0,0,1.527483,0.4956929,0.4709083,0,0,3.166466,1.703869,1.03179,0,1.03179,3.97488,66.24786,0.1157862,0.5179991,1.221986,0,3.231352
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.518648,0.08751899,0.08751899,0,0,0,0.08751899,1735.221,0,0,0,1.518648,0.09212525,0.08751899,0,0,2.134676,2.63248,1.426523,0,1.426523,5.328198,88.80313,0.1156535,0.09627089,1.214919,0,4.151128
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,1.16256,0.2371726,0.2371726,0,0,0,0.2371726,490.1748,0.2047513,0,0,1.16256,0.2496554,0.2371726,0,0,0.7081535,3.916351,0.7081535,0,0.7081535,6.000012,100,0.1155877,0.2608899,0.9300482,0,5.078911
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.265399,0.1135318,0.1135318,0,-1,0,0.1135318,1114.576,1.145892,0,0,1.265399,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.1155877,0.124885,1.012319,0,5.819088
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.8190188,0.2890326,0.2890326,0,0,0,0.2890326,283.3655,0.5147739,0,0,0.8190188,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1155877,0.3179359,0.655215,0,5.372708
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.641668,0.1048633,0.1048633,0,0,0,0.1048633,611.909,0.5312855,0,0,0.641668,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1155877,0.1153496,0.5133344,0,5.195357
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.215512,0.3674696,0.3674696,0,0,0,0.3674696,58.64756,0,0,0,0.215512,0.3868102,0.3674696,0,0,0,4.553689,0,0.1712982,-0.1712982,5.819448,96.9906,0.1155877,0.4042166,0.1724096,0,4.769201
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1903313,4.382391,0,0,0,5.819448,96.9906,0.1155877,0,0,0,4.382391
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,0.0000000000000001110223,0,0,0.6537027,0.6210176,0,0,0.1903313,4.382391,0,0.6537027,-0.6537027,5.130385,85.50624,0.1155877,0.6831193,0,0,4.382391
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9166676,3.728688,0,0,0,5.130385,85.50624,0.1155877,0,0,0,3.728688
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9166676,3.728688,0,1.452632,-1.452632,3.599177,59.98616,0.1155877,1.701895,0,0,3.728688
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,0.000000000000000003469447,0,0,0.03088932,0.02934486,0,0,2.530703,2.276057,0,0.03088932,-0.03088932,3.566616,59.44349,0.1155877,0.03227934,0,0,2.276057
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,0.00000000000000002775558,0,0,0.18187,0.1727765,0,0,2.565024,2.245167,0,0.18187,-0.18187,3.374909,56.24836,0.1155877,0.1900541,0,0,2.245167
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,0.00000000000000002775558,0,0,0.2269429,0.2155958,0,0,2.767102,2.063297,0,0.2269429,-0.2269429,3.13569,52.26139,0.1155877,0.2371553,0,0,2.063297
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,0.00000000000000001387779,0,0,0.1184672,0.1125438,0,0,3.019261,1.836354,0,0.1184672,-0.1184672,3.010814,50.18014,0.1155877,0.1237982,0,0,1.836354
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.150891,1.717887,0,0.3013768,-0.3013768,2.693135,44.8855,0.1155877,0.3149387,0,0,1.717887
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.485754,1.41651,0,0.1564466,-0.1564466,2.528226,42.13702,0.1155877,0.1634867,0,0,1.41651
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,0.00000000000000005551115,0,0,0.2717498,0.2581623,0,0,3.659584,1.260064,0,0.2717498,-0.2717498,2.241777,37.36287,0.1155877,0.2839785,0,0,1.260064
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.006059176,0.006059176,0,0,0,0.006059176,0,0,0.0000000000000000008673617,0,0,0.00637808,0.006059176,0,0,3.961528,0.988314,0,0.00637808,-0.00637808,2.235054,37.25082,0.1155877,0.006665093,0,0,0.988314
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.09045269,0.1418891,0.1418891,0,0,0,0.1418891,63.74887,0,0,0,0.09045269,0.1493569,0.1418891,0,0,3.968614,0.9819359,0,0.05890424,-0.05890424,2.172963,36.21598,0.1155877,0.156078,0.07236215,0,1.072389
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5364605,0,0,0,0,0,0,0,0,0,0,0.5364605,0,0,0,0,4.034064,0.9230317,0.5364605,0,0.5364605,2.681894,44.69815,0.1155379,0,0.4291684,0,1.459492
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.9523814,0.7589447,0.7589447,0,0,0,0.7589447,125.4876,0,0,0,0.9523814,0.7988892,0.7589447,0,0,3.497603,1.405846,0.1534922,0,0.1534922,2.82751,47.12507,0.1155237,0.8348392,0.7619051,0,2.358227
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.300609,0.743963,0.743963,0,-1,0,0.743963,174.8218,0,0,0,1.300609,0.7831189,0.743963,0,0,3.344111,1.543989,0.5174905,0,0.5174905,3.318444,55.3073,0.1154757,0.8183593,1.040488,0,2.844599
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.442325,1.226633,1.226633,0,0,0,1.226633,117.5841,0,0,0,1.442325,1.291192,1.226633,0,0,2.82662,2.009731,0.151133,0,0.151133,3.461822,57.69691,0.1154617,1.349296,1.15386,0,3.452056
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.684275,1.113381,1.113381,0,0,0,1.113381,151.2757,0,0,0,1.684275,1.17198,1.113381,0,0,2.675488,2.14575,0.5122947,0,0.5122947,3.947827,65.79699,0.1154143,1.224719,1.34742,0,3.830025
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.499092,0,0,0,0,0,0,0,0,0,0,1.499092,0,0,0,0,2.163193,2.606816,1.499092,0,1.499092,5.369991,89.49966,0.1152757,0,1.199274,0,4.105907
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.308372,0.2221845,0.2221845,0,0,0,0.2221845,588.8673,0.4103929,0,0,1.308372,0.2338784,0.2221845,0,0,0.6641007,3.955998,0.6641007,0,0.6641007,6.000012,100,0.1152144,0.244403,1.046698,0,5.26437
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,1.148625,1.137351,1.137351,0,-1,0,1.137351,100.9912,0.0000000000000002220446,0,0,1.148625,1.197212,1.137351,0,0,0,4.553689,0,0.04858684,-0.04858684,5.948797,99.14642,0.1152144,1.251086,0.9188998,0,5.702314
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.9570768,0.01548503,0.01548503,0,0,0,0.01548503,6180.657,0.8867914,0,0,0.9570768,0.01630004,0.01548503,0,0,0.05398538,4.505102,0.05398538,0,0.05398538,6.000012,100,0.1152094,0.01703354,0.7656615,0,5.462179
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4848914,0,0,0,0,0,0,0,0.4848914,0,0,0.4848914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1152094,0,0.3879131,0,5.03858
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1703418,0.9379562,0.9379562,0,0,0,0.9379562,18.16095,0,0.0000000000000001110223,0,0.1703418,0.9873223,0.9379562,0,0,0,4.553689,0,0.8169805,-0.8169805,5.138839,85.64714,0.1152094,1.031752,0.1362734,0,4.72403
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,0.7901331,0.7901331,0,0,0,0.7901331,0,0,0.0000000000000001110223,0,0,0.831719,0.7901331,0,0,0.9077561,3.736708,0,0.831719,-0.831719,4.26213,71.03536,0.1152094,0.8691463,0,0,3.736708
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,0.0000000000000001110223,0,0,0.7980893,0.7581849,0,0,1.831888,2.904989,0,0.7980893,-0.7980893,3.42087,57.01439,0.1152094,0.8340033,0,0,2.904989
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,0.00000000000000005551115,0,0,0.2919882,0.2773888,0,0,2.718654,2.1069,0,0.2919882,-0.2919882,3.113088,51.88469,0.1152094,0.3051276,0,0,2.1069
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,0.00000000000000005551115,0,0,0.4461318,0.4238252,0,0,3.043086,1.814912,0,0.4461318,-0.4461318,2.642823,44.04697,0.1152094,0.4662077,0,0,1.814912
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.538788,1.36878,0,0,0,2.642823,44.04697,0.1152094,0,0,0,1.36878
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.538788,1.36878,0,0,0,2.642823,44.04697,0.1152094,0,0,0,1.36878
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.1316412,0.1316412,0,-1,0,0.1316412,0,0,0.00000000000000002775558,0,0,0.1385697,0.1316412,0,0,3.538788,1.36878,0,0.1385697,-0.1385697,2.496758,41.61255,0.1152094,0.1448053,0,0,1.36878
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.09450012,0.09450012,0,-1,0,0.09450012,0,0,0.00000000000000001387779,0,0,0.09947381,0.09450012,0,0,3.692754,1.230211,0,0.09947381,-0.09947381,2.391903,39.86498,0.1152094,0.1039501,0,0,1.230211
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.07226697,0.07226697,0,-1,0,0.07226697,0,0,0,0,0,0.07607049,0.07226697,0,0,3.80328,1.130737,0,0.07607049,-0.07607049,2.311718,38.52856,0.1152094,0.07949366,0,0,1.130737
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.05510757,0.05510757,0,-1,0,0.05510757,0,0,0,0,0,0.05800797,0.05510757,0,0,3.887803,1.054666,0,0.05800797,-0.05800797,2.250572,37.50946,0.1152094,0.06061833,0,0,1.054666
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.05275074,0.05275074,0,-1,0,0.05275074,0,0,0.000000000000000006938894,0,0,0.05552709,0.05275074,0,0,3.952256,0.9966582,0,0.05552709,-0.05552709,2.192042,36.53395,0.1152094,0.05802581,0,0,0.9966582
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.02719241,0.02719241,0,0,0,0.02719241,0,0,0.000000000000000003469447,0,0,0.02862359,0.02719241,0,0,4.013953,0.9411311,0,0.02862359,-0.02862359,2.16187,36.03109,0.1152094,0.02991165,0,0,0.9411311
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08223528,0.04734546,0.04734546,0,0,0,0.04734546,173.692,0,0,0,0.08223528,0.04983733,0.04734546,0,0,4.045757,0.9125075,0.03239795,0,0.03239795,2.192605,36.54335,0.1152065,0.05208001,0.06578822,0,0.9947428
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.453925,0.8934784,0.8934784,0.425,0,0.172125,0.8934784,50.80425,0,0,0,0.453925,0.4931352,0.4684784,0,0,4.013359,0.9416657,0,0.03921016,-0.03921016,2.151274,35.8545,0.1152065,0.9828262,0.36314,1.7,1.395591
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.9123341,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.9123341,0,0,1.452632,1.38,4.056926,0.9024555,2.292334,0,2.292334,4.325973,72.09941,0.1152445,0,0.7298673,1.7,1.81479
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.386078,0.2466274,0.2466274,0,-1,0,0.2466274,562.0129,0,0,0,1.386078,0.2596078,0.2466274,0,0,1.764592,2.965556,1.12647,0,1.12647,5.394637,89.91043,0.1151409,0.2712902,1.108862,0,4.351634
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.618125,0.9473004,0.9473004,0,0,0,0.9473004,170.8143,0,0,0,1.618125,0.9971583,0.9473004,0,0,0.6381217,3.979379,0.6209667,0,0.6209667,5.983737,99.72875,0.1150838,1.04203,1.2945,0,5.597505
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.658585,0.7576774,0.7576774,0,0,0,0.7576774,218.9039,0.8438751,0,0,1.658585,0.7975551,0.7576774,0,0,0.01715505,4.538249,0.01715505,0,0.01715505,6.000012,100,0.1150822,0.8334451,1.326868,0,6.196835
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.682127,0.2124236,0.2124236,0,0,0,0.2124236,791.8738,1.458523,0,0,1.682127,0.2236038,0.2124236,0,0,0,4.553689,0,0,0,6.000012,100,0.1150822,0.233666,1.345701,0,6.235816
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.556818,1.592114,1.592114,0.425,0,0.172125,1.592114,97.78307,0.3282769,0,0,1.556818,1.228541,1.167114,0,0,0,4.553689,0,0,0,6.000012,100,0.1150822,1.751325,1.245454,1.7,6.110507
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.411956,0.6687267,0.6687267,0,-1,0,0.6687267,211.1409,0.7080327,0,0,1.411956,0.7039229,0.6687267,0,0,0,4.553689,0,0,0,6.000012,100,0.1150822,0.7355995,1.129565,0,5.965644
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.224002,0.5797752,0.5797752,0,0,0,0.5797752,211.1166,0.6137118,0,0,1.224002,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1150822,0.6377527,0.9792012,0,5.77769
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.8279228,1.055886,1.055886,0,0,0,1.055886,78.41026,0,0.0000000000000002220446,0,0.8279228,1.111459,1.055886,0,0,0,4.553689,0,0.283536,-0.283536,5.701139,95.01879,0.1150822,1.161474,0.6623383,0,5.381612
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3763629,0,0,0,0,0,0,0,0.06132294,0,0,0.3763629,0,0,0,0,0.31504,4.270153,0.31504,0,0.31504,6.000012,100,0.1150533,0,0.3010904,0,4.646516
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1150533,0,0,0,4.553689
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,0.00000000000000002775558,0,0,0.2444523,0.2322297,0,0,0,4.553689,0,0.2444523,-0.2444523,5.742337,95.70542,0.1150533,0.2554527,0,0,4.553689
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.246194,0.246194,0,-1,0,0.246194,0,0,0.00000000000000002775558,0,0,0.2591516,0.246194,0,0,0.2716137,4.309237,0,0.2591516,-0.2591516,5.469167,91.1526,0.1150533,0.2708135,0,0,4.309237
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,0.00000000000000005551115,0,0,0.4138732,0.3931795,0,0,0.5595599,4.050085,0,0.4138732,-0.4138732,5.032906,83.8816,0.1150533,0.4324975,0,0,4.050085
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,0.00000000000000001387779,0,0,0.06309278,0.05993814,0,0,1.019419,3.636212,0,0.06309278,-0.06309278,4.966401,82.77318,0.1150533,0.06593196,0,0,3.636212
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.089522,3.573119,0,0,0,4.966401,82.77318,0.1150533,0,0,0,3.573119
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.089522,3.573119,0,0.004885345,-0.004885345,4.961251,82.68735,0.1150533,0.005105186,0,0,3.573119
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,0.00000000000000001387779,0,0,0.110878,0.1053341,0,0,1.09495,3.568234,0,0.110878,-0.110878,4.844375,80.73943,0.1150533,0.1158675,0,0,3.568234
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.218148,3.457356,0,0.07922945,-0.07922945,4.76086,79.34751,0.1150533,0.08279478,0,0,3.457356
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,0.00000000000000002775558,0,0,0.211506,0.2009307,0,0,1.306181,3.378126,0,0.211506,-0.211506,4.537913,75.63174,0.1150533,0.2210238,0,0,3.378126
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.541187,3.16662,0,0.007842022,-0.007842022,4.529647,75.49397,0.1150533,0.008194913,0,0,3.16662
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.003535745,0.003535745,0,0,0,0.003535745,0,0,0.0000000000000000004336809,0,0,0.003721837,0.003535745,0,0,1.549901,3.158778,0,0.003721837,-0.003721837,4.525724,75.42858,0.1150533,0.00388932,0,0,3.158778
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09416027,0.16901,0.16901,0,0,0,0.16901,55.71284,0.00000000000000002775558,0,0,0.09416027,0.1779053,0.16901,0,0,1.554036,3.155056,0,0.08374499,-0.08374499,4.437449,73.95734,0.1150533,0.185911,0.07532822,0,3.249217
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4602759,0.6285862,0.6285862,0,0,0,0.6285862,73.22399,0,0,0,0.4602759,0.6616697,0.6285862,0,0,1.647086,3.071311,0,0.2013938,-0.2013938,4.225161,70.41921,0.1150533,0.6914449,0.3682207,0,3.531587
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7517325,0,0,0,0,0,0,0,0,0,0,0.7517325,0,0,0,0,1.870857,2.869918,0.7517325,0,0.7517325,4.938317,82.30512,0.1149844,0,0.601386,0,3.62165
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,1.058554,0.5285142,0.5285142,0,-1,0,0.5285142,200.2886,0,0,0,1.058554,0.5563307,0.5285142,0,0,1.119125,3.546477,0.5022231,0,0.5022231,5.414768,90.24595,0.1149384,0.5813656,0.8468431,0,4.605031
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.335333,0.6383246,0.6383246,0,0,0,0.6383246,209.1934,0.046511,0,0,1.335333,0.6719206,0.6383246,0,0,0.6169014,3.998478,0.6169014,0,0.6169014,6.000012,100,0.1148819,0.702157,1.068266,0,5.333811
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.557228,0.2900019,0.2900019,0,0,0,0.2900019,536.9716,1.251963,0,0,1.557228,0.3052652,0.2900019,0,0,0,4.553689,0,0,0,6.000012,100,0.1148819,0.3190021,1.245782,0,6.110917
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,1.17369,0.4665435,0.4665435,0,0,0,0.4665435,251.5715,0.6825918,0,0,1.17369,0.4910984,0.4665435,0,0,0,4.553689,0,0,0,6.000012,100,0.1148819,0.5131978,0.9389521,0,5.727379
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,1.041718,0.001508081,0.001508081,0,0,0,0.001508081,69075.73,1.04013,0,0,1.041718,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1148819,0.001658889,0.8333744,0,5.595407
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,1.138558,1.00914,1.00914,0,-1,0,1.00914,112.8245,0.07630463,0,0,1.138558,1.062253,1.00914,0,0,0,4.553689,0,0,0,6.000012,100,0.1148819,1.110055,0.9108463,0,5.692247
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.9335346,0.2421165,0.2421165,0,0,0,0.2421165,385.5724,0.6786751,0,0,0.9335346,0.2548595,0.2421165,0,0,0,4.553689,0,0,0,6.000012,100,0.1148819,0.2663282,0.7468277,0,5.487224
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.5189082,0.6568324,0.6568324,0,0,0,0.6568324,79.00161,0,0,0,0.5189082,0.6914026,0.6568324,0,0,0,4.553689,0,0.1724944,-0.1724944,5.818187,96.96959,0.1148819,0.7225156,0.4151265,0,5.072597
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1936703,0.4932317,0.4932317,0,0,0,0.4932317,39.26559,0,0,0,0.1936703,0.5191913,0.4932317,0,0,0.1916604,4.381195,0,0.3255209,-0.3255209,5.475058,91.25078,0.1148819,0.5425549,0.1549363,0,4.574865
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5533503,4.055674,0,0,0,5.475058,91.25078,0.1148819,0,0,0,4.055674
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.5533503,4.055674,0,0.3093736,-0.3093736,5.14895,85.81565,0.1148819,0.3232954,0,0,4.055674
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,0.0000000000000001110223,0,0,0.8315284,0.7899519,0,0,0.8970987,3.7463,0,0.8315284,-0.8315284,4.272441,71.20721,0.1148819,0.8689471,0,0,3.7463
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,1.821019,2.914772,0,0.3917301,-0.3917301,3.859522,64.32523,0.1148819,0.4093579,0,0,2.914772
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,0.00000000000000002775558,0,0,0.1909417,0.1813946,0,0,2.256275,2.523042,0,0.1909417,-0.1909417,3.658252,60.97074,0.1148819,0.199534,0,0,2.523042
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,0.00000000000000002775558,0,0,0.2181634,0.2072553,0,0,2.468432,2.3321,0,0.2181634,-0.2181634,3.428287,57.138,0.1148819,0.2279808,0,0,2.3321
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,0.000000000000000006938894,0,0,0.0454456,0.04317332,0,0,2.710836,2.113937,0,0.0454456,-0.0454456,3.380383,56.33961,0.1148819,0.04749065,0,0,2.113937
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,0.00000000000000002775558,0,0,0.1573701,0.1495016,0,0,2.761331,2.068491,0,0.1573701,-0.1573701,3.214501,53.57491,0.1148819,0.1644517,0,0,2.068491
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,0.00000000000000005551115,0,0,0.2952342,0.2804725,0,0,2.936187,1.911121,0,0.2952342,-0.2952342,2.903296,48.38818,0.1148819,0.3085198,0,0,1.911121
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,0.00000000000000002775558,0,0,0.1613211,0.1532551,0,0,3.264225,1.615887,0,0.1613211,-0.1613211,2.733249,45.55406,0.1148819,0.1685806,0,0,1.615887
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,0.00000000000000002775558,0,0,0.2404648,0.2284416,0,0,3.44347,1.454566,0,0.2404648,-0.2404648,2.479777,41.32953,0.1148819,0.2512857,0,0,1.454566
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.710654,1.214101,0,0.1349292,-0.1349292,2.337549,38.95907,0.1148819,0.141001,0,0,1.214101
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1160498,0.04052624,0.04052624,0,0,0,0.04052624,286.3572,0,0,0,0.1160498,0.0426592,0.04052624,0,0,3.860575,1.079172,0.07339063,0,0.07339063,2.407174,40.11948,0.1148752,0.04457887,0.09283987,0,1.195221
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3402604,0,0,0,0,0,0,0,0,0,0,0.3402604,0,0,0,0,3.787184,1.145223,0.3402604,0,0.3402604,2.729973,45.49946,0.114844,0,0.2722084,0,1.485484
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.6151464,1.213517,1.213517,0,0,0,1.213517,50.69119,0,0,0,0.6151464,1.277387,1.213517,0,0,3.446924,1.451458,0,0.6622403,-0.6622403,2.03191,33.8651,0.114844,1.334869,0.4921171,0,2.066604
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,1.103141,1.087159,1.087159,0,-1,0,1.087159,101.4701,0,0,0.2365217,1.103141,1.144378,1.087159,0,0,4.182746,0.7892172,0,0.04123703,-0.04123703,1.988443,33.14065,0.114844,1.195875,0.8825126,0,1.892358
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.534566,0.9311416,0.9311416,1.7,0,0.5202,0.9311416,164.8048,0,0,0,1.534566,0,0,0.7688584,0.7304155,4.228565,0.7479802,2.264981,0,2.264981,4.137193,68.95307,0.1149447,1.024256,1.227653,1.7,2.282546
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.614579,0.6319991,0.6319991,0.9635538,0,0.3191502,0.6319991,255.4718,0,0,0,1.614579,0,0,0.3315547,0.314977,1.963584,2.786463,1.929556,0,1.929556,5.96773,99.46198,0.1148983,0.695199,1.291663,1.7,4.401042
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,1.135701,0.09184735,0.09184735,0,0,0,0.09184735,1236.51,1.004992,0,0,1.135701,0.09668142,0.09184735,0,0,0.03402798,4.523064,0.03402798,0,0.03402798,6.000012,100,0.1148952,0.1010321,0.9085609,0,5.658765
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.643402,0.1071092,0.1071092,0,0,0,0.1071092,1534.324,1.530656,0,0,1.643402,0.1127465,0.1071092,0,0,0,4.553689,0,0,0,6.000012,100,0.1148952,0.1178201,1.314722,0,6.197091
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.427251,0,0,0,-1,0,0,0,1.427251,0,0,1.427251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1148952,0,1.141801,0,5.980939
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.249615,0.9683219,0.9683219,0,0,0,0.9683219,129.0495,0.2303285,0,0,1.249615,1.019286,0.9683219,0,0,0,4.553689,0,0,0,6.000012,100,0.1148952,1.065154,0.9996917,0,5.803304
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.773158,1.340241,1.340241,0.425,0,0.172125,1.340241,57.688,0,0.0000000000000002220446,0,0.773158,0.9634112,0.9152406,0,0,0,4.553689,0,0.1902532,-0.1902532,5.799468,96.6576,0.1148952,1.474265,0.6185264,1.7,5.326847
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2807244,0,0,0,0,0,0,0,0.06933204,0,0,0.2807244,0,0,0,0,0.2113924,4.363436,0.2113924,0,0.2113924,6.000012,100,0.1148759,0,0.2245795,0,4.64416
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,0.8473861,0.8473861,0,0,0,0.8473861,0,0,0.0000000000000001110223,0,0,0.8919854,0.8473861,0,0,0,4.553689,0,0.8919854,-0.8919854,5.059777,84.32944,0.1148759,0.9321247,0,0,4.553689
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,0.9910948,3.661704,0,0.07532043,-0.07532043,4.980382,83.0062,0.1148759,0.07870985,0,0,3.661704
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,0.476654,0.476654,0,-1,0,0.476654,0,0,0.0000000000000001110223,0,0,0.5017411,0.476654,0,0,1.074784,3.586383,0,0.5017411,-0.5017411,4.451501,74.19153,0.1148759,0.5243194,0,0,3.586383
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,1.632274,3.084642,0,0.5550467,-0.5550467,3.86643,64.44038,0.1148759,0.5800238,0,0,3.084642
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,0.000000000000000003469447,0,0,0.02265283,0.02152019,0,0,2.248993,2.529595,0,0.02265283,-0.02265283,3.842552,64.0424,0.1148759,0.0236722,0,0,2.529595
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,0.00000000000000001387779,0,0,0.102768,0.09762963,0,0,2.274163,2.506943,0,0.102768,-0.102768,3.734225,62.23696,0.1148759,0.1073926,0,0,2.506943
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,0.00000000000000001387779,0,0,0.07822267,0.07431153,0,0,2.388349,2.404175,0,0.07822267,-0.07822267,3.651771,60.86273,0.1148759,0.08174269,0,0,2.404175
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.475263,2.325952,0,0,0,3.651771,60.86273,0.1148759,0,0,0,2.325952
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,0.00000000000000001387779,0,0,0.1177763,0.1118875,0,0,2.475263,2.325952,0,0.1177763,-0.1177763,3.527624,58.79361,0.1148759,0.1230762,0,0,2.325952
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,0.0000000000000000008673617,0,0,0.005019821,0.00476883,0,0,2.606126,2.208176,0,0.005019821,-0.005019821,3.522332,58.70543,0.1148759,0.005245713,0,0,2.208176
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,0.00000000000000002775558,0,0,0.1475995,0.1402196,0,0,2.611703,2.203156,0,0.1475995,-0.1475995,3.366749,56.11237,0.1148759,0.1542415,0,0,2.203156
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.775703,2.055556,0,0,0,3.366749,56.11237,0.1148759,0,0,0,2.055556
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08388226,0.1391842,0.1391842,0,0,0,0.1391842,60.2671,0,0.00000000000000002775558,0,0.08388226,0.1465097,0.1391842,0,0,2.775703,2.055556,0,0.06262739,-0.06262739,3.300734,55.01212,0.1148759,0.1531026,0.06710581,0,2.139438
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3884205,0.4728982,0.4728982,0,0,0,0.4728982,82.13616,0,0.00000000000000005551115,0,0.3884205,0.4977876,0.4728982,0,0,2.845289,1.992929,0,0.1093672,-0.1093672,3.185451,53.09074,0.1148759,0.5201881,0.3107364,0,2.381349
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.8485944,0.722057,0.722057,0,0,0,0.722057,117.5246,0,0,0,0.8485944,0.7600601,0.722057,0,0,2.966808,1.883562,0.08853438,0,0.08853438,3.269442,54.49059,0.1148679,0.7942628,0.6788756,0,2.732156
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.399335,0,0,0,-1,0,0,0,0,0,0,1.399335,0,0,0,0,2.878274,1.963243,1.399335,0,1.399335,4.596967,76.61597,0.1147405,0,1.119468,0,3.362577
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.533006,0,0,0,0,0,0,0,0.05406668,0,0,1.533006,0,0,0,0,1.478939,3.222644,1.478939,0,1.478939,6.000012,100,0.1146062,0,1.226405,0,4.75565
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.858614,0,0,0,0,0,0,0,1.858614,0,0,1.858614,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1146062,0,1.486891,0,6.412303
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.696528,0.8756453,0.8756453,0,0,0,0.8756453,193.746,0.7747956,0,0,1.696528,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.1146062,0.9632099,1.357222,0,6.250216
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.685139,0.9415647,0.9415647,0,0,0,0.9415647,178.9722,0.6940187,0,0,1.685139,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1146062,1.035721,1.348112,0,6.238828
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,1.171942,0.6335895,0.6335895,0,-1,0,0.6335895,184.9686,0.5050057,0,0,1.171942,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1146062,0.6969485,0.9375536,0,5.725631
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.8873232,0.6179001,0.6179001,0,0,0,0.6179001,143.603,0.2369021,0,0,0.8873232,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1146062,0.6796901,0.7098585,0,5.441012
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4780605,0,0,0,0,0,0,0,0.4780605,0,0,0.4780605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1146062,0,0.3824484,0,5.031749
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2532114,0.3381032,0.3381032,0,0,0,0.3381032,74.89174,0,0,0,0.2532114,0.3558981,0.3381032,0,0,0,4.553689,0,0.1026867,-0.1026867,5.891771,98.19598,0.1146062,0.3719135,0.2025691,0,4.806901
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,0.6798453,0.6798453,0,0,0,0.6798453,0,0,0.0000000000000001110223,0,0,0.7156267,0.6798453,0,0,0.1140964,4.451002,0,0.7156267,-0.7156267,5.137434,85.62373,0.1146062,0.7478299,0,0,4.451002
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,0.00000000000000001387779,0,0,0.08171953,0.07763354,0,0,0.9092371,3.735376,0,0.08171953,-0.08171953,5.051294,84.18806,0.1146062,0.0853969,0,0,3.735376
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.000037,3.653656,0,0,0,5.051294,84.18806,0.1146062,0,0,0,3.653656
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.000037,3.653656,0,0.3858309,-0.3858309,4.644593,77.40972,0.1146062,0.4031933,0,0,3.653656
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,0.00000000000000002775558,0,0,0.1997951,0.1898053,0,0,1.428738,3.267825,0,0.1997951,-0.1997951,4.43399,73.89969,0.1146062,0.2087859,0,0,3.267825
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.650732,3.06803,0,0,0,4.43399,73.89969,0.1146062,0,0,0,3.06803
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.650732,3.06803,0,0.2731644,-0.2731644,4.146049,69.10069,0.1146062,0.2854568,0,0,3.06803
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,0.00000000000000001387779,0,0,0.09406736,0.08936399,0,0,1.954248,2.794866,0,0.09406736,-0.09406736,4.046894,67.4481,0.1146062,0.09830039,0,0,2.794866
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.139509,0.139509,0,-1,0,0.139509,0,0,0.00000000000000002775558,0,0,0.1468516,0.139509,0,0,2.058767,2.700798,0,0.1468516,-0.1468516,3.892099,64.86818,0.1146062,0.1534599,0,0,2.700798
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,0.00000000000000001387779,0,0,0.1090904,0.1036359,0,0,2.221936,2.553947,0,0.1090904,-0.1090904,3.777107,62.95166,0.1146062,0.1139995,0,0,2.553947
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.343148,2.444856,0,0,0,3.777107,62.95166,0.1146062,0,0,0,2.444856
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.1790882,0.1790882,0,0,0,0.1790882,0,0,0.00000000000000002775558,0,0,0.1885139,0.1790882,0,0,2.343148,2.444856,0,0.1885139,-0.1885139,3.578396,59.63982,0.1146062,0.196997,0,0,2.444856
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1240155,0.1614519,0.1614519,0,0,0,0.1614519,76.81265,0,0,0,0.1240155,0.1699494,0.1614519,0,0,2.552607,2.256342,0,0.04593388,-0.04593388,3.529978,58.83284,0.1146062,0.1775971,0.09921239,0,2.380358
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4388846,0.3016053,0.3016053,0,0,0,0.3016053,145.5163,0,0,0,0.4388846,0.3174792,0.3016053,0,0,2.603645,2.210408,0.1214054,0,0.1214054,3.645153,60.75243,0.1145952,0.3317658,0.3511077,0,2.649293
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,1.010143,0.4827957,0.4827957,0,0,0,0.4827957,209.2278,0,0,0,1.010143,0.508206,0.4827957,0,0,2.482239,2.319673,0.5019366,0,0.5019366,4.121332,68.68872,0.1145496,0.5310752,0.8081141,0,3.329816
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.425366,0.5757295,0.5757295,0,-1,0,0.5757295,247.5756,0,0,0,1.425366,0.6060311,0.5757295,0,0,1.980303,2.771416,0.8193348,0,0.8193348,4.898621,81.64352,0.1144754,0.6333025,1.140293,0,4.196782
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.382876,0.2410668,0.2410668,0,0,0,0.2410668,573.6484,0,0,0,1.382876,0.2537546,0.2410668,0,0,1.160968,3.508818,1.129121,0,1.129121,5.9698,99.49646,0.1143733,0.2651735,1.106301,0,4.891694
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.212657,0.2862688,0.2862688,0,0,0,0.2862688,423.608,0.8794751,0,0,1.212657,0.3013356,0.2862688,0,0,0.03184678,4.525027,0.03184678,0,0.03184678,6.000012,100,0.1143705,0.3148957,0.9701259,0,5.737684
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.184475,0.9882362,0.9882362,0,0,0,0.9882362,119.8575,0.1442261,0,0,1.184475,1.040249,0.9882362,0,0,0,4.553689,0,0,0,6.000012,100,0.1143705,1.08706,0.9475798,0,5.738164
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.366719,0.4398274,0.4398274,0,0,0,0.4398274,310.7398,0.9037424,0,0,1.366719,0.4629762,0.4398274,0,0,0,4.553689,0,0,0,6.000012,100,0.1143705,0.4838101,1.093375,0,5.920407
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.356628,0.9077765,0.9077765,0,-1,0,0.9077765,149.4452,0.4010743,0,0,1.356628,0.9555542,0.9077765,0,0,0,4.553689,0,0,0,6.000012,100,0.1143705,0.9985541,1.085303,0,5.910317
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,1.100027,0.9110507,0.9110507,0,0,0,0.9110507,120.7427,0.1410262,0,0,1.100027,0.9590007,0.9110507,0,0,0,4.553689,0,0,0,6.000012,100,0.1143705,1.002156,0.8800216,0,5.653716
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.6142051,0.4160213,0.4160213,0,0,0,0.4160213,147.6379,0.176288,0,0,0.6142051,0.4379172,0.4160213,0,0,0,4.553689,0,0,0,6.000012,100,0.1143705,0.4576235,0.4913641,0,5.167894
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.2150725,0,0,0,0,0,0,0,0.2150725,0,0,0.2150725,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1143705,0,0.172058,0,4.768762
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,0.3842489,0.3842489,0,0,0,0.3842489,0,0,0.00000000000000005551115,0,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.1143705,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.1143705,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.1143705,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,0.00000000000000002775558,0,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.1143705,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1143705,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1143705,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1143705,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1143705,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,0.000000000000000003469447,0,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.1143705,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.1143705,0.02184584,0,0,2.733357
