Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.136403,0.136403,0,-1,0,0.136403,0,0,0.00000000000000002775558,0,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.1143705,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.0413225,0.0413225,0,0,0,0.0413225,0,0,0.000000000000000006938894,0,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.1143705,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06301126,0,0,0,0,0,0,0,0,0,0,0.06301126,0,0,0,0,2.253685,2.525373,0.06301126,0,0.06301126,3.921757,65.36248,0.1143648,0,0.050409,0,2.588384
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.350812,0,0,0,0,0,0,0,0,0,0,0.350812,0,0,0,0,2.190674,2.582083,0.350812,0,0.350812,4.254566,70.90929,0.1143331,0,0.2806496,0,2.932895
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6906791,0.452731,0.452731,0,0,0,0.452731,152.5584,0,0,0,0.6906791,0.4765589,0.452731,0,0,1.839862,2.897814,0.2141202,0,0.2141202,4.457698,74.29482,0.1143137,0.498004,0.5525433,0,3.588493
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.361317,0.479654,0.479654,0,-1,0,0.479654,283.8124,0,0,0,1.361317,0.5048989,0.479654,0,0,1.625741,3.090522,0.8564185,0,0.8564185,5.270168,87.83596,0.1142365,0.5276194,1.089054,0,4.451839
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.680308,0,0,0,0,0,0,0,0.9109851,0,0,1.680308,0,0,0,0,0.7693229,3.861298,0.7693229,0,0.7693229,6.000012,100,0.1141672,0,1.344246,0,5.541606
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.240407,0.7286042,0.7286042,0,0,0,0.7286042,170.2443,0.473455,0,0,1.240407,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.1141672,0.8014646,0.9923255,0,5.794096
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.247643,0.6606457,0.6606457,0,0,0,0.6606457,188.852,0.5522263,0,0,1.247643,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.1141672,0.7267103,0.9981143,0,5.801332
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.413402,0.26857,0.26857,0,0,0,0.26857,526.2696,1.130697,0,0,1.413402,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1141672,0.295427,1.130722,0,5.967091
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,1.073382,0.2944621,0.2944621,0,-1,0,0.2944621,364.5231,0.7634221,0,0,1.073382,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1141672,0.3239083,0.8587058,0,5.627071
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,1.064529,0.1318816,0.1318816,0,0,0,0.1318816,807.1855,0.9257066,0,0,1.064529,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1141672,0.1450698,0.8516234,0,5.618218
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.7041718,0,0,0,0,0,0,0,0.7041718,0,0,0.7041718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1141672,0,0.5633374,0,5.257861
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2604082,0.6982806,0.6982806,0,0,0,0.6982806,37.29277,0,0,0,0.2604082,0.7350322,0.6982806,0,0,0,4.553689,0,0.4746241,-0.4746241,5.499714,91.66172,0.1141672,0.7681087,0.2083265,0,4.814097
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.3063185,0.3063185,0,0,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5273601,4.079065,0,0.3224405,-0.3224405,5.159832,85.99703,0.1141672,0.3369504,0,0,4.079065
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.8856273,3.756624,0,0.7689588,-0.7689588,4.349278,72.48783,0.1141672,0.803562,0,0,3.756624
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,0.0000000000000001110223,0,0,0.5582723,0.5303587,0,0,1.740026,2.987665,0,0.5582723,-0.5582723,3.760808,62.68,0.1141672,0.5833946,0,0,2.987665
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.360329,2.429393,0,0.1636886,-0.1636886,3.588265,59.80429,0.1141672,0.1710546,0,0,2.429393
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.542205,2.265705,0,0.01693263,-0.01693263,3.570416,59.50682,0.1141672,0.01769459,0,0,2.265705
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,0.000000000000000006938894,0,0,0.05655798,0.05373008,0,0,2.561019,2.248772,0,0.05655798,-0.05655798,3.510799,58.5132,0.1141672,0.05910309,0,0,2.248772
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,0.00000000000000002775558,0,0,0.1326007,0.1259707,0,0,2.623861,2.192214,0,0.1326007,-0.1326007,3.371025,56.18364,0.1141672,0.1385677,0,0,2.192214
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,0.00000000000000001387779,0,0,0.0792794,0.07531543,0,0,2.771195,2.059613,0,0.0792794,-0.0792794,3.287457,54.79085,0.1141672,0.08284698,0,0,2.059613
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.859283,1.980334,0,0.01887008,-0.01887008,3.267567,54.45934,0.1141672,0.01971923,0,0,1.980334
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.88025,1.961464,0,0,0,3.267567,54.45934,0.1141672,0,0,0,1.961464
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.166899,0.166899,0,-1,0,0.166899,0,0,0.00000000000000002775558,0,0,0.1756832,0.166899,0,0,2.88025,1.961464,0,0.1756832,-0.1756832,3.08238,51.37291,0.1141672,0.1835889,0,0,1.961464
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.075454,1.785781,0,0.1460402,-0.1460402,2.928441,48.80724,0.1141672,0.152612,0,0,1.785781
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1466941,0,0,0,0,0,0,0,0,0,0,0.1466941,0,0,0,0,3.237721,1.63974,0.1466941,0,0.1466941,3.067607,51.12668,0.114154,0,0.1173553,0,1.786435
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5593522,0.5920835,0.5920835,0,0,0,0.5920835,94.47184,0,0,0,0.5593522,0.6232457,0.5920835,0,0,3.091027,1.771765,0,0.06389359,-0.06389359,3.000257,50.00418,0.114154,0.6512918,0.4474817,0,2.331117
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,1.005285,0.7397327,0.7397327,0,0,0,0.7397327,135.8984,0,0,0,1.005285,0.778666,0.7397327,0,0,3.162019,1.707872,0.2266191,0,0.2266191,3.215247,53.58734,0.1141336,0.813706,0.8042281,0,2.713156
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.270054,0.5492185,0.5492185,0,-1,0,0.5492185,231.2474,0,0,0,1.270054,0.5781248,0.5492185,0,0,2.9354,1.911829,0.6919288,0,0.6919288,3.871668,64.52767,0.1140714,0.6041403,1.016043,0,3.181882
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.620492,0.107894,0.107894,0,0,0,0.107894,1501.929,0,0,0,1.620492,0.1135727,0.107894,0,0,2.243471,2.534565,1.506919,0,1.506919,5.301257,88.3541,0.1139361,0.1186834,1.296393,0,4.155056
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.870609,1.182361,1.182361,0,0,0,1.182361,158.2097,0,0,0,1.870609,1.24459,1.182361,0,0,0.7365525,3.890792,0.626019,0,0.626019,5.895151,98.25231,0.11388,1.300597,1.496487,0,5.761401
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.848101,0.3881058,0.3881058,0,0,0,0.3881058,476.1849,1.329035,0,0,1.848101,0.4085325,0.3881058,0,0,0.1105336,4.454209,0.1105336,0,0.1105336,6.000012,100,0.1138701,0.4269164,1.478481,0,6.30231
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.704129,0.3775638,0.3775638,0,0,0,0.3775638,451.3485,1.306693,0,0,1.704129,0.3974356,0.3775638,0,0,0,4.553689,0,0,0,6.000012,100,0.1138701,0.4153202,1.363303,0,6.257818
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.337675,0.6233032,0.6233032,0,-1,0,0.6233032,214.6107,0.6815667,0,0,1.337675,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.1138701,0.6856335,1.07014,0,5.891364
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,1.148714,0.4797816,0.4797816,0,0,0,0.4797816,239.4243,0.6436805,0,0,1.148714,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.1138701,0.5277597,0.918971,0,5.702403
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.7507906,0.8004059,0.8004059,0,0,0,0.8004059,93.80123,0,0,0,0.7507906,0.8425325,0.8004059,0,0,0,4.553689,0,0.09174196,-0.09174196,5.903307,98.38826,0.1138701,0.8804465,0.6006325,0,5.30448
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.3256835,0.075897,0.075897,0,0,0,0.075897,429.1125,0.1438564,0,0,0.3256835,0.07989158,0.075897,0,0,0.1019355,4.461947,0.1019355,0,0.1019355,6.000012,100,0.113861,0.0834867,0.2605468,0,4.787631
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,1.112538,1.112538,0,0,0,1.112538,0,0,0.0000000000000002220446,0,0,1.171092,1.112538,0,0,0,4.553689,0,1.171092,-1.171092,4.765572,79.42605,0.113861,1.223791,0,0,4.553689
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,0.0000000000000001110223,0,0,0.6041667,0.5739585,0,0,1.301214,3.382596,0,0.6041667,-0.6041667,4.128725,68.81194,0.113861,0.6313543,0,0,3.382596
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,1.97251,2.77843,0,0.5261559,-0.5261559,3.574108,59.56834,0.113861,0.5498329,0,0,2.77843
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,0.0000000000000001110223,0,0,0.5539101,0.5262146,0,0,2.557128,2.252274,0,0.5539101,-0.5539101,2.990235,49.83715,0.113861,0.5788361,0,0,2.252274
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.116244,0.116244,0,-1,0,0.116244,0,0,0.00000000000000001387779,0,0,0.1223621,0.116244,0,0,3.172584,1.698364,0,0.1223621,-0.1223621,2.861254,47.68747,0.113861,0.1278684,0,0,1.698364
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.308541,1.576002,0,0,0,2.861254,47.68747,0.113861,0,0,0,1.576002
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,0.00000000000000002775558,0,0,0.1461117,0.1388061,0,0,3.308541,1.576002,0,0.1461117,-0.1461117,2.707239,45.12056,0.113861,0.1526867,0,0,1.576002
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,0.000000000000000006938894,0,0,0.04633622,0.0440194,0,0,3.470888,1.42989,0,0.04633622,-0.04633622,2.658396,44.30651,0.113861,0.04842135,0,0,1.42989
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,0.00000000000000002775558,0,0,0.2185174,0.2075915,0,0,3.522372,1.383554,0,0.2185174,-0.2185174,2.428059,40.46756,0.113861,0.2283507,0,0,1.383554
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,0.00000000000000001387779,0,0,0.1136681,0.1079847,0,0,3.765169,1.165036,0,0.1136681,-0.1136681,2.308242,38.47062,0.113861,0.1187832,0,0,1.165036
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,3.891467,1.051368,0,0.1402372,-0.1402372,2.160419,36.00691,0.113861,0.1465479,0,0,1.051368
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.1566087,0.1566087,0,0,0,0.1566087,0,0,0.00000000000000002775558,0,0,0.1648513,0.1566087,0,0,4.047287,0.9111311,0,0.1648513,-0.1648513,1.98665,33.11077,0.113861,0.1722696,0,0,0.9111311
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01899093,0.183504,0.183504,0,0,0,0.183504,10.34906,0,0.00000000000000002775558,0,0.01899093,0.1931621,0.183504,0,0,4.230454,0.7462798,0,0.1741712,-0.1741712,1.803058,30.05091,0.113861,0.2018544,0.01519274,0,0.7652708
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2261366,0,0,0,0,0,0,0,0,0,0,0.2261366,0,0,0,0,4.423978,0.5721087,0.2261366,0,0.2261366,2.01759,33.62643,0.1138407,0,0.1809093,0,0.7982453
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5617786,0.9915441,0.9915441,0.425,0,0.172125,0.9915441,56.65694,0.0000000000000001110223,0,0,0.5617786,0.5963622,0.5665441,0,0,4.197842,0.7756316,0,0.03458364,-0.03458364,1.981136,33.01886,0.1138407,1.090698,0.4494229,1.7,1.33741
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,1.011289,0.8323114,0.8323114,0,-1,0,0.8323114,121.5037,0,0,0.01940203,1.011289,0.8761172,0.8323114,0,0,4.236268,0.741048,0.1351718,0,0.1351718,2.109371,35.15611,0.1138286,0.9155425,0.8090312,0,1.752337
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.526358,0,0,0,0,0,0,0,0,0,0,1.526358,0,0,0,0,4.101096,0.8627025,1.526358,0,1.526358,3.557401,59.2899,0.1136922,0,1.221086,0,2.38906
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.702749,0.0284722,0.0284722,0,0,0,0.0284722,5980.392,0,0,0,1.702749,0.02997074,0.0284722,0,0,2.574738,2.236425,1.672778,0,1.672778,5.144338,85.73879,0.1135431,0.03131942,1.362199,0,3.939174
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.300571,0.9680715,0.9680715,0,0,0,0.9680715,134.3466,0,0,0,1.300571,1.019023,0.9680715,0,0,0.9019596,3.741925,0.2815485,0,0.2815485,5.411438,90.19046,0.113518,1.064879,1.040457,0,5.042497
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.839108,0.13187,0.13187,0,0,0,0.13187,1394.637,1.079886,0,0,1.839108,0.1388105,0.13187,0,0,0.6204111,3.995319,0.6204111,0,0.6204111,6.000012,100,0.1134628,0.145057,1.471286,0,5.834427
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.295447,0.133348,0.133348,0,-1,0,0.133348,971.4783,1.155081,0,0,1.295447,0.1403663,0.133348,0,0,0,4.553689,0,0,0,6.000012,100,0.1134628,0.1466828,1.036358,0,5.849136
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.6094385,0.7342557,0.7342557,0,0,0,0.7342557,83.00086,0,0,0,0.6094385,0.7729007,0.7342557,0,0,0,4.553689,0,0.1634622,-0.1634622,5.827708,97.12827,0.1134628,0.8076812,0.4875508,0,5.163127
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.2043782,0.8041627,0.8041627,0,0,0,0.8041627,25.41503,0,0,0,0.2043782,0.8464871,0.8041627,0,0,0.1816247,4.390227,0,0.6421089,-0.6421089,5.150866,85.84759,0.1134628,0.884579,0.1635025,0,4.594605
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1343416,0,0,0,0,0,0,0,0,0,0,0.1343416,0,0,0,0,0.895079,3.748118,0.1343416,0,0.1343416,5.278313,87.97171,0.1134509,0,0.1074733,0,3.882459
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,0.4493512,0.4493512,0,0,0,0.4493512,0,0,0.00000000000000005551115,0,0,0.4730013,0.4493512,0,0,0.7607374,3.869025,0,0.4730013,-0.4730013,4.779726,79.66194,0.1134509,0.4942864,0,0,3.869025
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,0.000000000000000003469447,0,0,0.02491672,0.02367088,0,0,1.286294,3.396024,0,0.02491672,-0.02491672,4.753461,79.2242,0.1134509,0.02603797,0,0,3.396024
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.31398,3.371107,0,0.3992281,-0.3992281,4.332638,72.21049,0.1134509,0.4171933,0,0,3.371107
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,0.427957,0.427957,0,-1,0,0.427957,0,0,0.00000000000000005551115,0,0,0.4504811,0.427957,0,0,1.757566,2.971879,0,0.4504811,-0.4504811,3.85779,64.29636,0.1134509,0.4707527,0,0,2.971879
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,0.00000000000000002775558,0,0,0.1839046,0.1747094,0,0,2.258101,2.521398,0,0.1839046,-0.1839046,3.663937,61.06549,0.1134509,0.1921803,0,0,2.521398
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.462439,2.337494,0,0.1891156,-0.1891156,3.464592,57.74308,0.1134509,0.1976258,0,0,2.337494
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.113877,0.113877,0,-1,0,0.113877,0,0,0.00000000000000001387779,0,0,0.1198705,0.113877,0,0,2.672568,2.148378,0,0.1198705,-0.1198705,3.338237,55.63717,0.1134509,0.1252647,0,0,2.148378
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.805757,2.028507,0,0,0,3.338237,55.63717,0.1134509,0,0,0,2.028507
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,0.0000000000000000004336809,0,0,0.002715627,0.002579846,0,0,2.805757,2.028507,0,0.002715627,-0.002715627,3.335375,55.58946,0.1134509,0.00283783,0,0,2.028507
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,0.00000000000000001387779,0,0,0.09281085,0.08817031,0,0,2.808774,2.025792,0,0.09281085,-0.09281085,3.237543,53.95895,0.1134509,0.09698734,0,0,2.025792
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911898,1.932981,0,0,0,3.237543,53.95895,0.1134509,0,0,0,1.932981
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.911898,1.932981,0,0,0,3.237543,53.95895,0.1134509,0,0,0,1.932981
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1754552,0.0303566,0.0303566,0,0,0,0.0303566,577.9802,0,0,0,0.1754552,0.03195432,0.0303566,0,0,2.911898,1.932981,0.1435008,0,0.1435008,3.37368,56.22789,0.1134381,0.03339227,0.1403641,0,2.108436
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3937723,0,0,0,0,0,0,0,0,0,0,0.3937723,0,0,0,0,2.768397,2.062132,0.3937723,0,0.3937723,3.747245,62.45396,0.1134031,0,0.3150178,0,2.455904
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6828625,0.4007253,0.4007253,0,0,0,0.4007253,170.4066,0,0,0,0.6828625,0.4218161,0.4007253,0,0,2.374624,2.416527,0.2610464,0,0.2610464,3.994896,66.58146,0.1133799,0.4407979,0.54629,0,3.099389
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,1.02732,0.1316445,0.1316445,0,-1,0,0.1316445,780.3747,0,0,0,1.02732,0.1385731,0.1316445,0,0,2.113578,2.651469,0.8887472,0,0.8887472,4.838035,80.63376,0.1133011,0.1448089,0.8218562,0,3.678789
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.261103,0.1343613,0.1343613,0,0,0,0.1343613,938.5912,0,0,0,1.261103,0.1414329,0.1343613,0,0,1.224831,3.451341,1.11967,0,1.11967,5.900248,98.33727,0.1132019,0.1477974,1.008882,0,4.712444
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.472581,0.1410109,0.1410109,0,0,0,0.1410109,1044.303,1.218988,0,0,1.472581,0.1484325,0.1410109,0,0,0.105161,4.459044,0.105161,0,0.105161,6.000012,100,0.1131926,0.155112,1.178065,0,5.931625
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.334813,0.4625797,0.4625797,0,0,0,0.4625797,288.5586,0.8478875,0,0,1.334813,0.486926,0.4625797,0,0,0,4.553689,0,0,0,6.000012,100,0.1131926,0.5088376,1.067851,0,5.888503
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,1.119395,0,0,0,0,0,0,0,1.119395,0,0,1.119395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1131926,0,0.8955157,0,5.673083
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.9735754,0.8058951,0.8058951,0,-1,0,0.8058951,120.8067,0.1252647,0,0,0.9735754,0.8483107,0.8058951,0,0,0,4.553689,0,0,0,6.000012,100,0.1131926,0.8864847,0.7788603,0,5.527264
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.8163097,0,0,0,0,0,0,0,0.8163097,0,0,0.8163097,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1131926,0,0.6530477,0,5.369998
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.426936,0.5013177,0.5013177,0,0,0,0.5013177,85.16277,0,0,0,0.426936,0.5277028,0.5013177,0,0,0,4.553689,0,0.1007668,-0.1007668,5.893795,98.22971,0.1131926,0.5514494,0.3415488,0,4.980625
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2351671,0.4532859,0.4532859,0,0,0,0.4532859,51.88053,0,0,0,0.2351671,0.477143,0.4532859,0,0,0.1119631,4.452922,0,0.2419759,-0.2419759,5.63873,93.97864,0.1131926,0.4986145,0.1881337,0,4.688089
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.2824975,0.2824975,0,0,0,0.2824975,0,0,0.00000000000000005551115,0,0,0.2973658,0.2824975,0,0,0.3808252,4.210946,0,0.2973658,-0.2973658,5.325278,88.75446,0.1131926,0.3107472,0,0,4.210946
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7112316,3.91358,0,0,0,5.325278,88.75446,0.1131926,0,0,0,3.91358
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7112316,3.91358,0,0,0,5.325278,88.75446,0.1131926,0,0,0,3.91358
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7112316,3.91358,0,0,0,5.325278,88.75446,0.1131926,0,0,0,3.91358
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,0.000000000000000006938894,0,0,0.0431774,0.04101853,0,0,0.7112316,3.91358,0,0.0431774,-0.0431774,5.279766,87.99592,0.1131926,0.04512038,0,0,3.91358
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,0.00000000000000002775558,0,0,0.1426181,0.1354872,0,0,0.7592065,3.870403,0,0.1426181,-0.1426181,5.129433,85.49038,0.1131926,0.1490359,0,0,3.870403
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,0.00000000000000002775558,0,0,0.2388515,0.2269089,0,0,0.917671,3.727785,0,0.2388515,-0.2388515,4.877661,81.29419,0.1131926,0.2495998,0,0,3.727785
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,0.000000000000000006938894,0,0,0.03800293,0.03610278,0,0,1.183062,3.488934,0,0.03800293,-0.03800293,4.837603,80.62655,0.1131926,0.03971306,0,0,3.488934
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,0.00000000000000005551115,0,0,0.3496496,0.3321671,0,0,1.225287,3.450931,0,0.3496496,-0.3496496,4.469039,74.48384,0.1131926,0.3653839,0,0,3.450931
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,0.00000000000000002775558,0,0,0.1375275,0.1306511,0,0,1.613787,3.101281,0,0.1375275,-0.1375275,4.324073,72.06773,0.1131926,0.1437162,0,0,3.101281
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.766595,2.963753,0,0.162116,-0.162116,4.153188,69.21966,0.1131926,0.1694112,0,0,2.963753
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.1623926,0.1623926,0,0,0,0.1623926,0,0,0.00000000000000002775558,0,0,0.1709395,0.1623926,0,0,1.946724,2.801637,0,0.1709395,-0.1709395,3.973001,66.21656,0.1131926,0.1786318,0,0,2.801637
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001957238,0.2312445,0.2312445,0,0,0,0.2312445,0.08463933,0,0.00000000000000002775558,0,0.0001957238,0.2434152,0.2312445,0,0,2.136657,2.630698,0,0.2432195,-0.2432195,3.716626,61.94364,0.1131926,0.2543689,0.000156579,0,2.630894
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06271597,0.5577899,0.5577899,0,0,0,0.5577899,11.24365,0,0,0,0.06271597,0.5871473,0.5577899,0,0,2.406901,2.387478,0,0.5244313,-0.5244313,3.163826,52.73034,0.1131926,0.6135689,0.05017277,0,2.450194
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1265813,0.2302114,0.2302114,0,0,0,0.2302114,54.98483,0,0,0,0.1265813,0.2423278,0.2302114,0,0,2.989602,1.863047,0,0.1157465,-0.1157465,3.041819,50.69688,0.1131926,0.2532325,0.1012651,0,1.989628
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.5009342,0.3067582,0.3067582,0,-1,0,0.3067582,163.2994,0,0,0,0.5009342,0.3229033,0.3067582,0,0,3.118209,1.747301,0.1780309,0,0.1780309,3.210714,53.51179,0.1131768,0.337434,0.4007474,0,2.248235
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.9218751,0.5239122,0.5239122,0,0,0,0.5239122,175.9599,0,0,0,0.9218751,0.5514865,0.5239122,0,0,2.940178,1.907528,0.3703887,0,0.3703887,3.562095,59.36814,0.1131441,0.5763034,0.7375001,0,2.829404
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.739759,0,0,0,0,0,0,0,0,0,0,0.739759,0,0,0,0,2.56979,2.240878,0.739759,0,0.739759,4.263893,71.06474,0.1130787,0,0.5918072,0,2.980637
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.701643,0.217459,0.217459,0,0,0,0.217459,322.6554,0,0,0,0.701643,0.2289042,0.217459,0,0,1.830031,2.906661,0.4727388,0,0.4727388,4.712372,78.53938,0.113037,0.2392049,0.5613144,0,3.608304
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4657621,0.6033713,0.6033713,0,0,0,0.6033713,77.19329,0,0,0,0.4657621,0.6351277,0.6033713,0,0,1.357292,3.332126,0,0.1693655,-0.1693655,4.533845,75.56393,0.113037,0.6637084,0.3726097,0,3.797888
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.7144471,0.2845388,0.2845388,0,-1,0,0.2845388,251.0895,0,0,0,0.7144471,0.2995146,0.2845388,0,0,1.545476,3.162761,0.4149325,0,0.4149325,4.927485,82.12458,0.1130004,0.3129927,0.5715576,0,3.877208
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.378789,0.732802,0.732802,0,0,0,0.732802,51.69049,0,0.0000000000000001110223,0,0.378789,0.7713705,0.732802,0,0,1.130543,3.5362,0,0.3925815,-0.3925815,4.513667,75.22764,0.1130004,0.8060822,0.3030312,0,3.914989
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06594729,0.04646,0.04646,0,0,0,0.04646,141.9442,0,0,0,0.06594729,0.04890526,0.04646,0,0,1.566745,3.143619,0.01704203,0,0.01704203,4.529835,75.49709,0.1129989,0.051106,0.05275784,0,3.209566
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06483864,0.4127086,0.4127086,0,0,0,0.4127086,15.71051,0,0.00000000000000005551115,0,0.06483864,0.4344301,0.4127086,0,0,1.549703,3.158956,0,0.3695914,-0.3695914,4.140251,69.00404,0.1129989,0.4539795,0.05187091,0,3.223795
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,0.444225,0.444225,0,0,0,0.444225,0,0,0.00000000000000005551115,0,0,0.4676052,0.444225,0,0,1.96036,2.789365,0,0.4676052,-0.4676052,3.647352,60.78908,0.1129989,0.4886475,0,0,2.789365
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,2.479922,2.32176,0,0.2735367,-0.2735367,3.359019,55.98354,0.1129989,0.2858458,0,0,2.32176
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,0.0000000000000001110223,0,0,0.7398108,0.7028203,0,0,2.783851,2.048223,0,0.7398108,-0.7398108,2.57919,42.98641,0.1129989,0.7731023,0,0,2.048223
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,1.238127,1.238127,0,-1,0,1.238127,0,0,0.0000000000000002220446,0.1189485,0,1.303292,1.238127,0,0,3.605863,1.308412,0,1.303292,-1.303292,1.2054,20.08995,0.1129989,1.36194,0,0,1.308412
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.2929434,0.0048642,0,-1,0,0.0048642,0,0,0.2880792,0.3173735,0,0.00512021,0.0048642,0,0,5.053965,0.00512021,0,0.00512021,-0.00512021,1.200002,20,0.1129989,0.3222377,0,0,0.00512021
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1129989,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1129989,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1129989,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1129989,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1129989,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1129989,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1129989,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02052521,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.789585,0.0000000000000002220446,0,0,0.02052521,0,0,1.452632,1.38,5.059654,0,1.400525,0,1.400525,2.528657,42.1442,0.1131681,0.2306301,0.01642017,1.7,0.02052521
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1877175,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,19.65267,0,0,0,0.1877175,0,0,0.7448246,0.7075834,3.659129,1.260473,0.8953009,0,0.8953009,3.378014,56.30013,0.1133073,1.050693,0.150174,1.7,1.44819
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5506563,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,137.8815,0,0,0,0.5506563,0,0,1.300631,1.235599,2.763828,2.066243,1.786255,0,1.786255,5.072605,84.54324,0.1134507,0.4393062,0.440525,1.7,2.6169
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,1.075964,0.04728004,0.04728004,0,-1,0,0.04728004,2275.726,0.04862246,0,0,1.075964,0.04976846,0.04728004,0,0,0.9775729,3.673873,0.9775729,0,0.9775729,6.000012,100,0.1133645,0.05200804,0.8607711,0,4.749837
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,1.029374,0.8085497,0.8085497,0,0,0,0.8085497,127.3111,0.178269,0,0,1.029374,0.851105,0.8085497,0,0,0,4.553689,0,0,0,6.000012,100,0.1133645,0.8894047,0.8234991,0,5.583063
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.238156,0.3730626,0.3730626,0,0,0,0.3730626,331.8897,0.8454589,0,0,1.238156,0.3926974,0.3730626,0,0,0,4.553689,0,0,0,6.000012,100,0.1133645,0.4103688,0.9905251,0,5.791845
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.252194,0.3700166,0.3700166,0,0,0,0.3700166,338.4157,0.8627033,0,0,1.252194,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1133645,0.4070182,1.001755,0,5.805883
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.8521882,0.8100536,0.8100536,0,0,0,0.8100536,105.2015,0.0000000000000001110223,0,0,0.8521882,0.8526881,0.8100536,0,0,0,4.553689,0,0.0004998639,-0.0004998639,5.999485,99.99122,0.1133645,0.891059,0.6817505,0,5.405877
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.5503997,0.6097588,0.6097588,0,-1,0,0.6097588,90.26516,0,0,0,0.5503997,0.6418514,0.6097588,0,0,0.0005554043,4.553189,0,0.09145159,-0.09145159,5.903087,98.38458,0.1133645,0.6707346,0.4403198,0,5.103589
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6925053,0.5545233,0.5545233,0,0,0,0.5545233,124.883,0.00662827,0,0,0.6925053,0.5837088,0.5545233,0,0,0.1021683,4.461738,0.1021683,0,0.1021683,6.000012,100,0.1133555,0.6099756,0.5540043,0,5.154243
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2361742,0.2342388,0.2342388,0,0,0,0.2342388,100.8262,0,0,0,0.2361742,0.2465672,0.2342388,0,0,0,4.553689,0,0.01039301,-0.01039301,5.989057,99.81741,0.1133555,0.2576627,0.1889393,0,4.789863
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.0647018,0.1170277,0.1170277,0,0,0,0.1170277,55.28758,0,0,0,0.0647018,0.1231871,0.1170277,0,0,0.01154779,4.543296,0,0.05848529,-0.05848529,5.927408,98.78993,0.1133555,0.1287305,0.05176144,0,4.607998
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.07653144,4.484811,0,0,0,5.927408,98.78993,0.1133555,0,0,0,4.484811
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.07653144,4.484811,0,0,0,5.927408,98.78993,0.1133555,0,0,0,4.484811
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,0.00000000000000005551115,0,0,0.2820472,0.2679448,0,0,0.07653144,4.484811,0,0.2820472,-0.2820472,5.630104,93.83488,0.1133555,0.2947393,0,0,4.484811
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,0.0000000000000001110223,0,0,0.881113,0.8370574,0,0,0.3899172,4.202764,0,0.881113,-0.881113,4.701329,78.35533,0.1133555,0.9207631,0,0,4.202764
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,0.00000000000000002775558,0,0,0.2050551,0.1948024,0,0,1.368932,3.321651,0,0.2050551,-0.2050551,4.485182,74.75289,0.1133555,0.2142826,0,0,3.321651
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.596771,3.116595,0,0,0,4.485182,74.75289,0.1133555,0,0,0,3.116595
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,0.00000000000000002775558,0,0,0.1897409,0.1802539,0,0,1.596771,3.116595,0,0.1897409,-0.1897409,4.285178,71.41949,0.1133555,0.1982793,0,0,3.116595
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,1.807594,2.926854,0,0.1351302,-0.1351302,4.142738,69.04549,0.1133555,0.1412111,0,0,2.926854
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,0.00000000000000001387779,0,0,0.08197358,0.07787489,0,0,1.957739,2.791724,0,0.08197358,-0.08197358,4.05633,67.60537,0.1133555,0.08566239,0,0,2.791724
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.04882,2.709751,0,0.0274005,-0.0274005,4.027448,67.12399,0.1133555,0.02863352,0,0,2.709751
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.079265,2.68235,0,0.08623544,-0.08623544,3.936548,65.60899,0.1133555,0.09011604,0,0,2.68235
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.07259511,0.07259511,0,0,0,0.07259511,0,0,0.00000000000000001387779,0,0,0.0764159,0.07259511,0,0,2.175082,2.596115,0,0.0764159,-0.0764159,3.855998,64.26651,0.1133555,0.07985462,0,0,2.596115
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01631795,0.0988938,0.0988938,0,0,0,0.0988938,16.50048,0,0,0,0.01631795,0.1040987,0.0988938,0,0,2.259989,2.519699,0,0.08778079,-0.08778079,3.763469,62.72436,0.1133555,0.1087832,0.01305436,0,2.536017
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06284525,0.6978088,0.6978088,0,0,0,0.6978088,9.006084,0,0.0000000000000001110223,0,0.06284525,0.7345356,0.6978088,0,0,2.357523,2.431918,0,0.6716903,-0.6716903,3.055445,50.92398,0.1133555,0.7675897,0.0502762,0,2.494763
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.5132099,0,0,0,0,0,0,0,0,0,0,0.5132099,0,0,0,0,3.103846,1.760228,0.5132099,0,0.5132099,3.542319,59.03853,0.1133103,0,0.4105679,0,2.273438
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4414491,0.3986616,0.3986616,0,-1,0,0.3986616,110.7328,0,0,0,0.4414491,0.4196438,0.3986616,0,0,2.590636,2.222116,0.02180533,0,0.02180533,3.563005,59.3833,0.1133084,0.4385278,0.3531593,0,2.663566
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4931385,0.6849216,0.6849216,0,0,0,0.6849216,71.99925,0,0.0000000000000001110223,0,0.4931385,0.7209702,0.6849216,0,0,2.568831,2.241741,0,0.2278317,-0.2278317,3.32285,55.38071,0.1133084,0.7534138,0.3945108,0,2.73488
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.2068376,0,0,0,0,0,0,0,0,0,0,0.2068376,0,0,0,0,2.821977,2.01391,0.2068376,0,0.2068376,3.519073,58.6511,0.1132902,0,0.1654701,0,2.220747
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.5519951,0.4200161,0.4200161,0,0,0,0.4200161,131.4224,0,0,0,0.5519951,0.4421222,0.4200161,0,0,2.615139,2.200063,0.109873,0,0.109873,3.623308,60.38834,0.1132805,0.4620177,0.4415961,0,2.752059
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.6325328,1.445662,1.445662,0.425,0,0.172125,1.445662,43.75386,0,0,0,0.6325328,1.074381,1.020662,0,0,2.505266,2.298949,0,0.441848,-0.441848,3.157559,52.62588,0.1132805,1.590228,0.5060263,1.7,2.931482
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2932859,0.8104516,0.8104516,0,-1,0,0.8104516,36.18796,0,0,0,0.2932859,0.853107,0.8104516,0,0,2.996209,1.857101,0,0.5598211,-0.5598211,2.567456,42.79084,0.1132805,0.8914968,0.2346287,0,2.150387
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1884905,0.787378,0.787378,0,0,0,0.787378,23.93901,0,0.0000000000000001110223,0,0.1884905,0.8288189,0.787378,0,0,3.618232,1.29728,0,0.6403284,-0.6403284,1.89249,31.54144,0.1132805,0.8661157,0.1507924,0,1.485771
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2564883,0.9129844,0.9129844,0.425,0,0.172125,0.9129844,28.09339,0,0,0,0.2564883,0.5136678,0.4879844,0,0,4.329708,0.6569517,0,0.2571796,-0.2571796,1.621399,27.02327,0.1132805,1.004283,0.2051906,1.7,0.91344
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.07024196,0.6303394,0.6303394,1.7,0,0.5202,0.6303394,11.14351,0.0000000000000002220446,0,0,0.07024196,0,0,1.069661,1.016178,4.615463,0.3997721,1.08642,0,1.08642,2.652067,44.20103,0.1134525,0.6933733,0.05619357,1.7,0.4700141
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.05094455,0.05094455,1.503576,0,0.4665763,0.05094455,0,0,0,0,0,0,0,1.452632,1.38,3.529044,1.37755,1.38,0,1.38,3.96125,66.02071,0.1135848,0.05603901,0,1.7,1.37755
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,0.528649,0.528649,0,-1,0,0.528649,0,0,0.0000000000000001110223,0,0,0.5564726,0.528649,0,0,2.149044,2.61955,0,0.5564726,-0.5564726,3.374677,56.2445,0.1135848,0.5815139,0,0,2.61955
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.767346,2.063077,0,0,0,3.374677,56.2445,0.1135848,0,0,0,2.063077
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,0.4347355,0.4347355,0,-1,0,0.4347355,0,0,0.00000000000000005551115,0,0,0.4576163,0.4347355,0,0,2.767346,2.063077,0,0.4576163,-0.4576163,2.892307,48.20501,0.1135848,0.478209,0,0,2.063077
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.09400241,0.09400241,0,-1,0,0.09400241,0,0,0,0,0,0.09894991,0.09400241,0,0,3.275809,1.605461,0,0.09894991,-0.09894991,2.788004,46.46664,0.1135848,0.1034027,0,0,1.605461
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.1093308,0.1093308,0,-1,0,0.1093308,0,0,0.00000000000000001387779,0,0,0.1150851,0.1093308,0,0,3.385753,1.506511,0,0.1150851,-0.1150851,2.666694,44.44481,0.1135848,0.1202639,0,0,1.506511
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.1298518,0.1298518,0,-1,0,0.1298518,0,0,0,0,0,0.1366861,0.1298518,0,0,3.513626,1.391426,0,0.1366861,-0.1366861,2.522614,42.04349,0.1135848,0.142837,0,0,1.391426
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.1662577,0.1662577,0,-1,0,0.1662577,0,0,0.00000000000000002775558,0,0,0.1750081,0.1662577,0,0,3.665499,1.25474,0,0.1750081,-0.1750081,2.33814,38.96891,0.1135848,0.1828835,0,0,1.25474
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.05131515,0.05131515,0,-1,0,0.05131515,0,0,0.000000000000000006938894,0,0,0.05401595,0.05131515,0,0,3.859952,1.079732,0,0.05401595,-0.05401595,2.281202,38.01995,0.1135848,0.05644667,0,0,1.079732
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.1720392,0.1720392,0,-1,0,0.1720392,0,0,0.00000000000000002775558,0,0,0.1810939,0.1720392,0,0,3.91997,1.025716,0,0.1810939,-0.1810939,2.090312,34.83846,0.1135848,0.1892432,0,0,1.025716
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.2399486,0.2399486,0,-1,0,0.2399486,0,0,0.00000000000000002775558,0,0,0.2525775,0.2399486,0,0,4.121186,0.8446218,0,0.2525775,-0.2525775,1.824072,30.40114,0.1135848,0.2639435,0,0,0.8446218
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401827,0.5920443,0,0,0,1.824072,30.40114,0.1135848,0,0,0,0.5920443
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2667748,0.03138423,0.03138423,0,0,0,0.03138423,850.0284,0,0,0,0.2667748,0.03303603,0.03138423,0,0,4.401827,0.5920443,0.2337388,0,0.2337388,2.045816,34.09687,0.1135642,0.03452265,0.2134199,0,0.8588191
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5550139,1.301081,1.301081,0.425,0,0.172125,1.301081,42.65789,0,0,0,0.5550139,0.922191,0.8760815,0,0,4.168088,0.8024092,0,0.3671771,-0.3671771,1.658777,27.64623,0.1135642,1.43119,0.4440111,1.7,1.357423
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.9652187,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,140.9012,0,0,0,0.9652187,0,0,1.014968,0.9642193,4.576063,0.4352321,1.929438,0,1.929438,3.489203,58.15327,0.113694,0.7535355,0.772175,1.7,1.400451
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.553047,0.7739592,0.7739592,0,-1,0,0.7739592,200.6627,0,0,0,1.553047,0.8146939,0.7739592,0,0,2.646625,2.171726,0.7383536,0,0.7383536,4.189667,69.82764,0.113629,0.8513551,1.242438,0,3.724774
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.760587,1.071184,1.071184,0,0,0,1.071184,164.359,0,0,0,1.760587,1.127562,1.071184,0,0,1.908272,2.836245,0.6330249,0,0.6330249,4.790207,79.83662,0.1135734,1.178302,1.408469,0,4.596831
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.423798,0,0,0,0,0,0,0,0.1485514,0,0,1.423798,0,0,0,0,1.275247,3.405967,1.275247,0,1.275247,6.000012,100,0.1134615,0,1.139038,0,4.829765
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.588663,0.5004525,0.5004525,0,0,0,0.5004525,317.4453,1.061871,0,0,1.588663,0.526792,0.5004525,0,0,0,4.553689,0,0,0,6.000012,100,0.1134615,0.5504977,1.27093,0,6.142352
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.476142,0.03406894,0.03406894,0,0,0,0.03406894,4332.808,1.440279,0,0,1.476142,0.03586204,0.03406894,0,0,0,4.553689,0,0,0,6.000012,100,0.1134615,0.03747583,1.180913,0,6.02983
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.405996,0.3307936,0.3307936,0,-1,0,0.3307936,425.0372,1.057792,0,0,1.405996,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1134615,0.3638729,1.124797,0,5.959685
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,1.102159,0,0,0,0,0,0,0,1.102159,0,0,1.102159,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1134615,0,0.8817269,0,5.655848
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.6720833,0.1174846,0.1174846,0,0,0,0.1174846,572.0606,0.5484152,0,0,0.6720833,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1134615,0.1292331,0.5376666,0,5.225772
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.3290924,0.495341,0.495341,0,0,0,0.495341,66.43755,0,0.00000000000000005551115,0,0.3290924,0.5214115,0.495341,0,0,0,4.553689,0,0.1923191,-0.1923191,5.79729,96.62131,0.1134615,0.544875,0.2632739,0,4.882782
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,1.176935,1.176935,0,0,0,1.176935,0,0,0.0000000000000002220446,0,0,1.238879,1.176935,0,0,0.2136879,4.36137,0,1.238879,-1.238879,4.491397,74.85647,0.1134615,1.294628,0,0,4.36137
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.59022,3.122491,0,1.317002,-1.317002,3.103155,51.71915,0.1134615,1.376267,0,0,3.122491
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.053555,1.805489,0,0.6269317,-0.6269317,2.442311,40.7051,0.1134615,0.6551436,0,0,1.805489
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,0.905708,0.905708,0,-1,0,0.905708,0,0,0.0000000000000001110223,0,0,0.9533769,0.905708,0,0,3.750146,1.178558,0,0.9533769,-0.9533769,1.437364,23.95601,0.1134615,0.9962788,0,0,1.178558
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,0.00000000000000001387779,0,0,0.08470932,0.08047386,0,0,4.809453,0.2251808,0,0.08470932,-0.08470932,1.348072,22.46783,0.1134615,0.08852125,0,0,0.2251808
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.2281108,0.1334479,0,-1,0,0.1334479,0,0,0.0946629,0.117474,0,0.1404715,0.1334479,0,0,4.903575,0.1404715,0,0.1404715,-0.1404715,1.200002,20,0.1134615,0.2509219,0,0,0.1404715
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1134615,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1134615,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1134615,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1134615,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1134615,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1136137,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07509445,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,95.11578,0.0000000000000002220446,0,0,0.07509445,0,0,1.452632,1.38,3.679654,1.242,1.455094,0,1.455094,3.889609,64.82669,0.113745,0.08684564,0.06007556,1.7,1.317094
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4281598,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,84.34818,0,0,0,0.4281598,0,0,1.19239,1.13277,2.22456,2.551585,1.56093,0,1.56093,5.370438,89.50712,0.1139061,0.5583711,0.3425279,1.7,2.979745
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.913065,0,0,0,0,0,0,0,0.2494353,0,0,0.913065,0,0,0,0,0.6636297,3.956422,0.6636297,0,0.6636297,6.000012,100,0.1138479,0,0.7304519,0,4.869487
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.314108,0.1440679,0.1440679,0,-1,0,0.1440679,912.1445,1.162457,0,0,1.314108,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.1138479,0.1584747,1.051286,0,5.867797
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.748198,0.5182149,0.5182149,0,0,0,0.5182149,337.3499,1.202708,0,0,1.748198,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1138479,0.5700364,1.398558,0,6.301887
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.532088,0.06525469,0.06525469,0,0,0,0.06525469,2347.858,1.463398,0,0,1.532088,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1138479,0.07178016,1.22567,0,6.085776
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.342129,0.0576078,0.0576078,0,0,0,0.0576078,2329.769,1.281489,0,0,1.342129,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1138479,0.06336858,1.073703,0,5.895817
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.534882,0.5553495,0.5553495,0,0,0,0.5553495,276.3813,0.9503038,0,0,1.534882,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1138479,0.6108845,1.227906,0,6.088571
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.750164,1.070602,1.070602,0,-1,0,1.070602,163.4747,0.6232144,0,0,1.750164,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1138479,1.177662,1.400131,0,6.303853
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.385258,0.8202401,0.8202401,0,0,0,0.8202401,168.8845,0.5218477,0,0,1.385258,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1138479,0.9022641,1.108207,0,5.938947
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.7836204,0.6617945,0.6617945,0,0,0,0.6617945,118.4084,0.08699463,0,0,0.7836204,0.6966258,0.6617945,0,0,0,4.553689,0,0,0,6.000012,100,0.1138479,0.727974,0.6268964,0,5.337309
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3392077,0.6718979,0.6718979,0,0,0,0.6718979,50.485,0,0.0000000000000001110223,0,0.3392077,0.707261,0.6718979,0,0,0,4.553689,0,0.3680533,-0.3680533,5.61205,93.53397,0.1138479,0.7390878,0.2713662,0,4.892897
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.2462934,0.2462934,0,0,0,0.2462934,0,0,0.00000000000000005551115,0,0,0.2592562,0.2462934,0,0,0.4089481,4.185636,0,0.2592562,-0.2592562,5.33877,88.97932,0.1138479,0.2709227,0,0,4.185636
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,0.0000000000000001110223,0,0,0.7446099,0.7073794,0,0,0.6970105,3.926379,0,0.7446099,-0.7446099,4.553882,75.89788,0.1138479,0.7781174,0,0,3.926379
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,0.0000000000000001110223,0,0,0.7174303,0.6815587,0,0,1.524355,3.18177,0,0.7174303,-0.7174303,3.797644,63.29394,0.1138479,0.7497146,0,0,3.18177
