Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.3215,2.464339,0,1.296211,-1.296211,2.431318,40.52188,0.1138479,1.354541,0,0,2.464339
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.761734,1.168128,0,0.04925244,-0.04925244,2.379401,39.6566,0.1138479,0.0514688,0,0,1.168128
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,0.000000000000000006938894,0,0,0.05845874,0.0555358,0,0,3.816459,1.118876,0,0.05845874,-0.05845874,2.31778,38.62959,0.1138479,0.06108938,0,0,1.118876
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,0.000000000000000006938894,0,0,0.0537447,0.05105747,0,0,3.881413,1.060417,0,0.0537447,-0.0537447,2.261128,37.68539,0.1138479,0.05616321,0,0,1.060417
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,3.94113,1.006672,0,0.2993802,-0.2993802,1.945554,32.42583,0.1138479,0.3128523,0,0,1.006672
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,0.00000000000000001387779,0,0,0.06810224,0.06469713,0,0,4.273774,0.7072921,0,0.06810224,-0.06810224,1.873768,31.2294,0.1138479,0.07116684,0,0,0.7072921
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,0.000000000000000003469447,0,0,0.02402286,0.02282172,0,0,4.349443,0.6391898,0,0.02402286,-0.02402286,1.848445,30.80736,0.1138479,0.02510389,0,0,0.6391898
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.376135,0.615167,0,0,0,1.848445,30.80736,0.1138479,0,0,0,0.615167
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.04397284,0.04397284,0,0,0,0.04397284,0,0,0.000000000000000006938894,0,0,0.0462872,0.04397284,0,0,4.376135,0.615167,0,0.0462872,-0.0462872,1.799654,29.99418,0.1138479,0.04837012,0,0,0.615167
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2764296,0.06832983,0.06832983,0,0,0,0.06832983,404.5518,0,0,0,0.2764296,0.07192614,0.06832983,0,0,4.427566,0.5688797,0.2045034,0,0.2045034,1.993663,33.22765,0.11383,0.07516281,0.2211436,0,0.8453093
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.5108711,0,0,0,0,0,0,0,0,0,0,0.5108711,0,0,0,0,4.223063,0.7529328,0.5108711,0,0.5108711,2.478318,41.30522,0.1137853,0,0.4086968,0,1.263804
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,1.083185,0,0,0,0,0,0,0,0,0,0,1.083185,0,0,0,0,3.712191,1.212717,1.083185,0,1.083185,3.505917,58.43184,0.1136906,0,0.8665478,0,2.295902
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.485676,0.1509048,0.1509048,0,-1,0,0.1509048,984.5121,0,0,0,1.485676,0.1588472,0.1509048,0,0,2.629007,2.187583,1.326829,0,1.326829,4.764658,79.4108,0.1135748,0.1659953,1.188541,0,3.673259
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.894397,0.2126056,0.2126056,0,0,0,0.2126056,891.0378,0.3684236,0,0,1.894397,0.2237954,0.2126056,0,0,1.302178,3.381729,1.302178,0,1.302178,6.000012,100,0.1134614,0.2338662,1.515517,0,5.276125
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.951346,1.25203,1.25203,0,0,0,1.25203,155.8546,0.6334199,0,0,1.951346,1.317926,1.25203,0,0,0,4.553689,0,0,0,6.000012,100,0.1134614,1.377232,1.561077,0,6.505034
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,2.027662,0,0,0,0,0,0,0,2.027662,0,0,2.027662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1134614,0,1.62213,0,6.581351
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,2.037596,0.05607587,0.05607587,0,0,0,0.05607587,3633.64,1.978568,0,0,2.037596,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1134614,0.06168346,1.630076,0,6.591284
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.647193,1.171609,1.171609,0,-1,0,1.171609,140.5925,0.4139211,0,0,1.647193,1.233272,1.171609,0,0,0,4.553689,0,0,0,6.000012,100,0.1134614,1.28877,1.317755,0,6.200882
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.35601,0.06344184,0.06344184,0,0,0,0.06344184,2137.407,1.289229,0,0,1.35601,0.06678089,0.06344184,0,0,0,4.553689,0,0,0,6.000012,100,0.1134614,0.06978603,1.084808,0,5.909699
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.9087075,0.665012,0.665012,0,0,0,0.665012,136.6453,0.2086948,0,0,0.9087075,0.7000127,0.665012,0,0,0,4.553689,0,0,0,6.000012,100,0.1134614,0.7315132,0.726966,0,5.462397
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3609461,0.1802348,0.1802348,0,0,0,0.1802348,200.2643,0.1712252,0,0,0.3609461,0.1897209,0.1802348,0,0,0,4.553689,0,0,0,6.000012,100,0.1134614,0.1982583,0.2887569,0,4.914635
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1134614,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1134614,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,0.00000000000000005551115,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1134614,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,0.823265,0.823265,0,-1,0,0.823265,0,0,0.0000000000000001110223,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1134614,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,0.000000000000000006938894,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1134614,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1134614,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1134614,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1134614,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,0.00000000000000001387779,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1134614,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,0.00000000000000005551115,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1134614,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1134614,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.06072398,0.06072398,0,0,0,0.06072398,0,0,0.000000000000000006938894,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1134614,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2398172,0.1504989,0.1504989,0,0,0,0.1504989,159.3481,0,0,0,0.2398172,0.1584199,0.1504989,0,0,2.926115,1.920186,0.08139729,0,0.08139729,3.301276,55.02116,0.1134543,0.1655488,0.1918537,0,2.160003
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4320606,0.666287,0.666287,0,0,0,0.666287,64.84601,0,0.0000000000000001110223,0,0.4320606,0.7013547,0.666287,0,0,2.844717,1.993443,0,0.2692942,-0.2692942,3.017415,50.29015,0.1134543,0.7329157,0.3456484,0,2.425504
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.7426465,0,0,0,0,0,0,0,0,0,0,0.7426465,0,0,0,0,3.143933,1.724149,0.7426465,0,0.7426465,3.721952,62.0324,0.1133897,0,0.5941172,0,2.466796
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.288049,0.5317743,0.5317743,0,-1,0,0.5317743,242.2172,0,0,0,1.288049,0.5597624,0.5317743,0,0,2.401287,2.392531,0.7282863,0,0.7282863,4.412865,73.5476,0.1133265,0.5849517,1.030439,0,3.68058
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.631342,0.05451822,0.05451822,0,0,0,0.05451822,2992.287,0,0,0,1.631342,0.0573876,0.05451822,0,0,1.673,3.047989,1.573954,0,1.573954,5.906049,98.43394,0.11319,0.05997004,1.305073,0,4.67933
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.300847,0.02707043,0.02707043,0,0,0,0.02707043,4805.416,1.173306,0,0,1.300847,0.02849519,0.02707043,0,0,0.09904603,4.464548,0.09904603,0,0.09904603,6.000012,100,0.1131814,0.02977747,1.040677,0,5.765394
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.98441,0.02954424,0.02954424,0,0,0,0.02954424,6716.739,1.95331,0,0,1.98441,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.1131814,0.03249867,1.587528,0,6.538098
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.613388,0,0,0,0,0,0,0,1.613388,0,0,1.613388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1131814,0,1.29071,0,6.167077
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.655597,0.8809924,0.8809924,0,-1,0,0.8809924,187.9241,0.7282364,0,0,1.655597,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1131814,0.9690916,1.324477,0,6.209286
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.258543,0.9510739,0.9510739,0,0,0,0.9510739,132.3286,0.2574128,0,0,1.258543,1.00113,0.9510739,0,0,0,4.553689,0,0,0,6.000012,100,0.1131814,1.046181,1.006835,0,5.812232
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.801456,0.2295993,0.2295993,0,0,0,0.2295993,349.0672,0.5597724,0,0,0.801456,0.2416835,0.2295993,0,0,0,4.553689,0,0,0,6.000012,100,0.1131814,0.2525593,0.6411648,0,5.355145
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1805068,0.9016052,0.9016052,0,0,0,0.9016052,20.0206,0,0.0000000000000001110223,0,0.1805068,0.9490581,0.9016052,0,0,0,4.553689,0,0.7685513,-0.7685513,5.189888,86.49796,0.1131814,0.9917657,0.1444054,0,4.734196
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,0.6184441,0.6184441,0,0,0,0.6184441,0,0,0.0000000000000001110223,0,0,0.6509938,0.6184441,0,0,0.8539459,3.785138,0,0.6509938,-0.6509938,4.50368,75.06119,0.1131814,0.6802885,0,0,3.785138
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.577272,3.134144,0,0.8427429,-0.8427429,3.615351,60.25573,0.1131814,0.8806664,0,0,3.134144
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.513653,2.291401,0,0.6011226,-0.6011226,2.981712,49.6951,0.1131814,0.6281731,0,0,2.291401
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,1.240435,1.240435,0,-1,0,1.240435,0,0,0.0000000000000002220446,0,0,1.305721,1.240435,0,0,3.181567,1.690278,0,1.305721,-1.305721,1.605361,26.75596,0.1131814,1.364479,0,0,1.690278
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.632369,0.3845569,0,0.07822984,-0.07822984,1.5229,25.38161,0.1131814,0.08175018,0,0,0.3845569
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.719291,0.3063271,0,0.008100507,-0.008100507,1.514361,25.2393,0.1131814,0.00846503,0,0,0.3063271
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,0.00000000000000002775558,0,0,0.1887697,0.1793312,0,0,4.728292,0.2982266,0,0.1887697,-0.1887697,1.31538,21.92296,0.1131814,0.1972643,0,0,0.2982266
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.1138007,0.1039841,0,-1,0,0.1039841,0,0,0.009816665,0.02119674,0,0.1094569,0.1039841,0,0,4.938035,0.1094569,0,0.1094569,-0.1094569,1.200002,20,0.1131814,0.1251808,0,0,0.1094569
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1131814,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1131814,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1131814,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1131814,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2640347,0.02603843,0.02603843,0,0,0,0.02603843,1014.019,0,0,0,0.2640347,0.02740888,0.02603843,0,0,5.059654,0,0.2366258,0,0.2366258,1.424485,23.74137,0.113161,0.02864228,0.2112277,0,0.2640347
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.4054044,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,94.40017,0,0,0,0.4054044,0,0,1.270547,1.20702,4.823029,0.2129632,1.612424,0,1.612424,2.954165,49.23598,0.113317,0.4723984,0.3243235,1.7,0.6183676
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.4020333,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,50.90068,0,0,0,0.4020333,0,0,0.9101611,0.8646531,3.210605,1.664145,1.266686,0,1.266686,4.155849,69.26402,0.1135026,0.8688228,0.3216267,1.7,2.066178
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.703633,0.1431053,0.1431053,0,-1,0,0.1431053,491.6889,0,0,0,0.703633,0.1506372,0.1431053,0,0,1.943918,2.804163,0.5529958,0,0.5529958,4.680467,78.00763,0.1134547,0.1574159,0.5629064,0,3.507796
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.177671,0.03016169,0.03016169,0,0,0,0.03016169,3904.527,0,0,0,1.177671,0.03174914,0.03016169,0,0,1.390922,3.301859,1.145922,0,1.145922,5.767584,96.12621,0.1133556,0.03317785,0.942137,0,4.47953
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7839945,0.4403492,0.4403492,0,0,0,0.4403492,178.0393,0.07546875,0,0,0.7839945,0.4635255,0.4403492,0,0,0.2450003,4.333189,0.2450003,0,0.2450003,6.000012,100,0.1133345,0.4843841,0.6271956,0,5.117183
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.279578,0.3217895,0.3217895,0,0,0,0.3217895,397.6444,0.9408522,0,0,1.279578,0.3387258,0.3217895,0,0,0,4.553689,0,0,0,6.000012,100,0.1133345,0.3539685,1.023662,0,5.833267
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.256894,0.8284095,0.8284095,0,0,0,0.8284095,151.7237,0.3848838,0,0,1.256894,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1133345,0.9112505,1.005515,0,5.810583
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.591701,0.05761217,0.05761217,0,-1,0,0.05761217,2762.786,1.531056,0,0,1.591701,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1133345,0.06337339,1.273361,0,6.14539
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.8670514,0.5949938,0.5949938,0,0,0,0.5949938,145.7244,0.240742,0,0,0.8670514,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1133345,0.6544932,0.6936411,0,5.42074
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.5316274,0.1089457,0.1089457,0,0,0,0.1089457,487.9747,0.4169478,0,0,0.5316274,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1133345,0.1198403,0.4253019,0,5.085316
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3606512,0,0,0,0,0,0,0,0.3606512,0,0,0.3606512,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1133345,0,0.288521,0,4.91434
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,1.108521,1.108521,0,0,0,1.108521,0,0,0.0000000000000002220446,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1133345,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,1.023261,1.023261,0,-1,0,1.023261,0,0,0.0000000000000002220446,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1133345,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,0.877179,0.877179,0,-1,0,0.877179,0,0,0.0000000000000001110223,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1133345,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,0.00000000000000001387779,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1133345,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,0.00000000000000001387779,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1133345,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1133345,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,0.00000000000000001387779,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1133345,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1133345,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1133345,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1133345,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1133345,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1133345,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2235551,0.16648,0.16648,0,0,0,0.16648,134.2835,0,0,0,0.2235551,0.1752421,0.16648,0,0,4.382288,0.6096295,0.04831309,0,0.04831309,1.888442,31.47397,0.1133303,0.183128,0.1788441,0,0.8331846
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3465196,0.5006545,0.5006545,0,0,0,0.5006545,69.2133,0,0,0,0.3465196,0.5270048,0.5006545,0,0,4.333975,0.6531113,0,0.1804852,-0.1804852,1.698194,28.30318,0.1133303,0.55072,0.2772156,0,0.9996308
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.6207302,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,92.07761,0,0,0,0.6207302,0,0,1.025862,0.9745688,4.534514,0.472626,1.595299,0,1.595299,3.211627,53.52702,0.113487,0.7415519,0.4965842,1.7,1.093356
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.8131388,0.5716298,0.5716298,0,-1,0,0.5716298,142.2492,0,0,0,0.8131388,0.6017156,0.5716298,0,0,2.939215,1.908395,0.2114233,0,0.2114233,3.412201,56.86991,0.1134688,0.6287928,0.6505111,0,2.721534
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.580441,1.363248,1.363248,1.7,0,0.5202,1.363248,115.932,0,0,0,1.580441,0,0,0.3367523,0.3199147,2.727792,2.098676,1.900355,0,1.900355,5.215037,86.91711,0.1135988,1.499573,1.264353,1.7,3.679117
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.830934,1.103563,1.103563,0,0,0,1.103563,165.9111,0,0,0,1.830934,1.161645,1.103563,0,0,0.8274366,3.808996,0.6692885,0,0.6692885,5.849979,97.49947,0.1135411,1.213919,1.464747,0,5.63993
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.995216,1.066089,1.066089,0,0,0,1.066089,187.1528,0.7148686,0,0,1.995216,1.122199,1.066089,0,0,0.1581481,4.411355,0.1581481,0,0.1581481,6.000012,100,0.1135274,1.172698,1.596173,0,6.406572
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.929096,0.4528453,0.4528453,0,0,0,0.4528453,425.9946,1.452417,0,0,1.929096,0.4766793,0.4528453,0,0,0,4.553689,0,0,0,6.000012,100,0.1135274,0.4981298,1.543277,0,6.482785
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,1.099297,0.09864416,0.09864416,0,-1,0,0.09864416,1114.406,0.9954606,0,0,1.099297,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.1135274,0.1085086,0.8794372,0,5.652986
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,1.017921,0.895849,0.895849,0,0,0,0.895849,113.6264,0.07492234,0,0,1.017921,0.942999,0.895849,0,0,0,4.553689,0,0,0,6.000012,100,0.1135274,0.9854339,0.8143371,0,5.57161
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.7173885,0.3415879,0.3415879,0,0,0,0.3415879,210.0158,0.3578223,0,0,0.7173885,0.3595662,0.3415879,0,0,0,4.553689,0,0,0,6.000012,100,0.1135274,0.3757467,0.5739108,0,5.271078
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2489016,0.7258678,0.7258678,0,0,0,0.7258678,34.29021,0,0.0000000000000001110223,0,0.2489016,0.7640714,0.7258678,0,0,0,4.553689,0,0.5151698,-0.5151698,5.456975,90.94941,0.1135274,0.7984546,0.1991213,0,4.80259
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,1.115278,1.115278,0,0,0,1.115278,0,0,0.0000000000000002220446,0,0,1.173977,1.115278,0,0,0.5724109,4.038519,0,1.173977,-1.173977,4.219495,70.32478,0.1135274,1.226806,0,0,4.038519
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,1.876829,2.864542,0,0.2579286,-0.2579286,3.947615,65.79345,0.1135274,0.2695354,0,0,2.864542
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,0.0000000000000001110223,0,0,0.7948957,0.7551509,0,0,2.163417,2.606614,0,0.7948957,-0.7948957,3.109721,51.82858,0.1135274,0.830666,0,0,2.606614
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.046634,1.811718,0,0.3800014,-0.3800014,2.709165,45.15265,0.1135274,0.3971014,0,0,1.811718
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,0.00000000000000002775558,0,0,0.1939247,0.1842285,0,0,3.468858,1.431717,0,0.1939247,-0.1939247,2.50475,41.74575,0.1135274,0.2026513,0,0,1.431717
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,0.00000000000000001387779,0,0,0.06826219,0.06484909,0,0,3.68433,1.237792,0,0.06826219,-0.06826219,2.432795,40.54651,0.1135274,0.07133399,0,0,1.237792
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,0.00000000000000002775558,0,0,0.1342227,0.1275116,0,0,3.760177,1.16953,0,0.1342227,-0.1342227,2.291312,38.18846,0.1135274,0.1402627,0,0,1.16953
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,3.909313,1.035307,0,0.0990956,-0.0990956,2.186856,36.44753,0.1135274,0.1035549,0,0,1.035307
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.019419,0.9362118,0,0,0,2.186856,36.44753,0.1135274,0,0,0,0.9362118
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,0.00000000000000001387779,0,0,0.09429615,0.08958134,0,0,4.019419,0.9362118,0,0.09429615,-0.09429615,2.087459,34.79092,0.1135274,0.09853947,0,0,0.9362118
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.124193,0.8419156,0,0,0,2.087459,34.79092,0.1135274,0,0,0,0.8419156
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.07028284,0.07028284,0,0,0,0.07028284,0,0,0.00000000000000001387779,0,0,0.07398194,0.07028284,0,0,4.124193,0.8419156,0,0.07398194,-0.07398194,2.009475,33.49119,0.1135274,0.07731113,0,0,0.8419156
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03636146,0.08453096,0.08453096,0,0,0,0.08453096,43.01555,0,0.00000000000000001387779,0,0.03636146,0.08897997,0.08453096,0,0,4.206395,0.7679337,0,0.0526185,-0.0526185,1.954011,32.56678,0.1135274,0.09298407,0.02908917,0,0.8042951
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2398208,0.227529,0.227529,0,0,0,0.227529,105.4023,0,0,0,0.2398208,0.2395043,0.227529,0,0,4.26486,0.7153152,0.000316581,0,0.000316581,1.954311,32.57178,0.1135274,0.250282,0.1918567,0,0.955136
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4590631,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,62.54661,-0.0000000000000001110223,0,0,0.4590631,0,0,0.9660463,0.917744,4.264543,0.7156001,1.376807,0,1.376807,3.260465,54.34098,0.1137022,0.807349,0.3672505,1.7,1.174663
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8919736,0.4409741,0.4409741,0,-1,0,0.4409741,202.2734,0,0,0,0.8919736,0.4641833,0.4409741,0,0,2.887736,1.954726,0.4277902,0,0.4277902,3.666302,61.10492,0.1136653,0.4850715,0.7135788,0,2.8467
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.584422,0.4409958,0.4409958,0,0,0,0.4409958,359.2827,0,0,0,1.584422,0.4642061,0.4409958,0,0,2.459946,2.339738,1.120215,0,1.120215,4.729032,78.81705,0.1135689,0.4850954,1.267537,0,3.924159
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.949922,0.1981658,0.1981658,0,0,0,0.1981658,983.9848,0.4015958,0,0,1.949922,0.2085956,0.1981658,0,0,1.33973,3.347932,1.33973,0,1.33973,6.000012,100,0.1134537,0.2179824,1.559937,0,5.297853
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.324013,0.1427971,0.1427971,0,0,0,0.1427971,927.1993,1.173701,0,0,1.324013,0.1503127,0.1427971,0,0,0,4.553689,0,0,0,6.000012,100,0.1134537,0.1570768,1.059211,0,5.877702
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.9903041,0.3954725,0.3954725,0,0,0,0.3954725,250.4104,0.5740173,0,0,0.9903041,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1134537,0.4350197,0.7922432,0,5.543993
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,1.181323,0,0,0,-1,0,0,0,1.181323,0,0,1.181323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1134537,0,0.9450583,0,5.735012
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.9734786,0.776927,0.776927,0,0,0,0.776927,125.2986,0.1556607,0,0,0.9734786,0.8178179,0.776927,0,0,0,4.553689,0,0,0,6.000012,100,0.1134537,0.8546197,0.7787828,0,5.527167
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.5572766,0.9295157,0.9295157,0,0,0,0.9295157,59.95343,0,0,0,0.5572766,0.9784376,0.9295157,0,0,0,4.553689,0,0.421161,-0.421161,5.556069,92.60097,0.1134537,1.022467,0.4458213,0,5.110966
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1433731,0.2213286,0.2213286,0,0,0,0.2213286,64.7784,0,0,0,0.1433731,0.2329775,0.2213286,0,0,0.4679567,4.132528,0,0.08960437,-0.08960437,5.461618,91.02679,0.1134537,0.2434615,0.1146985,0,4.275901
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,0.5177353,0.5177353,0,0,0,0.5177353,0,0,0.0000000000000001110223,0,0,0.5449845,0.5177353,0,0,0.5675171,4.042923,0,0.5449845,-0.5449845,4.887154,81.4524,0.1134537,0.5695088,0,0,4.042923
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.173055,3.497939,0,0.6571141,-0.6571141,4.194495,69.9081,0.1134537,0.6866843,0,0,3.497939
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,1.281639,1.281639,0,-1,0,1.281639,0,0,0.0000000000000002220446,0.02980312,0,1.349094,1.281639,0,0,1.903182,2.840825,0,1.349094,-1.349094,2.772425,46.20699,0.1134537,1.409803,0,0,2.840825
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,0.0000000000000001110223,0,0,0.7521687,0.7145602,0,0,3.402175,1.491731,0,0.7521687,-0.7521687,1.97957,32.99276,0.1134537,0.7860162,0,0,1.491731
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,0.00000000000000002775558,0,0,0.2075702,0.1971917,0,0,4.237918,0.7395624,0,0.2075702,-0.2075702,1.760771,29.34613,0.1134537,0.2169109,0,0,0.7395624
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.468552,0.5319921,0,0.05274338,-0.05274338,1.705175,28.41953,0.1134537,0.05511684,0,0,0.5319921
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.527156,0.4792488,0,0,0,1.705175,28.41953,0.1134537,0,0,0,0.4792488
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.527156,0.4792488,0,0,0,1.705175,28.41953,0.1134537,0,0,0,0.4792488
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,0.00000000000000001387779,0,0,0.08786663,0.08347329,0,0,4.527156,0.4792488,0,0.08786663,-0.08786663,1.612555,26.87587,0.1134537,0.09182062,0,0,0.4792488
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,0.00000000000000001387779,0,0,0.08462186,0.08039077,0,0,4.624785,0.3913822,0,0.08462186,-0.08462186,1.523356,25.38922,0.1134537,0.08842985,0,0,0.3913822
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.08274929,0.08274929,0,-1,0,0.08274929,0,0,0.00000000000000001387779,0,0,0.08710452,0.08274929,0,0,4.71881,0.3067603,0,0.08710452,-0.08710452,1.43154,23.85895,0.1134537,0.09102422,0,0,0.3067603
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.1303337,0.1303337,0,0,0,0.1303337,0,0,0.00000000000000002775558,0,0,0.1371933,0.1303337,0,0,4.815592,0.2196558,0,0.1371933,-0.1371933,1.286925,21.44871,0.1134537,0.143367,0,0,0.2196558
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04979978,0,0,0,0,0,0,0,0,0,0,0.04979978,0,0,0,0,4.968029,0.08246242,0.04979978,0,0.04979978,1.33417,22.23612,0.1134494,0,0.03983982,0,0.1322622
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2191851,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,95.43182,0.0000000000000002220446,0,0,0.2191851,0,0,1.452632,1.38,4.91823,0.1272822,1.599185,0,1.599185,2.85129,47.5214,0.1136006,0.2526449,0.1753481,1.7,0.3464673
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5706937,0.2012849,0.2012849,1.653916,0,0.5076192,0.2012849,283.5254,0.0000000000000002220446,0,0,0.5706937,0,0,1.452632,1.38,3.319045,1.566549,1.950694,0,1.950694,4.70188,78.36452,0.1137147,0.2214134,0.4565549,1.7,2.137242
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3378724,0.503997,0.503997,0,-1,0,0.503997,67.03858,0,0,0,0.3378724,0.5305231,0.503997,0,0,1.368351,3.322173,0,0.1926507,-0.1926507,4.498809,74.98,0.1137147,0.5543967,0.2702979,0,3.660045
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2542473,0.1697191,0.1697191,0,0,0,0.1697191,149.8047,0,0,0,0.2542473,0.1786517,0.1697191,0,0,1.582407,3.129522,0.07559557,0,0.07559557,4.570525,76.17526,0.1137082,0.1866911,0.2033978,0,3.38377
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2268758,1.278717,1.278717,0.425,0,0.172125,1.278717,17.74245,0,0,0,0.2268758,0.8986493,0.8537168,0,0,1.506812,3.197558,0,0.6717735,-0.6717735,3.862413,64.37343,0.1137082,1.406588,0.1815006,1.7,3.424434
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.4188859,0.2367316,0.2367316,1.689363,0,0.5172961,0.2367316,176.9455,0,0,0,0.4188859,0,0,1.452632,1.38,2.253227,2.525785,1.798886,0,1.798886,5.568986,92.81625,0.1138431,0.2604047,0.3351087,1.7,2.944671
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.8144453,0.5753846,0.5753846,0,0,0,0.5753846,141.548,0,0,0,0.8144453,0.6056679,0.5753846,0,0,0.4543409,4.144782,0.2087773,0,0.2087773,5.76705,96.11731,0.1138252,0.6329231,0.6515563,0,4.959228
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.3133847,0.1244146,0.1244146,0,-1,0,0.1244146,251.8874,0,0,0,0.3133847,0.1309628,0.1244146,0,0,0.2455635,4.332682,0.182422,0,0.182422,5.940111,99.00165,0.1138095,0.1368561,0.2507078,0,4.646067
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.05040294,0.09616156,0.09616156,0,0,0,0.09616156,52.41486,0,0.00000000000000001387779,0,0.05040294,0.1012227,0.09616156,0,0,0.06314152,4.496861,0,0.05081975,-0.05081975,5.886542,98.10883,0.1138095,0.1057777,0.04032236,0,4.547265
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.02040776,0.7655631,0.7655631,0,0,0,0.7655631,2.665718,0,0,0,0.02040776,0.8058559,0.7655631,0,0,0.1196079,4.446042,0,0.7854482,-0.7854482,5.058607,84.30994,0.1138095,0.8421195,0.01632621,0,4.46645
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06730751,0,0,0,0,0,0,0,0,0,0,0.06730751,0,0,0,0,0.9923281,3.660594,0.06730751,0,0.06730751,5.12246,85.37417,0.1138038,0,0.05384601,0,3.727901
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,2.06652,2.06652,0.6865205,0,0.2435201,2.06652,0,0,0,0,0,1.452632,1.38,0,0,0.9250206,3.72117,0,1.452632,-1.452632,3.591252,59.85408,0.1138038,2.273173,0,1.7,3.72117
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,2.539056,2.268539,0,0.08240356,-0.08240356,3.504391,58.40641,0.1138038,0.08611172,0,0,2.268539
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,2.630615,2.186135,0,0.01620418,-0.01620418,3.487311,58.12173,0.1138038,0.01693337,0,0,2.186135
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,0.00000000000000005551115,0,0,0.3872736,0.3679099,0,0,2.64862,2.169931,0,0.3872736,-0.3872736,3.079088,51.31804,0.1138038,0.4047009,0,0,2.169931
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,0.00000000000000005551115,0,0,0.2658983,0.2526034,0,0,3.078924,1.782658,0,0.2658983,-0.2658983,2.798807,46.64669,0.1138038,0.2778637,0,0,1.782658
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.3339447,0.3339447,0,-1,0,0.3339447,0,0,0,0,0,0.3515207,0.3339447,0,0,3.374366,1.516759,0,0.3515207,-0.3515207,2.428272,40.47112,0.1138038,0.3673392,0,0,1.516759
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.764945,1.165238,0,0,0,2.428272,40.47112,0.1138038,0,0,0,1.165238
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.1408287,0.1408287,0,-1,0,0.1408287,0,0,0.00000000000000002775558,0,0,0.1482407,0.1408287,0,0,3.764945,1.165238,0,0.1482407,-0.1482407,2.272012,37.86679,0.1138038,0.1549116,0,0,1.165238
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.05938054,0.05938054,0,-1,0,0.05938054,0,0,0.000000000000000006938894,0,0,0.06250583,0.05938054,0,0,3.929657,1.016998,0,0.06250583,-0.06250583,2.206125,36.76868,0.1138038,0.06531859,0,0,1.016998
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.001468691,0.001468691,0,-1,0,0.001468691,0,0,0.0000000000000000002168404,0,0,0.00154599,0.001468691,0,0,3.999108,0.954492,0,0.00154599,-0.00154599,2.204496,36.74152,0.1138038,0.00161556,0,0,0.954492
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.106004,0.106004,0,-1,0,0.106004,0,0,0.00000000000000001387779,0,0,0.1115832,0.106004,0,0,4.000825,0.9529459,0,0.1115832,-0.1115832,2.086877,34.78121,0.1138038,0.1166044,0,0,0.9529459
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.06433551,0.06433551,0,0,0,0.06433551,0,0,0,0,0,0.06772159,0.06433551,0,0,4.124807,0.8413628,0,0.06772159,-0.06772159,2.015492,33.59146,0.1138038,0.07076906,0,0,0.8413628
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08928941,0.2005356,0.2005356,0,0,0,0.2005356,44.52547,0,0.00000000000000002775558,0,0.08928941,0.2110901,0.2005356,0,0,4.200053,0.7736412,0,0.1218007,-0.1218007,1.887103,31.45165,0.1138038,0.2205891,0.07143153,0,0.8629307
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2935284,0.5781862,0.5781862,0,0,0,0.5781862,50.76711,0,0.0000000000000001110223,0,0.2935284,0.6086171,0.5781862,0,0,4.335387,0.6518406,0,0.3150887,-0.3150887,1.55497,25.91612,0.1138038,0.6360049,0.2348228,0,0.945369
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.7225238,0,0,0,0,0,0,0,0,0,0,0.7225238,0,0,0,0,4.685486,0.3367519,0.7225238,0,0.7225238,2.240416,37.3402,0.1137418,0,0.578019,0,1.059276
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7593478,0.8615725,0.8615725,0,-1,0,0.8615725,88.1351,0,0,0,0.7593478,0.9069184,0.8615725,0,0,3.962962,0.9870233,0,0.1475707,-0.1475707,2.084863,34.74765,0.1137418,0.9477298,0.6074782,0,1.746371
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,1.076882,0.1843183,0.1843183,0,0,0,0.1843183,584.2513,0,0,0,1.076882,0.1940193,0.1843183,0,0,4.126929,0.8394526,0.882863,0,0.882863,2.922421,48.70691,0.1136663,0.2027502,0.8615059,0,1.916335
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.265384,1.147462,1.147462,0,0,0,1.147462,110.2767,0,0,0,1.265384,1.207855,1.147462,0,0,3.244066,1.634029,0.05752837,0,0.05752837,2.976997,49.61651,0.1136613,1.262209,1.012307,0,2.899413
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,1.016711,0.8765135,0.8765135,0,0,0,0.8765135,115.9949,0,0,0,1.016711,0.9226457,0.8765135,0,0,3.186538,1.685805,0.09406515,0,0.09406515,3.066235,51.10381,0.1136533,0.9641649,0.8133687,0,2.702516
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.7917617,0.2571534,0.2571534,0,0,0,0.2571534,307.8947,0,0,0,0.7917617,0.2706878,0.2571534,0,0,3.092473,1.770464,0.5210739,0,0.5210739,3.560569,59.3427,0.1136088,0.2828688,0.6334094,0,2.562225
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3716335,0.4331483,0.4331483,0,-1,0,0.4331483,85.79821,0,0,0,0.3716335,0.4559456,0.4331483,0,0,2.571399,2.23943,0,0.08431208,-0.08431208,3.471696,57.86149,0.1136088,0.4764632,0.2973068,0,2.611063
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3310506,1.082977,1.082977,0,0,0,1.082977,30.56856,0,0.0000000000000002220446,0,0.3310506,1.139976,1.082977,0,0,2.665079,2.155118,0,0.8089256,-0.8089256,2.619014,43.65014,0.1136088,1.191275,0.2648405,0,2.486169
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3804788,0.3093186,0.3093186,0,0,0,0.3093186,123.0055,0,0,0,0.3804788,0.3255986,0.3093186,0,0,3.563885,1.346192,0.05488027,0,0.05488027,2.671078,44.51788,0.1136041,0.3402505,0.3043831,0,1.726671
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1649103,0.8346673,0.8346673,0,0,0,0.8346673,19.75761,0,0.0000000000000001110223,0,0.1649103,0.8785971,0.8346673,0,0,3.509005,1.395585,0,0.7136869,-0.7136869,1.918786,31.9797,0.1136041,0.918134,0.1319282,0,1.560495
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,0.369461,0.369461,0,0,0,0.369461,0,0,0.00000000000000005551115,0,0,0.3889063,0.369461,0,0,4.30199,0.6818978,0,0.3889063,-0.3889063,1.508843,25.14733,0.1136041,0.4064071,0,0,0.6818978
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,0.8210309,0.2783419,0,-1,0,0.2783419,0,0,0.542689,0.624792,0,0.2929915,0.2783419,0,0,4.734108,0.2929915,0,0.2929915,-0.2929915,1.200002,20,0.1136041,0.903134,0,0,0.2929915
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1136041,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1136041,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.01056411,0,0,-1,0,0,0,0,0.01056411,0.01162053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1136041,0.01162053,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.126256,0,0,-1,0,0,0,0,0.126256,0.1388816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1136041,0.1388816,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.07356857,0,0,-1,0,0,0,0,0.07356857,0.08092543,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1136041,0.08092543,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1136041,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1136041,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.1665985,0,0,-1,0,0,0,0,0.1665985,0.1832583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1136041,0.1832583,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1136041,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.03029449,0.03029449,1.482926,0,0.4609388,0.03029449,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1137274,0.03332394,0,1.7,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1754187,0.1683971,0.1683971,1.621029,0,0.4986408,0.1683971,104.1697,0.0000000000000002220446,0,0,0.1754187,0,0,1.452632,1.38,3.679654,1.242,1.555419,0,1.555419,3.984785,66.41296,0.1138669,0.1852368,0.140335,1.7,1.417419
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4476189,0.4920759,0.4920759,1.7,0,0.5202,0.4920759,90.96542,0,0,0,0.4476189,0,0,1.207924,1.147528,2.124236,2.641877,1.595147,0,1.595147,5.498074,91.63439,0.1140207,0.5412835,0.3580951,1.7,3.089496
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.9283189,0.1434062,0.1434062,0,0,0,0.1434062,647.3354,0.2482762,0,0,0.9283189,0.1509538,0.1434062,0,0,0.5290888,4.077509,0.5290888,0,0.5290888,6.000012,100,0.1139755,0.1577468,0.742655,0,5.005828
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.271381,0.7502996,0.7502996,0,-1,0,0.7502996,169.4498,0.4815917,0,0,1.271381,0.789789,0.7502996,0,0,0,4.553689,0,0,0,6.000012,100,0.1139755,0.8253295,1.017105,0,5.82507
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.683037,0.181277,0.181277,0,0,0,0.181277,928.4335,1.492219,0,0,1.683037,0.1908179,0.181277,0,0,0,4.553689,0,0,0,6.000012,100,0.1139755,0.1994047,1.346429,0,6.236726
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,2.106821,0.4402549,0.4402549,0,0,0,0.4402549,478.5457,1.643395,0,0,2.106821,0.4634263,0.4402549,0,0,0,4.553689,0,0,0,6.000012,100,0.1139755,0.4842804,1.685457,0,6.66051
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,2.171344,0.7326405,0.7326405,0,0,0,0.7326405,296.3723,1.400143,0,0,2.171344,0.7712005,0.7326405,0,0,0,4.553689,0,0,0,6.000012,100,0.1139755,0.8059046,1.737075,0,6.725033
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.913345,0.6875926,0.6875926,0,0,0,0.6875926,278.2672,1.189563,0,0,1.913345,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1139755,0.7563518,1.530676,0,6.467034
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.705564,0,0,0,-1,0,0,0,1.705564,0,0,1.705564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1139755,0,1.364451,0,6.259253
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.324507,0.5232553,0.5232553,0,0,0,0.5232553,253.1282,0.7737117,0,0,1.324507,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1139755,0.5755809,1.059605,0,5.878196
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.7664104,0.9067061,0.9067061,0,0,0,0.9067061,84.52687,0.0000000000000001110223,0,0,0.7664104,0.9544275,0.9067061,0,0,0,4.553689,0,0.1880172,-0.1880172,5.801825,96.69688,0.1139755,0.9973767,0.6131282,0,5.320099
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.371978,0.5918859,0.5918859,0,0,0,0.5918859,62.84624,0,0,0,0.371978,0.6230378,0.5918859,0,0,0.2089079,4.365672,0,0.2510597,-0.2510597,5.537184,92.28622,0.1139755,0.6510745,0.2975824,0,4.73765
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,2.188779,2.188779,0.8087791,0,0.2768967,2.188779,0,0,0,0,0,1.452632,1.38,0,0,0.4878632,4.114612,0,1.452632,-1.452632,4.005976,66.76614,0.1139755,2.407657,0,1.7,4.114612
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,0.0000000000000001110223,0,0,0.7321318,0.6955252,0,0,2.101898,2.66198,0,0.7321318,-0.7321318,3.234241,53.90392,0.1139755,0.7650777,0,0,2.66198
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,2.915378,1.929849,0,1.452632,-1.452632,1.703033,28.38383,0.1139755,1.786261,0,0,1.929849
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,0.00000000000000002775558,0,0,0.2304216,0.2189005,0,0,4.529413,0.4772171,0,0.2304216,-0.2304216,1.460148,24.33575,0.1139755,0.2407906,0,0,0.4772171
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.1490488,0.1490488,0,-1,0,0.1490488,0,0,0.00000000000000002775558,0,0,0.1568935,0.1490488,0,0,4.785437,0.2467955,0,0.1568935,-0.1568935,1.294767,21.57941,0.1139755,0.1639537,0,0,0.2467955
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.06107981,0.06107981,0,-1,0,0.06107981,0,0,0.000000000000000006938894,0,0,0.06429454,0.06107981,0,0,4.959763,0.08990201,0,0.06429454,-0.06429454,1.226995,20.44988,0.1139755,0.06718779,0,0,0.08990201
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.208054,0.0243271,0,-1,0,0.0243271,0,0,0.1837269,0.2045323,0,0.02560748,0.0243271,0,0,5.031202,0.02560748,0,0.02560748,-0.02560748,1.200002,20,0.1139755,0.2288594,0,0,0.02560748
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1139755,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1139755,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1139755,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1139755,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1141015,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1142547,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5357756,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5357756,0,0,1.452632,1.38,2.299654,2.484,1.915776,0,1.915776,5.635833,93.93036,0.114324,0,0.4286205,1.7,3.019776
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.100303,0.7862725,0.7862725,0,0,0,0.7862725,139.9391,0,0,0,1.100303,0.8276553,0.7862725,0,0,0.3838787,4.208198,0.2726477,0,0.2726477,5.894489,98.24129,0.1143008,0.8648998,0.8802424,0,5.308501
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.349232,0.8608732,0.8608732,0,-1,0,0.8608732,156.7283,0.3318186,0,0,1.349232,0.9061822,0.8608732,0,0,0.111231,4.453581,0.111231,0,0.111231,6.000012,100,0.1142913,0.9469604,1.079386,0,5.802813
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.619391,0.7452824,0.7452824,0,0,0,0.7452824,217.2856,0.8348835,0,0,1.619391,0.7845078,0.7452824,0,0,0,4.553689,0,0,0,6.000012,100,0.1142913,0.8198106,1.295513,0,6.17308
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.984817,0.1393577,0.1393577,0,0,0,0.1393577,1424.26,1.838125,0,0,1.984817,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1142913,0.1532935,1.587854,0,6.538506
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.684247,0.5292082,0.5292082,0,0,0,0.5292082,318.2579,1.127186,0,0,1.684247,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1142913,0.5821291,1.347398,0,6.237936
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.49472,0,0,0,0,0,0,0,1.49472,0,0,1.49472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1142913,0,1.195776,0,6.048409
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.500298,0.2867626,0.2867626,0,-1,0,0.2867626,523.1848,1.198443,0,0,1.500298,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1142913,0.3154388,1.200238,0,6.053987
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.286733,0.4277562,0.4277562,0,0,0,0.4277562,300.8099,0.8364633,0,0,1.286733,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1142913,0.4705319,1.029386,0,5.840422
