Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.7061412,0.6349689,0.6349689,0,0,0,0.6349689,111.2088,0.03775289,0,0,0.7061412,0.6683883,0.6349689,0,0,0,4.553689,0,0,0,6.000012,100,0.1142913,0.6984658,0.564913,0,5.25983
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.279416,0.5739167,0.5739167,0,0,0,0.5739167,48.68581,0,0.0000000000000001110223,0,0.279416,0.6041229,0.5739167,0,0,0,4.553689,0,0.3247069,-0.3247069,5.657741,94.29549,0.1142913,0.6313084,0.2235328,0,4.833105
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.2442979,0.2442979,0,0,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.3607854,4.228982,0,0.2571557,-0.2571557,5.386675,89.77773,0.1142913,0.2687277,0,0,4.228982
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,0.00000000000000001387779,0,0,0.06799121,0.06459165,0,0,0.646514,3.971826,0,0.06799121,-0.06799121,5.315006,88.58325,0.1142913,0.07105082,0,0,3.971826
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,0.0000000000000001110223,0,0,0.7855051,0.7462298,0,0,0.7220598,3.903835,0,0.7855051,-0.7855051,4.487011,74.78336,0.1142913,0.8208528,0,0,3.903835
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.594843,3.11833,0,0.8965982,-0.8965982,3.541914,59.03177,0.1142913,0.9369451,0,0,3.11833
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.591063,2.221732,0,0.1398242,-0.1398242,3.394526,56.57531,0.1142913,0.1461163,0,0,2.221732
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,0.00000000000000001387779,0,0,0.0978857,0.09299141,0,0,2.746424,2.081908,0,0.0978857,-0.0978857,3.291345,54.85564,0.1142913,0.1022906,0,0,2.081908
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,2.855186,1.984022,0,0.108129,-0.108129,3.177367,52.95601,0.1142913,0.1129948,0,0,1.984022
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,0.00000000000000002775558,0,0,0.1270852,0.1207309,0,0,2.975329,1.875893,0,0.1270852,-0.1270852,3.043407,50.72336,0.1142913,0.132804,0,0,1.875893
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.116535,1.748808,0,0.05601042,-0.05601042,2.984367,49.73936,0.1142913,0.05853089,0,0,1.748808
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.178769,1.692797,0,0,0,2.984367,49.73936,0.1142913,0,0,0,1.692797
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.178769,1.692797,0,0,0,2.984367,49.73936,0.1142913,0,0,0,1.692797
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.09020242,0.09020242,0,0,0,0.09020242,0,0,0.00000000000000001387779,0,0,0.09494992,0.09020242,0,0,3.178769,1.692797,0,0.09494992,-0.09494992,2.884281,48.07126,0.1142913,0.09922267,0,0,1.692797
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.0668411,0.0668411,0,0,0,0.0668411,0,0,0.00000000000000001387779,0,0,0.07035906,0.0668411,0,0,3.284268,1.597847,0,0.07035906,-0.07035906,2.810116,46.83518,0.1142913,0.07352521,0,0,1.597847
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2507402,0,0,0,0,0,0,0,0,0,0,0.2507402,0,0,0,0,3.362445,1.527488,0.2507402,0,0.2507402,3.047989,50.79972,0.1142699,0,0.2005922,0,1.778229
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5463188,0.2244317,0.2244317,0,0,0,0.2244317,243.4232,0,0,0,0.5463188,0.2362439,0.2244317,0,0,3.111705,1.753155,0.3100749,0,0.3100749,3.342152,55.70243,0.1142434,0.2468749,0.437055,0,2.299473
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4426048,1.073142,1.073142,0,-1,0,1.073142,41.24381,0,0.0000000000000002220446,0,0.4426048,1.129624,1.073142,0,0,2.80163,2.032222,0,0.6870188,-0.6870188,2.617971,43.63276,0.1142434,1.180457,0.3540838,0,2.474827
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.5249342,1.206704,1.206704,0,0,0,1.206704,43.50148,0,0,0,0.5249342,1.270215,1.206704,0,0,3.564984,1.345203,0,0.7452809,-0.7452809,1.832376,30.53954,0.1142434,1.327375,0.4199474,0,1.870137
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,1.072583,0.01158348,0.01158348,0,0,0,0.01158348,9259.596,0,0,0,1.072583,0.01219313,0.01158348,0,0,4.393074,0.5999222,1.06039,0,1.06039,2.83835,47.30574,0.1141531,0.01274183,0.8580666,0,1.672505
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.672441,1.513069,1.513069,1.7,0,0.5202,1.513069,110.5331,0,0,0,1.672441,0,0,0.1869312,0.1775846,3.332684,1.554273,1.850026,0,1.850026,4.593439,76.55716,0.1142838,1.664376,1.337953,1.7,3.226715
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.668586,0.564974,0.564974,0.425,0,0.172125,0.564974,295.3386,0.03858709,0,0,1.668586,0.147341,0.139974,0,0,1.482658,3.219297,1.482658,0,1.482658,6.000012,100,0.1141578,0.6214714,1.334869,1.7,4.887883
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.207972,0.390064,0.390064,0,-1,0,0.390064,309.6857,0.7973787,0,0,1.207972,0.4105937,0.390064,0,0,0,4.553689,0,0,0,6.000012,100,0.1141578,0.4290704,0.9663779,0,5.761661
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.9462769,0.3051327,0.3051327,0,0,0,0.3051327,310.1197,0.6250845,0,0,0.9462769,0.3211924,0.3051327,0,0,0,4.553689,0,0,0,6.000012,100,0.1141578,0.335646,0.7570215,0,5.499966
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.7795771,0.8737674,0.8737674,0,0,0,0.8737674,89.22021,0,0,0,0.7795771,0.9197551,0.8737674,0,0,0,4.553689,0,0.1401781,-0.1401781,5.852252,97.53733,0.1141578,0.9611441,0.6236616,0,5.333266
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.2079805,0,0,0,0,0,0,0,0.05222713,0,0,0.2079805,0,0,0,0,0.1557534,4.413511,0.1557534,0,0.1557534,6.000012,100,0.1141446,0,0.1663844,0,4.621491
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.1794784,0.1794784,0,0,0,0.1794784,0,0,0.00000000000000002775558,0,0,0.1889246,0.1794784,0,0,0,4.553689,0,0.1889246,-0.1889246,5.800868,96.68094,0.1141446,0.1974262,0,0,4.553689
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,0.00000000000000005551115,0,0,0.440248,0.4182356,0,0,0.2099162,4.364764,0,0.440248,-0.440248,5.336806,88.94659,0.1141446,0.4600592,0,0,4.364764
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,0.6990807,3.924516,0,0.3790715,-0.3790715,4.93723,82.28699,0.1141446,0.3961297,0,0,3.924516
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,0.7644265,0.7644265,0,-1,0,0.7644265,0,0,0.0000000000000001110223,0,0,0.8046594,0.7644265,0,0,1.120271,3.545445,0,0.8046594,-0.8046594,4.089044,68.1506,0.1141446,0.8408691,0,0,3.545445
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.1018624,0.1018624,0,-1,0,0.1018624,0,0,0,0,0,0.1072236,0.1018624,0,0,2.014337,2.740785,0,0.1072236,-0.1072236,3.97602,66.26688,0.1141446,0.1120486,0,0,2.740785
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.06753407,0.06753407,0,-1,0,0.06753407,0,0,0.00000000000000001387779,0,0,0.0710885,0.06753407,0,0,2.133475,2.633562,0,0.0710885,-0.0710885,3.901087,65.01797,0.1141446,0.07428748,0,0,2.633562
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.002118131,0.002118131,0,-1,0,0.002118131,0,0,0,0,0,0.002229612,0.002118131,0,0,2.212462,2.562473,0,0.002229612,-0.002229612,3.898736,64.97881,0.1141446,0.002329944,0,0,2.562473
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.1278644,0.1278644,0,-1,0,0.1278644,0,0,0.00000000000000002775558,0,0,0.1345941,0.1278644,0,0,2.214939,2.560244,0,0.1345941,-0.1345941,3.756862,62.61423,0.1141446,0.1406509,0,0,2.560244
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.07170509,0.07170509,0,-1,0,0.07170509,0,0,0.00000000000000001387779,0,0,0.07547905,0.07170509,0,0,2.364488,2.42565,0,0.07547905,-0.07547905,3.6773,61.2882,0.1141446,0.0788756,0,0,2.42565
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.448354,2.350171,0,0,0,3.6773,61.2882,0.1141446,0,0,0,2.350171
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.448354,2.350171,0,0,0,3.6773,61.2882,0.1141446,0,0,0,2.350171
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0,0.02948878,0.02801434,0,0,2.448354,2.350171,0,0.02948878,-0.02948878,3.646216,60.77014,0.1141446,0.03081578,0,0,2.350171
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.1159797,0.1159797,0,0,0,0.1159797,0,0,0.00000000000000001387779,0,0,0.1220839,0.1159797,0,0,2.481119,2.320682,0,0.1220839,-0.1220839,3.517528,58.62535,0.1141446,0.1275777,0,0,2.320682
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5375817,0.2969987,0.2969987,0,0,0,0.2969987,181.0047,0,0,0,0.5375817,0.3126302,0.2969987,0,0,2.616768,2.198598,0.2249515,0,0.2249515,3.730936,62.18214,0.1141255,0.3266986,0.4300654,0,2.73618
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,1.01866,0.7740901,0.7740901,0,0,0,0.7740901,131.5945,0,0,0,1.01866,0.8148317,0.7740901,0,0,2.391816,2.401054,0.2038279,0,0.2038279,3.924304,65.40494,0.1141082,0.8514991,0.8149278,0,3.419714
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.328893,0,0,0,-1,0,0,0,0,0,0,1.328893,0,0,0,0,2.187988,2.584499,1.328893,0,1.328893,5.185002,86.41653,0.1139956,0,1.063114,0,3.913392
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.736155,0,0,0,0,0,0,0,0.8770592,0,0,1.736155,0,0,0,0,0.8590956,3.780503,0.8590956,0,0.8590956,6.000012,100,0.1139229,0,1.388924,0,5.516658
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,2.056951,0.6646315,0.6646315,0,0,0,0.6646315,309.4874,1.357339,0,0,2.056951,0.6996122,0.6646315,0,0,0,4.553689,0,0,0,6.000012,100,0.1139229,0.7310947,1.645561,0,6.61064
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.952507,0,0,0,0,0,0,0,1.952507,0,0,1.952507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1139229,0,1.562006,0,6.506196
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,2.06288,0.5834234,0.5834234,0,0,0,0.5834234,353.5819,1.44875,0,0,2.06288,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1139229,0.6417657,1.650304,0,6.616569
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.769535,0.885569,0.885569,0,-1,0,0.885569,199.819,0.8373575,0,0,1.769535,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1139229,0.9741259,1.415628,0,6.323224
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.36234,0,0,0,0,0,0,0,1.36234,0,0,1.36234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1139229,0,1.089872,0,5.916028
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.8538283,0.8769962,0.8769962,0,0,0,0.8769962,97.35827,0.0000000000000001110223,0,0,0.8538283,0.9231539,0.8769962,0,0,0,4.553689,0,0.06932557,-0.06932557,5.926937,98.78207,0.1139229,0.9646958,0.6830627,0,5.407517
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2951501,0.1102268,0.1102268,0,0,0,0.1102268,267.7663,0.1020935,0,0,0.2951501,0.1160282,0.1102268,0,0,0.07702841,4.484364,0.07702841,0,0.07702841,6.000012,100,0.1139164,0.1212495,0.2361201,0,4.779513
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,0.9710157,0.9710157,0,0,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0,4.553689,0,1.022122,-1.022122,4.922601,82.04319,0.1139164,1.068117,0,0,4.553689
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.135691,3.531567,0,1.245666,-1.245666,3.609554,60.15911,0.1139164,1.301721,0,0,3.531567
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,0.910207,0.910207,0,-1,0,0.910207,0,0,0.0000000000000001110223,0,0,0.9581127,0.910207,0,0,2.519764,2.285901,0,0.9581127,-0.9581127,2.599614,43.32682,0.1139164,1.001228,0,0,2.285901
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.584334,1.327788,0,0,0,2.599614,43.32682,0.1139164,0,0,0,1.327788
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.584334,1.327788,0,0.1928632,-0.1928632,2.396319,39.93856,0.1139164,0.201542,0,0,1.327788
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,0.000000000000000006938894,0,0,0.0511856,0.04862631,0,0,3.798626,1.134925,0,0.0511856,-0.0511856,2.342364,39.03933,0.1139164,0.05348895,0,0,1.134925
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.855499,1.08374,0,0,0,2.342364,39.03933,0.1139164,0,0,0,1.08374
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,0.00000000000000001387779,0,0,0.122391,0.1162715,0,0,3.855499,1.08374,0,0.122391,-0.122391,2.213353,36.88914,0.1139164,0.1278986,0,0,1.08374
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,0.000000000000000006938894,0,0,0.05795454,0.05505681,0,0,3.991489,0.9613487,0,0.05795454,-0.05795454,2.152263,35.87099,0.1139164,0.0605625,0,0,0.9613487
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,0.000000000000000006938894,0,0,0.05968437,0.05670015,0,0,4.055883,0.9033941,0,0.05968437,-0.05968437,2.08935,34.82244,0.1139164,0.06237016,0,0,0.9033941
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,0.000000000000000006938894,0,0,0.05154568,0.04896839,0,0,4.122199,0.8437098,0,0.05154568,-0.05154568,2.035017,33.91688,0.1139164,0.05386524,0,0,0.8437098
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.179472,0.7921641,0,0,0,2.035017,33.91688,0.1139164,0,0,0,0.7921641
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.179472,0.7921641,0,0.1976758,-0.1976758,1.826648,30.44407,0.1139164,0.2065712,0,0,0.7921641
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5243461,0,0,0,0,0,0,0,0,0,0,0.5243461,0,0,0,0,4.399112,0.5944883,0.5243461,0,0.5243461,2.324086,38.7347,0.1138721,0,0.4194768,0,1.118834
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,1.051732,0.8713461,0.8713461,0,0,0,0.8713461,120.702,0,0,0,1.051732,0.9172063,0.8713461,0,0,3.874766,1.0664,0.1345256,0,0.1345256,2.451709,40.86173,0.1138607,0.9584807,0.8413856,0,2.118132
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.491429,0.6504614,0.6504614,0,-1,0,0.6504614,229.2878,0,0,0,1.491429,0.6846962,0.6504614,0,0,3.74024,1.187473,0.8067325,0,0.8067325,3.217042,53.61726,0.1137926,0.7155076,1.193143,0,2.678901
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.553028,0.0925066,0.0925066,0,0,0,0.0925066,1678.83,0,0,0,1.553028,0.09737537,0.0925066,0,0,2.933508,1.913532,1.455653,0,1.455653,4.597996,76.63312,0.1136699,0.1017573,1.242423,0,3.466561
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,2.094465,0.6038306,0.6038306,0,0,0,0.6038306,346.863,0,0,0,2.094465,0.6356112,0.6038306,0,0,1.477855,3.22362,1.458854,0,1.458854,5.981986,99.69957,0.1135473,0.6642137,1.675572,0,5.318085
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,2.161764,0.5344367,0.5344367,0,0,0,0.5344367,404.4939,1.580198,0,0,2.161764,0.562565,0.5344367,0,0,0.01900082,4.536588,0.01900082,0,0.01900082,6.000012,100,0.1135457,0.5878804,1.729411,0,6.698352
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,2.059448,0.9081209,0.9081209,0,0,0,0.9081209,226.7813,1.103532,0,0,2.059448,0.9559167,0.9081209,0,0,0,4.553689,0,0,0,6.000012,100,0.1135457,0.998933,1.647559,0,6.613137
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.794015,0.1836861,0.1836861,0,-1,0,0.1836861,976.6746,1.600662,0,0,1.794015,0.1933538,0.1836861,0,0,0,4.553689,0,0,0,6.000012,100,0.1135457,0.2020547,1.435212,0,6.347704
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.298567,0.4952813,0.4952813,0,0,0,0.4952813,262.1878,0.7772185,0,0,1.298567,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1135457,0.5448095,1.038854,0,5.852256
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.8299807,0.6235393,0.6235393,0,0,0,0.6235393,133.108,0.1736236,0,0,0.8299807,0.6563572,0.6235393,0,0,0,4.553689,0,0,0,6.000012,100,0.1135457,0.6858932,0.6639846,0,5.38367
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.3188503,0.1577096,0.1577096,0,0,0,0.1577096,202.1755,0.1528401,0,0,0.3188503,0.1660102,0.1577096,0,0,0,4.553689,0,0,0,6.000012,100,0.1135457,0.1734806,0.2550803,0,4.872539
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1135457,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,0.0000000000000001110223,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1135457,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,0.423785,0.423785,0,-1,0,0.423785,0,0,0.00000000000000005551115,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1135457,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1135457,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1135457,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,0.000000000000000003469447,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1135457,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,0.00000000000000001387779,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1135457,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1135457,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1135457,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,0.00000000000000002775558,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1135457,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1135457,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.151768,0.151768,0,0,0,0.151768,0,0,0.00000000000000002775558,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1135457,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.006159953,0.006159953,0,0,0,0.006159953,0,0,0.0000000000000000008673617,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1135457,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5585987,1.242603,1.242603,0,0,0,1.242603,44.9539,0,0,0,0.5585987,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7494048,-0.7494048,2.937473,48.95778,0.1135457,1.366864,0.446879,0,2.956313
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,1.076783,0.8855956,0.8855956,0,0,0,0.8855956,121.5885,0,0,0,1.076783,0.9322059,0.8855956,0,0,3.2282,1.648309,0.1445768,0,0.1445768,3.07463,51.24374,0.1135335,0.9741552,0.8614262,0,2.725092
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.343848,0.2649473,0.2649473,0,-1,0,0.2649473,507.2135,0,0,0,1.343848,0.2788919,0.2649473,0,0,3.083623,1.778428,1.064957,0,1.064957,4.084937,68.08215,0.1134442,0.291442,1.075079,0,3.122277
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.635621,0.4222698,0.4222698,0,0,0,0.4222698,387.3402,0,0,0,1.635621,0.4444945,0.4222698,0,0,2.018666,2.736889,1.191126,0,1.191126,5.214939,86.91547,0.1133444,0.4644968,1.308497,0,4.37251
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.766122,0.05541111,0.05541111,0,0,0,0.05541111,3187.307,0.8802546,0,0,1.766122,0.05832748,0.05541111,0,0,0.8275401,3.808903,0.8275401,0,0.8275401,6.000012,100,0.1132752,0.06095222,1.412898,0,5.575025
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.840714,0.2998453,0.2998453,0,0,0,0.2998453,613.8879,1.525087,0,0,1.840714,0.3156267,0.2998453,0,0,0,4.553689,0,0,0,6.000012,100,0.1132752,0.3298299,1.472571,0,6.394403
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.607465,0,0,0,0,0,0,0,1.607465,0,0,1.607465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1132752,0,1.285972,0,6.161153
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.519019,0.2257213,0.2257213,0,-1,0,0.2257213,672.962,1.281417,0,0,1.519019,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1132752,0.2482934,1.215215,0,6.072708
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.189823,0,0,0,0,0,0,0,1.189823,0,0,1.189823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1132752,0,0.9518583,0,5.743512
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.8398483,0.5143265,0.5143265,0,0,0,0.5143265,163.2909,0.2984521,0,0,0.8398483,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1132752,0.5657591,0.6718787,0,5.393538
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3711704,1.060924,1.060924,0,0,0,1.060924,34.98557,0,0,0,0.3711704,1.116763,1.060924,0,0,0,4.553689,0,0.7455921,-0.7455921,5.214089,86.90131,0.1132752,1.167017,0.2969364,0,4.92486
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,0.9689336,0.9689336,0,0,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.8284357,3.808097,0,1.01993,-1.01993,4.138988,68.983,0.1132752,1.065827,0,0,3.808097
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,0.0000000000000001110223,0,0,0.677327,0.6434606,0,0,1.961691,2.788167,0,0.677327,-0.677327,3.425023,57.0836,0.1132752,0.7078066,0,0,2.788167
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,0.00000000000000002775558,0,0,0.2396224,0.2276413,0,0,2.714277,2.11084,0,0.2396224,-0.2396224,3.172439,52.87387,0.1132752,0.2504054,0,0,2.11084
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,2.980524,1.871217,0,0.5790548,-0.5790548,2.562061,42.70094,0.1132752,0.6051123,0,0,1.871217
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,0.00000000000000001387779,0,0,0.09752231,0.0926462,0,0,3.623918,1.292163,0,0.09752231,-0.09752231,2.459264,40.98765,0.1132752,0.1019108,0,0,1.292163
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.732276,1.19464,0,0,0,2.459264,40.98765,0.1132752,0,0,0,1.19464
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.732276,1.19464,0,0,0,2.459264,40.98765,0.1132752,0,0,0,1.19464
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.732276,1.19464,0,0.08979339,-0.08979339,2.364613,39.41014,0.1132752,0.09383409,0,0,1.19464
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.832047,1.104847,0,0.2047395,-0.2047395,2.148799,35.81324,0.1132752,0.2139527,0,0,1.104847
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.059535,0.9001074,0,0.1471419,-0.1471419,1.993698,33.22823,0.1132752,0.1537633,0,0,0.9001074
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.223026,0.7529655,0,0.1485883,-0.1485883,1.837072,30.6178,0.1132752,0.1552747,0,0,0.7529655
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.1970768,0.1970768,0,0,0,0.1970768,0,0,0.00000000000000002775558,0,0,0.2074493,0.1970768,0,0,4.388124,0.6043772,0,0.2074493,-0.2074493,1.618401,26.9733,0.1132752,0.2167845,0,0,0.6043772
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.618623,0.3969279,0,0,0,1.618401,26.9733,0.1132752,0,0,0,0.3969279
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4560683,1.052135,1.052135,0.425,0,0.172125,1.052135,43.34695,0.0000000000000001110223,0,0,0.4560683,0.6601416,0.6271346,0,0,4.618623,0.3969279,0,0.2040734,-0.2040734,1.403289,23.3881,0.1132752,1.157348,0.3648546,1.7,0.8529962
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.759921,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,123.9571,0,0,0,0.759921,0,0,1.086948,1.032601,4.845372,0.1928545,1.792522,0,1.792522,3.103825,51.7303,0.1134105,0.6743567,0.6079367,1.7,0.9527755
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.9344482,0.2681139,0.2681139,0,-1,0,0.2681139,348.5266,0,0,0,0.9344482,0.2822251,0.2681139,0,0,3.05285,1.806124,0.6522231,0,0.6522231,3.722578,62.04284,0.1133561,0.2949252,0.7475586,0,2.740572
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.171633,0,0,0,0,0,0,0,0,0,0,1.171633,0,0,0,0,2.400626,2.393125,1.171633,0,1.171633,4.834086,80.56795,0.1132583,0,0.9373065,0,3.564758
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.750887,0.9427888,0.9427888,0,0,0,0.9427888,185.7136,0,0,0,1.750887,0.9924092,0.9427888,0,0,1.228993,3.447595,0.7584774,0,0.7584774,5.553641,92.5605,0.1131951,1.037068,1.400709,0,5.198482
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.78259,0.3944429,0.3944429,0,0,0,0.3944429,451.9259,0.8968709,0,0,1.78259,0.4152031,0.3944429,0,0,0.470516,4.130225,0.470516,0,0.470516,6.000012,100,0.1131559,0.4338872,1.426072,0,5.912815
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.434159,0.4825918,0.4825918,0,0,0,0.4825918,297.1785,0.9261675,0,0,1.434159,0.5079914,0.4825918,0,0,0,4.553689,0,0,0,6.000012,100,0.1131559,0.5308509,1.147327,0,5.987848
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.223473,0.06073371,0.06073371,0,-1,0,0.06073371,2014.487,1.159543,0,0,1.223473,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.1131559,0.06680708,0.9787782,0,5.777162
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,1.074665,1.039042,1.039042,0,0,0,1.039042,103.4284,0.0000000000000002220446,0,0,1.074665,1.093728,1.039042,0,0,0,4.553689,0,0.01906354,-0.01906354,5.979917,99.66508,0.1131559,1.142946,0.8597319,0,5.628354
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.7262288,0,0,0,0,0,0,0,0.7050471,0,0,0.7262288,0,0,0,0,0.02118171,4.534626,0.02118171,0,0.02118171,6.000012,100,0.1131542,0,0.580983,0,5.260854
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2920134,0.4581407,0.4581407,0,0,0,0.4581407,63.7388,0,0,0,0.2920134,0.4822534,0.4581407,0,0,0,4.553689,0,0.19024,-0.19024,5.799481,96.65783,0.1131542,0.5039548,0.2336107,0,4.845702
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.1506396,0.1506396,0,0,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.2113778,4.363449,0,0.158568,-0.158568,5.632336,93.87208,0.1131542,0.1657036,0,0,4.363449
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,0.00000000000000005551115,0,0,0.4289062,0.4074609,0,0,0.3875645,4.204881,0,0.4289062,-0.4289062,5.180229,86.33698,0.1131542,0.448207,0,0,4.204881
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8641269,3.775975,0,0,0,5.180229,86.33698,0.1131542,0,0,0,3.775975
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8641269,3.775975,0,0,0,5.180229,86.33698,0.1131542,0,0,0,3.775975
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.8641269,3.775975,0,0.133039,-0.133039,5.039994,83.99973,0.1131542,0.1390257,0,0,3.775975
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.011948,3.642936,0,0,0,5.039994,83.99973,0.1131542,0,0,0,3.642936
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,0.000000000000000006938894,0,0,0.03966274,0.0376796,0,0,1.011948,3.642936,0,0.03966274,-0.03966274,4.998186,83.30293,0.1131542,0.04144756,0,0,3.642936
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,0.00000000000000002775558,0,0,0.2075901,0.1972106,0,0,1.056018,3.603273,0,0.2075901,-0.2075901,4.779366,79.65595,0.1131542,0.2169316,0,0,3.603273
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,0.00000000000000002775558,0,0,0.1984053,0.1884851,0,0,1.286673,3.395683,0,0.1984053,-0.1984053,4.570229,76.17033,0.1131542,0.2073336,0,0,3.395683
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.507124,3.197278,0,0.1349145,-0.1349145,4.428017,73.80013,0.1131542,0.1409857,0,0,3.197278
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.657029,3.062363,0,0.1383368,-0.1383368,4.282197,71.3698,0.1131542,0.1445619,0,0,3.062363
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.810736,2.924026,0,0,0,4.282197,71.3698,0.1131542,0,0,0,2.924026
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.06163693,0.06163693,0,0,0,0.06163693,0,0,0.000000000000000006938894,0,0,0.06488097,0.06163693,0,0,1.810736,2.924026,0,0.06488097,-0.06488097,4.213806,70.22997,0.1131542,0.06780062,0,0,2.924026
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4518724,1.168762,1.168762,0,0,0,1.168762,38.66248,0,0.0000000000000002220446,0,0.4518724,1.230276,1.168762,0,0,1.882826,2.859145,0,0.7784035,-0.7784035,3.393297,56.55483,0.1131542,1.285638,0.3614979,0,3.311018
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.759629,0.3437701,0.3437701,0,0,0,0.3437701,220.9701,0,0,0,0.759629,0.3618633,0.3437701,0,0,2.747719,2.080742,0.3977658,0,0.3977658,3.770651,62.84405,0.1131211,0.3781471,0.6077032,0,2.840371
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.335427,0.6975598,0.6975598,0,-1,0,0.6975598,191.4427,0,0,0,1.335427,0.7342735,0.6975598,0,0,2.349953,2.438731,0.6011539,0,0.6011539,4.340955,72.34911,0.1130711,0.7673158,1.068342,0,3.774158
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.665955,0.2474971,0.2474971,0,0,0,0.2474971,673.121,0,0,0,1.665955,0.2605233,0.2474971,0,0,1.748799,2.979769,1.405432,0,1.405432,5.674265,94.57089,0.1129545,0.2722468,1.332764,0,4.645724
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.740261,0.3388264,0.3388264,0,0,0,0.3388264,513.6143,1.040234,0,0,1.740261,0.3566594,0.3388264,0,0,0.3433678,4.244658,0.3433678,0,0.3433678,6.000012,100,0.112926,0.3727091,1.392209,0,5.984919
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.674159,1.166111,1.166111,0,0,0,1.166111,143.5677,0.4466738,0,0,1.674159,1.227485,1.166111,0,0,0,4.553689,0,0,0,6.000012,100,0.112926,1.282722,1.339327,0,6.227848
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.313881,0,0,0,0,0,0,0,1.313881,0,0,1.313881,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.112926,0,1.051105,0,5.86757
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.254483,0.6698874,0.6698874,0,-1,0,0.6698874,187.2677,0.549338,0,0,1.254483,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.112926,0.7368761,1.003586,0,5.808172
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,1.061676,0.0878557,0.0878557,0,0,0,0.0878557,1208.432,0.9691965,0,0,1.061676,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.112926,0.09664126,0.8493409,0,5.615365
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.6428553,0.220998,0.220998,0,0,0,0.220998,290.8874,0.4102259,0,0,0.6428553,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.112926,0.2430978,0.5142843,0,5.196544
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2214813,0.1184879,0.1184879,0,0,0,0.1184879,186.9232,0.09675725,0,0,0.2214813,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.112926,0.1303366,0.177185,0,4.77517
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,0.6234684,0.6234684,0,0,0,0.6234684,0,0,0.0000000000000001110223,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.112926,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.112926,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,0.00000000000000001387779,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.112926,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.112926,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.112926,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.112926,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.112926,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,0.00000000000000001387779,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.112926,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,0.000000000000000003469447,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.112926,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.112926,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,0.00000000000000001387779,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.112926,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.112926,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.112926,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3444591,0,0,0,0,0,0,0,0,0,0,0.3444591,0,0,0,0,2.460551,2.339193,0.3444591,0,0.3444591,3.992511,66.54172,0.1128975,0,0.2755673,0,2.683652
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2702511,0.129871,0.129871,0,0,0,0.129871,208.0919,0,0,0,0.2702511,0.1367064,0.129871,0,0,2.116092,2.649206,0.1335448,0,0.1335448,4.119203,68.65324,0.1128864,0.1428581,0.2162009,0,2.919457
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6873625,0.6097006,0.6097006,0,-1,0,0.6097006,112.7377,0,0,0,0.6873625,0.64179,0.6097006,0,0,1.982547,2.769397,0.04557241,0,0.04557241,4.162436,69.3738,0.1128826,0.6706706,0.54989,0,3.456759
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7811151,0.8576139,0.8576139,0,0,0,0.8576139,91.08003,0,0,0,0.7811151,0.9027515,0.8576139,0,0,1.936975,2.810412,0,0.1216364,-0.1216364,4.03422,67.23687,0.1128826,0.9433753,0.6248921,0,3.591527
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2132918,1.116368,1.116368,0,0,0,1.116368,19.10587,0,0.0000000000000002220446,0,0.2132918,1.175124,1.116368,0,0,2.072126,2.688775,0,0.9618325,-0.9618325,3.02036,50.33923,0.1128826,1.228005,0.1706334,0,2.902067
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,1.151107,1.341705,1.341705,1.7,0,0.5202,1.341705,85.79431,0,0,0,1.151107,0,0,0.3582947,0.34038,3.140829,1.726943,1.491487,0,1.491487,4.435308,73.92166,0.1130427,1.475876,0.9208854,1.7,2.87805
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.6355774,0.680464,0.680464,1.643541,0,0.5047866,0.680464,93.40354,0,0,0,0.6355774,0,0,0.9630766,0.9149228,1.649342,3.069281,1.5505,0,1.5505,5.906242,98.43717,0.1131849,0.7485104,0.508462,1.7,3.704858
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5629693,0.6778464,0.6778464,0,-1,0,0.6778464,83.05264,0.0000000000000001110223,0,0,0.5629693,0.7135225,0.6778464,0,0,0.09884208,4.464731,0,0.1505532,-0.1505532,5.747545,95.79223,0.1131849,0.745631,0.4503755,0,5.0277
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1625789,1.081303,1.081303,0,0,0,1.081303,15.03547,0,0.0000000000000002220446,0,0.1625789,1.138213,1.081303,0,0,0.2661234,4.314178,0,0.9756343,-0.9756343,4.719136,78.65211,0.1131849,1.189433,0.1300631,0,4.476757
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1611372,0,0,0,0,0,0,0,0,0,0,0.1611372,0,0,0,0,1.350161,3.338544,0.1611372,0,0.1611372,4.872005,81.19991,0.1131716,0,0.1289098,0,3.499681
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03493745,0.1963951,0.1963951,0,0,0,0.1963951,17.78937,0,0.00000000000000002775558,0,0.03493745,0.2067317,0.1963951,0,0,1.189024,3.483567,0,0.1717943,-0.1717943,4.690917,78.1818,0.1131716,0.2160346,0.02794996,0,3.518505
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,0.4215198,0.4215198,0,0,0,0.4215198,0,0,0.00000000000000005551115,0,0,0.443705,0.4215198,0,0,1.379907,3.311773,0,0.443705,-0.443705,4.223211,70.38672,0.1131716,0.4636717,0,0,3.311773
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.3335651,0.3335651,0,-1,0,0.3335651,0,0,0.00000000000000005551115,0,0,0.3511212,0.3335651,0,0,1.872912,2.868068,0,0.3511212,-0.3511212,3.853097,64.21815,0.1131716,0.3669216,0,0,2.868068
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.263047,2.516947,0,0,0,3.853097,64.21815,0.1131716,0,0,0,2.516947
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,1.361336,1.361336,0,-1,0,1.361336,0,0,0.0000000000000002220446,0.1174701,0,1.432986,1.361336,0,0,2.263047,2.516947,0,1.432986,-1.432986,2.342597,39.04321,0.1131716,1.49747,0,0,2.516947
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.855253,1.083961,0,0,0,2.342597,39.04321,0.1131716,0,0,0,1.083961
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.09433234,0.09433234,0,-1,0,0.09433234,0,0,0,0,0,0.09929721,0.09433234,0,0,3.855253,1.083961,0,0.09929721,-0.09929721,2.237929,37.29874,0.1131716,0.1037656,0,0,1.083961
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.2741404,0.2741404,0,-1,0,0.2741404,0,0,0,0,0,0.2885688,0.2741404,0,0,3.965584,0.9846637,0,0.2885688,-0.2885688,1.933751,32.22912,0.1131716,0.3015544,0,0,0.9846637
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.04889582,0.04889582,0,-1,0,0.04889582,0,0,0.000000000000000006938894,0,0,0.05146929,0.04889582,0,0,4.286216,0.6960949,0,0.05146929,-0.05146929,1.879498,31.3249,0.1131716,0.0537854,0,0,0.6960949
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.343404,0.6446256,0,0,0,1.879498,31.3249,0.1131716,0,0,0,0.6446256
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.01465854,0.01465854,0,-1,0,0.01465854,0,0,0.000000000000000001734723,0,0,0.01543004,0.01465854,0,0,4.343404,0.6446256,0,0.01543004,-0.01543004,1.863233,31.05382,0.1131716,0.01612439,0,0,0.6446256
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.360548,0.6291956,0,0,0,1.863233,31.05382,0.1131716,0,0,0,0.6291956
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.2975812,0.2975812,0,0,0,0.2975812,0,0,0.00000000000000005551115,0,0,0.3132434,0.2975812,0,0,4.360548,0.6291956,0,0.3132434,-0.3132434,1.533045,25.5507,0.1131716,0.3273393,0,0,0.6291956
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.10585,0.10585,0,0,0,0.10585,0,0,0.00000000000000001387779,0,0,0.1114211,0.10585,0,0,4.708596,0.3159522,0,0.1114211,-0.1114211,1.415597,23.59324,0.1131716,0.1164351,0,0,0.3159522
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2558331,0.9488485,0.9488485,0.5115025,0,0.1957402,0.9488485,26.96248,0,0,0,0.2558331,0.4603642,0.437346,0,0,4.832397,0.2045311,0,0.2045311,-0.2045311,1.200002,20,0.1131716,1.043733,0.2046665,1.7,0.4603642
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4714743,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4714743,0,0,1.452632,1.38,5.059654,0,1.851474,0,1.851474,2.956465,49.27432,0.1132463,0,0.3771794,1.7,0.4714743
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.8410311,0.5691692,0.5691692,0,-1,0,0.5691692,147.7647,0,0,0,0.8410311,0.5991254,0.5691692,0,0,3.20818,1.666327,0.2419057,0,0.2419057,3.185957,53.09918,0.1132262,0.6260861,0.6728249,0,2.507358
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.253666,0,0,0,0,0,0,0,0,0,0,1.253666,0,0,0,0,2.966274,1.884042,1.253666,0,1.253666,4.375289,72.92134,0.1131226,0,1.002933,0,3.137708
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.333325,0,0,0,0,0,0,0,0,0,0,1.333325,0,0,0,0,1.712608,3.012342,1.333325,0,1.333325,5.640193,94.00302,0.1130126,0,1.06666,0,4.345667
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.388465,0,0,0,0,0,0,0,1.009182,0,0,1.388465,0,0,0,0,0.3792831,4.212334,0.3792831,0,0.3792831,6.000012,100,0.1129813,0,1.110772,0,5.6008
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.424726,0.1058355,0.1058355,0,0,0,0.1058355,1346.169,1.31332,0,0,1.424726,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1129813,0.1164191,1.139781,0,5.978415
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.474289,0.9264047,0.9264047,0,-1,0,0.9264047,159.141,0.4991266,0,0,1.474289,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1129813,1.019045,1.179432,0,6.027978
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,1.137483,0.411066,0.411066,0,0,0,0.411066,276.7154,0.7047819,0,0,1.137483,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1129813,0.4521726,0.9099864,0,5.691172
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.5100008,0.5124406,0.5124406,0,0,0,0.5124406,99.52389,0,0,0,0.5100008,0.5394112,0.5124406,0,0,0,4.553689,0,0.02941033,-0.02941033,5.969011,99.48331,0.1129813,0.5636847,0.4080007,0,5.06369
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2353168,1.067549,1.067549,0,0,0,1.067549,22.04271,0,0.0000000000000002220446,0,0.2353168,1.123736,1.067549,0,0,0.03267815,4.524279,0,0.8884195,-0.8884195,5.032535,83.8754,0.1129813,1.174304,0.1882534,0,4.759595
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,1.272429,1.272429,0.425,0,0.172125,1.272429,0,0,0.0000000000000002220446,0,0,0.892031,0.8474295,0,0,1.019811,3.635859,0,0.892031,-0.892031,4.092251,68.20405,0.1129813,1.399672,0,1.7,3.635859
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,0.00000000000000005551115,0,0,0.3236367,0.3074549,0,0,2.010957,2.743828,0,0.3236367,-0.3236367,3.751108,62.51834,0.1129813,0.3382004,0,0,2.743828
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,0.00000000000000005551115,0,0,0.3960503,0.3762478,0,0,2.370553,2.420191,0,0.3960503,-0.3960503,3.333634,55.56046,0.1129813,0.4138726,0,0,2.420191
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,2.810609,2.024141,0,0.3397278,-0.3397278,2.97553,49.59206,0.1129813,0.3550155,0,0,2.024141
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,3.188084,1.684413,0,0.07209742,-0.07209742,2.899533,48.32544,0.1129813,0.0753418,0,0,1.684413
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.268192,1.612316,0,0.1642714,-0.1642714,2.726375,45.4395,0.1129813,0.1716636,0,0,1.612316
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,0.00000000000000005551115,0,0,0.2817652,0.2676769,0,0,3.450716,1.448044,0,0.2817652,-0.2817652,2.429368,40.4894,0.1129813,0.2944447,0,0,1.448044
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,3.763789,1.166279,0,0.1362672,-0.1362672,2.28573,38.09543,0.1129813,0.1423992,0,0,1.166279
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,0.00000000000000001387779,0,0,0.1185225,0.1125963,0,0,3.915197,1.030012,0,0.1185225,-0.1185225,2.160797,36.01321,0.1129813,0.123856,0,0,1.030012
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.046888,0.9114895,0,0.07259986,-0.07259986,2.08427,34.73776,0.1129813,0.07586685,0,0,0.9114895
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.127555,0.8388897,0,0,0,2.08427,34.73776,0.1129813,0,0,0,0.8388897
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.127555,0.8388897,0,0.03500396,-0.03500396,2.047372,34.1228,0.1129813,0.03657914,0,0,0.8388897
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.03677319,0.03677319,0,0,0,0.03677319,0,0,0.000000000000000006938894,0,0,0.03870863,0.03677319,0,0,4.166448,0.8038857,0,0.03870863,-0.03870863,2.00657,33.44276,0.1129813,0.04045051,0,0,0.8038857
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2223621,0,0,0,0,0,0,0,0,0,0,0.2223621,0,0,0,0,4.209457,0.7651771,0.2223621,0,0.2223621,2.217521,36.95861,0.112963,0,0.1778897,0,0.9875392
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3373358,0.5981541,0.5981541,0,0,0,0.5981541,56.39613,0,0.0000000000000001110223,0,0.3373358,0.6296359,0.5981541,0,0,3.987096,0.965303,0,0.2923001,-0.2923001,1.90941,31.82343,0.112963,0.6579695,0.2698686,0,1.302639
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4549281,0.5866904,0.5866904,0,-1,0,0.5866904,77.54143,0,0,0,0.4549281,0.6175689,0.5866904,0,0,4.311873,0.6730029,0,0.1626408,-0.1626408,1.737971,28.96613,0.112963,0.6453595,0.3639425,0,1.127931
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2231973,0.4233258,0.4233258,0,0,0,0.4233258,52.72469,0,0,0,0.2231973,0.4456061,0.4233258,0,0,4.492585,0.5103621,0,0.2224089,-0.2224089,1.503532,25.05881,0.112963,0.4656584,0.1785578,0,0.7335594
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.9732128,0,0,0,0,0,0,0,0,0,0,0.9732128,0,0,0,0,4.739707,0.2879533,0.9732128,0,0.9732128,2.426802,40.44663,0.1128829,0,0.7785702,0,1.261166
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.6499826,0.6589291,0.6589291,0,0,0,0.6589291,98.64227,0,0,0,0.6499826,0.6936095,0.6589291,0,0,3.766494,1.163845,0,0.04362695,-0.04362695,2.380816,39.68018,0.1128829,0.724822,0.5199861,0,1.813827
