Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4984379,0.8917994,0.8917994,0,0,0,0.8917994,55.89126,0,0,0,0.4984379,0.9387362,0.8917994,0,0,3.814968,1.120218,0,0.4402983,-0.4402983,1.9167,31.94494,0.1128829,0.9809793,0.3987503,0,1.618656
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.9430344,0,0,0,-1,0,0,0,0,0,0,0.9430344,0,0,0,0,4.304188,0.6799195,0.9430344,0,0.9430344,2.811342,46.8556,0.1128054,0,0.7544275,0,1.622954
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.7504009,1.184808,1.184808,0,0,0,1.184808,63.33522,0,0,0,0.7504009,1.247166,1.184808,0,0,3.361154,1.52865,0,0.4967656,-0.4967656,2.287704,38.12833,0.1128054,1.303289,0.6003207,0,2.279051
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3692345,0.9737518,0.9737518,0.425,0,0.172125,0.9737518,37.91875,0,0,0,0.3692345,0.5776334,0.5487518,0,0,3.913116,1.031885,0,0.2083989,-0.2083989,2.068033,34.46714,0.1128054,1.071127,0.2953876,1.7,1.401119
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08662429,0.5420873,0.5420873,1.7,0,0.5202,0.5420873,15.97976,0,0,0,0.08662429,0,0,1.157913,1.100017,4.14467,0.823486,1.186641,0,1.186641,3.19378,53.22955,0.1129817,0.5962961,0.06929943,1.7,0.9101102
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,0.7555745,0.7555745,1.7,0,0.5202,0.7555745,0,0,0,0,0,0,0,0.9444255,0.8972043,2.958029,1.891463,0.8972043,0,0.8972043,4.044942,67.41557,0.1131163,0.8311319,0,1.7,1.891463
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.060824,2.698947,0,0,0,4.044942,67.41557,0.1131163,0,0,0,2.698947
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,0.3979512,0.3979512,0,-1,0,0.3979512,0,0,0,0,0,0.418896,0.3979512,0,0,2.060824,2.698947,0,0.418896,-0.418896,3.603387,60.05633,0.1131163,0.4377463,0,0,2.698947
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,0.5539104,0.5539104,0,-1,0,0.5539104,0,0,0,0,0,0.5830636,0.5539104,0,0,2.526264,2.280051,0,0.5830636,-0.5830636,2.988784,49.81297,0.1131163,0.6093014,0,0,2.280051
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.05016008,0.05016008,0,-1,0,0.05016008,0,0,0.000000000000000006938894,0,0,0.05280008,0.05016008,0,0,3.174113,1.696987,0,0.05280008,-0.05280008,2.933128,48.88537,0.1131163,0.05517608,0,0,1.696987
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.1710411,0.1710411,0,-1,0,0.1710411,0,0,0.00000000000000002775558,0,0,0.1800432,0.1710411,0,0,3.23278,1.644187,0,0.1800432,-0.1800432,2.743346,45.72234,0.1131163,0.1881452,0,0,1.644187
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.432828,1.464144,0,0,0,2.743346,45.72234,0.1131163,0,0,0,1.464144
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.09926898,0.09926898,0,-1,0,0.09926898,0,0,0.00000000000000001387779,0,0,0.1044937,0.09926898,0,0,3.432828,1.464144,0,0.1044937,-0.1044937,2.6332,43.88657,0.1131163,0.1091959,0,0,1.464144
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.02829517,0.02829517,0,-1,0,0.02829517,0,0,0.000000000000000003469447,0,0,0.02978439,0.02829517,0,0,3.548932,1.35965,0,0.02978439,-0.02978439,2.601804,43.36332,0.1131163,0.03112469,0,0,1.35965
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.1239955,0.1239955,0,-1,0,0.1239955,0,0,0,0,0,0.1305216,0.1239955,0,0,3.582026,1.329866,0,0.1305216,-0.1305216,2.464222,41.07029,0.1131163,0.1363951,0,0,1.329866
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.1204668,0.1204668,0,-1,0,0.1204668,0,0,0.00000000000000001387779,0,0,0.1268072,0.1204668,0,0,3.727049,1.199344,0,0.1268072,-0.1268072,2.330556,38.84252,0.1131163,0.1325135,0,0,1.199344
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.03472441,0.03472441,0,0,0,0.03472441,0,0,0,0,0,0.03655201,0.03472441,0,0,3.867946,1.072537,0,0.03655201,-0.03655201,2.292027,38.20037,0.1131163,0.03819685,0,0,1.072537
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.1638027,0.1638027,0,0,0,0.1638027,0,0,0.00000000000000002775558,0,0,0.1724239,0.1638027,0,0,3.90856,1.035985,0,0.1724239,-0.1724239,2.110276,35.1712,0.1131163,0.1801829,0,0,1.035985
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2159798,0.009389142,0.009389142,0,0,0,0.009389142,2300.315,0,0,0,0.2159798,0.009883307,0.009389142,0,0,4.100142,0.8635614,0.2060965,0,0.2060965,2.305796,38.42986,0.1130993,0.01032806,0.1727838,0,1.079541
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4592152,0.3180588,0.3180588,0,0,0,0.3180588,144.3806,0,0,0,0.4592152,0.3347988,0.3180588,0,0,3.894045,1.049048,0.1244164,0,0.1244164,2.423828,40.39705,0.1130891,0.3498647,0.3673721,0,1.508263
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3981807,0.5267444,0.5267444,0,-1,0,0.5267444,75.59277,0,0,0,0.3981807,0.5544678,0.5267444,0,0,3.769629,1.161023,0,0.1562871,-0.1562871,2.259087,37.65137,0.1130891,0.5794188,0.3185445,0,1.559204
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.7195176,0.03934303,0.03934303,0,0,0,0.03934303,1828.831,0,0,0,0.7195176,0.04141372,0.03934303,0,0,3.943281,1.004736,0.6781039,0,0.6781039,2.902393,48.37312,0.1130334,0.04327734,0.5756141,0,1.724254
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,1.097975,0.3885017,0.3885017,0,0,0,0.3885017,282.6178,0,0,0,1.097975,0.4089492,0.3885017,0,0,3.265177,1.615029,0.6890259,0,0.6890259,3.55606,59.26755,0.1129768,0.4273519,0.8783801,0,2.713005
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.451211,0.8127252,0.8127252,0,0,0,0.8127252,178.5611,0,0,0,1.451211,0.8555002,0.8127252,0,0,2.576151,2.235153,0.5957107,0,0.5957107,4.121201,68.68655,0.112928,0.8939977,1.160969,0,3.686363
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.21731,0.7840955,0.7840955,0,0,0,0.7840955,155.2502,0,0,0,1.21731,0.8253637,0.7840955,0,0,1.980441,2.771292,0.3919461,0,0.3919461,4.493034,74.88374,0.1128959,0.8625051,0.9738478,0,3.988602
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.8819464,0.5885199,0.5885199,0,-1,0,0.5885199,149.8584,0,0,0,0.8819464,0.6194946,0.5885199,0,0,1.588495,3.124044,0.2624518,0,0.2624518,4.742017,79.03346,0.1128744,0.6473719,0.7055571,0,4.00599
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.9241394,0.3401332,0.3401332,0,0,0,0.3401332,271.6993,0,0,0,0.9241394,0.3580349,0.3401332,0,0,1.326043,3.36025,0.5661045,0,0.5661045,5.279071,87.98434,0.1128281,0.3741465,0.7393115,0,4.28439
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.3073781,0,0,0,0,0,0,0,0,0,0,0.3073781,0,0,0,0,0.7599384,3.869744,0.3073781,0,0.3073781,5.570676,92.84441,0.1128029,0,0.2459025,0,4.177123
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1751395,0,0,0,0,0,0,0,0,0,0,0.1751395,0,0,0,0,0.4525603,4.146385,0.1751395,0,0.1751395,5.736827,95.6136,0.1127886,0,0.1401116,0,4.321524
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,0.82186,0.82186,0,0,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,0.2774208,4.30401,0,0.8651158,-0.8651158,4.824915,80.4151,0.1127886,0.904046,0,0,4.30401
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,0.00000000000000005551115,0,0,0.4558342,0.4330425,0,0,1.238661,3.438895,0,0.4558342,-0.4558342,4.344424,72.40692,0.1127886,0.4763467,0,0,3.438895
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,1.745143,2.98306,0,0.7430195,-0.7430195,3.561213,59.35343,0.1127886,0.7764554,0,0,2.98306
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,0.4290408,0.4290408,0,-1,0,0.4290408,0,0,0.00000000000000005551115,0,0,0.4516219,0.4290408,0,0,2.57072,2.240041,0,0.4516219,-0.4516219,3.085161,51.41925,0.1127886,0.4719449,0,0,2.240041
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.108863,0.108863,0,-1,0,0.108863,0,0,0.00000000000000001387779,0,0,0.1145926,0.108863,0,0,3.072522,1.788419,0,0.1145926,-0.1145926,2.96437,49.40607,0.1127886,0.1197493,0,0,1.788419
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.04179955,0.04179955,0,-1,0,0.04179955,0,0,0,0,0,0.04399953,0.04179955,0,0,3.199847,1.673826,0,0.04399953,-0.04399953,2.917991,48.63308,0.1127886,0.0459795,0,0,1.673826
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.2715118,0.2715118,0,-1,0,0.2715118,0,0,0,0,0,0.2858019,0.2715118,0,0,3.248736,1.629827,0,0.2858019,-0.2858019,2.616729,43.61206,0.1127886,0.298663,0,0,1.629827
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.1198664,0.1198664,0,-1,0,0.1198664,0,0,0,0,0,0.1261752,0.1198664,0,0,3.566293,1.344025,0,0.1261752,-0.1261752,2.483729,41.39539,0.1127886,0.1318531,0,0,1.344025
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.1183984,0.1183984,0,-1,0,0.1183984,0,0,0.00000000000000001387779,0,0,0.1246299,0.1183984,0,0,3.706488,1.21785,0,0.1246299,-0.1246299,2.352357,39.20588,0.1127886,0.1302382,0,0,1.21785
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.1606,0.1606,0,-1,0,0.1606,0,0,0,0,0,0.1690526,0.1606,0,0,3.844966,1.09322,0,0.1690526,-0.1690526,2.17416,36.23593,0.1127886,0.17666,0,0,1.09322
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.2853719,0.2853719,0,-1,0,0.2853719,0,0,0,0,0,0.3003914,0.2853719,0,0,4.032802,0.9241672,0,0.3003914,-0.3003914,1.85752,30.9586,0.1127886,0.3139091,0,0,0.9241672
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.1654544,0.1654544,0,0,0,0.1654544,0,0,0.00000000000000002775558,0,0,0.1741625,0.1654544,0,0,4.36657,0.6237757,0,0.1741625,-0.1741625,1.673936,27.89888,0.1127886,0.1819998,0,0,0.6237757
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.560084,0.4496132,0,0,0,1.673936,27.89888,0.1127886,0,0,0,0.4496132
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5347143,0.9803479,0.9803479,0.425,0,0.172125,0.9803479,54.54332,0,0,0,0.5347143,0.5845767,0.5553479,0,0,4.560084,0.4496132,0,0.04986243,-0.04986243,1.621377,27.02289,0.1127886,1.078383,0.4277714,1.7,0.9843275
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,1.043092,1.209611,1.209611,1.7,0,0.5202,1.209611,86.23369,0,0,0,1.043092,0,0,0.4903892,0.4658698,4.615487,0.3997507,1.508962,0,1.508962,3.052903,50.88162,0.1129454,1.330572,0.8344736,1.7,1.442843
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.441147,0.7968369,0.7968369,0,-1,0,0.7968369,180.8585,0,0,0,1.441147,0.8387756,0.7968369,0,0,3.106525,1.757816,0.6023713,0,0.6023713,3.624363,60.40593,0.1128962,0.8765205,1.152918,0,3.198963
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.573005,0.5193482,0.5193482,0,0,0,0.5193482,302.8807,0,0,0,1.573005,0.5466823,0.5193482,0,0,2.504154,2.299951,1.026323,0,1.026323,4.598019,76.63349,0.1128124,0.571283,1.258404,0,3.872956
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.345878,0.7546934,0.7546934,0,0,0,0.7546934,178.3343,0,0,0,1.345878,0.7944142,0.7546934,0,0,1.477831,3.223641,0.5514634,0,0.5514634,5.121183,85.35287,0.1127674,0.8301628,1.076702,0,4.569519
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.373862,0.9974049,0.9974049,0,0,0,0.9974049,137.7436,0,0,0,1.373862,1.0499,0.9974049,0,0,0.9263673,3.719958,0.3239617,0,0.3239617,5.42852,90.47515,0.112741,1.097145,1.099089,0,5.09382
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.467793,0.2111287,0.2111287,0,0,0,0.2111287,695.2125,0.6431466,0,0,1.467793,0.2222407,0.2111287,0,0,0.6024057,4.011524,0.6024057,0,0.6024057,6.000012,100,0.1126919,0.2322415,1.174234,0,5.479317
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,1.061333,0.7866691,0.7866691,0,-1,0,0.7866691,134.9147,0.2332599,0,0,1.061333,0.8280728,0.7866691,0,0,0,4.553689,0,0,0,6.000012,100,0.1126919,0.8653361,0.8490661,0,5.615022
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,1.000269,0,0,0,0,0,0,0,1.000269,0,0,1.000269,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1126919,0,0.800215,0,5.553958
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5747393,0.2937155,0.2937155,0,0,0,0.2937155,195.6789,0.265565,0,0,0.5747393,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.1126919,0.323087,0.4597914,0,5.128428
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3303208,0.7404251,0.7404251,0,0,0,0.7404251,44.61232,0,0,0,0.3303208,0.7793947,0.7404251,0,0,0,4.553689,0,0.449074,-0.449074,5.526647,92.11059,0.1126919,0.8144675,0.2642567,0,4.88401
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,0.6618803,0.6618803,0,0,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.4989711,4.104615,0,0.696716,-0.696716,4.792243,79.87056,0.1126919,0.7280682,0,0,4.104615
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,0.0000000000000001110223,0,0,0.7133499,0.6776824,0,0,1.2731,3.407899,0,0.7133499,-0.7133499,4.040307,67.33831,0.1126919,0.7454506,0,0,3.407899
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,0.00000000000000005551115,0,0,0.4655256,0.4422493,0,0,2.065711,2.694549,0,0.4655256,-0.4655256,3.549599,59.15987,0.1126919,0.4864742,0,0,2.694549
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,0.0000000000000001110223,0,0,0.7105778,0.6750489,0,0,2.582962,2.229023,0,0.7105778,-0.7105778,2.800585,46.67632,0.1126919,0.7425538,0,0,2.229023
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.372493,1.518446,0,0.2489947,-0.2489947,2.538121,42.30194,0.1126919,0.2601994,0,0,1.518446
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.649153,1.269451,0,0.1860863,-0.1860863,2.341969,39.03274,0.1126919,0.1944602,0,0,1.269451
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.855916,1.083365,0,0,0,2.341969,39.03274,0.1126919,0,0,0,1.083365
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,0.00000000000000005551115,0,0,0.3145336,0.2988069,0,0,3.855916,1.083365,0,0.3145336,-0.3145336,2.010422,33.50696,0.1126919,0.3286876,0,0,1.083365
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.205398,0.7688311,0,0,0,2.010422,33.50696,0.1126919,0,0,0,0.7688311
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.205398,0.7688311,0,0.1539517,-0.1539517,1.848142,30.80231,0.1126919,0.1608795,0,0,0.7688311
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,0.00000000000000002775558,0,0,0.2081963,0.1977865,0,0,4.376455,0.6148794,0,0.2081963,-0.2081963,1.628684,27.14468,0.1126919,0.2175651,0,0,0.6148794
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.08785217,0.08785217,0,0,0,0.08785217,0,0,0.00000000000000001387779,0,0,0.09247597,0.08785217,0,0,4.607784,0.4066832,0,0.09247597,-0.09247597,1.531206,25.52005,0.1126919,0.09663738,0,0,0.4066832
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.710535,0.3142072,0,0,0,1.531206,25.52005,0.1126919,0,0,0,0.3142072
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4813685,0.9338824,0.9338824,0.425,0,0.172125,0.9338824,51.54488,0,0.0000000000000001110223,0,0.4813685,0.5356656,0.5088823,0,0,4.710535,0.3142072,0,0.05429715,-0.05429715,1.473972,24.56614,0.1126919,1.027271,0.3850948,1.7,0.7955757
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.094658,1.67495,1.67495,1.7,0,0.5202,1.67495,65.35464,0,0,0,1.094658,0,0,0.02505022,0.0237977,4.770865,0.2599101,1.118455,0,1.118455,2.535032,42.25044,0.1128341,1.842445,0.875726,1.7,1.354568
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.440896,0.3667895,0.3667895,0,-1,0,0.3667895,392.8401,0,0,0,1.440896,0.3860942,0.3667895,0,0,3.65241,1.26652,1.054802,0,1.054802,3.535704,58.92829,0.1127483,0.4034685,1.152717,0,2.707416
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.5701,0.4440758,0.4440758,0,0,0,0.4440758,353.5658,0,0,0,1.5701,0.4674482,0.4440758,0,0,2.597608,2.215842,1.102652,0,1.102652,4.581772,76.36271,0.1126587,0.4884834,1.25608,0,3.785942
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.871983,0.2344097,0.2344097,0,0,0,0.2344097,798.5946,0.1302797,0,0,1.871983,0.246747,0.2344097,0,0,1.494956,3.208228,1.494956,0,1.494956,6.000012,100,0.1125374,0.2578506,1.497586,0,5.080211
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,2.045241,1.129401,1.129401,0,0,0,1.129401,181.0908,0.8563982,0,0,2.045241,1.188843,1.129401,0,0,0,4.553689,0,0,0,6.000012,100,0.1125374,1.242341,1.636193,0,6.59893
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.986601,0.2987883,0.2987883,0,0,0,0.2987883,664.886,1.672088,0,0,1.986601,0.314514,0.2987883,0,0,0,4.553689,0,0,0,6.000012,100,0.1125374,0.3286671,1.589281,0,6.54029
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.692553,0.3030404,0.3030404,0,-1,0,0.3030404,558.5239,1.373563,0,0,1.692553,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1125374,0.3333444,1.354042,0,6.246242
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.31741,0.5646172,0.5646172,0,0,0,0.5646172,233.3281,0.7230765,0,0,1.31741,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1125374,0.6210789,1.053928,0,5.871099
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.8111052,0.337879,0.337879,0,0,0,0.337879,240.0579,0.455443,0,0,0.8111052,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1125374,0.3716669,0.6488841,0,5.364794
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.312645,0.5400775,0.5400775,0,0,0,0.5400775,57.88891,0,0,0,0.312645,0.5685027,0.5400775,0,0,0,4.553689,0,0.2558576,-0.2558576,5.730314,95.50505,0.1125374,0.5940853,0.250116,0,4.866334
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.1285148,0.1285148,0,0,0,0.1285148,0,0,0.00000000000000002775558,0,0,0.1352787,0.1285148,0,0,0.2842863,4.297831,0,0.1352787,-0.1352787,5.587718,93.12845,0.1125374,0.1413662,0,0,4.297831
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,0.0000000000000001110223,0,0,0.5567634,0.5289252,0,0,0.4345959,4.162552,0,0.5567634,-0.5567634,5.000838,83.34713,0.1125374,0.5818177,0,0,4.162552
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,0.00000000000000005551115,0,0,0.3154772,0.2997033,0,0,1.053222,3.605789,0,0.3154772,-0.3154772,4.668296,77.80477,0.1125374,0.3296737,0,0,3.605789
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.403752,3.290312,0,1.043724,-1.043724,3.568115,59.46846,0.1125374,1.090691,0,0,3.290312
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,0.00000000000000002775558,0,0,0.2421957,0.2300859,0,0,2.563445,2.246588,0,0.2421957,-0.2421957,3.312818,55.21352,0.1125374,0.2530945,0,0,2.246588
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.832551,2.004393,0,0.1313584,-0.1313584,3.174354,52.90579,0.1125374,0.1372695,0,0,2.004393
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,0.00000000000000002775558,0,0,0.2285318,0.2171052,0,0,2.978505,1.873034,0,0.2285318,-0.2285318,2.93346,48.8909,0.1125374,0.2388157,0,0,1.873034
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,0.00000000000000002775558,0,0,0.2526581,0.2400252,0,0,3.23243,1.644502,0,0.2526581,-0.2526581,2.667135,44.45216,0.1125374,0.2640277,0,0,1.644502
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.513161,1.391844,0,0,0,2.667135,44.45216,0.1125374,0,0,0,1.391844
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,0.00000000000000005551115,0,0,0.2596665,0.2466832,0,0,3.513161,1.391844,0,0.2596665,-0.2596665,2.393423,39.8903,0.1125374,0.2713515,0,0,1.391844
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.801679,1.132178,0,0,0,2.393423,39.8903,0.1125374,0,0,0,1.132178
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.801679,1.132178,0,0.08638054,-0.08638054,2.302369,38.37275,0.1125374,0.09026767,0,0,1.132178
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.08146604,0.08146604,0,0,0,0.08146604,0,0,0.00000000000000001387779,0,0,0.08575373,0.08146604,0,0,3.897657,1.045797,0,0.08575373,-0.08575373,2.211977,36.86621,0.1125374,0.08961265,0,0,1.045797
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.6084917,0.04125345,0.04125345,0,0,0,0.04125345,1475.008,0,0,0,0.6084917,0.04342468,0.04125345,0,0,3.992939,0.9600435,0.565067,0,0.565067,2.748047,45.80069,0.1124917,0.04537879,0.4867933,0,1.568535
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.142117,0.9254533,0.9254533,0,0,0,0.9254533,123.4116,0,0,0,1.142117,0.9741614,0.9254533,0,0,3.427872,1.468604,0.1679553,0,0.1679553,2.907383,48.45629,0.1124781,1.017999,0.9136933,0,2.61072
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.538983,0.7789015,0.7789015,0,-1,0,0.7789015,197.5838,0,0,0,1.538983,0.8198963,0.7789015,0,0,3.259917,1.619763,0.7190871,0,0.7190871,3.589569,59.82603,0.1124199,0.8567917,1.231187,0,3.158747
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.88473,0.606334,0.606334,0,0,0,0.606334,310.8402,0,0,0,1.88473,0.6382464,0.606334,0,0,2.54083,2.266942,1.246484,0,1.246484,4.772087,79.53463,0.1123192,0.6669675,1.507784,0,4.151672
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,2.012722,0.1503526,0.1503526,0,0,0,0.1503526,1338.668,0.5601102,0,0,2.012722,0.1582659,0.1503526,0,0,1.294346,3.388777,1.294346,0,1.294346,6.000012,100,0.1122148,0.1653879,1.610178,0,5.4015
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.916544,0.6728895,0.6728895,0,0,0,0.6728895,284.8229,1.208239,0,0,1.916544,0.7083048,0.6728895,0,0,0,4.553689,0,0,0,6.000012,100,0.1122148,0.7401785,1.533235,0,6.470232
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.755344,0.9753312,0.9753312,0,0,0,0.9753312,179.9742,0.72868,0,0,1.755344,1.026664,0.9753312,0,0,0,4.553689,0,0,0,6.000012,100,0.1122148,1.072864,1.404276,0,6.309033
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.52047,0,0,0,-1,0,0,0,1.52047,0,0,1.52047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1122148,0,1.216376,0,6.074159
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,1.130327,0.7912539,0.7912539,0,0,0,0.7912539,142.8526,0.2974278,0,0,1.130327,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.1122148,0.8703793,0.9042614,0,5.684016
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5824774,0.6739177,0.6739177,0,0,0,0.6739177,86.43155,0,0,0,0.5824774,0.7093869,0.6739177,0,0,0,4.553689,0,0.1269096,-0.1269096,5.866238,97.77043,0.1122148,0.7413094,0.4659819,0,5.136167
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2594608,0.8030589,0.8030589,0,0,0,0.8030589,32.30906,0,0,0,0.2594608,0.8453251,0.8030589,0,0,0.1410106,4.426779,0,0.5858644,-0.5858644,5.248682,87.47787,0.1122148,0.8833648,0.2075686,0,4.68624
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,2.122615,2.122615,0.7426154,0,0.258834,2.122615,0,0,0,0,0,1.452632,1.38,0,0,0.791971,3.840915,0,1.452632,-1.452632,3.717474,61.95778,0.1122148,2.334877,0,1.7,3.840915
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,0.00000000000000002775558,0,0,0.1916083,0.1820279,0,0,2.406006,2.388283,0,0.1916083,-0.1916083,3.515501,58.59157,0.1122148,0.2002307,0,0,2.388283
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,0.00000000000000005551115,0,0,0.5150815,0.4893275,0,0,2.618904,2.196675,0,0.5150815,-0.5150815,2.972558,49.54253,0.1122148,0.5382602,0,0,2.196675
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,3.191217,1.681594,0,0.3721202,-0.3721202,2.580308,43.00506,0.1122148,0.3888656,0,0,1.681594
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,0.00000000000000001387779,0,0,0.1243941,0.1181744,0,0,3.604684,1.309473,0,0.1243941,-0.1243941,2.449186,40.81968,0.1122148,0.1299918,0,0,1.309473
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,3.7429,1.185079,0,0.09715067,-0.09715067,2.34678,39.11292,0.1122148,0.1015224,0,0,1.185079
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,0.00000000000000001387779,0,0,0.1060695,0.1007661,0,0,3.850845,1.087929,0,0.1060695,-0.1060695,2.234973,37.24947,0.1122148,0.1108427,0,0,1.087929
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,0.00000000000000002775558,0,0,0.226153,0.2148453,0,0,3.9687,0.9818591,0,0.226153,-0.226153,1.996587,33.27638,0.1122148,0.2363299,0,0,0.9818591
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,0.00000000000000001387779,0,0,0.1052659,0.1000026,0,0,4.219981,0.7557061,0,0.1052659,-0.1052659,1.885627,31.42705,0.1122148,0.1100029,0,0,0.7557061
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,0.000000000000000006938894,0,0,0.06273812,0.05960121,0,0,4.336943,0.6504402,0,0.06273812,-0.06273812,1.819495,30.32485,0.1122148,0.06556134,0,0,0.6504402
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.406652,0.5877021,0,0,0,1.819495,30.32485,0.1122148,0,0,0,0.5877021
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,4.406652,0.5877021,0,0.1509925,-0.1509925,1.660335,27.67219,0.1122148,0.1577871,0,0,0.5877021
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,4.574421,0.4367096,0,0.1625429,-0.1625429,1.489,24.81661,0.1122148,0.1698573,0,0,0.4367096
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4597812,0.3663336,0.3663336,1.7,0,0.5202,0.3663336,125.5089,0,0,0,0.4597812,0,0,1.333666,1.266983,4.755024,0.2741668,1.726764,0,1.726764,3.127152,52.11909,0.1123532,0.4029669,0.367825,1.7,0.733948
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7572718,0.7486118,0.7486118,1.7,0,0.5202,0.7486118,101.1568,0,0,0,0.7572718,0,0,0.9513882,0.9038188,3.02826,1.828255,1.66109,0,1.66109,4.703001,78.38319,0.1124965,0.823473,0.6058174,1.7,2.585526
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.129644,0.1898091,0.1898091,0,-1,0,0.1898091,595.1472,0,0,0,1.129644,0.1997991,0.1898091,0,0,1.36717,3.323236,0.9298446,0,0.9298446,5.585129,93.0853,0.1124217,0.20879,0.9037149,0,4.45288
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.644827,0.7435495,0.7435495,0,0,0,0.7435495,221.2129,0.4248182,0,0,1.644827,0.7826837,0.7435495,0,0,0.4373252,4.160096,0.4373252,0,0.4373252,6.000012,100,0.1123865,0.8179044,1.315862,0,5.804924
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.717142,0.1744858,0.1744858,0,0,0,0.1744858,984.1151,1.533472,0,0,1.717142,0.1836693,0.1744858,0,0,0,4.553689,0,0,0,6.000012,100,0.1123865,0.1919344,1.373713,0,6.270831
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.619629,0.7863615,0.7863615,0,0,0,0.7863615,205.9649,0.79188,0,0,1.619629,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.1123865,0.8649977,1.295703,0,6.173318
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.86048,0,0,0,0,0,0,0,1.86048,0,0,1.86048,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1123865,0,1.488384,0,6.414169
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.646904,0.2015856,0.2015856,0,-1,0,0.2015856,816.975,1.434709,0,0,1.646904,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1123865,0.2217442,1.317523,0,6.200593
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.249743,0.5512549,0.5512549,0,0,0,0.5512549,226.7086,0.6694742,0,0,1.249743,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1123865,0.6063804,0.999794,0,5.803432
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6742626,0,0,0,0,0,0,0,0.6742626,0,0,0.6742626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1123865,0,0.5394101,0,5.227952
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3336779,0.2808473,0.2808473,0,0,0,0.2808473,118.8111,0.03804913,0,0,0.3336779,0.2956288,0.2808473,0,0,0,4.553689,0,0,0,6.000012,100,0.1123865,0.3089321,0.2669423,0,4.887367
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,0.8499098,0.8499098,0,0,0,0.8499098,0,0,0.0000000000000001110223,0,0,0.8946419,0.8499098,0,0,0,4.553689,0,0.8946419,-0.8946419,5.056977,84.28278,0.1123865,0.9349008,0,0,4.553689
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,0.9940466,3.659047,0,1.273137,-1.273137,3.714972,61.91608,0.1123865,1.330429,0,0,3.659047
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,0.00000000000000005551115,0,0,0.285869,0.2715755,0,0,2.408644,2.38591,0,0.285869,-0.285869,3.41364,56.89388,0.1123865,0.2987331,0,0,2.38591
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.726276,2.100041,0,0,0,3.41364,56.89388,0.1123865,0,0,0,2.100041
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,0.00000000000000002775558,0,0,0.1462403,0.1389283,0,0,2.726276,2.100041,0,0.1462403,-0.1462403,3.259489,54.3247,0.1123865,0.1528212,0,0,2.100041
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.888765,1.9538,0,0.1791504,-0.1791504,3.070648,51.17736,0.1123865,0.1872122,0,0,1.9538
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,0.00000000000000002775558,0,0,0.1571833,0.1493241,0,0,3.087821,1.77465,0,0.1571833,-0.1571833,2.904962,48.41594,0.1123865,0.1642566,0,0,1.77465
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.262469,1.617467,0,0.2636371,-0.2636371,2.627064,43.78431,0.1123865,0.2755008,0,0,1.617467
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.555399,1.35383,0,0,0,2.627064,43.78431,0.1123865,0,0,0,1.35383
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,0.00000000000000002775558,0,0,0.156955,0.1491073,0,0,3.555399,1.35383,0,0.156955,-0.156955,2.461619,41.0269,0.1123865,0.164018,0,0,1.35383
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,0.000000000000000006938894,0,0,0.04474971,0.04251223,0,0,3.729794,1.196874,0,0.04474971,-0.04474971,2.414448,40.24073,0.1123865,0.04676345,0,0,1.196874
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.03504198,0.03504198,0,0,0,0.03504198,0,0,0.000000000000000006938894,0,0,0.0368863,0.03504198,0,0,3.779516,1.152125,0,0.0368863,-0.0368863,2.375567,39.5927,0.1123865,0.03854618,0,0,1.152125
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.1683303,0.1683303,0,0,0,0.1683303,0,0,0.00000000000000002775558,0,0,0.1771898,0.1683303,0,0,3.820501,1.115238,0,0.1771898,-0.1771898,2.188792,36.4798,0.1123865,0.1851633,0,0,1.115238
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.39302,0.768487,0.768487,0,0,0,0.768487,51.14205,0,0,0,0.39302,0.8089337,0.768487,0,0,4.017378,0.9380487,0,0.4159137,-0.4159137,1.750381,29.17296,0.1123865,0.8453357,0.314416,0,1.331069
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.7176424,0.3973653,0.3973653,0,0,0,0.3973653,180.6002,0,0,0,0.7176424,0.4182793,0.3973653,0,0,4.479505,0.522135,0.2993632,0,0.2993632,2.034382,33.9063,0.1123624,0.4371019,0.574114,0,1.239777
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.315091,0.350408,0.350408,0,-1,0,0.350408,375.3027,0,0,0,1.315091,0.3688506,0.350408,0,0,4.180141,0.7915618,0.9462403,0,0.9462403,2.932064,48.86764,0.1122864,0.3854488,1.052073,0,2.106653
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,1.052673,0.4561131,0.4561131,0,0,0,0.4561131,230.7921,0,0,0,1.052673,0.4801191,0.4561131,0,0,3.233901,1.643178,0.572554,0,0.572554,3.475237,57.92049,0.1122405,0.5017245,0.8421385,0,2.695851
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.577369,0.1089413,0.1089413,0,0,0,0.1089413,1447.906,0,0,0,1.577369,0.1146751,0.1089413,0,0,2.661347,2.158477,1.462693,0,1.462693,4.862869,81.04766,0.1121233,0.1198355,1.261895,0,3.735845
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.529853,0.7569262,0.7569262,0,0,0,0.7569262,202.1139,0,0,0,1.529853,0.7967644,0.7569262,0,0,1.198653,3.474901,0.7330886,0,0.7330886,5.558338,92.63879,0.1120647,0.8326188,1.223882,0,5.004754
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.74328,0.4868433,0.4868433,0,0,0,0.4868433,358.0782,0.7652481,0,0,1.74328,0.5124666,0.4868433,0,0,0.465565,4.13468,0.465565,0,0.465565,6.000012,100,0.1120275,0.5355276,1.394624,0,5.87796
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.522534,0.3928262,0.3928262,0,-1,0,0.3928262,387.5846,1.109033,0,0,1.522534,0.4135013,0.3928262,0,0,0,4.553689,0,0,0,6.000012,100,0.1120275,0.4321088,1.218027,0,6.076223
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.322675,0.6950696,0.6950696,0,0,0,0.6950696,190.2939,0.5910227,0,0,1.322675,0.7316522,0.6950696,0,0,0,4.553689,0,0,0,6.000012,100,0.1120275,0.7645766,1.05814,0,5.876364
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.8957484,0.3906385,0.3906385,0,0,0,0.3906385,229.3036,0.4845499,0,0,0.8957484,0.4111985,0.3906385,0,0,0,4.553689,0,0,0,6.000012,100,0.1120275,0.4297024,0.7165987,0,5.449437
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2739624,0.2432371,0.2432371,0,0,0,0.2432371,112.6318,0.01792334,0,0,0.2739624,0.256039,0.2432371,0,0,0,4.553689,0,0,0,6.000012,100,0.1120275,0.2675608,0.2191699,0,4.827652
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.3538511,0.3538511,0,0,0,0.3538511,0,0,0.00000000000000005551115,0,0,0.3724748,0.3538511,0,0,0,4.553689,0,0.3724748,-0.3724748,5.607389,93.4563,0.1120275,0.3892362,0,0,4.553689
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,1.314073,1.314073,0,-1,0,1.314073,0,0,0.0000000000000002220446,0.06547984,0,1.383234,1.314073,0,0,0.4138609,4.181214,0,1.383234,-1.383234,4.149332,69.1554,0.1120275,1.44548,0,0,4.181214
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,1.012032,1.012032,0,-1,0,1.012032,0,0,0.0000000000000002220446,0,0,1.065297,1.012032,0,0,1.950788,2.79798,0,1.065297,-1.065297,3.026411,50.44008,0.1120275,1.113235,0,0,2.79798
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,0.00000000000000005551115,0,0,0.2649933,0.2517437,0,0,3.134451,1.732683,0,0.2649933,-0.2649933,2.747083,45.78463,0.1120275,0.276918,0,0,1.732683
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,0.00000000000000001387779,0,0,0.1157309,0.1099444,0,0,3.428888,1.46769,0,0.1157309,-0.1157309,2.625092,43.75145,0.1120275,0.1209388,0,0,1.46769
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,0.00000000000000002775558,0,0,0.1748397,0.1660977,0,0,3.557478,1.351959,0,0.1748397,-0.1748397,2.440795,40.67984,0.1120275,0.1827074,0,0,1.351959
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,0.00000000000000005551115,0,0,0.253729,0.2410425,0,0,3.751744,1.177119,0,0.253729,-0.253729,2.173341,36.22228,0.1120275,0.2651468,0,0,1.177119
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,0.000000000000000006938894,0,0,0.05226633,0.04965302,0,0,4.033665,0.9233903,0,0.05226633,-0.05226633,2.118248,35.30406,0.1120275,0.05461832,0,0,0.9233903
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.091739,0.871124,0,0,0,2.118248,35.30406,0.1120275,0,0,0,0.871124
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,0.00000000000000005551115,0,0,0.269772,0.2562834,0,0,4.091739,0.871124,0,0.269772,-0.269772,1.833883,30.56466,0.1120275,0.2819117,0,0,0.871124
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.391485,0.601352,0,0.1809692,-0.1809692,1.643125,27.38536,0.1120275,0.1891128,0,0,0.601352
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.1224342,0.1224342,0,0,0,0.1224342,0,0,0.00000000000000001387779,0,0,0.1288781,0.1224342,0,0,4.592562,0.4203829,0,0.1288781,-0.1288781,1.507275,25.12121,0.1120275,0.1346776,0,0,0.4203829
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.2462755,0.2462755,0,0,0,0.2462755,0,0,0.00000000000000002775558,0,0,0.2592373,0.2462755,0,0,4.73576,0.2915048,0,0.2592373,-0.2592373,1.234015,20.56688,0.1120275,0.270903,0,0,0.2915048
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07584693,0.8836856,0.8836856,0.7809769,0,0.2693067,0.8836856,8.583022,0.0000000000000001249001,0,0,0.07584693,0.1081144,0.1027087,0,0,5.023802,0.03226746,0,0.03226746,-0.03226746,1.200002,20,0.1120275,0.9720541,0.06067754,1.7,0.1081144
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3418324,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,70.75553,0,0,0,0.3418324,0,0,1.216882,1.156038,5.059654,0,1.497871,0,1.497871,2.621007,43.68337,0.1121834,0.5314293,0.2734659,1.7,0.3418324
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.6154496,0,0,0,-1,0,0,0,0,0,0,0.6154496,0,0,0,0,3.561784,1.348084,0.6154496,0,0.6154496,3.204874,53.41446,0.1121343,0,0.4923597,0,1.963533
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.7334403,0.9108562,0.9108562,0,0,0,0.9108562,80.52208,0,0,0,0.7334403,0.958796,0.9108562,0,0,2.946334,1.901988,0,0.2253557,-0.2253557,2.967328,49.45538,0.1121343,1.001942,0.5867523,0,2.635429
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,1.098598,0.6260074,0.6260074,0,0,0,0.6260074,175.4928,0,0,0,1.098598,0.6589552,0.6260074,0,0,3.196729,1.676633,0.4396428,0,0.4396428,3.38441,56.40672,0.1120992,0.6886082,0.8788784,0,2.775231
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.9132987,0,0,0,0,0,0,0,0,0,0,0.9132987,0,0,0,0,2.757087,2.072311,0.9132987,0,0.9132987,4.250842,70.84721,0.1120263,0,0.730639,0,2.98561
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.9745156,0.4218846,0.4218846,0,0,0,0.4218846,230.991,0,0,0,0.9745156,0.444089,0.4218846,0,0,1.843788,2.89428,0.5304266,0,0.5304266,4.754048,79.23398,0.1119841,0.464073,0.7796125,0,3.868796
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,1.133928,0.7369617,0.7369617,0,-1,0,0.7369617,153.8652,0,0,0,1.133928,0.7757492,0.7369617,0,0,1.313361,3.371664,0.3581785,0,0.3581785,5.093846,84.89727,0.1119556,0.8106579,0.9071422,0,4.505592
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.7796631,0.663702,0.663702,0,0,0,0.663702,117.4719,0,0,0,0.7796631,0.6986336,0.663702,0,0,0.9551826,3.694025,0.08102948,0,0.08102948,5.170718,86.17845,0.1119491,0.7300721,0.6237305,0,4.473688
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5566588,0.7950619,0.7950619,0,0,0,0.7950619,70.01453,0,0,0,0.5566588,0.8369073,0.7950619,0,0,0.8741531,3.766951,0,0.2802485,-0.2802485,4.87531,81.255,0.1119491,0.8745681,0.445327,0,4.32361
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.2082961,1.322376,1.322376,0.425,0,0.172125,1.322376,15.75165,0,0,0,0.2082961,0.9446069,0.8973765,0,0,1.18554,3.486703,0,0.7363108,-0.7363108,4.09917,68.31937,0.1119491,1.454614,0.1666369,1.7,3.694999
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,1.266535,1.266535,1.7,0,0.5202,1.266535,0,0,0,0,0,0,0,0.4334655,0.4117922,2.003664,2.750392,0.4117922,0,0.4117922,4.48983,74.83035,0.1120098,1.393188,0,1.7,2.750392
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,1.591871,3.121005,0,1.452632,-1.452632,2.958622,49.31027,0.1120098,1.90533,0,0,3.121005
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,0.4447999,0.4447999,0,-1,0,0.4447999,0,0,0.00000000000000005551115,0,0,0.4682104,0.4447999,0,0,3.205906,1.668373,0,0.4682104,-0.4682104,2.465085,41.08467,0.1120098,0.4892799,0,0,1.668373
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,0.5566758,0.5566758,0,-1,0,0.5566758,0,0,0,0,0,0.5859745,0.5566758,0,0,3.72614,1.200163,0,0.5859745,-0.5859745,1.847414,30.79017,0.1120098,0.6123434,0,0,1.200163
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.1903631,0.1903631,0,-1,0,0.1903631,0,0,0,0,0,0.2003822,0.1903631,0,0,4.377223,0.6141883,0,0.2003822,-0.2003822,1.636192,27.26982,0.1120098,0.2093994,0,0,0.6141883
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.06889516,0.06889516,0,-1,0,0.06889516,0,0,0,0,0,0.07252122,0.06889516,0,0,4.59987,0.4138061,0,0.07252122,-0.07252122,1.559748,25.99575,0.1120098,0.07578468,0,0,0.4138061
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.05467178,0.05467178,0,-1,0,0.05467178,0,0,0.000000000000000006938894,0,0,0.05754925,0.05467178,0,0,4.680449,0.3412848,0,0.05754925,-0.05754925,1.499086,24.98472,0.1120098,0.06013896,0,0,0.3412848
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.744392,0.2837356,0,0,0,1.499086,24.98472,0.1120098,0,0,0,0.2837356
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.06585883,0.06585883,0,-1,0,0.06585883,0,0,0,0,0,0.06932508,0.06585883,0,0,4.744392,0.2837356,0,0.06932508,-0.06932508,1.426011,23.7668,0.1120098,0.07244471,0,0,0.2837356
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.821421,0.2144105,0,0,0,1.426011,23.7668,0.1120098,0,0,0,0.2144105
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.06050926,0.06050926,0,-1,0,0.06050926,0,0,0,0,0,0.06369396,0.06050926,0,0,4.821421,0.2144105,0,0.06369396,-0.06369396,1.358872,22.64782,0.1120098,0.06656019,0,0,0.2144105
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.892191,0.1507166,0,0,0,1.358872,22.64782,0.1120098,0,0,0,0.1507166
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.1661451,0.1661451,1.618777,0,0.498026,0.1661451,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.892191,0.1507166,1.38,0,1.38,2.668055,44.46749,0.1121572,0.1827596,0,1.7,0.1507166
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2822863,0.6347865,0.6347865,1.7,0,0.5202,0.6347865,44.46949,0,0,0,0.2822863,0,0,1.065213,1.011953,3.512192,1.392717,1.294239,0,1.294239,3.895878,64.93116,0.1123285,0.6982652,0.2258291,1.7,1.675003
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8563015,0.529442,0.529442,1.7,0,0.5202,0.529442,161.7366,0,0,0,0.8563015,0,0,1.170558,1.11203,2.217952,2.557532,1.968332,0,1.968332,5.763201,96.05315,0.1124459,0.5823863,0.6850412,1.7,3.413833
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.376258,0.2840775,0.2840775,0,-1,0,0.2840775,484.4656,0.827608,0,0,1.376258,0.2990289,0.2840775,0,0,0.2496208,4.32903,0.2496208,0,0.2496208,6.000012,100,0.112426,0.3124852,1.101006,0,5.705288
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.544043,0.3613852,0.3613852,0,0,0,0.3613852,427.2569,1.163638,0,0,1.544043,0.3804055,0.3613852,0,0,0,4.553689,0,0,0,6.000012,100,0.112426,0.3975237,1.235234,0,6.097732
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.560304,0,0,0,0,0,0,0,1.560304,0,0,1.560304,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.112426,0,1.248243,0,6.113993
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.321672,0.8029624,0.8029624,0,0,0,0.8029624,164.5995,0.4764484,0,0,1.321672,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.112426,0.8832587,1.057338,0,5.875361
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.561794,0,0,0,0,0,0,0,1.561794,0,0,1.561794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.112426,0,1.249435,0,6.115483
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.527202,0.567247,0.567247,0,-1,0,0.567247,269.2306,0.9301003,0,0,1.527202,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.112426,0.6239717,1.221762,0,6.080891
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,1.166156,0.003170889,0.003170889,0,0,0,0.003170889,36776.93,1.162818,0,0,1.166156,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.112426,0.003487978,0.9329246,0,5.719845
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.5252663,0.3411951,0.3411951,0,0,0,0.3411951,153.949,0.1661137,0,0,0.5252663,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.112426,0.3753146,0.4202131,0,5.078955
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2417382,0,0,0,0,0,0,0,0.2417382,0,0,0.2417382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.112426,0,0.1933905,0,4.795427
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.2517642,0.2517642,0,0,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.112426,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.112426,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,0.00000000000000005551115,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.112426,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,0.0000000000000001110223,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.112426,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,0.00000000000000001387779,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.112426,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,0.000000000000000006938894,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.112426,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,0.000000000000000006938894,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.112426,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,0.000000000000000006938894,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.112426,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,0.00000000000000002775558,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.112426,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,0.00000000000000002775558,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.112426,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.112426,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.112426,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.04703308,0.04703308,0,0,0,0.04703308,0,0,0.000000000000000006938894,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.112426,0.05173639,0,0,2.478282
