Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1512698,1.738929,1.738929,0.425,0,0.172125,1.738929,8.69902,0,0,0,0.1512698,1.383083,1.313929,0,0,2.361017,2.428773,0,1.231814,-1.231814,2.461709,41.02839,0.112426,1.912822,0.1210159,1.7,2.580043
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4543562,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4543562,0,0,1.452632,1.38,3.729699,1.196959,1.834356,0,1.834356,4.201931,70.03205,0.1125006,0,0.3634849,1.7,1.651316
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4484493,0.009341177,0.009341177,0,-1,0,0.009341177,4800.779,0,0,0,0.4484493,0.009832818,0.009341177,0,0,1.895343,2.84788,0.4386165,0,0.4386165,4.61804,76.96717,0.1124657,0.01027529,0.3587594,0,3.296329
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5804937,0.8059554,0.8059554,0,0,0,0.8059554,72.02554,0,0,0,0.5804937,0.8483741,0.8059554,0,0,1.456727,3.242635,0,0.2678804,-0.2678804,4.335669,72.261,0.1124657,0.8865509,0.4643949,0,3.823128
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.179827,0.1483212,0.1483212,0,0,0,0.1483212,795.4542,0,0,0,1.179827,0.1561276,0.1483212,0,0,1.754372,2.974754,1.0237,0,1.0237,5.306836,88.44709,0.1123844,0.1631534,0.9438619,0,4.154582
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,1.098967,0.3441616,0.3441616,0,0,0,0.3441616,319.3171,0.006019603,0,0,1.098967,0.3622754,0.3441616,0,0,0.7306719,3.896084,0.7306719,0,0.7306719,6.000012,100,0.1123264,0.3785777,0.8791735,0,4.995051
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.641325,0.4449642,0.4449642,0,0,0,0.4449642,368.8669,1.172942,0,0,1.641325,0.4683834,0.4449642,0,0,0,4.553689,0,0,0,6.000012,100,0.1123264,0.4894606,1.31306,0,6.195014
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.270246,0,0,0,-1,0,0,0,1.270246,0,0,1.270246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1123264,0,1.016197,0,5.823935
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.245597,0.161733,0.161733,0,0,0,0.161733,770.1562,1.075352,0,0,1.245597,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1123264,0.1779063,0.9964778,0,5.799286
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.8201392,0.3464542,0.3464542,0,0,0,0.3464542,236.7237,0.4554505,0,0,0.8201392,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1123264,0.3810996,0.6561113,0,5.373828
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2715125,0,0,0,0,0,0,0,0.2715125,0,0,0.2715125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1123264,0,0.21721,0,4.825202
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.2691491,0.2691491,0,0,0,0.2691491,0,0,0.00000000000000005551115,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1123264,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1123264,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1123264,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,0.00000000000000005551115,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1123264,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1123264,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1123264,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,0.00000000000000002775558,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1123264,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1123264,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,0.00000000000000002775558,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1123264,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1123264,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1123264,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.3468502,0.3468502,0,0,0,0.3468502,0,0,0.00000000000000005551115,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1123264,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.05544313,0.05544313,0,0,0,0.05544313,0,0,0.000000000000000006938894,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1123264,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.5023813,0,0,0,0,0,0,0,0,0,0,0.5023813,0,0,0,0,3.382442,1.509491,0.5023813,0,0.5023813,3.267746,54.46233,0.1122865,0,0.401905,0,2.011872
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.8363866,0.06720803,0.06720803,0,0,0,0.06720803,1244.474,0,0,0,0.8363866,0.0707453,0.06720803,0,0,2.880061,1.961634,0.7656413,0,0.7656413,3.994097,66.56816,0.1122259,0.07392883,0.6691093,0,2.798021
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.532669,0.1654918,0.1654918,0,-1,0,0.1654918,926.1299,0,0,0,1.532669,0.1742018,0.1654918,0,0,2.114419,2.650711,1.358467,0,1.358467,5.282852,88.04736,0.1121184,0.1820409,1.226135,0,4.18338
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.666604,0.9225399,0.9225399,0,0,0,0.9225399,180.6539,0,0,0,1.666604,0.9710947,0.9225399,0,0,0.7559528,3.873331,0.6955094,0,0.6955094,5.94267,99.04431,0.1120635,1.014794,1.333283,0,5.539936
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.377603,0,0,0,0,0,0,0,1.317159,0,0,1.377603,0,0,0,0,0.06044337,4.49929,0.06044337,0,0.06044337,6.000012,100,0.1120587,0,1.102082,0,5.876893
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,1.001541,0.2464728,0.2464728,0,0,0,0.2464728,406.3496,0.742096,0,0,1.001541,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1120587,0.27112,0.8012328,0,5.55523
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,1.099125,0.4674146,0.4674146,0,0,0,0.4674146,235.1498,0.6071092,0,0,1.099125,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1120587,0.514156,0.8792996,0,5.652813
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.178714,0.2085551,0.2085551,0,-1,0,0.2085551,565.1812,0.9591826,0,0,1.178714,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1120587,0.2294106,0.9429715,0,5.732403
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.8316133,1.309026,1.309026,0.425,0,0.172125,1.309026,63.52919,0.0000000000000001110223,0,0,0.8316133,0.9305531,0.8840255,0,0,0,4.553689,0,0.09893987,-0.09893987,5.89572,98.26181,0.1120587,1.439928,0.6652907,1.7,5.385302
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3647957,0.1177408,0.1177408,0,0,0,0.1177408,309.8295,0.1309249,0,0,0.3647957,0.1239377,0.1177408,0,0,0.1099332,4.454749,0.1099332,0,0.1099332,6.000012,100,0.11205,0.1295149,0.2918366,0,4.819545
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2877229,0.4617248,0.4617248,0,0,0,0.4617248,62.3148,0,0,0,0.2877229,0.4860262,0.4617248,0,0,0,4.553689,0,0.1983033,-0.1983033,5.790982,96.51617,0.11205,0.5078973,0.2301783,0,4.841412
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,0.8505524,0.8505524,0,0,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.220337,4.355386,0,0.8953183,-0.8953183,4.847234,80.78706,0.11205,0.9356077,0,0,4.355386
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,0.0000000000000001110223,0,0,0.5675756,0.5391968,0,0,1.215135,3.460067,0,0.5675756,-0.5675756,4.248956,70.8158,0.11205,0.5931165,0,0,3.460067
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,0.00000000000000002775558,0,0,0.1911135,0.1815578,0,0,1.845775,2.892492,0,0.1911135,-0.1911135,4.047505,67.45828,0.11205,0.1997136,0,0,2.892492
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,0.0000000000000001110223,0,0,0.5373171,0.5104513,0,0,2.058123,2.701378,0,0.5373171,-0.5373171,3.481123,58.0186,0.11205,0.5614964,0,0,2.701378
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,2.655142,2.164061,0,0.1509364,-0.1509364,3.322022,55.36693,0.11205,0.1577285,0,0,2.164061
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,2.822849,2.013125,0,0.1513685,-0.1513685,3.162466,52.70766,0.11205,0.1581801,0,0,2.013125
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.991036,1.861756,0,0,0,3.162466,52.70766,0.11205,0,0,0,1.861756
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,2.991036,1.861756,0,0.2644391,-0.2644391,2.883723,48.06194,0.11205,0.2763389,0,0,1.861756
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.284858,1.597317,0,0.02667284,-0.02667284,2.855607,47.59335,0.11205,0.02787312,0,0,1.597317
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.314494,1.570644,0,0.01708657,-0.01708657,2.837596,47.29317,0.11205,0.01785547,0,0,1.570644
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,0.00000000000000002775558,0,0,0.2509795,0.2384305,0,0,3.333479,1.553558,0,0.2509795,-0.2509795,2.57304,42.88392,0.11205,0.2622736,0,0,1.553558
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.02424685,0.02424685,0,0,0,0.02424685,0,0,0.000000000000000003469447,0,0,0.025523,0.02424685,0,0,3.612345,1.302578,0,0.025523,-0.025523,2.546137,42.43553,0.11205,0.02667154,0,0,1.302578
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.640704,1.277055,0,0,0,2.546137,42.43553,0.11205,0,0,0,1.277055
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2500332,0.6881628,0.6881628,0,0,0,0.6881628,36.33344,0,0,0,0.2500332,0.7243819,0.6881628,0,0,3.640704,1.277055,0,0.4743487,-0.4743487,2.046129,34.10209,0.11205,0.7569791,0.2000265,0,1.527088
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2550299,0.6256572,0.6256572,0,0,0,0.6256572,40.76192,0,0,0,0.2550299,0.6585866,0.6256572,0,0,4.167758,0.8027065,0,0.4035566,-0.4035566,1.620743,27.01233,0.11205,0.6882229,0.2040239,0,1.057736
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3110218,0,0,0,-1,0,0,0,0,0,0,0.3110218,0,0,0,0,4.616155,0.3991499,0.3110218,0,0.3110218,1.915805,31.93001,0.1120255,0,0.2488174,0,0.7101716
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.4002843,0.559836,0.559836,0,0,0,0.559836,71.50026,0,0,0,0.4002843,0.5893011,0.559836,0,0,4.305133,0.6790695,0,0.1890169,-0.1890169,1.716563,28.60933,0.1120255,0.6158197,0.3202274,0,1.079354
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,1.019876,0.7861103,0.7861103,1.7,0,0.5202,0.7861103,129.737,0,0,0,1.019876,0,0,0.9138897,0.8681952,4.515152,0.4900526,1.888071,0,1.888071,3.507744,58.46229,0.1121487,0.8647213,0.8159004,1.7,1.509928
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,1.078274,0.1431888,0.1431888,1.59582,0,0.491759,0.1431888,753.0436,0.0000000000000002220446,0,0,1.078274,0,0,1.452632,1.38,2.627081,2.189316,2.458274,0,2.458274,5.839868,97.33094,0.1122045,0.1575077,0.8626195,1.7,3.267591
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.8282462,1.238119,1.238119,0,0,0,1.238119,66.8955,0,0.0000000000000002220446,0,0.8282462,1.303284,1.238119,0,0,0.1688064,4.401763,0,0.4750374,-0.4750374,5.339135,88.9854,0.1122045,1.361931,0.6625969,0,5.230009
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.533897,0.7661894,0.7661894,0,-1,0,0.7661894,200.1981,0.03075577,0,0,1.533897,0.8065152,0.7661894,0,0,0.6966258,3.926726,0.6966258,0,0.6966258,6.000012,100,0.1121497,0.8428083,1.227117,0,5.460622
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.626885,0.551089,0.551089,0,0,0,0.551089,113.7539,0.04679129,0,0,0.626885,0.5800937,0.551089,0,0,0,4.553689,0,0,0,6.000012,100,0.1121497,0.6061979,0.501508,0,5.180574
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5529869,0.37905,0.37905,0,0,0,0.37905,145.8876,0.1539869,0,0,0.5529869,0.399,0.37905,0,0,0,4.553689,0,0,0,6.000012,100,0.1121497,0.4169551,0.4423895,0,5.106676
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2139195,0.4291644,0.4291644,0,0,0,0.4291644,49.84559,0,0,0,0.2139195,0.4517519,0.4291644,0,0,0,4.553689,0,0.2378324,-0.2378324,5.749315,95.82172,0.1121497,0.4720808,0.1711356,0,4.767609
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,1.091264,1.091264,0,0,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,0.2642583,4.315856,0,1.148699,-1.148699,4.53848,75.64117,0.1121497,1.20039,0,0,4.315856
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,1.54059,3.167158,0,0.2986163,-0.2986163,4.223711,70.39503,0.1121497,0.3120541,0,0,3.167158
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,1.041781,1.041781,0,-1,0,1.041781,0,0,0,0,0,1.096611,1.041781,0,0,1.872386,2.868541,0,1.096611,-1.096611,3.06778,51.12957,0.1121497,1.145959,0,0,2.868541
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.04695565,0.04695565,0,-1,0,0.04695565,0,0,0.000000000000000006938894,0,0,0.049427,0.04695565,0,0,3.090843,1.77193,0,0.049427,-0.049427,3.01568,50.26123,0.1121497,0.05165122,0,0,1.77193
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.06319094,0.06319094,0,-1,0,0.06319094,0,0,0,0,0,0.06651677,0.06319094,0,0,3.145762,1.722503,0,0.06651677,-0.06651677,2.945565,49.09266,0.1121497,0.06951003,0,0,1.722503
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.21967,1.655986,0,0,0,2.945565,49.09266,0.1121497,0,0,0,1.655986
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.01254345,0.01254345,0,-1,0,0.01254345,0,0,0.000000000000000001734723,0,0,0.01320363,0.01254345,0,0,3.21967,1.655986,0,0.01320363,-0.01320363,2.931647,48.86069,0.1121497,0.01379779,0,0,1.655986
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.1680789,0.1680789,0,-1,0,0.1680789,0,0,0,0,0,0.1769252,0.1680789,0,0,3.23434,1.642783,0,0.1769252,-0.1769252,2.745152,45.75244,0.1121497,0.1848868,0,0,1.642783
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.0638894,0.0638894,0,-1,0,0.0638894,0,0,0,0,0,0.067252,0.0638894,0,0,3.430924,1.465857,0,0.067252,-0.067252,2.674262,44.57094,0.1121497,0.07027835,0,0,1.465857
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.1020758,0.1020758,0,-1,0,0.1020758,0,0,0.00000000000000001387779,0,0,0.1074483,0.1020758,0,0,3.505648,1.398605,0,0.1074483,-0.1074483,2.561002,42.68327,0.1121497,0.1122834,0,0,1.398605
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.1460242,0.1460242,0,-1,0,0.1460242,0,0,0.00000000000000002775558,0,0,0.1537097,0.1460242,0,0,3.625035,1.291157,0,0.1537097,-0.1537097,2.398977,39.98288,0.1121497,0.1606266,0,0,1.291157
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.1042855,0.1042855,0,0,0,0.1042855,0,0,0.00000000000000001387779,0,0,0.1097742,0.1042855,0,0,3.795824,1.137447,0,0.1097742,-0.1097742,2.283265,38.05434,0.1121497,0.114714,0,0,1.137447
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.917795,1.027673,0,0,0,2.283265,38.05434,0.1121497,0,0,0,1.027673
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4247663,0.5657571,0.5657571,0,0,0,0.5657571,75.07927,0,0,0,0.4247663,0.5955338,0.5657571,0,0,3.917795,1.027673,0,0.1707675,-0.1707675,2.103261,35.05427,0.1121497,0.6223328,0.339813,0,1.45244
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.8261153,1.853159,1.853159,0.4731588,0,0.1852724,1.853159,44.57876,0.0000000000000002220446,0.0000000000000002220446,0,0.8261153,1.452632,1.38,0,0,4.107537,0.8569058,0,0.6265163,-0.6265163,1.442854,24.04752,0.1121497,2.038475,0.6608922,1.7,1.683021
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.438592,0.7658724,0.7658724,0,-1,0,0.7658724,187.8371,0,0,0.350257,1.438592,0.8061814,0.7658724,0,0,4.803666,0.2303895,0.6324108,0,0.6324108,2.042812,34.04679,0.1120999,0.8424596,1.150874,0,1.668982
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.661755,0.1108916,0.1108916,0,0,0,0.1108916,1498.54,0,0,0,1.661755,0.116728,0.1108916,0,0,4.171255,0.7995592,1.545027,0,1.545027,3.508553,58.47577,0.1119785,0.1219808,1.329404,0,2.461314
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.745751,0.3026158,0.3026158,0,0,0,0.3026158,576.8868,0,0,0,1.745751,0.3185429,0.3026158,0,0,2.626228,2.190084,1.427208,0,1.427208,4.862521,81.04186,0.1118667,0.3328773,1.3966,0,3.935834
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.649323,0.3448883,0.3448883,0,0,0,0.3448883,478.2194,0.08726207,0,0,1.649323,0.3630404,0.3448883,0,0,1.19902,3.474571,1.19902,0,1.19902,6.000012,100,0.1117728,0.3793772,1.319458,0,5.123893
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.765917,0.3677159,0.3677159,0,0,0,0.3677159,480.2394,1.378847,0,0,1.765917,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1117728,0.4044875,1.412733,0,6.319605
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.319015,0,0,0,-1,0,0,0,1.319015,0,0,1.319015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1117728,0,1.055212,0,5.872704
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.189068,0.3944811,0.3944811,0,0,0,0.3944811,301.4258,0.7738246,0,0,1.189068,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1117728,0.4339292,0.9512544,0,5.742757
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.7651965,0,0,0,0,0,0,0,0.7651965,0,0,0.7651965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1117728,0,0.6121572,0,5.318885
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2291484,0.1841759,0.1841759,0,0,0,0.1841759,124.4182,0.03527898,0,0,0.2291484,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.1117728,0.2025935,0.1833187,0,4.782837
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,0.4163458,0.4163458,0,0,0,0.4163458,0,0,0.00000000000000005551115,0,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.1117728,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1117728,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1117728,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,0.962183,0.962183,0,-1,0,0.962183,0,0,0.0000000000000001110223,0,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.1117728,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.1117728,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.1117728,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.207075,0.207075,0,-1,0,0.207075,0,0,0.00000000000000002775558,0,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.1117728,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.1117728,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,0.000000000000000003469447,0,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.1117728,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,0.000000000000000003469447,0,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.1117728,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.1117728,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.084441,0.084441,0,0,0,0.084441,0,0,0.00000000000000001387779,0,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.1117728,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.04605411,0.04605411,0,0,0,0.04605411,0,0,0.000000000000000006938894,0,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.1117728,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2593953,0.940554,0.940554,0,0,0,0.940554,27.57899,0,0.0000000000000001110223,0,0.2593953,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7306616,-0.7306616,2.815958,46.93254,0.1117728,1.034609,0.2075163,0,2.523087
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3694322,0.7000275,0.7000275,0,0,0,0.7000275,52.77396,0,0,0,0.3694322,0.736871,0.7000275,0,0,3.356287,1.53303,0,0.3674388,-0.3674388,2.428644,40.47731,0.1117728,0.7700302,0.2955458,0,1.902462
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6389524,0.5295702,0.5295702,0,-1,0,0.5295702,120.6549,0,0,0,0.6389524,0.5574424,0.5295702,0,0,3.764553,1.165591,0.08151005,0,0.08151005,2.505971,41.7661,0.1117665,0.5825273,0.5111619,0,1.804544
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.337163,0.9025474,0.9025474,0,0,0,0.9025474,148.1544,0,0,0,1.337163,0.9500498,0.9025474,0,0,3.683043,1.23895,0.3871134,0,0.3871134,2.873219,47.88689,0.1117362,0.9928021,1.069731,0,2.576114
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.533656,0.2396801,0.2396801,0,0,0,0.2396801,639.8762,0,0,0,1.533656,0.2522948,0.2396801,0,0,3.295929,1.587353,1.281361,0,1.281361,4.088825,68.14694,0.1116362,0.2636481,1.226925,0,3.121008
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.446791,0.05399345,0.05399345,0,0,0,0.05399345,2679.567,0,0,0,1.446791,0.05683521,0.05399345,0,0,2.014568,2.740577,1.389956,0,1.389956,5.407453,90.12403,0.1115279,0.0593928,1.157433,0,4.187368
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.709356,0.6537673,0.6537673,0,0,0,0.6537673,261.4625,0.3965676,0,0,1.709356,0.6881762,0.6537673,0,0,0.6246126,3.991538,0.6246126,0,0.6246126,6.000012,100,0.1114793,0.719144,1.367485,0,5.700894
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.446952,0.05860678,0.05860678,0,-1,0,0.05860678,2468.916,1.385261,0,0,1.446952,0.06169135,0.05860678,0,0,0,4.553689,0,0,0,6.000012,100,0.1114793,0.06446746,1.157562,0,6.000641
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7983122,0.2374514,0.2374514,0,0,0,0.2374514,336.2002,0.5483634,0,0,0.7983122,0.2499489,0.2374514,0,0,0,4.553689,0,0,0,6.000012,100,0.1114793,0.2611966,0.6386498,0,5.352001
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5928508,0,0,0,0,0,0,0,0.5928508,0,0,0.5928508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1114793,0,0.4742807,0,5.14654
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2524237,0.5193548,0.5193548,0,0,0,0.5193548,48.60334,0,0,0,0.2524237,0.5466892,0.5193548,0,0,0,4.553689,0,0.2942655,-0.2942655,5.689829,94.83029,0.1114793,0.5712903,0.201939,0,4.806113
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3269617,4.259423,0,0,0,5.689829,94.83029,0.1114793,0,0,0,4.259423
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,1.144301,1.144301,0,-1,0,1.144301,0,0,0.0000000000000002220446,0,0,1.204528,1.144301,0,0,0.3269617,4.259423,0,1.204528,-1.204528,4.420145,73.66894,0.1114793,1.258731,0,0,4.259423
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,0.962406,0.962406,0,-1,0,0.962406,0,0,0.0000000000000001110223,0,0,1.013059,0.962406,0,0,1.665326,3.054896,0,1.013059,-1.013059,3.352287,55.87134,0.1114793,1.058647,0,0,3.054896
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,0.0000000000000001110223,0,0,0.8605399,0.8175129,0,0,2.790947,2.041837,0,0.8605399,-0.8605399,2.445199,40.75323,0.1114793,0.8992642,0,0,2.041837
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,0.00000000000000001387779,0,0,0.1289112,0.1224656,0,0,3.747102,1.181297,0,0.1289112,-0.1289112,2.309314,38.48849,0.1114793,0.1347122,0,0,1.181297
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,0.000000000000000006938894,0,0,0.04880646,0.04636614,0,0,3.890337,1.052386,0,0.04880646,-0.04880646,2.257868,37.63105,0.1114793,0.05100276,0,0,1.052386
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.190844,0.190844,0,-1,0,0.190844,0,0,0.00000000000000002775558,0,0,0.2008885,0.190844,0,0,3.944566,1.003579,0,0.2008885,-0.2008885,2.046113,34.10181,0.1114793,0.2099285,0,0,1.003579
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.167776,0.8026907,0,0,0,2.046113,34.10181,0.1114793,0,0,0,0.8026907
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.167776,0.8026907,0,0.1263059,-0.1263059,1.912975,31.88285,0.1114793,0.1319897,0,0,0.8026907
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.308115,0.6763849,0,0.2827756,-0.2827756,1.614903,26.915,0.1114793,0.2955005,0,0,0.6763849
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.622311,0.3936093,0,0,0,1.614903,26.915,0.1114793,0,0,0,0.3936093
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.06181798,0.06181798,0,0,0,0.06181798,0,0,0.000000000000000006938894,0,0,0.06507156,0.06181798,0,0,4.622311,0.3936093,0,0.06507156,-0.06507156,1.546312,25.77181,0.1114793,0.06799978,0,0,0.3936093
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.694613,0.3285377,0,0.1811924,-0.1811924,1.355318,22.58859,0.1114793,0.189346,0,0,0.3285377
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07781946,0,0,0,0,0,0,0,0,0,0,0.07781946,0,0,0,0,4.895937,0.1473453,0.07781946,0,0.07781946,1.429144,23.81902,0.1114732,0,0.06225557,0,0.2251648
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4148078,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,91.66609,0,0,0,0.4148078,0,0,1.24748,1.185106,4.818118,0.2173828,1.599913,0,1.599913,2.946955,49.11582,0.1116185,0.4977725,0.3318463,1.7,0.6321906
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6954921,0.8282813,0.8282813,0,-1,0,0.8282813,83.9681,0,0,0,0.6954921,0.8718751,0.8282813,0,0,3.218204,1.657305,0,0.176383,-0.176383,2.761031,46.01709,0.1116185,0.9111095,0.5563937,0,2.352797
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.6221583,0,0,0,0,0,0,0,0,0,0,0.6221583,0,0,0,0,3.414186,1.480922,0.6221583,0,0.6221583,3.351262,55.85426,0.1115701,0,0.4977266,0,2.10308
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.8613962,0.1230121,0.1230121,0,0,0,0.1230121,700.2532,0,0,0,0.8613962,0.1294864,0.1230121,0,0,2.792027,2.040864,0.7319098,0,0.7319098,4.045613,67.42675,0.1115132,0.1353133,0.689117,0,2.902261
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.7384831,0,0,0,0,0,0,0,0,0,0,0.7384831,0,0,0,0,2.060117,2.699583,0.7384831,0,0.7384831,4.7462,79.10316,0.1114559,0,0.5907865,0,3.438066
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.7371395,0,0,0,0,0,0,0,0,0,0,0.7371395,0,0,0,0,1.321634,3.364218,0.7371395,0,0.7371395,5.445511,90.75834,0.1113988,0,0.5897116,0,4.101357
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3961265,1.063329,1.063329,0,-1,0,1.063329,37.25344,0,0,0,0.3961265,1.119293,1.063329,0,0,0.5844949,4.027644,0,0.7231668,-0.7231668,4.683227,78.05362,0.1113988,1.169661,0.3169012,0,4.42377
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.7092972,0.4011118,0.4011118,0,0,0,0.4011118,176.8328,0,0,0,0.7092972,0.4222229,0.4011118,0,0,1.388013,3.304477,0.2870744,0,0.2870744,4.955569,82.59266,0.1113766,0.4412229,0.5674378,0,4.013774
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4731531,0.4183667,0.4183667,0,0,0,0.4183667,113.0953,0,0,0,0.4731531,0.440386,0.4183667,0,0,1.100939,3.562844,0.03276709,0,0.03276709,4.986655,83.11075,0.111374,0.4602034,0.3785225,0,4.035997
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1329829,0.7349395,0.7349395,0,0,0,0.7349395,18.0944,0,0.0000000000000001110223,0,0.1329829,0.7736205,0.7349395,0,0,1.068172,3.592334,0,0.6406376,-0.6406376,4.311364,71.85592,0.111374,0.8084335,0.1063863,0,3.725317
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.1939665,0.1939665,0,0,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,1.779992,2.951696,0,0.2041753,-0.2041753,4.096144,68.26893,0.111374,0.2133632,0,0,2.951696
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,0.00000000000000002775558,0,0,0.1802009,0.1711909,0,0,2.006853,2.747521,0,0.1802009,-0.1802009,3.906195,65.10313,0.111374,0.18831,0,0,2.747521
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,2.207076,2.56732,0,0.3499911,-0.3499911,3.537272,58.95442,0.111374,0.3657407,0,0,2.56732
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,0.973062,0.973062,0,-1,0,0.973062,0,0,0.0000000000000001110223,0,0,1.024276,0.973062,0,0,2.595955,2.217329,0,1.024276,-1.024276,2.457591,40.95977,0.111374,1.070368,0,0,2.217329
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,0.00000000000000002775558,0,0,0.1582381,0.1503262,0,0,3.73404,1.193053,0,0.1582381,-0.1582381,2.290793,38.17981,0.111374,0.1653588,0,0,1.193053
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,0.000000000000000006938894,0,0,0.03231568,0.03069989,0,0,3.90986,1.034815,0,0.03231568,-0.03231568,2.25673,37.61209,0.111374,0.03376988,0,0,1.034815
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.945766,1.002499,0,0,0,2.25673,37.61209,0.111374,0,0,0,1.002499
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.945766,1.002499,0,0,0,2.25673,37.61209,0.111374,0,0,0,1.002499
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,0.00000000000000000002710505,0,0,0.0002493623,0.0002368941,0,0,3.945766,1.002499,0,0.0002493623,-0.0002493623,2.256467,37.6077,0.111374,0.0002605836,0,0,1.002499
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.946043,1.00225,0,0,0,2.256467,37.6077,0.111374,0,0,0,1.00225
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.2198026,0.2198026,0,-1,0,0.2198026,0,0,0.00000000000000002775558,0,0,0.2313711,0.2198026,0,0,3.946043,1.00225,0,0.2313711,-0.2313711,2.01258,33.54294,0.111374,0.2417828,0,0,1.00225
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.07459714,0.07459714,0,0,0,0.07459714,0,0,0.00000000000000001387779,0,0,0.0785233,0.07459714,0,0,4.203122,0.770879,0,0.0785233,-0.0785233,1.929809,32.16343,0.111374,0.08205685,0,0,0.770879
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.07056963,0.07056963,0,0,0,0.07056963,0,0,0.00000000000000001387779,0,0,0.07428382,0.07056963,0,0,4.29037,0.6923557,0,0.07428382,-0.07428382,1.851507,30.85839,0.111374,0.07762659,0,0,0.6923557
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04445369,0.5322549,0.5322549,0,0,0,0.5322549,8.351954,0,0.0000000000000001110223,0,0.04445369,0.5602683,0.5322549,0,0,4.372908,0.6180719,0,0.5158147,-0.5158147,1.307791,21.79647,0.111374,0.5854805,0.03556295,0,0.6625256
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2638242,0.8735815,0.8735815,0.5258042,0,0.1996445,0.8735815,30.20029,0.00000000000000005551115,0,0,0.2638242,0.3660814,0.3477773,0,0,4.946035,0.1022572,0,0.1022572,-0.1022572,1.200002,20,0.111374,0.9609396,0.2110593,1.7,0.3660814
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1633577,0.6514379,0.1551898,0,-1,0,0.1551898,105.2632,0,0.4962481,0.6855438,0.1633577,0.1633577,0.1551898,0,0,5.059654,0,0,0,0,1.200002,20,0.111374,0.7165817,0.1306862,0,0.1633577
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7931601,0.5018157,0.5018157,1.7,0,0.5202,0.5018157,158.0581,0,0,0,0.7931601,0,0,1.198184,1.138275,5.059654,0,1.931435,0,1.931435,3.032323,50.53861,0.1114932,0.5519972,0.6345281,1.7,0.7931601
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.194826,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.194826,0,0,1.452632,1.38,3.128219,1.738292,2.574826,0,2.574826,5.475017,91.25011,0.1115103,0,0.9558609,1.7,2.933118
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.6482161,0.6352038,0.6352038,0,0,0,0.6352038,102.0485,0,0,0,0.6482161,0.6686356,0.6352038,0,0,0.553393,4.055635,0,0.02041952,-0.02041952,5.453493,90.89137,0.1115103,0.6987242,0.5185729,0,4.703851
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.5294687,0.6812938,0.6812938,0,0,0,0.6812938,77.71518,0,0,0,0.5294687,0.7171513,0.6812938,0,0,0.5760814,4.035216,0,0.1876827,-0.1876827,5.255658,87.59413,0.1115103,0.7494232,0.423575,0,4.564684
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2522461,0.4530513,0.4530513,0,-1,0,0.4530513,55.67715,0,0,0,0.2522461,0.4768961,0.4530513,0,0,0.7846177,3.847533,0,0.22465,-0.22465,5.018857,83.64744,0.1115103,0.4983565,0.2017969,0,4.099779
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.4193821,0.7830784,0.7830784,0,0,0,0.7830784,53.55557,0,0.0000000000000001110223,0,0.4193821,0.8242931,0.7830784,0,0,1.034229,3.622883,0,0.404911,-0.404911,4.592043,76.53389,0.1115103,0.8613863,0.3355057,0,4.042265
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5827562,0,0,0,0,0,0,0,0,0,0,0.5827562,0,0,0,0,1.48413,3.217972,0.5827562,0,0.5827562,5.144894,85.74806,0.1114653,0,0.4662049,0,3.800728
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.3072278,0.2387668,0.2387668,0,0,0,0.2387668,128.6728,0,0,0,0.3072278,0.2513334,0.2387668,0,0,0.9013737,3.742453,0.05589437,0,0.05589437,5.19792,86.63182,0.111461,0.2626435,0.2457823,0,4.04968
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,0.4972408,0.4972408,0,0,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,0.8454794,3.792758,0,0.5234113,-0.5234113,4.646196,77.43645,0.111461,0.5469648,0,0,3.792758
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,0.0000000000000001110223,0,0,0.6835024,0.6493273,0,0,1.427047,3.269346,0,0.6835024,-0.6835024,3.925721,65.42855,0.111461,0.71426,0,0,3.269346
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,0.8035326,0.8035326,0,-1,0,0.8035326,0,0,0.0000000000000001110223,0,0,0.8458238,0.8035326,0,0,2.186495,2.585844,0,0.8458238,-0.8458238,3.034145,50.56897,0.111461,0.8838859,0,0,2.585844
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,0.5211596,0.5211596,0,-1,0,0.5211596,0,0,0,0,0,0.5485891,0.5211596,0,0,3.126299,1.74002,0,0.5485891,-0.5485891,2.455881,40.93127,0.111461,0.5732756,0,0,1.74002
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.1975534,0.1975534,0,-1,0,0.1975534,0,0,0,0,0,0.207951,0.1975534,0,0,3.735842,1.191431,0,0.207951,-0.207951,2.236681,37.27795,0.111461,0.2173088,0,0,1.191431
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.1768904,0.1768904,0,-1,0,0.1768904,0,0,0,0,0,0.1862004,0.1768904,0,0,3.966899,0.98348,0,0.1862004,-0.1862004,2.040409,34.00674,0.111461,0.1945794,0,0,0.98348
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.02759734,0.02759734,0,-1,0,0.02759734,0,0,0,0,0,0.02904984,0.02759734,0,0,4.173788,0.7972795,0,0.02904984,-0.02904984,2.009788,33.4964,0.111461,0.03035708,0,0,0.7972795
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.2148413,0.2148413,0,-1,0,0.2148413,0,0,0.00000000000000002775558,0,0,0.2261487,0.2148413,0,0,4.206066,0.7682297,0,0.2261487,-0.2261487,1.771406,29.52337,0.111461,0.2363254,0,0,0.7682297
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.08006998,0.08006998,0,-1,0,0.08006998,0,0,0.00000000000000001387779,0,0,0.08428419,0.08006998,0,0,4.457342,0.542081,0,0.08428419,-0.08428419,1.682563,28.04265,0.111461,0.08807698,0,0,0.542081
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.1218746,0.1218746,0,-1,0,0.1218746,0,0,0.00000000000000001387779,0,0,0.1282891,0.1218746,0,0,4.550991,0.4577968,0,0.1282891,-0.1282891,1.547334,25.78885,0.111461,0.1340621,0,0,0.4577968
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.0503929,0.0503929,0,-1,0,0.0503929,0,0,0,0,0,0.05304516,0.0503929,0,0,4.693535,0.3295077,0,0.05304516,-0.05304516,1.49142,24.85694,0.111461,0.05543219,0,0,0.3295077
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.01159072,0.01159072,0,0,0,0.01159072,0,0,0.000000000000000001734723,0,0,0.01220075,0.01159072,0,0,4.752474,0.2764625,0,0.01220075,-0.01220075,1.478559,24.6426,0.111461,0.01274979,0,0,0.2764625
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.1886519,0.1886519,0,0,0,0.1886519,0,0,0.00000000000000002775558,0,0,0.1985809,0.1886519,0,0,4.76603,0.2642618,0,0.1985809,-0.1985809,1.269236,21.15389,0.111461,0.207517,0,0,0.2642618
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3184742,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,56.84048,-0.0000000000000002220446,0,0,0.3184742,0,0,1.139705,1.08272,4.986676,0.06568088,1.401194,0,1.401194,2.598526,43.30867,0.1116205,0.6163242,0.2547794,1.7,0.3841551
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7713171,0.9226214,0.9226214,1.7,0,0.5202,0.9226214,83.6006,0,0,0,0.7713171,0,0,0.7773786,0.7385097,3.585481,1.326756,1.509827,0,1.509827,4.030873,67.18108,0.1117714,1.014884,0.6170536,1.7,2.098073
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,1.009696,1.424378,1.38,0,-1,0,1.38,73.16641,0.0000000000000002220446,0.04437784,0.1868156,1.009696,1.452632,1.38,0,0,2.075655,2.6856,0,0.4429351,-0.4429351,3.563978,59.39952,0.1117714,1.566816,0.8077572,0,3.695296
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.66552,0.2741463,0.2741463,0,0,0,0.2741463,607.5296,0,0,0,1.66552,0.288575,0.2741463,0,0,2.567805,2.242665,1.376945,0,1.376945,4.870263,81.17088,0.1116651,0.3015609,1.332416,0,3.908184
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.83401,0.1473701,0.1473701,0,0,0,0.1473701,1244.492,0.4880232,0,0,1.83401,0.1551265,0.1473701,0,0,1.19086,3.481915,1.19086,0,1.19086,6.000012,100,0.1115733,0.1621071,1.467208,0,5.315925
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.841532,0,0,0,0,0,0,0,1.841532,0,0,1.841532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1115733,0,1.473226,0,6.395221
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.8093,0.5103534,0.5103534,0,0,0,0.5103534,354.519,1.272086,0,0,1.8093,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1115733,0.5613887,1.44744,0,6.362989
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.719911,0.452182,0.452182,0,-1,0,0.452182,380.358,1.24393,0,0,1.719911,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1115733,0.4974002,1.375929,0,6.2736
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.167713,0.546883,0.546883,0,0,0,0.546883,213.5215,0.5920467,0,0,1.167713,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1115733,0.6015713,0.9341704,0,5.721402
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.755867,0.2880857,0.2880857,0,0,0,0.2880857,262.3758,0.4526189,0,0,0.755867,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1115733,0.3168942,0.6046936,0,5.309556
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.3179927,1.210272,1.210272,0,0,0,1.210272,26.27449,0,0.0000000000000002220446,0,0.3179927,1.27397,1.210272,0,0,0,4.553689,0,0.9559776,-0.9559776,4.992323,83.20522,0.1115733,1.331299,0.2543942,0,4.871682
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,0.9787463,0.9787463,0,0,0,0.9787463,0,0,0.0000000000000002220446,0,0,1.030259,0.9787463,0,0,1.062197,3.597711,0,1.030259,-1.030259,3.906335,65.10545,0.1115733,1.076621,0,0,3.597711
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,0.00000000000000005551115,0,0,0.3996909,0.3797064,0,0,2.20693,2.567452,0,0.3996909,-0.3996909,3.485023,58.08361,0.1115733,0.417677,0,0,2.567452
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,0.0000000000000001110223,0,0,0.9642435,0.9160314,0,0,2.651031,2.167761,0,0.9642435,-0.9642435,2.468621,41.14361,0.1115733,1.007635,0,0,2.167761
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,1.265709,1.143342,0,-1,0,1.143342,0,0,0.1223669,0.2489377,0,1.203518,1.143342,0,0,3.722412,1.203518,0,1.203518,-1.203518,1.200002,20,0.1115733,1.39228,0,0,1.203518
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1115733,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1115733,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1115733,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1115733,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1115733,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1115733,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1115733,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1117322,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1118762,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4864346,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,57.8776,0,0,0,0.4864346,0,0,0.8595461,0.8165687,2.299654,2.484,1.303003,0,1.303003,5.054506,84.24159,0.1120421,0.9244993,0.3891477,1.7,2.970435
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8903715,0.4180189,0.4180189,0,0,0,0.4180189,212.9979,0,0,0,0.8903715,0.4400199,0.4180189,0,0,0.9966511,3.656703,0.4503516,0,0.4503516,5.481747,91.36227,0.1120074,0.4598208,0.7122972,0,4.547074
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.171725,1.618782,1.38,0,-1,0,1.38,84.90759,0,0.2387823,0.4006605,1.171725,1.452632,1.38,0,0,0.5462994,4.062019,0,0.2809068,-0.2809068,5.185645,86.42725,0.1120074,1.780661,0.9373798,0,5.233744
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.483212,1.029081,1.029081,0,0,0,1.029081,144.1298,0,0,0,1.483212,1.083243,1.029081,0,0,0.8584181,3.781113,0.3999689,0,0.3999689,5.565089,92.7513,0.1119765,1.131989,1.186569,0,5.264324
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.82266,0.8890455,0.8890455,0,0,0,0.8890455,205.0131,0.4283734,0,0,1.82266,0.9358374,0.8890455,0,0,0.4584493,4.141085,0.4584493,0,0.4584493,6.000012,100,0.1119412,0.97795,1.458128,0,5.963745
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.52282,0.4893021,0.4893021,0,0,0,0.4893021,311.2228,1.007765,0,0,1.52282,0.5150548,0.4893021,0,0,0,4.553689,0,0,0,6.000012,100,0.1119412,0.5382323,1.218256,0,6.076509
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.833276,0,0,0,0,0,0,0,1.833276,0,0,1.833276,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1119412,0,1.466621,0,6.386965
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.549214,0.4738026,0.4738026,0,-1,0,0.4738026,326.9746,1.050475,0,0,1.549214,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1119412,0.5211829,1.239372,0,6.102903
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.162429,1.14717,1.14717,0,0,0,1.14717,101.3302,0,0,0,1.162429,1.207547,1.14717,0,0,0,4.553689,0,0.04511786,-0.04511786,5.952454,99.20736,0.1119412,1.261887,0.9299435,0,5.716118
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4417953,0,0,0,0,0,0,0,0.3916644,0,0,0.4417953,0,0,0,0,0.05013095,4.508571,0.05013095,0,0.05013095,6.000012,100,0.1119374,0,0.3534363,0,4.950366
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1985447,0.4681834,0.4681834,0,0,0,0.4681834,42.40746,0,0,0,0.1985447,0.4928247,0.4681834,0,0,0,4.553689,0,0.29428,-0.29428,5.689814,94.83004,0.1119374,0.5150018,0.1588358,0,4.752234
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.01527963,0.01527963,0,0,0,0.01527963,0,0,0.000000000000000001734723,0,0,0.01608382,0.01527963,0,0,0.3269777,4.259409,0,0.01608382,-0.01608382,5.67286,94.54748,0.1119374,0.0168076,0,0,4.259409
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,0.0000000000000001110223,0,0,0.5688502,0.5404077,0,0,0.3448486,4.243325,0,0.5688502,-0.5688502,5.073239,84.55382,0.1119374,0.5944485,0,0,4.243325
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,0.9769045,3.674475,0,1.408865,-1.408865,3.588165,59.80263,0.1119374,1.472264,0,0,3.674475
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.54231,2.26561,0,0.2118948,-0.2118948,3.364808,56.08003,0.1119374,0.22143,0,0,2.26561
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,0.000000000000000006938894,0,0,0.0458731,0.04357944,0,0,2.777748,2.053715,0,0.0458731,-0.0458731,3.316454,55.27412,0.1119374,0.04793739,0,0,2.053715
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.828719,2.007842,0,0.1565653,-0.1565653,3.15142,52.52356,0.1119374,0.1636107,0,0,2.007842
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,0.00000000000000001387779,0,0,0.07509635,0.07134154,0,0,3.00268,1.851277,0,0.07509635,-0.07509635,3.072261,51.20425,0.1119374,0.07847569,0,0,1.851277
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,0.00000000000000001387779,0,0,0.07989655,0.07590172,0,0,3.08612,1.776181,0,0.07989655,-0.07989655,2.988043,49.80061,0.1119374,0.08349188,0,0,1.776181
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.174894,1.696284,0,0,0,2.988043,49.80061,0.1119374,0,0,0,1.696284
