Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.174894,1.696284,0,0,0,2.988043,49.80061,0.1119374,0,0,0,1.696284
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,0.00000000000000001387779,0,0,0.07370991,0.07002442,0,0,3.174894,1.696284,0,0.07370991,-0.07370991,2.910346,48.50566,0.1119374,0.07702686,0,0,1.696284
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.02111708,0.02111708,0,0,0,0.02111708,0,0,0.000000000000000003469447,0,0,0.02222851,0.02111708,0,0,3.256794,1.622574,0,0.02222851,-0.02222851,2.886915,48.11515,0.1119374,0.02322879,0,0,1.622574
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.281492,1.600346,0,0,0,2.886915,48.11515,0.1119374,0,0,0,1.600346
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4641044,0,0,0,0,0,0,0,0,0,0,0.4641044,0,0,0,0,3.281492,1.600346,0.4641044,0,0.4641044,3.327203,55.45327,0.1119017,0,0.3712835,0,2.06445
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.9063274,0.2629285,0.2629285,0,0,0,0.2629285,344.7049,0,0,0,0.9063274,0.2767669,0.2629285,0,0,2.817388,2.018039,0.6295606,0,0.6295606,3.924456,65.40748,0.1118533,0.2892214,0.725062,0,2.924367
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.350538,0.8015817,0.8015817,0,-1,0,0.8015817,168.4841,0,0,0,1.350538,0.8437701,0.8015817,0,0,2.187828,2.584644,0.5067678,0,0.5067678,4.405219,73.42017,0.1118143,0.8817398,1.08043,0,3.935182
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.512484,0.3059453,0.3059453,0,0,0,0.3059453,494.3643,0,0,0,1.512484,0.3220477,0.3059453,0,0,1.68106,3.040735,1.190437,0,1.190437,5.534566,92.24258,0.111723,0.3365398,1.209987,0,4.553219
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.661499,0,0,0,0,0,0,0,1.170876,0,0,1.661499,0,0,0,0,0.4906232,4.112128,0.4906232,0,0.4906232,6.000012,100,0.1116854,0,1.329199,0,5.773627
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.899945,0.0576097,0.0576097,0,0,0,0.0576097,3297.96,1.839303,0,0,1.899945,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1116854,0.06337067,1.519956,0,6.453634
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.663096,0.5176718,0.5176718,0,0,0,0.5176718,321.2645,1.118178,0,0,1.663096,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1116854,0.569439,1.330477,0,6.216784
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.194399,0,0,0,-1,0,0,0,1.194399,0,0,1.194399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1116854,0,0.955519,0,5.748087
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.186601,0.6352937,0.6352937,0,0,0,0.6352937,186.78,0.5178711,0,0,1.186601,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1116854,0.6988231,0.9492811,0,5.74029
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.8361758,0.8228456,0.8228456,0,0,0,0.8228456,101.62,0,0,0,0.8361758,0.8661533,0.8228456,0,0,0,4.553689,0,0.02997747,-0.02997747,5.968413,99.47335,0.1116854,0.9051301,0.6689407,0,5.389865
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.325006,0.3023754,0.3023754,0,0,0,0.3023754,107.4843,0,0,0,0.325006,0.3182899,0.3023754,0,0,0.0333083,4.523712,0.00671606,0,0.00671606,5.974784,99.57954,0.1116849,0.332613,0.2600048,0,4.848718
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,0.6811393,0.6811393,0,0,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.02659224,4.529756,0,0.7169887,-0.7169887,5.219012,86.98336,0.1116849,0.7492532,0,0,4.529756
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,0.0000000000000001110223,0,0,0.7515134,0.7139378,0,0,0.8232464,3.812767,0,0.7515134,-0.7515134,4.426847,73.78064,0.1116849,0.7853315,0,0,3.812767
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.658261,3.061254,0,0.09891198,-0.09891198,4.322585,72.04294,0.1116849,0.103363,0,0,3.061254
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,1.768163,2.962342,0,0.3280978,-0.3280978,3.976739,66.27885,0.1116849,0.3428622,0,0,2.962342
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,0.00000000000000001387779,0,0,0.1124971,0.1068722,0,0,2.132717,2.634244,0,0.1124971,-0.1124971,3.858157,64.30249,0.1116849,0.1175594,0,0,2.634244
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.257713,2.521747,0,0.1566557,-0.1566557,3.693027,61.55033,0.1116849,0.1637052,0,0,2.521747
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,0.00000000000000001387779,0,0,0.1084691,0.1030456,0,0,2.431775,2.365091,0,0.1084691,-0.1084691,3.578691,59.64473,0.1116849,0.1133502,0,0,2.365091
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.552296,2.256622,0,0,0,3.578691,59.64473,0.1116849,0,0,0,2.256622
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,0.00000000000000001387779,0,0,0.1148625,0.1091193,0,0,2.552296,2.256622,0,0.1148625,-0.1148625,3.457615,57.62681,0.1116849,0.1200313,0,0,2.256622
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.132165,0.132165,0,-1,0,0.132165,0,0,0.00000000000000002775558,0,0,0.1391211,0.132165,0,0,2.679921,2.14176,0,0.1391211,-0.1391211,3.310969,55.1827,0.1116849,0.1453815,0,0,2.14176
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,0.00000000000000002775558,0,0,0.160079,0.1520751,0,0,2.8345,2.002639,0,0.160079,-0.160079,3.142231,52.37041,0.1116849,0.1672826,0,0,2.002639
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.104443,0.104443,0,0,0,0.104443,0,0,0.00000000000000001387779,0,0,0.10994,0.104443,0,0,3.012366,1.84256,0,0.10994,-0.10994,3.026344,50.43896,0.1116849,0.1148873,0,0,1.84256
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.07757518,0.07757518,0,0,0,0.07757518,0,0,0.00000000000000001387779,0,0,0.08165808,0.07757518,0,0,3.134521,1.73262,0,0.08165808,-0.08165808,2.940269,49.00438,0.1116849,0.08533269,0,0,1.73262
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.431442,1.778401,1.778401,0.425,0,0.172125,1.778401,24.26011,0,0,0,0.431442,1.424633,1.353401,0,0,3.225253,1.650962,0,0.9931907,-0.9931907,1.893354,31.55583,0.1116849,1.956241,0.3451536,1.7,2.082403
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7652783,1.116863,1.116863,1.7,0,0.5202,1.116863,68.52033,0,0,0,0.7652783,0,0,0.5831369,0.55398,4.328798,0.6577708,1.319258,0,1.319258,3.144912,52.4151,0.111849,1.228549,0.6122227,1.7,1.423049
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.150394,0.5302711,0.5302711,0,-1,0,0.5302711,216.9445,0,0,0,1.150394,0.55818,0.5302711,0,0,3.00954,1.845103,0.5922141,0,0.5922141,3.706736,61.7788,0.1118036,0.5832981,0.9203153,0,2.995497
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.472078,0,0,0,0,0,0,0,0,0,0,1.472078,0,0,0,0,2.417325,2.378096,1.472078,0,1.472078,5.103272,85.05436,0.1116909,0,1.177663,0,3.850174
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.630774,1.416087,1.416087,0.7648357,0,0.2649001,1.416087,115.1606,0,0,0,1.630774,0.6855273,0.651251,0,0,0.9452472,3.702966,0.9452472,0,0.9452472,6.000012,100,0.1116892,1.557695,1.30462,1.7,5.333741
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.844346,0.3587044,0.3587044,0,0,0,0.3587044,514.1688,1.466762,0,0,1.844346,0.3775836,0.3587044,0,0,0,4.553689,0,0,0,6.000012,100,0.1116892,0.3945749,1.475477,0,6.398035
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.828234,0.7086643,0.7086643,0,0,0,0.7086643,257.983,1.082271,0,0,1.828234,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1116892,0.7795307,1.462587,0,6.381923
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.501371,0.7789852,0.7789852,0,-1,0,0.7789852,192.7343,0.6813869,0,0,1.501371,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1116892,0.8568837,1.201097,0,6.05506
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.217459,1.266578,1.266578,0.425,0,0.172125,1.266578,96.12198,0.3315883,0,0,1.217459,0.8858712,0.8415776,0,0,0,4.553689,0,0,0,6.000012,100,0.1116892,1.393235,0.9739676,1.7,5.771148
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.719836,0.4631756,0.4631756,0,0,0,0.4631756,155.4132,0.2322827,0,0,0.719836,0.4875533,0.4631756,0,0,0,4.553689,0,0,0,6.000012,100,0.1116892,0.5094932,0.5758688,0,5.273525
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2282083,0,0,0,0,0,0,0,0.2282083,0,0,0.2282083,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1116892,0,0.1825666,0,4.781897
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1116892,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,0.0000000000000001110223,0,0,0.5307428,0.5042056,0,0,0,4.553689,0,0.5307428,-0.5307428,5.44056,90.67582,0.1116892,0.5546262,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1116892,0,0,0,4.022946
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1116892,0,0,0,4.022946
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.5897142,4.022946,0,0.1187446,-0.1187446,5.315392,88.58969,0.1116892,0.1240881,0,0,4.022946
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,0.00000000000000002775558,0,0,0.1574043,0.1495341,0,0,0.7216526,3.904202,0,0.1574043,-0.1574043,5.149474,85.82439,0.1116892,0.1644875,0,0,3.904202
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,0.8965462,3.746797,0,0.2540974,-0.2540974,4.881631,81.36036,0.1116892,0.2655318,0,0,3.746797
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.090246,0.090246,0,-1,0,0.090246,0,0,0.00000000000000001387779,0,0,0.09499579,0.090246,0,0,1.178877,3.4927,0,0.09499579,-0.09499579,4.781497,79.69146,0.1116892,0.0992706,0,0,3.4927
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.284428,3.397704,0,0,0,4.781497,79.69146,0.1116892,0,0,0,3.397704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,0.000000000000000006938894,0,0,0.05561092,0.05283038,0,0,1.284428,3.397704,0,0.05561092,-0.05561092,4.722878,78.71448,0.1116892,0.05811342,0,0,3.397704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.346218,3.342093,0,0,0,4.722878,78.71448,0.1116892,0,0,0,3.342093
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.346218,3.342093,0,0.1315484,-0.1315484,4.584214,76.40341,0.1116892,0.1374681,0,0,3.342093
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.09423665,0.09423665,0,0,0,0.09423665,0,0,0.00000000000000001387779,0,0,0.09919647,0.09423665,0,0,1.492382,3.210545,0,0.09919647,-0.09919647,4.479651,74.66071,0.1116892,0.1036603,0,0,3.210545
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3774054,1.042976,1.042976,0,0,0,1.042976,36.18543,0,0.0000000000000002220446,0,0.3774054,1.09787,1.042976,0,0,1.602601,3.111348,0,0.7204642,-0.7204642,3.720216,62.00347,0.1116892,1.147274,0.3019243,0,3.488754
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8939682,0.4152989,0.4152989,0,0,0,0.4152989,215.259,0,0,0,0.8939682,0.4371568,0.4152989,0,0,2.403116,2.390884,0.4568115,0,0.4568115,4.153585,69.22628,0.1116543,0.4568288,0.7151746,0,3.284852
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,1.042841,0.3169613,0.3169613,0,-1,0,0.3169613,329.012,0,0,0,1.042841,0.3336435,0.3169613,0,0,1.946305,2.802014,0.7091972,0,0.7091972,4.826388,80.43964,0.1116002,0.3486574,0.8342725,0,3.844855
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.370776,0.3002721,0.3002721,0,0,0,0.3002721,456.5113,0,0,0,1.370776,0.3160759,0.3002721,0,0,1.237108,3.440292,1.0547,0,1.0547,5.826965,97.11589,0.1115198,0.3302993,1.096621,0,4.811068
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.690336,0.1203795,0.1203795,0,0,0,0.1203795,1404.173,1.381214,0,0,1.690336,0.1267153,0.1203795,0,0,0.1824076,4.389522,0.1824076,0,0.1824076,6.000012,100,0.1115059,0.1324174,1.352269,0,6.079858
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.79532,0,0,0,0,0,0,0,1.79532,0,0,1.79532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1115059,0,1.436256,0,6.349009
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.86326,0.1958272,0.1958272,0,0,0,0.1958272,951.4815,1.657126,0,0,1.86326,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1115059,0.21541,1.490608,0,6.416949
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.563199,0.3772908,0.3772908,0,-1,0,0.3772908,414.322,1.166051,0,0,1.563199,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1115059,0.4150199,1.250559,0,6.116888
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.192266,1.610655,1.610655,0.425,0,0.172125,1.610655,74.02367,0,0,0,1.192266,1.248058,1.185655,0,0,0,4.553689,0,0.05579183,-0.05579183,5.941202,99.01984,0.1115059,1.77172,0.9538126,1.7,5.745955
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.8128724,0.9407156,0.9407156,0,0,0,0.9407156,86.41001,0,0,0,0.8128724,0.9902269,0.9407156,0,0,0.06199092,4.497897,0,0.1773545,-0.1773545,5.754254,95.90405,0.1115059,1.034787,0.6502979,0,5.31077
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3455024,0,0,0,0,0,0,0,0.08645093,0,0,0.3455024,0,0,0,0,0.2590514,4.320543,0.2590514,0,0.2590514,6.000012,100,0.1114862,0,0.2764019,0,4.666045
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,1.54493,1.54493,0.425,0,0.172125,1.54493,0,0,0.0000000000000002220446,0,0,1.178874,1.11993,0,0,0,4.553689,0,1.178874,-1.178874,4.75737,79.28934,0.1114862,1.699423,0,1.7,4.553689
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,0.544499,0.544499,0,-1,0,0.544499,0,0,0.0000000000000001110223,0,0,0.5731569,0.544499,0,0,1.30986,3.374815,0,0.5731569,-0.5731569,4.153209,69.22002,0.1114862,0.598949,0,0,3.374815
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,1.946701,2.801658,0,0.2701959,-0.2701959,3.868398,64.47317,0.1114862,0.2823547,0,0,2.801658
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,2.246918,2.531462,0,1.38355,-1.38355,2.410008,40.16672,0.1114862,1.44581,0,0,2.531462
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,0.00000000000000002775558,0,0,0.2405616,0.2285335,0,0,3.784196,1.147912,0,0.2405616,-0.2405616,2.156434,35.94049,0.1114862,0.2513869,0,0,1.147912
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.0578528,0.0578528,0,-1,0,0.0578528,0,0,0.000000000000000006938894,0,0,0.06089769,0.0578528,0,0,4.051487,0.9073505,0,0.06089769,-0.06089769,2.092242,34.87063,0.1114862,0.06363808,0,0,0.9073505
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.06825868,0.06825868,0,-1,0,0.06825868,0,0,0.00000000000000001387779,0,0,0.07185125,0.06825868,0,0,4.119151,0.8464528,0,0.07185125,-0.07185125,2.016504,33.60834,0.1114862,0.07508455,0,0,0.8464528
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.3100181,0.3100181,0,-1,0,0.3100181,0,0,0.00000000000000005551115,0,0,0.3263348,0.3100181,0,0,4.198986,0.7746016,0,0.3263348,-0.3263348,1.672517,27.87523,0.1114862,0.3410199,0,0,0.7746016
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.05334484,0.05334484,0,-1,0,0.05334484,0,0,0.000000000000000006938894,0,0,0.05615246,0.05334484,0,0,4.56158,0.4482667,0,0.05615246,-0.05615246,1.613327,26.88873,0.1114862,0.05867932,0,0,0.4482667
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.0791131,0.0791131,0,-1,0,0.0791131,0,0,0.00000000000000001387779,0,0,0.08327694,0.0791131,0,0,4.623972,0.3921143,0,0.08327694,-0.08327694,1.525546,25.42571,0.1114862,0.08702441,0,0,0.3921143
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.1046933,0.1046933,0,-1,0,0.1046933,0,0,0,0,0,0.1102035,0.1046933,0,0,4.716502,0.3088374,0,0.1102035,-0.1102035,1.409381,23.48963,0.1114862,0.1151627,0,0,0.3088374
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.83895,0.1986338,1.38,0,1.38,2.718564,45.30931,0.1116331,0.2082095,0,1.7,0.1986338
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.45895,1.440634,1.38,0,1.38,4.027747,67.12897,0.1117488,0.04420427,0,1.7,1.440634
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4237969,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,45.10083,0,0,0,0.4237969,0,0,0.7603345,0.7223178,2.07895,2.682634,1.146115,0,1.146115,5.115047,85.2506,0.1119018,1.033632,0.3390375,1.7,3.106431
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.9106953,0.4159599,0.4159599,0,0,0,0.4159599,218.9382,0,0,0,0.9106953,0.4378526,0.4159599,0,0,0.9328354,3.714137,0.4728427,0,0.4728427,5.563624,92.72689,0.1118658,0.4575559,0.7285562,0,4.624832
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.381439,0,0,0,-1,0,0,0,0.921446,0,0,1.381439,0,0,0,0,0.4599927,4.139696,0.4599927,0,0.4599927,6.000012,100,0.1118308,0,1.105151,0,5.521134
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.590901,0.4671015,0.4671015,0,0,0,0.4671015,340.5899,1.099215,0,0,1.590901,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1118308,0.5138117,1.272721,0,6.14459
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.916619,0,0,0,0,0,0,0,1.916619,0,0,1.916619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1118308,0,1.533295,0,6.470308
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,2.022757,0.4103543,0.4103543,0,0,0,0.4103543,492.9293,1.590805,0,0,2.022757,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1118308,0.4513898,1.618205,0,6.576446
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.728103,0.5572411,0.5572411,0,0,0,0.5572411,310.1176,1.141533,0,0,1.728103,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1118308,0.6129653,1.382482,0,6.281792
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.43143,0.56101,0.56101,0,-1,0,0.56101,255.1523,0.840893,0,0,1.43143,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1118308,0.617111,1.145144,0,5.985119
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.211584,0.7298738,0.7298738,0,0,0,0.7298738,165.9991,0.4432956,0,0,1.211584,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1118308,0.8028612,0.9692671,0,5.765273
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.8607228,0.8342814,0.8342814,0,0,0,0.8342814,103.1694,0,0,0,0.8607228,0.8781909,0.8342814,0,0,0,4.553689,0,0.01746815,-0.01746815,5.981599,99.69312,0.1118308,0.9177095,0.6885782,0,5.414412
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.4202574,0.8485078,0.8485078,0,0,0,0.8485078,49.529,0,0,0,0.4202574,0.8931661,0.8485078,0,0,0.01940905,4.536221,0,0.4729087,-0.4729087,5.483109,91.38497,0.1118308,0.9333586,0.3362059,0,4.956478
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5448632,4.063312,0,0,0,5.483109,91.38497,0.1118308,0,0,0,4.063312
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,0.0000000000000001110223,0,0,0.5771098,0.5482543,0,0,0.5448632,4.063312,0,0.5771098,-0.5771098,4.874782,81.24621,0.1118308,0.6030797,0,0,4.063312
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.186096,3.486202,0,0.1083903,-0.1083903,4.760529,79.34199,0.1118308,0.1132679,0,0,3.486202
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.30653,3.377812,0,1.452632,-1.452632,3.229321,53.8219,0.1118308,1.940951,0,0,3.377812
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,0.000000000000000001734723,0,0,0.009684065,0.009199862,0,0,2.920565,1.92518,0,0.009684065,-0.009684065,3.219113,53.65178,0.1118308,0.01011985,0,0,1.92518
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,2.931325,1.915496,0,0.07421814,-0.07421814,3.14088,52.3479,0.1118308,0.07755795,0,0,1.915496
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.01379,1.841278,0,0,0,3.14088,52.3479,0.1118308,0,0,0,1.841278
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.01379,1.841278,0,0.233251,-0.233251,2.895012,48.2501,0.1118308,0.2437473,0,0,1.841278
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,0.00000000000000002775558,0,0,0.2281362,0.2167294,0,0,3.272958,1.608027,0,0.2281362,-0.2281362,2.654535,44.24216,0.1118308,0.2384023,0,0,1.608027
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.526442,1.379891,0,0,0,2.654535,44.24216,0.1118308,0,0,0,1.379891
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,0.00000000000000001387779,0,0,0.08671694,0.08238109,0,0,3.526442,1.379891,0,0.08671694,-0.08671694,2.563128,42.71871,0.1118308,0.09061921,0,0,1.379891
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.01140448,0.01140448,0,0,0,0.01140448,0,0,0.000000000000000001734723,0,0,0.01200472,0.01140448,0,0,3.622794,1.293174,0,0.01200472,-0.01200472,2.550473,42.50781,0.1118308,0.01254493,0,0,1.293174
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.1743562,0.1743562,0,0,0,0.1743562,0,0,0.00000000000000002775558,0,0,0.1835328,0.1743562,0,0,3.636133,1.281169,0,0.1835328,-0.1835328,2.357013,39.28347,0.1118308,0.1917918,0,0,1.281169
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4120409,0.3677245,0.3677245,0,0,0,0.3677245,112.0515,0,0,0,0.4120409,0.3870784,0.3677245,0,0,3.840058,1.097637,0.02496244,0,0.02496244,2.380694,39.67816,0.1118289,0.4044969,0.3296327,0,1.509677
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8348834,0,0,0,0,0,0,0,0,0,0,0.8348834,0,0,0,0,3.815096,1.120103,0.8348834,0,0.8348834,3.172734,52.8788,0.1117654,0,0.6679067,0,1.954986
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.384773,0.3317478,0.3317478,0,-1,0,0.3317478,417.4172,0,0,0,1.384773,0.3492082,0.3317478,0,0,2.980212,1.871498,1.035564,0,1.035564,4.155157,69.25248,0.1116867,0.3649226,1.107818,0,3.25627
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.720983,1.124405,1.124405,0,0,0,1.124405,153.0573,0,0,0,1.720983,1.183584,1.124405,0,0,1.944648,2.803506,0.5373992,0,0.5373992,4.664979,77.74949,0.1116459,1.236845,1.376787,0,4.524489
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.918267,0.4462821,0.4462821,0,0,0,0.4462821,429.8329,0.04124798,0,0,1.918267,0.4697706,0.4462821,0,0,1.407249,3.287165,1.407249,0,1.407249,6.000012,100,0.1115393,0.4909103,1.534614,0,5.205432
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.978833,0.6823419,0.6823419,0,0,0,0.6823419,290.006,1.260578,0,0,1.978833,0.7182547,0.6823419,0,0,0,4.553689,0,0,0,6.000012,100,0.1115393,0.7505761,1.583066,0,6.532522
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.890701,0.3071255,0.3071255,0,0,0,0.3071255,615.6118,1.567411,0,0,1.890701,0.32329,0.3071255,0,0,0,4.553689,0,0,0,6.000012,100,0.1115393,0.3378381,1.512561,0,6.44439
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.726765,0,0,0,-1,0,0,0,1.726765,0,0,1.726765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1115393,0,1.381412,0,6.280454
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.359273,0.7058861,0.7058861,0,0,0,0.7058861,192.5627,0.616235,0,0,1.359273,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1115393,0.7764747,1.087418,0,5.912962
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.8878039,0.4620462,0.4620462,0,0,0,0.4620462,192.1461,0.4014394,0,0,0.8878039,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1115393,0.5082508,0.710243,0,5.441493
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3601331,0.7741178,0.7741178,0,0,0,0.7741178,46.52174,0,0,0,0.3601331,0.8148609,0.7741178,0,0,0,4.553689,0,0.4547278,-0.4547278,5.520687,92.01126,0.1115393,0.8515297,0.2881065,0,4.913822
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5052531,4.098961,0,0,0,5.520687,92.01126,0.1115393,0,0,0,4.098961
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,0.00000000000000005551115,0,0,0.5165765,0.4907476,0,0,0.5052531,4.098961,0,0.5165765,-0.5165765,4.976167,82.93596,0.1115393,0.5398224,0,0,4.098961
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.079227,3.582385,0,0.2745543,-0.2745543,4.686762,78.11254,0.1115393,0.2869093,0,0,3.582385
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,0.00000000000000005551115,0,0,0.4605396,0.4375127,0,0,1.384287,3.30783,0,0.4605396,-0.4605396,4.20131,70.0217,0.1115393,0.4812639,0,0,3.30783
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.194522,0.194522,0,-1,0,0.194522,0,0,0.00000000000000002775558,0,0,0.20476,0.194522,0,0,1.895998,2.847291,0,0.20476,-0.20476,3.985474,66.42444,0.1115393,0.2139742,0,0,2.847291
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.123509,2.642531,0,0.1292202,-0.1292202,3.849264,64.15427,0.1115393,0.1350351,0,0,2.642531
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.267087,2.513311,0,0.08176284,-0.08176284,3.763079,62.71785,0.1115393,0.08544217,0,0,2.513311
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.357935,2.431548,0,0,0,3.763079,62.71785,0.1115393,0,0,0,2.431548
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.357935,2.431548,0,0,0,3.763079,62.71785,0.1115393,0,0,0,2.431548
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,0.00000000000000001387779,0,0,0.125494,0.1192193,0,0,2.357935,2.431548,0,0.125494,-0.125494,3.630796,60.51315,0.1115393,0.1311413,0,0,2.431548
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,0.00000000000000001387779,0,0,0.06316132,0.06000326,0,0,2.497373,2.306054,0,0.06316132,-0.06316132,3.564219,59.40352,0.1115393,0.06600358,0,0,2.306054
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.567552,2.242892,0,0.1575925,-0.1575925,3.398102,56.63491,0.1115393,0.1646841,0,0,2.242892
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.1573886,0.1573886,0,0,0,0.1573886,0,0,0.00000000000000002775558,0,0,0.1656722,0.1573886,0,0,2.742655,2.0853,0,0.1656722,-0.1656722,3.223468,53.72435,0.1115393,0.1731274,0,0,2.0853
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3181552,0.5864256,0.5864256,0,0,0,0.5864256,54.25328,0,0,0,0.3181552,0.6172901,0.5864256,0,0,2.926735,1.919628,0,0.299135,-0.299135,2.908152,48.4691,0.1115393,0.6450682,0.2545241,0,2.237783
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7439964,0.30591,0.30591,0,0,0,0.30591,243.2077,0,0,0,0.7439964,0.3220105,0.30591,0,0,3.259107,1.620493,0.421986,0,0.421986,3.308483,55.14127,0.1115073,0.336501,0.5951971,0,2.364489
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.074216,0.8066062,0.8066062,0,-1,0,0.8066062,133.1772,0,0,0,1.074216,0.8490592,0.8066062,0,0,2.837121,2.00028,0.2251565,0,0.2251565,3.522085,58.7013,0.1114903,0.8872668,0.8593726,0,3.074496
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.155319,0.3397837,0.3397837,0,0,0,0.3397837,340.0161,0,0,0,1.155319,0.357667,0.3397837,0,0,2.611964,2.202921,0.7976523,0,0.7976523,4.278804,71.31326,0.11143,0.373762,0.9242555,0,3.35824
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.142448,0.2793045,0.2793045,0,0,0,0.2793045,409.0332,0,0,0,1.142448,0.2940047,0.2793045,0,0,1.814312,2.920808,0.8484433,0,0.8484433,5.083708,84.7283,0.1113659,0.3072349,0.9139584,0,4.063256
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.369489,0,0,0,0,0,0,0,0.4036198,0,0,1.369489,0,0,0,0,0.9658688,3.684407,0.9658688,0,0.9658688,6.000012,100,0.1112931,0,1.095591,0,5.053895
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.421927,0.6286117,0.6286117,0,0,0,0.6286117,226.2012,0.7602305,0,0,1.421927,0.6616966,0.6286117,0,0,0,4.553689,0,0,0,6.000012,100,0.1112931,0.6914729,1.137542,0,5.975616
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,1.033242,0.4250311,0.4250311,0,-1,0,0.4250311,243.098,0.5858411,0,0,1.033242,0.4474012,0.4250311,0,0,0,4.553689,0,0,0,6.000012,100,0.1112931,0.4675342,0.8265938,0,5.586931
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.7391859,1.28242,1.28242,0.425,0,0.172125,1.28242,57.6399,0.0000000000000001110223,0,0,0.7391859,0.9025478,0.8574204,0,0,0,4.553689,0,0.1633619,-0.1633619,5.827814,97.13003,0.1112931,1.410662,0.5913486,1.7,5.292875
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4567739,0.9738479,0.9738479,0,0,0,0.9738479,46.90403,0,0.0000000000000002220446,0,0.4567739,1.025103,0.9738479,0,0,0.1815133,4.390327,0,0.5683292,-0.5683292,5.228742,87.14552,0.1112931,1.071233,0.3654191,0,4.847101
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.322222,0,0,0,0,0,0,0,0,0,0,0.322222,0,0,0,0,0.8129901,3.821998,0.322222,0,0.322222,5.534429,92.24029,0.1112688,0,0.2577776,0,4.14422
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.2919337,0.2919337,0,0,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,0.4907681,4.111998,0,0.3072986,-0.3072986,5.210507,86.84161,0.1112688,0.321127,0,0,4.111998
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,0.00000000000000005551115,0,0,0.25699,0.2441405,0,0,0.832211,3.804699,0,0.25699,-0.25699,4.939616,82.32677,0.1112688,0.2685545,0,0,3.804699
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.117755,3.547709,0,0.8654467,-0.8654467,4.027355,67.12245,0.1112688,0.9043918,0,0,3.547709
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.259528,0.259528,0,-1,0,0.259528,0,0,0.00000000000000005551115,0,0,0.2731873,0.259528,0,0,2.079363,2.682262,0,0.2731873,-0.2731873,3.739391,62.32305,0.1112688,0.2854808,0,0,2.682262
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,2.382904,2.409075,0,0.03323983,-0.03323983,3.704353,61.73909,0.1112688,0.03473562,0,0,2.409075
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,0.00000000000000001387779,0,0,0.08117683,0.07711799,0,0,2.419837,2.375835,0,0.08117683,-0.08117683,3.618785,60.31296,0.1112688,0.08482979,0,0,2.375835
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,0.00000000000000002775558,0,0,0.2582952,0.2453804,0,0,2.510034,2.294658,0,0.2582952,-0.2582952,3.346518,55.77518,0.1112688,0.2699185,0,0,2.294658
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.797029,2.036363,0,0,0,3.346518,55.77518,0.1112688,0,0,0,2.036363
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,0.00000000000000002775558,0,0,0.2389656,0.2270173,0,0,2.797029,2.036363,0,0.2389656,-0.2389656,3.094626,51.577,0.1112688,0.249719,0,0,2.036363
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,0.00000000000000001387779,0,0,0.1097129,0.1042273,0,0,3.062546,1.797398,0,0.1097129,-0.1097129,2.978978,49.64954,0.1112688,0.11465,0,0,1.797398
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.184449,1.687685,0,0,0,2.978978,49.64954,0.1112688,0,0,0,1.687685
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.184449,1.687685,0,0.3373863,-0.3373863,2.623342,43.72228,0.1112688,0.3525686,0,0,1.687685
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,3.559323,1.350299,0,0.3366453,-0.3366453,2.268487,37.80804,0.1112688,0.3517943,0,0,1.350299
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.388098,0,0,0,0,0,0,0,0,0,0,0.388098,0,0,0,0,3.933373,1.013653,0.388098,0,0.388098,2.636669,43.94439,0.1112396,0,0.3104784,0,1.401751
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8609529,1.120297,1.120297,0,0,0,1.120297,76.85039,0.0000000000000002220446,0,0,0.8609529,1.17926,1.120297,0,0,3.545275,1.362941,0,0.3183075,-0.3183075,2.301143,38.35231,0.1112396,1.232327,0.6887624,0,2.223894
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.232329,0.2945975,0.2945975,0,-1,0,0.2945975,418.3094,0,0,0,1.232329,0.3101026,0.2945975,0,0,3.89895,1.044634,0.9222263,0,0.9222263,3.176044,52.93396,0.1111702,0.3240572,0.9858631,0,2.276963
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.424215,0.2203014,0.2203014,0,0,0,0.2203014,646.4847,0,0,0,1.424215,0.2318962,0.2203014,0,0,2.976724,1.874637,1.192319,0,1.192319,4.307177,71.78613,0.1110806,0.2423315,1.139372,0,3.298852
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.874264,0.4616926,0.4616926,0,0,0,0.4616926,405.955,0,0,0,1.874264,0.4859922,0.4616926,0,0,1.784405,2.947724,1.388272,0,1.388272,5.624207,93.7366,0.1109764,0.5078619,1.499412,0,4.821989
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.870485,0.9774226,0.9774226,0,0,0,0.9774226,191.3692,0.4454864,0,0,1.870485,1.028866,0.9774226,0,0,0.3961331,4.197169,0.3961331,0,0.3961331,6.000012,100,0.1109467,1.075165,1.496388,0,6.067655
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.471236,0,0,0,0,0,0,0,1.471236,0,0,1.471236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1109467,0,1.176988,0,6.024924
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.336091,1.026548,1.026548,0,-1,0,1.026548,130.1539,0.2555149,0,0,1.336091,1.080577,1.026548,0,0,0,4.553689,0,0,0,6.000012,100,0.1109467,1.129202,1.068873,0,5.889781
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.340791,0.4174533,0.4174533,0,0,0,0.4174533,321.1834,0.9013664,0,0,1.340791,0.4394245,0.4174533,0,0,0,4.553689,0,0,0,6.000012,100,0.1109467,0.4591986,1.072633,0,5.89448
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6846704,0.5803789,0.5803789,0,0,0,0.5803789,117.9696,0.07374524,0,0,0.6846704,0.6109252,0.5803789,0,0,0,4.553689,0,0,0,6.000012,100,0.1109467,0.6384169,0.5477363,0,5.238359
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2291452,0.7659498,0.7659498,0,0,0,0.7659498,29.91648,0,0,0,0.2291452,0.806263,0.7659498,0,0,0,4.553689,0,0.5771177,-0.5771177,5.391676,89.86109,0.1109467,0.8425448,0.1833162,0,4.782834
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,0.7216921,0.7216921,0,0,0,0.7216921,0,0,0.0000000000000001110223,0,0,0.7596759,0.7216921,0,0,0.6412419,3.976571,0,0.7596759,-0.7596759,4.590908,76.51498,0.1109467,0.7938613,0,0,3.976571
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,0.000000000000000003469447,0,0,0.02549732,0.02422245,0,0,1.485326,3.216895,0,0.02549732,-0.02549732,4.564031,76.06703,0.1109467,0.0266447,0,0,3.216895
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.513657,3.191398,0,1.056691,-1.056691,3.450181,57.5029,0.1109467,1.104242,0,0,3.191398
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.687758,2.134707,0,0.7473288,-0.7473288,2.662427,44.3737,0.1109467,0.7809585,0,0,2.134707
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,0.00000000000000001387779,0,0,0.08677807,0.08243916,0,0,3.518123,1.387378,0,0.08677807,-0.08677807,2.570955,42.84917,0.1109467,0.09068308,0,0,1.387378
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,0.00000000000000002775558,0,0,0.2291543,0.2176966,0,0,3.614543,1.3006,0,0.2291543,-0.2291543,2.329405,38.82335,0.1109467,0.2394662,0,0,1.3006
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.869159,1.071446,0,0.1995909,-0.1995909,2.119018,35.3169,0.1109467,0.2085724,0,0,1.071446
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.090927,0.8718548,0,0.1810957,-0.1810957,1.928126,32.13538,0.1109467,0.189245,0,0,0.8718548
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.292144,0.6907591,0,0.09019969,-0.09019969,1.833048,30.55073,0.1109467,0.09425868,0,0,0.6907591
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,0.00000000000000002775558,0,0,0.1538238,0.1461326,0,0,4.392366,0.6005594,0,0.1538238,-0.1538238,1.670903,27.84833,0.1109467,0.1607458,0,0,0.6005594
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,0.00000000000000002775558,0,0,0.153139,0.1454821,0,0,4.563282,0.4467357,0,0.153139,-0.153139,1.50948,25.15796,0.1109467,0.1600303,0,0,0.4467357
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.07210305,0.07210305,0,0,0,0.07210305,0,0,0.00000000000000001387779,0,0,0.07589794,0.07210305,0,0,4.733436,0.2935967,0,0.07589794,-0.07589794,1.429477,23.82457,0.1109467,0.07931335,0,0,0.2935967
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.817767,0.2176987,0,0,0,1.429477,23.82457,0.1109467,0,0,0,0.2176987
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4222768,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,70.41383,0,0,0,0.4222768,0,0,1.100293,1.045278,4.817767,0.2176987,1.467555,0,1.467555,2.821722,47.0286,0.1110978,0.6596779,0.3378215,1.7,0.6399755
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.941949,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,125.5855,0,0,0,0.941949,0,0,0.9499542,0.9024565,3.350212,1.538498,1.844405,0,1.844405,4.571478,76.19115,0.1112203,0.8250504,0.7535592,1.7,2.480447
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.284076,0.4061845,0.4061845,0,-1,0,0.4061845,316.1312,0,0,0,1.284076,0.4275627,0.4061845,0,0,1.505806,3.198463,0.8565135,0,0.8565135,5.384038,89.7338,0.1111561,0.446803,1.027261,0,4.482539
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.736654,0.02472036,0.02472036,0,0,0,0.02472036,7025.196,1.061339,0,0,1.736654,0.02602143,0.02472036,0,0,0.649293,3.969325,0.649293,0,0.649293,6.000012,100,0.1111076,0.0271924,1.389323,0,5.705979
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.764978,0.6799322,0.6799322,0,0,0,0.6799322,259.5814,1.049259,0,0,1.764978,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1111076,0.7479254,1.411982,0,6.318666
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.795089,0,0,0,0,0,0,0,1.795089,0,0,1.795089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1111076,0,1.436072,0,6.348778
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.843607,0.387749,0.387749,0,0,0,0.387749,475.4639,1.43545,0,0,1.843607,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1111076,0.426524,1.474885,0,6.397295
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.563343,0.2054659,0.2054659,0,-1,0,0.2054659,760.8773,1.347063,0,0,1.563343,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1111076,0.2260125,1.250674,0,6.117032
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.243073,0,0,0,0,0,0,0,1.243073,0,0,1.243073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1111076,0,0.9944585,0,5.796762
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.8120943,1.263122,1.263122,0.425,0,0.172125,1.263122,64.29263,0,0,0,0.8120943,0.8822336,0.8381219,0,0,0,4.553689,0,0.07013922,-0.07013922,5.926079,98.76778,0.1111076,1.389434,0.6496755,1.7,5.365783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3723319,0.565923,0.565923,0,0,0,0.565923,65.79197,0,0,0,0.3723319,0.5957085,0.565923,0,0,0.07793247,4.48355,0,0.2233766,-0.2233766,5.690619,94.84346,0.1111076,0.6225153,0.2978655,0,4.855882
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.2114369,0.2114369,0,0,0,0.2114369,0,0,0.00000000000000002775558,0,0,0.2225651,0.2114369,0,0,0.3261287,4.260173,0,0.2225651,-0.2225651,5.456015,90.9334,0.1111076,0.2325806,0,0,4.260173
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,0.0000000000000001110223,0,0,0.6893873,0.6549179,0,0,0.5734233,4.037608,0,0.6893873,-0.6893873,4.729337,78.82213,0.1111076,0.7204097,0,0,4.037608
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,0.0000000000000001110223,0,0,0.7078243,0.6724331,0,0,1.339409,3.348221,0,0.7078243,-0.7078243,3.983225,66.38695,0.1111076,0.7396764,0,0,3.348221
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,0.0000000000000001110223,0,0,0.6040682,0.5738648,0,0,2.12588,2.640396,0,0.6040682,-0.6040682,3.346481,55.77457,0.1111076,0.6312512,0,0,2.640396
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,2.797067,2.036328,0,0.1212471,-0.1212471,3.218675,53.64448,0.1111076,0.1267032,0,0,2.036328
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,2.931786,1.915081,0,0.3016533,-0.3016533,2.900705,48.34498,0.1111076,0.3152277,0,0,1.915081
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.266957,1.613428,0,0,0,2.900705,48.34498,0.1111076,0,0,0,1.613428
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.266957,1.613428,0,0,0,2.900705,48.34498,0.1111076,0,0,0,1.613428
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,3.266957,1.613428,0,0.2995183,-0.2995183,2.584985,43.08299,0.1111076,0.3129966,0,0,1.613428
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,3.599755,1.31391,0,0.1744653,-0.1744653,2.401082,40.01796,0.1111076,0.1823163,0,0,1.31391
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,0.00000000000000002775558,0,0,0.1432193,0.1360583,0,0,3.793605,1.139444,0,0.1432193,-0.1432193,2.250116,37.50185,0.1111076,0.1496641,0,0,1.139444
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,3.952738,0.996225,0,0.1762998,-0.1762998,2.06428,34.40459,0.1111076,0.1842333,0,0,0.996225
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.148626,0.8199252,0,0.04669819,-0.04669819,2.015055,33.58419,0.1111076,0.04879961,0,0,0.8199252
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4124412,0.2931872,0.2931872,0,0,0,0.2931872,140.675,0,0,0,0.4124412,0.3086181,0.2931872,0,0,4.200513,0.773227,0.1038231,0,0.1038231,2.11355,35.22577,0.1110998,0.3225059,0.3299529,0,1.185668
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8803838,0.07736906,0.07736906,0,0,0,0.07736906,1137.902,0,0,0,0.8803838,0.08144111,0.07736906,0,0,4.09669,0.8666678,0.7989427,0,0.7989427,2.871494,47.85814,0.1110401,0.08510596,0.704307,0,1.747052
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.320109,0.8383127,0.8383127,0,-1,0,0.8383127,157.4722,0,0,0,1.320109,0.8824344,0.8383127,0,0,3.297748,1.585716,0.4376749,0,0.4376749,3.286709,54.77837,0.1110074,0.9221439,1.056087,0,2.905825
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.678097,0.4287269,0.4287269,0,0,0,0.4287269,391.414,0,0,0,1.678097,0.4512915,0.4287269,0,0,2.860073,1.979624,1.226806,0,1.226806,4.450559,74.17583,0.1109159,0.4715996,1.342478,0,3.657721
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.954698,0.5424446,0.5424446,0,0,0,0.5424446,360.3498,0,0,0,1.954698,0.5709943,0.5424446,0,0,1.633267,3.083749,1.383704,0,1.383704,5.763256,96.05407,0.1108129,0.596689,1.563758,0,5.038447
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.950389,0.06538187,0.06538187,0,0,0,0.06538187,2983.073,1.632003,0,0,1.950389,0.06882302,0.06538187,0,0,0.2495631,4.329082,0.2495631,0,0.2495631,6.000012,100,0.1107944,0.07192005,1.560311,0,6.279471
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.899778,0.2259596,0.2259596,0,0,0,0.2259596,840.7601,1.661926,0,0,1.899778,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.1107944,0.2485556,1.519823,0,6.453467
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.738887,0.3417447,0.3417447,0,-1,0,0.3417447,508.8264,1.379156,0,0,1.738887,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1107944,0.3759192,1.39111,0,6.292576
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.245145,1.150672,1.150672,0,0,0,1.150672,108.2103,0.03391196,0,0,1.245145,1.211233,1.150672,0,0,0,4.553689,0,0,0,6.000012,100,0.1107944,1.265739,0.9961163,0,5.798834
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.8125363,0.4061097,0.4061097,0,0,0,0.4061097,200.078,0.3850524,0,0,0.8125363,0.4274839,0.4061097,0,0,0,4.553689,0,0,0,6.000012,100,0.1107944,0.4467206,0.6500291,0,5.366225
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3726012,0.4077076,0.4077076,0,0,0,0.4077076,91.38931,0,0,0,0.3726012,0.4291659,0.4077076,0,0,0,4.553689,0,0.05656473,-0.05656473,5.940388,99.00626,0.1107944,0.4484784,0.298081,0,4.92629
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.05739451,0.05739451,0,0,0,0.05739451,0,0,0.000000000000000006938894,0,0,0.06041527,0.05739451,0,0,0.0628497,4.497124,0,0.06041527,-0.06041527,5.876704,97.94488,0.1107944,0.06313396,0,0,4.497124
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,0.00000000000000005551115,0,0,0.4968626,0.4720195,0,0,0.1299778,4.436709,0,0.4968626,-0.4968626,5.352965,89.2159,0.1107944,0.5192214,0,0,4.436709
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.6820473,3.939846,0,0.6215263,-0.6215263,4.697819,78.29682,0.1107944,0.649495,0,0,3.939846
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,0.000000000000000006938894,0,0,0.06108707,0.05803271,0,0,1.372632,3.31832,0,0.06108707,-0.06108707,4.633428,77.22363,0.1107944,0.06383599,0,0,3.31832
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.440507,3.257233,0,0.2655816,-0.2655816,4.35348,72.55785,0.1107944,0.2775328,0,0,3.257233
