Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.735597,2.991651,0,0.1970204,-0.1970204,4.145802,69.09657,0.1107944,0.2058863,0,0,2.991651
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,1.954509,2.794631,0,0.2715681,-0.2715681,3.859544,64.32561,0.1107944,0.2837887,0,0,2.794631
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.256251,2.523063,0,0,0,3.859544,64.32561,0.1107944,0,0,0,2.523063
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,0.00000000000000002775558,0,0,0.1928772,0.1832334,0,0,2.256251,2.523063,0,0.1928772,-0.1928772,3.656234,60.93711,0.1107944,0.2015567,0,0,2.523063
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,0.000000000000000003469447,0,0,0.01893631,0.0179895,0,0,2.470559,2.330186,0,0.01893631,-0.01893631,3.636273,60.60443,0.1107944,0.01978845,0,0,2.330186
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,0.000000000000000003469447,0,0,0.02526501,0.02400176,0,0,2.4916,2.311249,0,0.02526501,-0.02526501,3.609642,60.16057,0.1107944,0.02640193,0,0,2.311249
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.05958988,0.05958988,0,0,0,0.05958988,0,0,0.000000000000000006938894,0,0,0.06272619,0.05958988,0,0,2.519672,2.285984,0,0.06272619,-0.06272619,3.543522,59.05859,0.1107944,0.06554887,0,0,2.285984
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.1074942,0.1074942,0,0,0,0.1074942,0,0,0.00000000000000001387779,0,0,0.1131518,0.1074942,0,0,2.589368,2.223258,0,0.1131518,-0.1131518,3.42425,57.07071,0.1107944,0.1182437,0,0,2.223258
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4378125,0.9971899,0.9971899,0,0,0,0.9971899,43.90463,0,0.0000000000000001110223,0,0.4378125,1.049674,0.9971899,0,0,2.715092,2.110106,0,0.6118611,-0.6118611,2.779292,46.32143,0.1107944,1.096909,0.35025,0,2.547919
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7477582,0.5155708,0.5155708,0,0,0,0.5155708,145.035,0,0,0,0.7477582,0.5427061,0.5155708,0,0,3.394938,1.498245,0.2050521,0,0.2050521,2.973821,49.56358,0.1107791,0.5671279,0.5982065,0,2.246003
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.31992,0,0,0,-1,0,0,0,0,0,0,1.31992,0,0,0,0,3.189885,1.682792,1.31992,0,1.31992,4.226007,70.43331,0.1106811,0,1.055936,0,3.002712
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.631827,1.082012,1.082012,0,0,0,1.082012,150.8141,0,0,0,1.631827,1.13896,1.082012,0,0,1.869965,2.87072,0.4928671,0,0.4928671,4.693582,78.22621,0.1106445,1.190213,1.305462,0,4.502547
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.60959,0,0,0,0,0,0,0,0.2324919,0,0,1.60959,0,0,0,0,1.377098,3.314301,1.377098,0,1.377098,6.000012,100,0.1105425,0,1.287672,0,4.923891
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.627977,0.8520594,0.8520594,0,0,0,0.8520594,191.0638,0.7310721,0,0,1.627977,0.8969046,0.8520594,0,0,0,4.553689,0,0,0,6.000012,100,0.1105425,0.9372653,1.302381,0,6.181665
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.1619,0,0,0,0,0,0,0,1.1619,0,0,1.1619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1105425,0,0.9295198,0,5.715589
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.288117,0.9119054,0.9119054,0,-1,0,0.9119054,141.2555,0.3282164,0,0,1.288117,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1105425,1.003096,1.030493,0,5.841806
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.9450526,0.07680827,0.07680827,0,0,0,0.07680827,1230.405,0.8642017,0,0,0.9450526,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1105425,0.08448909,0.7560421,0,5.498742
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.7645407,0,0,0,0,0,0,0,0.7645407,0,0,0.7645407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1105425,0,0.6116326,0,5.31823
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2882251,0,0,0,0,0,0,0,0.2882251,0,0,0.2882251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1105425,0,0.2305801,0,4.841914
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,0.6391949,0.6391949,0,0,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1105425,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,0.0000000000000001110223,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1105425,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,0.0000000000000001110223,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1105425,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,0.00000000000000005551115,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1105425,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,0.000000000000000003469447,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1105425,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,0.000000000000000003469447,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1105425,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1105425,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1105425,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,0.000000000000000001734723,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1105425,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,0.00000000000000001387779,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1105425,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,0.00000000000000002775558,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1105425,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.1038515,0.1038515,0,0,0,0.1038515,0,0,0.00000000000000001387779,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1105425,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.276081,0.276081,0,0,0,0.276081,0,0,0.00000000000000005551115,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1105425,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1997465,0.4266691,0.4266691,0,0,0,0.4266691,46.81532,0,0,0,0.1997465,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2493789,-0.2493789,1.582929,26.3821,0.1105425,0.469336,0.1597972,0,0.8124014
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4452977,0,0,0,0,0,0,0,0,0,0,0.4452977,0,0,0,0,4.656014,0.363276,0.4452977,0,0.4452977,2.005375,33.42286,0.1105096,0,0.3562382,0,0.8085737
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7760999,0.4900256,0.4900256,0,-1,0,0.4900256,158.3795,0,0,0,0.7760999,0.5158164,0.4900256,0,0,4.210717,0.7640439,0.2602835,0,0.2602835,2.252302,37.53829,0.1104903,0.5390282,0.6208799,0,1.540144
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.831808,0.5977687,0.5977687,0,0,0,0.5977687,139.1521,0,0,0,0.831808,0.6292303,0.5977687,0,0,3.950433,0.9982991,0.2025777,0,0.2025777,2.444484,40.74132,0.1104753,0.6575456,0.6654463,0,1.830107
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,1.08922,0.9118612,0.9118612,0,0,0,0.9118612,119.4502,0,0,0,1.08922,0.9598538,0.9118612,0,0,3.747855,1.180619,0.1293664,0,0.1293664,2.567212,42.78678,0.1104658,1.003047,0.8713762,0,2.269839
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.16046,1.151492,1.151492,0,0,0,1.151492,100.7789,0,0.0000000000000002220446,0,1.16046,1.212096,1.151492,0,0,3.618489,1.297049,0,0.05163614,-0.05163614,2.512783,41.87963,0.1104658,1.266641,0.9283683,0,2.457509
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.337952,1.08905,1.08905,0,0,0,1.08905,122.855,0,0,0,1.337952,1.146368,1.08905,0,0,3.675863,1.245413,0.1915843,0,0.1915843,2.694535,44.90883,0.1104516,1.197955,1.070362,0,2.583365
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.9117024,1.091077,1.091077,0,-1,0,1.091077,83.55982,0,0,0,0.9117024,1.148503,1.091077,0,0,3.484278,1.417838,0,0.2368002,-0.2368002,2.444926,40.74869,0.1104516,1.200185,0.729362,0,2.329541
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.5201148,0,0,0,0,0,0,0,0,0,0,0.5201148,0,0,0,0,3.74739,1.181038,0.5201148,0,0.5201148,2.93835,48.97241,0.1104132,0,0.4160919,0,1.701153
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2690957,0.6807163,0.6807163,0,0,0,0.6807163,39.53126,0,0,0,0.2690957,0.7165435,0.6807163,0,0,3.227275,1.649142,0,0.4474478,-0.4474478,2.466699,41.11157,0.1104132,0.748788,0.2152766,0,1.918237
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2228976,0.7798575,0.7798575,0,0,0,0.7798575,28.58184,0,0,0,0.2228976,0.8209026,0.7798575,0,0,3.724439,1.201694,0,0.598005,-0.598005,1.836346,30.60571,0.1104132,0.8578433,0.1783181,0,1.424592
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,0.9098105,0.9098105,0.425,0,0.172125,0.9098105,0,0,0.0000000000000001110223,0,0,0.5103269,0.4848105,0,0,4.388889,0.6036889,0,0.5103269,-0.5103269,1.298415,21.6402,0.1104132,1.000792,0,1.7,0.6036889
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,0.7629519,0.08869389,0,-1,0,0.08869389,0,0,0.6742579,0.7505531,0,0.093362,0.08869389,0,0,4.955919,0.093362,0,0.093362,-0.093362,1.200002,20,0.1104132,0.839247,0,0,0.093362
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,0.8507257,0,0,-1,0,0,0,0,0.8507257,0.9357983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1104132,0.9357983,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.0954386,0,0,-1,0,0,0,0,0.0954386,0.1049825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1104132,0.1049825,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1104132,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.2709369,0,0,-1,0,0,0,0,0.2709369,0.2980306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1104132,0.2980306,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1104132,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1104132,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1104132,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1104132,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1104132,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1105243,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1106431,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3432609,0.533084,0.533084,1.7,0,0.5202,0.533084,64.39152,0,0,0,0.3432609,0,0,1.166916,1.10857,2.299654,2.484,1.451831,0,1.451831,5.195696,86.59476,0.1107939,0.5863923,0.2746087,1.7,2.827261
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8859437,0.6418788,0.6418788,0,0,0,0.6418788,138.0235,0,0,0,0.8859437,0.6756619,0.6418788,0,0,0.8478233,3.790648,0.2102817,0,0.2102817,5.395187,89.9196,0.1107784,0.7060667,0.708755,0,4.676592
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.33627,0.6239269,0.6239269,0,-1,0,0.6239269,214.171,0.0419636,0,0,1.33627,0.6567651,0.6239269,0,0,0.6375415,3.979902,0.6375415,0,0.6375415,6.000012,100,0.1107313,0.6863195,1.069016,0,5.316172
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.650306,0.3530037,0.3530037,0,0,0,0.3530037,467.5039,1.278723,0,0,1.650306,0.3715829,0.3530037,0,0,0,4.553689,0,0,0,6.000012,100,0.1107313,0.3883041,1.320245,0,6.203995
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.829659,0.8559766,0.8559766,0,0,0,0.8559766,213.7511,0.9286311,0,0,1.829659,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1107313,0.9415742,1.463727,0,6.383348
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.791894,0,0,0,0,0,0,0,1.791894,0,0,1.791894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1107313,0,1.433515,0,6.345582
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.535119,0,0,0,0,0,0,0,1.535119,0,0,1.535119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1107313,0,1.228095,0,6.088808
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.517254,0,0,0,-1,0,0,0,1.517254,0,0,1.517254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1107313,0,1.213803,0,6.070943
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.305843,0.9595193,0.9595193,0,0,0,0.9595193,136.0934,0.2958226,0,0,1.305843,1.01002,0.9595193,0,0,0,4.553689,0,0,0,6.000012,100,0.1107313,1.055471,1.044674,0,5.859532
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.6186661,0.01310998,0.01310998,0,0,0,0.01310998,4719.047,0.604866,0,0,0.6186661,0.01379998,0.01310998,0,0,0,4.553689,0,0,0,6.000012,100,0.1107313,0.01442098,0.4949328,0,5.172355
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.2045302,0.5433654,0.5433654,0,0,0,0.5433654,37.64138,0,0,0,0.2045302,0.5719636,0.5433654,0,0,0,4.553689,0,0.3674334,-0.3674334,5.612703,93.54487,0.1107313,0.597702,0.1636242,0,4.758219
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,0.743409,0.743409,0,0,0,0.743409,0,0,0.0000000000000001110223,0,0,0.7825358,0.743409,0,0,0.4082593,4.186255,0,0.7825358,-0.7825358,4.787838,79.79714,0.1107313,0.8177499,0,0,4.186255
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,0.00000000000000005551115,0,0,0.4209268,0.3998804,0,0,1.277743,3.40372,0,0.4209268,-0.4209268,4.344142,72.40223,0.1107313,0.4398685,0,0,3.40372
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,0.000000000000000006938894,0,0,0.05242179,0.0498007,0,0,1.74544,2.982793,0,0.05242179,-0.05242179,4.288885,71.48127,0.1107313,0.05478077,0,0,2.982793
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,0.0000000000000001110223,0,0,0.5642927,0.5360781,0,0,1.803686,2.930371,0,0.5642927,-0.5642927,3.694068,61.56768,0.1107313,0.5896859,0,0,2.930371
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.430678,2.366078,0,0.1648901,-0.1648901,3.520259,58.67086,0.1107313,0.1723101,0,0,2.366078
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.613889,2.201188,0,0.04979798,-0.04979798,3.467767,57.796,0.1107313,0.05203889,0,0,2.201188
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.669221,2.15139,0,0,0,3.467767,57.796,0.1107313,0,0,0,2.15139
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.669221,2.15139,0,0.09704084,-0.09704084,3.365477,56.09117,0.1107313,0.1014077,0,0,2.15139
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.777044,2.05435,0,0,0,3.365477,56.09117,0.1107313,0,0,0,2.05435
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,0.00000000000000005551115,0,0,0.3227308,0.3065943,0,0,2.777044,2.05435,0,0.3227308,-0.3227308,3.025289,50.42138,0.1107313,0.3372537,0,0,2.05435
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.135633,1.731619,0,0.2785563,-0.2785563,2.731665,45.52765,0.1107313,0.2910913,0,0,1.731619
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.445141,1.453062,0,0.1631171,-0.1631171,2.559724,42.66198,0.1107313,0.1704574,0,0,1.453062
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.220839,0.220839,0,0,0,0.220839,0,0,0.00000000000000002775558,0,0,0.2324621,0.220839,0,0,3.626382,1.289945,0,0.2324621,-0.2324621,2.314688,38.57805,0.1107313,0.2429229,0,0,1.289945
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3358364,0.5181646,0.5181646,0,0,0,0.5181646,64.8127,0,0.0000000000000001110223,0,0.3358364,0.5454364,0.5181646,0,0,3.884673,1.057483,0,0.2096,-0.2096,2.09375,34.89576,0.1107313,0.569981,0.2686691,0,1.39332
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7401641,0.2981616,0.2981616,0,0,0,0.2981616,248.2426,0,0,0,0.7401641,0.3138543,0.2981616,0,0,4.117562,0.8478833,0.4263097,0,0.4263097,2.498183,41.6363,0.1106999,0.3279778,0.5921313,0,1.588047
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.153028,0.8963377,0.8963377,0,-1,0,0.8963377,128.6377,0,0,0,1.153028,0.9435133,0.8963377,0,0,3.691252,1.231562,0.2095149,0,0.2095149,2.696946,44.94901,0.1106844,0.9859715,0.9224226,0,2.38459
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.535713,0.2546509,0.2546509,0,0,0,0.2546509,603.0659,0,0,0,1.535713,0.2680536,0.2546509,0,0,3.481737,1.420125,1.267659,0,1.267659,3.899553,64.99242,0.110591,0.280116,1.22857,0,2.955838
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.801084,0.3548998,0.3548998,0,0,0,0.3548998,507.4909,0,0,0,1.801084,0.3735787,0.3548998,0,0,2.214078,2.561019,1.427505,0,1.427505,5.253804,87.56322,0.110486,0.3903897,1.440867,0,4.362103
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.793648,0.86466,0.86466,0,0,0,0.86466,207.4397,0.09690716,0,0,1.793648,0.9101683,0.86466,0,0,0.7865727,3.845773,0.7865727,0,0.7865727,6.000012,100,0.1104283,0.9511259,1.434919,0,5.639422
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.59254,0.5912328,0.5912328,0,0,0,0.5912328,269.3591,0.9701892,0,0,1.59254,0.6223503,0.5912328,0,0,0,4.553689,0,0,0,6.000012,100,0.1104283,0.6503561,1.274032,0,6.146228
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.462214,0.8316334,0.8316334,0,-1,0,0.8316334,175.8243,0.5868104,0,0,1.462214,0.8754036,0.8316334,0,0,0,4.553689,0,0,0,6.000012,100,0.1104283,0.9147968,1.169771,0,6.015903
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.9754223,0.3843619,0.3843619,0,0,0,0.3843619,253.7771,0.5708308,0,0,0.9754223,0.4045915,0.3843619,0,0,0,4.553689,0,0,0,6.000012,100,0.1104283,0.4227981,0.7803379,0,5.529111
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.7414408,0.4474482,0.4474482,0,0,0,0.4474482,165.7043,0.2704427,0,0,0.7414408,0.470998,0.4474482,0,0,0,4.553689,0,0,0,6.000012,100,0.1104283,0.492193,0.5931526,0,5.29513
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3831915,0.212701,0.212701,0,0,0,0.212701,180.155,0.1592957,0,0,0.3831915,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.1104283,0.2339711,0.3065532,0,4.936881
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,1.047808,1.047808,0,0,0,1.047808,0,0,0.0000000000000002220446,0,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.1104283,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,0.536065,0.536065,0,-1,0,0.536065,0,0,0.0000000000000001110223,0,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.1104283,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,0.00000000000000005551115,0,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.1104283,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,0.00000000000000002775558,0,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.1104283,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1104283,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1104283,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,0.00000000000000002775558,0,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1104283,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1104283,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1104283,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,0.00000000000000001387779,0,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1104283,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1104283,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1104283,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1104283,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2747252,0.8104049,0.8104049,0,0,0,0.8104049,33.89974,0,0,0,0.2747252,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5783326,-0.5783326,2.278986,37.98302,0.1104283,0.8914454,0.2197801,0,1.876672
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.8245763,0,0,0,0,0,0,0,0,0,0,0.8245763,0,0,0,0,3.922306,1.023614,0.8245763,0,0.8245763,3.061248,51.02069,0.1103678,0,0.659661,0,1.84819
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.131892,1.376134,1.376134,0,-1,0,1.376134,82.25159,0,0.0000000000000002220446,0.1337478,1.131892,1.448563,1.376134,0,0,3.097729,1.765732,0,0.3166701,-0.3166701,2.727448,45.45738,0.1103678,1.513748,0.9055139,0,2.897625
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.560906,0.4268885,0.4268885,0,0,0,0.4268885,365.6472,0,0,0,1.560906,0.4493563,0.4268885,0,0,3.449585,1.449062,1.11155,0,1.11155,3.781957,63.03249,0.1102863,0.4695773,1.248725,0,3.009968
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.768604,0.05940252,0.05940252,0,0,0,0.05940252,2977.322,0,0,0,1.768604,0.06252897,0.05940252,0,0,2.338036,2.449457,1.706075,0,1.706075,5.400482,90.00785,0.1101616,0.06534278,1.414883,0,4.218061
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.981251,0.3869324,0.3869324,0,0,0,0.3869324,512.0406,0.9419937,0,0,1.981251,0.4072973,0.3869324,0,0,0.6319602,3.984925,0.6319602,0,0.6319602,6.000012,100,0.1101154,0.4256257,1.585001,0,5.966176
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.770206,0.3887497,0.3887497,0,0,0,0.3887497,455.3589,1.360996,0,0,1.770206,0.4092102,0.3887497,0,0,0,4.553689,0,0,0,6.000012,100,0.1101154,0.4276247,1.416165,0,6.323895
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.523509,0.8823905,0.8823905,0,-1,0,0.8823905,172.657,0.5946773,0,0,1.523509,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1101154,0.9706295,1.218807,0,6.077198
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.169429,0.2150844,0.2150844,0,0,0,0.2150844,543.7072,0.9430247,0,0,1.169429,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1101154,0.2365928,0.9355434,0,5.723118
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.7037006,0,0,0,0,0,0,0,0.7037006,0,0,0.7037006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1101154,0,0.5629605,0,5.25739
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2804755,0.702648,0.702648,0,0,0,0.702648,39.91693,0,0,0,0.2804755,0.7396295,0.702648,0,0,0,4.553689,0,0.459154,-0.459154,5.516021,91.9335,0.1101154,0.7729129,0.2243804,0,4.834165
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,1.156584,1.156584,0,0,0,1.156584,0,0,0.0000000000000002220446,0,0,1.217457,1.156584,0,0,0.5101711,4.094535,0,1.217457,-1.217457,4.232709,70.54501,0.1101154,1.272243,0,0,4.094535
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.862901,2.877078,0,0.1347238,-0.1347238,4.090697,68.17815,0.1101154,0.1407864,0,0,2.877078
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,0.00000000000000002775558,0,0,0.1960181,0.1862172,0,0,2.012594,2.742354,0,0.1960181,-0.1960181,3.884076,64.73447,0.1101154,0.2048389,0,0,2.742354
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,1.081299,1.081299,0,-1,0,1.081299,0,0,0.0000000000000002220446,0,0,1.138209,1.081299,0,0,2.230392,2.546336,0,1.138209,-1.138209,2.684298,44.73822,0.1101154,1.189429,0,0,2.546336
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,0.000000000000000006938894,0,0,0.06373631,0.06054949,0,0,3.495069,1.408127,0,0.06373631,-0.06373631,2.617114,43.61848,0.1101154,0.06660444,0,0,1.408127
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.565887,1.34439,0,0.1460229,-0.1460229,2.463193,41.05313,0.1101154,0.1525939,0,0,1.34439
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,0.00000000000000001387779,0,0,0.08801873,0.08361779,0,0,3.728135,1.198367,0,0.08801873,-0.08801873,2.370413,39.5068,0.1101154,0.09197957,0,0,1.198367
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.825933,1.110349,0,0.1636916,-0.1636916,2.197867,36.63104,0.1101154,0.1710577,0,0,1.110349
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.007813,0.9466572,0,0.08552656,-0.08552656,2.107714,35.12849,0.1101154,0.08937525,0,0,0.9466572
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,0.00000000000000001387779,0,0,0.07804551,0.07414324,0,0,4.102843,0.8611306,0,0.07804551,-0.07804551,2.025447,33.75737,0.1101154,0.08155756,0,0,0.8611306
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,0.000000000000000006938894,0,0,0.05930619,0.05634088,0,0,4.18956,0.7830851,0,0.05930619,-0.05930619,1.962932,32.71547,0.1101154,0.06197497,0,0,0.7830851
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.05782338,0.05782338,0,0,0,0.05782338,0,0,0.000000000000000006938894,0,0,0.06086672,0.05782338,0,0,4.255455,0.7237789,0,0.06086672,-0.06086672,1.898773,31.64616,0.1101154,0.06360572,0,0,0.7237789
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.323085,0.6629122,0,0,0,1.898773,31.64616,0.1101154,0,0,0,0.6629122
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06233524,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.372942,0,0.0000000000000001110223,0,0.06233524,0.3362993,0.3194843,0,0,4.323085,0.6629122,0,0.273964,-0.273964,1.60999,26.83311,0.1101154,0.8189328,0.04986819,1.7,0.7252474
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1534463,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,28.2091,0,0,0,0.1534463,0,0,1.156039,1.098238,4.62749,0.3889481,1.251684,0,1.251684,2.797441,46.62393,0.1102803,0.5983565,0.1227571,1.7,0.5423945
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.227263,0.08985254,0.08985254,0,-1,0,0.08985254,252.9289,0,0,0,0.227263,0.09458163,0.08985254,0,0,3.375806,1.515464,0.1326814,0,0.1326814,2.923314,48.7218,0.1102706,0.09883779,0.1818104,0,1.742727
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3817396,0.8292599,0.8292599,0,0,0,0.8292599,46.03377,0,0.0000000000000001110223,0,0.3817396,0.8729051,0.8292599,0,0,3.243124,1.634877,0,0.4911656,-0.4911656,2.40558,40.09292,0.1102706,0.9121858,0.3053916,0,2.016616
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5577735,0.271154,0.271154,0,0,0,0.271154,205.7035,0,0,0,0.5577735,0.2854253,0.271154,0,0,3.788864,1.143711,0.2723482,0,0.2723482,2.663952,44.39911,0.1102507,0.2982694,0.4462188,0,1.701485
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3693489,0,0,0,0,0,0,0,0,0,0,0.3693489,0,0,0,0,3.516516,1.388825,0.3693489,0,0.3693489,3.014347,50.23902,0.1102237,0,0.2954791,0,1.758173
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1177426,0.5684624,0.5684624,0,0,0,0.5684624,20.71247,0,0.0000000000000001110223,0,0.1177426,0.5983815,0.5684624,0,0,3.147167,1.721239,0,0.4806389,-0.4806389,2.50771,41.79507,0.1102237,0.6253086,0.0941941,0,1.838981
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008674904,0,0,0,-1,0,0,0,0,0,0,0.008674904,0,0,0,0,3.68121,1.2406,0.008674904,0,0.008674904,2.515939,41.93224,0.1102231,0,0.006939923,0,1.249275
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.116389,0.9512954,0.9512954,0,0,0,0.9512954,12.23479,0,0,0,0.116389,1.001364,0.9512954,0,0,3.672535,1.248407,0,0.8849746,-0.8849746,1.583094,26.38485,0.1102231,1.046425,0.09311123,0,1.364796
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006278513,0.4170371,0.4170371,1.7,0,0.5202,0.4170371,1.505505,0,0,0,0.006278513,0,0,1.282963,1.218815,4.65584,0.3634326,1.225093,0,1.225093,2.74532,45.75523,0.1103896,0.4587408,0.005022811,1.7,0.3697111
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.021357,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.021357,0,0,1.452632,1.38,3.430747,1.466017,1.401357,0,1.401357,4.074763,67.91259,0.1104933,0,0.0170856,1.7,1.487374
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.02939,2.727238,1.38,0,1.38,5.383946,89.73226,0.1105985,0,0,1.7,2.727238
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.09672157,0.09672157,0,-1,0,0.09672157,0,0,0.00000000000000001387779,0,0,0.1018122,0.09672157,0,0,0.6493901,3.969238,0,0.1018122,-0.1018122,5.276627,87.9436,0.1105985,0.1063937,0,0,3.969238
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7625148,3.867426,0,0,0,5.276627,87.9436,0.1105985,0,0,0,3.867426
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,0.3813775,0.3813775,0,-1,0,0.3813775,0,0,0.00000000000000005551115,0,0,0.40145,0.3813775,0,0,0.7625148,3.867426,0,0.40145,-0.40145,4.853462,80.89086,0.1105985,0.4195152,0,0,3.867426
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.01777202,0.01777202,0,-1,0,0.01777202,0,0,0.000000000000000003469447,0,0,0.01870739,0.01777202,0,0,1.20857,3.465976,0,0.01870739,-0.01870739,4.833742,80.56221,0.1105985,0.01954923,0,0,3.465976
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.04527523,0.04527523,0,-1,0,0.04527523,0,0,0,0,0,0.04765814,0.04527523,0,0,1.229356,3.447268,0,0.04765814,-0.04765814,4.783506,79.72495,0.1105985,0.04980275,0,0,3.447268
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.2043638,0.2043638,0,-1,0,0.2043638,0,0,0.00000000000000002775558,0,0,0.2151198,0.2043638,0,0,1.28231,3.39961,0,0.2151198,-0.2151198,4.55675,75.94568,0.1105985,0.2248002,0,0,3.39961
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.2164467,0.2164467,0,-1,0,0.2164467,0,0,0,0,0,0.2278387,0.2164467,0,0,1.521332,3.18449,0,0.2278387,-0.2278387,4.316587,71.94297,0.1105985,0.2380914,0,0,3.18449
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.282569,0.282569,0,-1,0,0.282569,0,0,0,0,0,0.2974411,0.282569,0,0,1.774486,2.956652,0,0.2974411,-0.2974411,4.003057,66.71748,0.1105985,0.3108259,0,0,2.956652
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.08310436,0.08310436,0,-1,0,0.08310436,0,0,0.00000000000000001387779,0,0,0.08747828,0.08310436,0,0,2.104976,2.659211,0,0.08747828,-0.08747828,3.910846,65.18064,0.1105985,0.0914148,0,0,2.659211
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.1075965,0.1075965,0,-1,0,0.1075965,0,0,0.00000000000000001387779,0,0,0.1132595,0.1075965,0,0,2.202174,2.571732,0,0.1132595,-0.1132595,3.79146,63.19088,0.1105985,0.1183561,0,0,2.571732
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.1820588,0.1820588,0,0,0,0.1820588,0,0,0,0,0,0.1916409,0.1820588,0,0,2.328018,2.458473,0,0.1916409,-0.1916409,3.589453,59.8241,0.1105985,0.2002647,0,0,2.458473
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.04601147,0.04601147,0,0,0,0.04601147,0,0,0,0,0,0.04843313,0.04601147,0,0,2.540952,2.266832,0,0.04843313,-0.04843313,3.5384,58.97322,0.1105985,0.05061262,0,0,2.266832
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3221838,0,0,0,0,0,0,0,0,0,0,0.3221838,0,0,0,0,2.594767,2.218399,0.3221838,0,0.3221838,3.844051,64.06738,0.1105749,0,0.2577471,0,2.540583
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.488702,0.7159581,0.7159581,0,0,0,0.7159581,68.25847,0,0,0,0.488702,0.7536401,0.7159581,0,0,2.272583,2.508364,0,0.2649381,-0.2649381,3.564781,59.4129,0.1105749,0.7875538,0.3909616,0,2.997066
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.722503,0,0,0,-1,0,0,0,0,0,0,0.722503,0,0,0,0,2.566958,2.243426,0.722503,0,0.722503,4.250208,70.83665,0.1105222,0,0.5780024,0,2.965929
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,1.079651,0.04582999,0.04582999,0,0,0,0.04582999,2355.775,0,0,0,1.079651,0.04824209,0.04582999,0,0,1.844455,2.893679,1.031409,0,1.031409,5.228689,87.14464,0.1104471,0.05041298,0.8637211,0,3.97333
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,1.033647,0.7211118,0.7211118,0,0,0,0.7211118,143.3407,0,0,0,1.033647,0.759065,0.7211118,0,0,0.8130462,3.821947,0.2745816,0,0.2745816,5.48918,91.48615,0.1104271,0.793223,0.8269173,0,4.855594
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,1.108299,0.4513971,0.4513971,0,0,0,0.4513971,245.5264,0.09467959,0,0,1.108299,0.4751548,0.4513971,0,0,0.5384646,4.069071,0.5384646,0,0.5384646,6.000012,100,0.1103879,0.4965368,0.8866392,0,5.17737
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.15911,0.6973736,0.6973736,0,0,0,0.6973736,166.2107,0.4250323,0,0,1.15911,0.7340775,0.6973736,0,0,0,4.553689,0,0,0,6.000012,100,0.1103879,0.7671109,0.9272878,0,5.712799
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.421739,0.8884077,0.8884077,0,-1,0,0.8884077,160.0323,0.4865732,0,0,1.421739,0.935166,0.8884077,0,0,0,4.553689,0,0,0,6.000012,100,0.1103879,0.9772485,1.137391,0,5.975428
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.176373,1.566084,1.566084,0.425,0,0.172125,1.566084,75.11554,0,0,0,1.176373,1.201141,1.141084,0,0,0,4.553689,0,0.02476867,-0.02476867,5.973904,99.56486,0.1103879,1.722692,0.941098,1.7,5.730062
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.5354371,0.3022023,0.3022023,0,0,0,0.3022023,177.1784,0.1898087,0,0,0.5354371,0.3181077,0.3022023,0,0,0.02752075,4.52892,0.02752075,0,0.02752075,6.000012,100,0.1103859,0.3324225,0.4283497,0,5.064357
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.325859,0.01641268,0.01641268,0,0,0,0.01641268,1985.41,0.3085825,0,0,0.325859,0.01727651,0.01641268,0,0,0,4.553689,0,0,0,6.000012,100,0.1103859,0.01805395,0.2606872,0,4.879548
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.2008614,0.2008614,0,0,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0,4.553689,0,0.211433,-0.211433,5.777142,96.28551,0.1103859,0.2209475,0,0,4.553689
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.2349256,4.342256,0,0.390857,-0.390857,5.365142,89.41886,0.1103859,0.4084456,0,0,4.342256
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,0.00000000000000005551115,0,0,0.5054925,0.4802179,0,0,0.6692112,3.951399,0,0.5054925,-0.5054925,4.832307,80.53828,0.1103859,0.5282397,0,0,3.951399
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.23087,3.445906,0,1.452632,-1.452632,3.301099,55.0182,0.1103859,2.068981,0,0,3.445906
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,0.00000000000000001387779,0,0,0.1284356,0.1220139,0,0,2.844905,1.993275,0,0.1284356,-0.1284356,3.165715,52.76182,0.1103859,0.1342153,0,0,1.993275
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,0.00000000000000005551115,0,0,0.2811232,0.2670671,0,0,2.987611,1.864839,0,0.2811232,-0.2811232,2.869385,47.823,0.1103859,0.2937738,0,0,1.864839
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,0.000000000000000006938894,0,0,0.05735373,0.05448604,0,0,3.29997,1.583716,0,0.05735373,-0.05735373,2.808929,46.8154,0.1103859,0.05993464,0,0,1.583716
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.363696,1.526362,0,0.09011631,-0.09011631,2.713938,45.23222,0.1103859,0.09417155,0,0,1.526362
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,0.00000000000000001387779,0,0,0.1232369,0.1170751,0,0,3.463826,1.436246,0,0.1232369,-0.1232369,2.584035,43.06717,0.1103859,0.1287826,0,0,1.436246
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.600755,1.313009,0,0,0,2.584035,43.06717,0.1103859,0,0,0,1.313009
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.600755,1.313009,0,0.170988,-0.170988,2.403798,40.06322,0.1103859,0.1786825,0,0,1.313009
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.3690921,0.3690921,0,0,0,0.3690921,0,0,0.00000000000000005551115,0,0,0.388518,0.3690921,0,0,3.790742,1.142021,0,0.388518,-0.388518,1.994264,33.23767,0.1103859,0.4060013,0,0,1.142021
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.2687919,0.2687919,0,0,0,0.2687919,0,0,0.00000000000000005551115,0,0,0.2829388,0.2687919,0,0,4.222429,0.7535029,0,0.2829388,-0.2829388,1.69602,28.26695,0.1103859,0.295671,0,0,0.7535029
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1617752,0.376434,0.376434,0,0,0,0.376434,42.97571,0,0.00000000000000005551115,0,0.1617752,0.3962463,0.376434,0,0,4.536805,0.4705641,0,0.2344711,-0.2344711,1.448866,24.14772,0.1103859,0.4140774,0.1294201,0,0.6323392
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2895469,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,44.29066,0,0,0,0.2895469,0,0,1.046257,0.9939446,4.797329,0.236093,1.283491,0,1.283491,2.666493,44.44146,0.1105473,0.7191168,0.2316376,1.7,0.5256399
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6867095,0.114579,0.114579,0,-1,0,0.114579,599.3328,0,0,0,0.6867095,0.1206095,0.114579,0,0,3.513837,1.391235,0.5661001,0,0.5661001,3.203543,53.39227,0.1105061,0.1260369,0.5493676,0,2.077945
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.201807,0.3438238,0.3438238,0,0,0,0.3438238,349.5415,0,0,0,1.201807,0.3619198,0.3438238,0,0,2.947737,1.900725,0.839887,0,0.839887,4.000329,66.67203,0.110445,0.3782062,0.9614455,0,3.102532
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.329944,1.118861,1.118861,0,0,0,1.118861,118.8659,0,0,0,1.329944,1.177749,1.118861,0,0,2.10785,2.656624,0.1521958,0,0.1521958,4.144715,69.07845,0.110434,1.230747,1.063956,0,3.986568
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.2361,0,0,0,0,0,0,0,0,0,0,1.2361,0,0,0,0,1.955655,2.7936,1.2361,0,1.2361,5.317382,88.62286,0.1103443,0,0.9888798,0,4.0297
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,1.093235,0.5211462,0.5211462,0,0,0,0.5211462,209.775,0,0,0,1.093235,0.5485749,0.5211462,0,0,0.7195548,3.90609,0.5446597,0,0.5446597,5.834092,97.23467,0.1103048,0.5732608,0.8745877,0,4.999324
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.397124,0.3190158,0.3190158,0,-1,0,0.3190158,437.9483,0.8864229,0,0,1.397124,0.3358061,0.3190158,0,0,0.1748951,4.396283,0.1748951,0,0.1748951,6.000012,100,0.1102921,0.3509174,1.117699,0,5.793407
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.924194,0.3708765,0.3708765,0,0,0,0.3708765,249.1919,0.5337977,0,0,0.924194,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.1102921,0.4079641,0.7393552,0,5.477883
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2634491,1.006634,1.006634,0,0,0,1.006634,26.1713,0,0,0,0.2634491,1.059614,1.006634,0,0,0,4.553689,0,0.7961652,-0.7961652,5.16078,86.01283,0.1102921,1.107297,0.2107593,0,4.817138
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1139402,0.3148036,0.3148036,0,0,0,0.3148036,36.19405,0,0,0,0.1139402,0.3313722,0.3148036,0,0,0.8846279,3.757524,0,0.2174321,-0.2174321,4.931587,82.19295,0.1102921,0.346284,0.09115215,0,3.871464
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,0.7427347,0.7427347,0,0,0,0.7427347,0,0,0.0000000000000001110223,0,0,0.781826,0.7427347,0,0,1.126219,3.540092,0,0.781826,-0.781826,4.10747,68.4577,0.1102921,0.8170081,0,0,3.540092
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,1.994915,2.758266,0,0.2829428,-0.2829428,3.809222,63.4869,0.1102921,0.2956752,0,0,2.758266
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.309296,2.475323,0,0,0,3.809222,63.4869,0.1102921,0,0,0,2.475323
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,0.00000000000000005551115,0,0,0.3250118,0.3087613,0,0,2.309296,2.475323,0,0.3250118,-0.3250118,3.466629,57.77704,0.1102921,0.3396374,0,0,2.475323
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,0.000000000000000003469447,0,0,0.02673663,0.0253998,0,0,2.67042,2.150311,0,0.02673663,-0.02673663,3.438446,57.30732,0.1102921,0.02793978,0,0,2.150311
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.700127,2.123574,0,0.09848606,-0.09848606,3.334633,55.57711,0.1102921,0.1029179,0,0,2.123574
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,0.000000000000000006938894,0,0,0.06510477,0.06184953,0,0,2.809556,2.025088,0,0.06510477,-0.06510477,3.266006,54.43333,0.1102921,0.06803448,0,0,2.025088
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.881895,1.959984,0,0,0,3.266006,54.43333,0.1102921,0,0,0,1.959984
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,0.0000000000000000008673617,0,0,0.005862329,0.005569213,0,0,2.881895,1.959984,0,0.005862329,-0.005862329,3.259827,54.33034,0.1102921,0.006126134,0,0,1.959984
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.888408,1.954121,0,0.1849844,-0.1849844,3.064837,51.08051,0.1102921,0.1933087,0,0,1.954121
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,0.00000000000000001387779,0,0,0.105811,0.1005204,0,0,3.093947,1.769137,0,0.105811,-0.105811,2.953302,49.2216,0.1102921,0.1105725,0,0,1.769137
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.211514,1.663326,0,0.3041034,-0.3041034,2.632749,43.87906,0.1102921,0.317788,0,0,1.663326
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.2195988,0.2195988,0,0,0,0.2195988,0,0,0.00000000000000002775558,0,0,0.2311566,0.2195988,0,0,3.549407,1.359223,0,0.2311566,-0.2311566,2.389088,39.81806,0.1102921,0.2415586,0,0,1.359223
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2046617,0.9643117,0.9643117,0,0,0,0.9643117,21.22361,0,0.0000000000000001110223,0,0.2046617,1.015065,0.9643117,0,0,3.806248,1.128066,0,0.8104032,-0.8104032,1.534848,25.58075,0.1102921,1.060743,0.1637294,0,1.332728
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5338815,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,60.18332,0,0,0,0.5338815,0,0,0.8129079,0.7722625,4.706696,0.3176627,1.306144,0,1.306144,2.773965,46.23266,0.1104514,0.9758013,0.4271052,1.7,0.8515442
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.240734,0.4696716,0.4696716,0,-1,0,0.4696716,264.1704,0,0,0,1.240734,0.4943911,0.4696716,0,0,3.400552,1.493192,0.7463424,0,0.7463424,3.482008,58.03335,0.1103973,0.5166388,0.9925869,0,2.733926
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.599699,0.8429608,0.8429608,0,0,0,0.8429608,189.7714,0,0,0,1.599699,0.8873271,0.8429608,0,0,2.654209,2.164901,0.7123716,0,0.7123716,4.157823,69.29691,0.1103458,0.9272568,1.279759,0,3.764599
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.347522,0.8226445,0.8226445,0,0,0,0.8226445,163.8036,0,0,0,1.347522,0.8659416,0.8226445,0,0,1.941838,2.806035,0.4815802,0,0.4815802,4.61469,76.91135,0.1103109,0.904909,1.078017,0,4.153557
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.353561,0.641968,0.641968,0,0,0,0.641968,210.8456,0,0,0,1.353561,0.6757557,0.641968,0,0,1.460258,3.239457,0.6778055,0,0.6778055,5.257713,87.62837,0.1102619,0.7061648,1.082849,0,4.593019
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,1.101615,0.6972335,0.6972335,0,0,0,0.6972335,157.9979,0,0,0,1.101615,0.73393,0.6972335,0,0,0.7824522,3.849482,0.3676846,0,0.3676846,5.606529,93.44196,0.1102354,0.7669568,0.8812917,0,4.951097
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.968423,0.5392094,0.5392094,0,-1,0,0.5392094,179.6005,0,0,0,0.968423,0.5675888,0.5392094,0,0,0.4147676,4.180398,0.4008342,0,0.4008342,5.986794,99.77969,0.1102065,0.5931304,0.7747384,0,5.148821
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,1.03969,0.6856743,0.6856743,0,0,0,0.6856743,151.6303,0.3039942,0,0,1.03969,0.7217624,0.6856743,0,0,0.0139334,4.541149,0.0139334,0,0.0139334,6.000012,100,0.1102054,0.7542416,0.8317519,0,5.580839
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5411661,0.9785084,0.9785084,0,0,0,0.9785084,55.30521,0,0.0000000000000001110223,0,0.5411661,1.030009,0.9785084,0,0,0,4.553689,0,0.4888427,-0.4888427,5.484726,91.41193,0.1102054,1.076359,0.4329329,0,5.094855
