Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2971964,0,0,0,0,0,0,0,0,0,0,0.2971964,0,0,0,0,0.5431586,4.064846,0.2971964,0,0.2971964,5.766672,96.111,0.110184,0,0.2377571,0,4.362042
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2459622,4.332323,0,0,0,5.766672,96.111,0.110184,0,0,0,4.332323
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,0.0000000000000001110223,0,0,0.5704255,0.5419042,0,0,0.2459622,4.332323,0,0.5704255,-0.5704255,5.16539,86.08967,0.110184,0.5960946,0,0,4.332323
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,1.262497,1.262497,0,-1,0,1.262497,0,0,0.0000000000000002220446,0.008746187,0,1.328944,1.262497,0,0,0.8797683,3.761898,0,1.328944,-1.328944,3.764561,62.74255,0.110184,1.388746,0,0,3.761898
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,0.00000000000000001387779,0,0,0.1172136,0.1113529,0,0,2.356372,2.432954,0,0.1172136,-0.1172136,3.641007,60.68333,0.110184,0.1224882,0,0,2.432954
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,2.48661,2.31574,0,0.1437469,-0.1437469,3.489484,58.15796,0.110184,0.1502155,0,0,2.31574
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,0.00000000000000002775558,0,0,0.246198,0.2338881,0,0,2.646328,2.171993,0,0.246198,-0.246198,3.229969,53.83271,0.110184,0.2572769,0,0,2.171993
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,0.00000000000000002775558,0,0,0.2249846,0.2137354,0,0,2.919882,1.925795,0,0.2249846,-0.2249846,2.992814,49.88014,0.110184,0.235109,0,0,1.925795
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,3.169865,1.700811,0,0.112296,-0.112296,2.874444,47.9073,0.110184,0.1173493,0,0,1.700811
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,0.00000000000000001387779,0,0,0.09906983,0.09411634,0,0,3.294638,1.588515,0,0.09906983,-0.09906983,2.770015,46.16683,0.110184,0.103528,0,0,1.588515
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.404716,1.489445,0,0,0,2.770015,46.16683,0.110184,0,0,0,1.489445
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,0.000000000000000003469447,0,0,0.02907405,0.02762035,0,0,3.404716,1.489445,0,0.02907405,-0.02907405,2.739368,45.65605,0.110184,0.03038239,0,0,1.489445
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.03301078,0.03301078,0,0,0,0.03301078,0,0,0.000000000000000006938894,0,0,0.03474819,0.03301078,0,0,3.43702,1.460371,0,0.03474819,-0.03474819,2.702741,45.04559,0.110184,0.03631186,0,0,1.460371
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,3.475629,1.425623,0,0.1367324,-0.1367324,2.558612,42.64345,0.110184,0.1428854,0,0,1.425623
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3567815,0.3573576,0.3573576,0,0,0,0.3573576,99.8388,0,0,0,0.3567815,0.3761659,0.3573576,0,0,3.627554,1.28889,0,0.01938436,-0.01938436,2.538179,42.3029,0.110184,0.3930934,0.2854252,0,1.645672
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8943501,1.201356,1.201356,0,0,0,1.201356,74.44506,0,0,0,0.8943501,1.264585,1.201356,0,0,3.649092,1.269506,0,0.3702351,-0.3702351,2.147917,35.79855,0.110184,1.321491,0.7154801,0,2.163856
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.293381,1.153147,1.153147,0,-1,0,1.153147,112.1609,0,0,0.1684126,1.293381,1.213839,1.153147,0,0,4.060464,0.8992708,0.07954126,0,0.07954126,2.223377,37.0562,0.1101783,1.268462,1.034705,0,2.192652
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.712284,0.2470262,0.2470262,0,0,0,0.2470262,693.1589,0,0,0,1.712284,0.2600276,0.2470262,0,0,3.980923,0.9708579,1.452257,0,1.452257,3.601108,60.01835,0.1100736,0.2717289,1.369828,0,2.683142
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.931167,0.9970053,0.9970053,0,0,0,0.9970053,193.6967,0,0,0,1.931167,1.049479,0.9970053,0,0,2.528666,2.277889,0.8816873,0,0.8816873,4.43755,73.95902,0.1100102,1.096706,1.544933,0,4.209055
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.912692,0.5367758,0.5367758,0,0,0,0.5367758,356.3298,0,0,0,1.912692,0.5650271,0.5367758,0,0,1.646979,3.071408,1.347665,0,1.347665,5.716057,95.26743,0.1099134,0.5904533,1.530153,0,4.984099
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.768908,0.07184685,0.07184685,0,0,0,0.07184685,2462.053,1.393965,0,0,1.768908,0.07562827,0.07184685,0,0,0.2993146,4.284306,0.2993146,0,0.2993146,6.000012,100,0.1098919,0.07903153,1.415126,0,6.053214
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.592348,0,0,0,-1,0,0,0,1.592348,0,0,1.592348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1098919,0,1.273879,0,6.146037
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.372581,0,0,0,0,0,0,0,1.372581,0,0,1.372581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1098919,0,1.098065,0,5.92627
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.865934,0,0,0,0,0,0,0,0.865934,0,0,0.865934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1098919,0,0.6927472,0,5.419623
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3634494,0.3552369,0.3552369,0,0,0,0.3552369,102.3118,0,0,0,0.3634494,0.3739336,0.3552369,0,0,0,4.553689,0,0.01048422,-0.01048422,5.988961,99.81581,0.1098919,0.3907606,0.2907595,0,4.917138
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.1936797,0.1936797,0,0,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.01164913,4.543205,0,0.2038733,-0.2038733,5.774059,96.23413,0.1098919,0.2130476,0,0,4.543205
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,0.0000000000000001110223,0,0,0.9925493,0.9429218,0,0,0.2381751,4.339331,0,0.9925493,-0.9925493,4.72782,78.79685,0.1098919,1.037214,0,0,4.339331
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.341008,3.346782,0,0,0,4.72782,78.79685,0.1098919,0,0,0,3.346782
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.341008,3.346782,0,0.2885371,-0.2885371,4.423676,73.72778,0.1098919,0.3015212,0,0,3.346782
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.037189,0.037189,0,-1,0,0.037189,0,0,0.000000000000000006938894,0,0,0.03914632,0.037189,0,0,1.661604,3.058245,0,0.03914632,-0.03914632,4.382412,73.04005,0.1098919,0.0409079,0,0,3.058245
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,0.000000000000000001734723,0,0,0.01557006,0.01479156,0,0,1.7051,3.019099,0,0.01557006,-0.01557006,4.366,72.76652,0.1098919,0.01627071,0,0,3.019099
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.7224,3.003529,0,0,0,4.366,72.76652,0.1098919,0,0,0,3.003529
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.7224,3.003529,0,0.0718433,-0.0718433,4.29027,71.50436,0.1098919,0.07507624,0,0,3.003529
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.802226,2.931685,0,0,0,4.29027,71.50436,0.1098919,0,0,0,2.931685
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.802226,2.931685,0,0,0,4.29027,71.50436,0.1098919,0,0,0,2.931685
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,0.00000000000000001387779,0,0,0.1186257,0.1126944,0,0,1.802226,2.931685,0,0.1186257,-0.1186257,4.165228,69.42032,0.1098919,0.1239638,0,0,2.931685
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.934033,2.81306,0,0.1359112,-0.1359112,4.021965,67.03261,0.1098919,0.1420272,0,0,2.81306
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.1307651,0.1307651,0,0,0,0.1307651,0,0,0.00000000000000002775558,0,0,0.1376475,0.1307651,0,0,2.085045,2.677149,0,0.1376475,-0.1376475,3.876872,64.6144,0.1098919,0.1438417,0,0,2.677149
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4378216,0.3232142,0.3232142,0,0,0,0.3232142,135.4586,0,0,0,0.4378216,0.3402255,0.3232142,0,0,2.237987,2.539501,0.09759609,0,0.09759609,3.969459,66.15752,0.1098849,0.3555357,0.3502573,0,2.977323
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8690736,0,0,0,0,0,0,0,0,0,0,0.8690736,0,0,0,0,2.140391,2.627337,0.8690736,0,0.8690736,4.793935,79.89876,0.1098226,0,0.6952589,0,3.496411
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.17079,0.07069953,0.07069953,0,-1,0,0.07069953,1656.008,0,0,0,1.17079,0.07442056,0.07069953,0,0,1.271317,3.409504,1.096369,0,1.096369,5.834042,97.23383,0.1097441,0.07776948,0.9366317,0,4.580293
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.330407,0.4193909,0.4193909,0,0,0,0.4193909,317.2237,0.7139951,0,0,1.330407,0.4414641,0.4193909,0,0,0.1749479,4.396236,0.1749479,0,0.1749479,6.000012,100,0.1097315,0.4613299,1.064326,0,5.726643
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.211828,0.4065148,0.4065148,0,0,0,0.4065148,298.1018,0.7839177,0,0,1.211828,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1097315,0.4471663,0.9694624,0,5.765517
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,1.023279,0,0,0,0,0,0,0,1.023279,0,0,1.023279,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1097315,0,0.8186229,0,5.576968
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.283551,0.7049813,0.7049813,0,0,0,0.7049813,182.0689,0.5414659,0,0,1.283551,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1097315,0.7754794,1.026841,0,5.83724
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.695736,0.066953,0.066953,0,-1,0,0.066953,2532.726,1.625259,0,0,1.695736,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1097315,0.0736483,1.356589,0,6.249425
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.234543,0.5078439,0.5078439,0,0,0,0.5078439,243.0949,0.6999701,0,0,1.234543,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1097315,0.5586283,0.9876341,0,5.788231
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.9090456,0.9538612,0.9538612,0,0,0,0.9538612,95.30167,0,0,0,0.9090456,1.004064,0.9538612,0,0,0,4.553689,0,0.09501877,-0.09501877,5.899853,98.3307,0.1097315,1.049247,0.7272365,0,5.462735
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.4005549,0,0,0,0,0,0,0,0.2949784,0,0,0.4005549,0,0,0,0,0.1055764,4.45867,0.1055764,0,0.1055764,6.000012,100,0.109724,0,0.3204439,0,4.859225
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.109724,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.109724,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.109724,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,1.292091,1.292091,0,-1,0,1.292091,0,0,0.0000000000000002220446,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.109724,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.109724,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,0.000000000000000006938894,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.109724,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,0.00000000000000001387779,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.109724,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,0.00000000000000001387779,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.109724,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.109724,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.109724,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.109724,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1098513,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1099861,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3382074,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,104.0989,-0.0000000000000002220446,0,0,0.3382074,0,0,1.37511,1.306354,2.299654,2.484,1.644562,0,1.644562,5.378536,89.64209,0.1101199,0.3573794,0.2705659,1.7,2.822207
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7823381,0.3960109,0.3960109,0,0,0,0.3960109,197.5547,0,0,0,0.7823381,0.4168536,0.3960109,0,0,0.6550928,3.964105,0.3654845,0,0.3654845,5.725266,95.4209,0.1100938,0.435612,0.6258705,0,4.746443
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,1.033799,0.04254864,0.04254864,0,-1,0,0.04254864,2429.688,0.699403,0,0,1.033799,0.04478804,0.04254864,0,0,0.2896083,4.293041,0.2896083,0,0.2896083,6.000012,100,0.1100731,0.0468035,0.8270395,0,5.326841
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.508478,0.3949901,0.3949901,0,0,0,0.3949901,381.9027,1.092699,0,0,1.508478,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1100731,0.4344891,1.206782,0,6.062167
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.672658,1.301488,1.301488,0.425,0,0.172125,1.301488,128.5189,0.7500386,0,0,1.672658,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.1100731,1.431637,1.338126,1.7,6.226346
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.896663,0.1793101,0.1793101,0,0,0,0.1793101,1057.756,1.707916,0,0,1.896663,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1100731,0.1972411,1.517331,0,6.450352
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.668873,0.8173994,0.8173994,0,0,0,0.8173994,204.1687,0.808453,0,0,1.668873,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1100731,0.8991393,1.335099,0,6.222562
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.702773,0.8745347,0.8745347,0,-1,0,0.8745347,194.7062,0.7822105,0,0,1.702773,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1100731,0.9619881,1.362219,0,6.256462
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.389385,1.345159,1.345159,0.425,0,0.172125,1.345159,103.2877,0.4207957,0,0,1.389385,0.9685888,0.9201593,0,0,0,4.553689,0,0,0,6.000012,100,0.1100731,1.479675,1.111508,1.7,5.943073
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.9220252,0,0,0,0,0,0,0,0.9220252,0,0,0.9220252,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1100731,0,0.7376202,0,5.475714
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.464762,0,0,0,0,0,0,0,0.464762,0,0,0.464762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1100731,0,0.3718096,0,5.018451
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.09875859,0.09875859,0,0,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1100731,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1100731,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,0.438297,0.438297,0,-1,0,0.438297,0,0,0.00000000000000005551115,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1100731,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,0.000000000000000006938894,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1100731,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1100731,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,0.000000000000000006938894,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1100731,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1100731,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,0.00000000000000002775558,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1100731,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,0.00000000000000002775558,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1100731,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,0.00000000000000001387779,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1100731,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1100731,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.08917507,0.08917507,0,0,0,0.08917507,0,0,0.00000000000000001387779,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1100731,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.1173799,0.1173799,0,0,0,0.1173799,0,0,0.00000000000000001387779,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1100731,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3449325,0.7156279,0.7156279,0,0,0,0.7156279,48.19998,0,0,0,0.3449325,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.40836,-0.40836,2.98129,49.68807,0.1100731,0.7871907,0.275946,0,2.443171
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.9177594,0.721102,0.721102,0,0,0,0.721102,127.2718,0,0,0,0.9177594,0.7590548,0.721102,0,0,3.182012,1.689878,0.1587046,0,0.1587046,3.131851,52.19741,0.1100617,0.7932122,0.7342075,0,2.607637
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.382555,0.526096,0.526096,0,-1,0,0.526096,262.7953,0,0,0,1.382555,0.5537853,0.526096,0,0,3.023307,1.832712,0.82877,0,0.82877,3.918091,65.30138,0.1100025,0.5787056,1.106044,0,3.215267
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.595067,0.4218333,0.4218333,0,0,0,0.4218333,378.1272,0,0,0,1.595067,0.4440351,0.4218333,0,0,2.194537,2.578605,1.151032,0,1.151032,5.010056,83.50076,0.1099203,0.4640166,1.276053,0,4.173672
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.6629,0.04095111,0.04095111,0,0,0,0.04095111,4060.696,0.5762877,0,0,1.6629,0.04310643,0.04095111,0,0,1.043506,3.614534,1.043506,0,1.043506,6.000012,100,0.1098459,0.04504622,1.33032,0,5.277434
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.842792,0.8235379,0.8235379,0,0,0,0.8235379,223.7653,0.9759098,0,0,1.842792,0.866882,0.8235379,0,0,0,4.553689,0,0,0,6.000012,100,0.1098459,0.9058917,1.474234,0,6.396481
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.802971,1.244806,1.244806,0,0,0,1.244806,144.8395,0.492649,0,0,1.802971,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1098459,1.369287,1.442377,0,6.35666
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.584641,0.8165699,0.8165699,0,-1,0,0.8165699,194.0607,0.7250938,0,0,1.584641,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1098459,0.8982269,1.267713,0,6.13833
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.417687,1.039718,1.039718,0,0,0,1.039718,136.3531,0.3232472,0,0,1.417687,1.09444,1.039718,0,0,0,4.553689,0,0,0,6.000012,100,0.1098459,1.143689,1.134149,0,5.971375
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.9373357,0,0,0,0,0,0,0,0.9373357,0,0,0.9373357,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1098459,0,0.7498685,0,5.491024
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.4279732,0.2365752,0.2365752,0,0,0,0.2365752,180.9036,0.1789466,0,0,0.4279732,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1098459,0.2602328,0.3423785,0,4.981662
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.09827601,0.09827601,0,0,0,0.09827601,0,0,0.00000000000000001387779,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1098459,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1098459,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1098459,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.209773,0.209773,0,-1,0,0.209773,0,0,0.00000000000000002775558,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1098459,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1098459,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,0.00000000000000001387779,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1098459,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1098459,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,0.00000000000000002775558,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1098459,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,0.00000000000000005551115,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1098459,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1098459,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1098459,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1098459,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1098459,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4283645,0.6669304,0.6669304,0,0,0,0.6669304,64.22926,0,0,0,0.4283645,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2736675,-0.2736675,2.192524,36.542,0.1098459,0.7336234,0.3426916,0,1.643621
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8391886,1.217779,1.217779,1.7,0,0.5202,1.217779,68.91138,0,0,0,0.8391886,0,0,0.4822206,0.4581095,4.013444,0.941589,1.297298,0,1.297298,3.423249,57.05404,0.1100042,1.339557,0.6713509,1.7,1.780778
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.9277735,1.143837,1.143837,0,-1,0,1.143837,81.1106,0,0,0,0.9277735,1.204039,1.143837,0,0,2.716146,2.109157,0,0.276266,-0.276266,3.13204,52.20055,0.1100042,1.258221,0.7422188,0,3.036931
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.195281,0.9605465,0.9605465,0,0,0,0.9605465,124.4376,0,0,0,1.195281,1.011102,0.9605465,0,0,3.023108,1.832891,0.184179,0,0.184179,3.306767,55.11267,0.1099911,1.056601,0.9562245,0,3.028172
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.154375,1.239877,1.239877,0,0,0,1.239877,93.104,0,0,0,1.154375,1.305133,1.239877,0,0,2.838929,1.998652,0,0.1507585,-0.1507585,3.147854,52.46412,0.1099911,1.363864,0.9234998,0,3.153027
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.457841,0.3498745,0.3498745,0,0,0,0.3498745,416.6753,0,0,0,1.457841,0.368289,0.3498745,0,0,3.006439,1.847894,1.089552,0,1.089552,4.181493,69.69141,0.1099135,0.384862,1.166273,0,3.305735
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.183727,0.6350396,0.6350396,0,0,0,0.6350396,186.4021,0,0,0,1.183727,0.6684627,0.6350396,0,0,1.916887,2.828491,0.5152641,0,0.5152641,4.670316,77.83844,0.1098768,0.6985435,0.9469814,0,4.012218
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.269263,0.7612111,0.7612111,0,-1,0,0.7612111,166.7425,0,0,0,1.269263,0.8012748,0.7612111,0,0,1.401623,3.292228,0.4679878,0,0.4679878,5.114288,85.23796,0.1098436,0.8373322,1.01541,0,4.561491
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.32905,0.5450498,0.5450498,0,0,0,0.5450498,243.8401,0,0,0,1.32905,0.5737366,0.5450498,0,0,0.9336351,3.713417,0.7553136,0,0.7553136,5.830842,97.1805,0.1097899,0.5995548,1.06324,0,5.042468
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.9019819,1.091416,1.091416,0,0,0,1.091416,82.64327,0,0,0,0.9019819,1.148859,1.091416,0,0,0.1783215,4.393199,0,0.2468771,-0.2468771,5.57061,92.84332,0.1097899,1.200558,0.7215856,0,5.295182
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3842319,0.7403663,0.7403663,0,0,0,0.7403663,51.89754,0,0,0,0.3842319,0.7793329,0.7403663,0,0,0.4526293,4.146323,0,0.395101,-0.395101,5.154137,85.90211,0.1097899,0.8144029,0.3073855,0,4.530554
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,0.5654868,0.5654868,0,0,0,0.5654868,0,0,0.0000000000000001110223,0,0,0.5952494,0.5654868,0,0,0.8916305,3.751221,0,0.5952494,-0.5952494,4.526689,75.44467,0.1097899,0.6220356,0,0,3.751221
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,1.507231,1.38,0,-1,0,1.38,0,0,0.1272307,0.2779537,0,1.452632,1.38,0,0,1.553019,3.155972,0,1.452632,-1.452632,2.995481,49.92458,0.1097899,1.657954,0,0,3.155972
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,0.8381308,0.8381308,0,-1,0,0.8381308,0,0,0.0000000000000001110223,0,0,0.8822429,0.8381308,0,0,3.167054,1.703341,0,0.8822429,-0.8822429,2.065515,34.42519,0.1097899,0.9219438,0,0,1.703341
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,1.092941,0.7800428,0,-1,0,0.7800428,0,0,0.3128983,0.4221924,0,0.8210977,0.7800428,0,0,4.147324,0.8210977,0,0.8210977,-0.8210977,1.200002,20,0.1097899,1.202235,0,0,0.8210977
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1097899,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1097899,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1097899,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1097899,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1097899,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1097899,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1097899,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1099151,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1100262,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1563174,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,37.35106,0,0,0,0.1563174,0,0,1.281491,1.217417,2.299654,2.484,1.373734,0,1.373734,5.121607,85.35995,0.1101781,0.4603595,0.1250539,1.7,2.640317
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3352426,0.2178316,0.2178316,0,0,0,0.2178316,153.8999,0,0,0,0.3352426,0.2292964,0.2178316,0,0,0.9259201,3.720361,0.1059462,0,0.1059462,5.222116,87.0351,0.1101706,0.2396148,0.2681941,0,4.055604
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8448877,0.5715904,0.5715904,0,-1,0,0.5715904,147.8135,0,0,0,0.8448877,0.601674,0.5715904,0,0,0.819974,3.815712,0.2432137,0,0.2432137,5.452849,90.88064,0.1101533,0.6287494,0.6759102,0,4.6606
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,1.05891,0.7419221,0.7419221,0,0,0,0.7419221,142.7252,0,0,0,1.05891,0.7809706,0.7419221,0,0,0.5767603,4.034605,0.277939,0,0.277939,5.716525,95.27523,0.1101336,0.8161143,0.8471277,0,5.093514
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.283425,0,0,0,0,0,0,0,0.9846033,0,0,1.283425,0,0,0,0,0.2988213,4.28475,0.2988213,0,0.2988213,6.000012,100,0.1101124,0,1.02674,0,5.568174
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.575471,0.4233394,0.4233394,0,0,0,0.4233394,372.1533,1.129851,0,0,1.575471,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1101124,0.4656733,1.260377,0,6.12916
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.333066,0.5484464,0.5484464,0,0,0,0.5484464,243.0622,0.7557541,0,0,1.333066,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1101124,0.603291,1.066453,0,5.886755
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.9979005,0.1219929,0.1219929,0,-1,0,0.1219929,817.9986,0.8694869,0,0,0.9979005,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1101124,0.1341922,0.7983204,0,5.551589
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.174304,0.8867618,0.8867618,0,0,0,0.8867618,132.4261,0.2408708,0,0,1.174304,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.1101124,0.975438,0.9394434,0,5.727993
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5513831,0.02887558,0.02887558,0,0,0,0.02887558,1909.513,0.5209877,0,0,0.5513831,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.1101124,0.03176314,0.4411065,0,5.105072
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.2064848,0.1055519,0.1055519,0,0,0,0.1055519,195.6239,0.09537752,0,0,0.2064848,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1101124,0.1161071,0.1651878,0,4.760174
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,0.5994387,0.5994387,0,0,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1101124,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1101124,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,0.677326,0.677326,0,-1,0,0.677326,0,0,0.0000000000000001110223,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1101124,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,0.00000000000000002775558,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1101124,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,0.00000000000000002775558,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1101124,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,0.000000000000000006938894,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1101124,0.06539315,0,0,2.0817