Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.338453,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.338453,0,0,1.452632,1.38,2.299654,2.484,1.718453,0,1.718453,5.448636,90.81042,0.1804148,0,0.2707624,1.7,2.822453
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7569797,1.062436,1.062436,0,0,0,1.062436,71.24946,0,0.0000000000000002220446,0,0.7569797,1.118353,1.062436,0,0,0.5812013,4.030608,0,0.3613737,-0.3613737,5.067715,84.46174,0.1804148,1.168679,0.6055838,0,4.787588
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.177804,0.666032,0.666032,0,-1,0,0.666032,176.8389,0,0,0,1.177804,0.7010863,0.666032,0,0,0.9827276,3.669234,0.4767174,0,0.4767174,5.519969,91.99929,0.1787813,0.7326352,0.942243,0,4.847038
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.69368,1.670176,1.670176,0.5418894,0,0.2040358,1.670176,101.4073,0,0,0,1.69368,1.18767,1.128287,0,0,0.5060102,4.098279,0.5060102,0,0.5060102,6.000012,100,0.1777466,1.837194,1.354944,1.7,5.79196
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.82539,2.921197,2.921197,1.541197,0,0.4768468,2.921197,62.48774,0.3727584,0,0.1333169,1.82539,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1777466,3.213317,1.460312,1.7,6.379079
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.771537,0,0,0,0,0,0,0,1.771537,0,0,1.771537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1777466,0,1.417229,0,6.325226
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.578675,1.560388,1.560388,0.425,0,0.172125,1.560388,101.1719,0.3835296,0,0,1.578675,1.195145,1.135388,0,0,0,4.553689,0,0,0,6.000012,100,0.1777466,1.716426,1.26294,1.7,6.132363
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.47026,0.9036266,0.9036266,0,-1,0,0.9036266,162.7066,0.5190738,0,0,1.47026,0.9511859,0.9036266,0,0,0,4.553689,0,0,0,6.000012,100,0.1777466,0.9939893,1.176208,0,6.023949
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.178766,1.548607,1.548607,0.4287785,0,0.1731565,1.548607,76.11787,0,0,0,1.178766,1.178766,1.119828,0,0,0,4.553689,0,0,0,6.000012,100,0.1777466,1.703467,0.943013,1.7,5.732455
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.8850104,0,0,0,0,0,0,0,0.8850104,0,0,0.8850104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1777466,0,0.7080083,0,5.438699
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4928659,1.181394,1.181394,0,0,0,1.181394,41.719,0,0,0,0.4928659,1.243573,1.181394,0,0,0,4.553689,0,0.7507071,-0.7507071,5.208697,86.81145,0.1777466,1.299534,0.3942927,0,5.046555
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,1.502452,1.502452,1.7,0,0.5202,1.502452,0,0,0,0,0,0,0,0.1975481,0.1876707,0.834119,3.802982,0.1876707,0,0.1876707,5.386737,89.77878,0.1782445,1.652697,0,1.7,3.802982
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,2.538204,1.38,0,-1,0,1.38,0,0,1.158204,1.412024,0,1.452632,1.38,0,0,0.6464483,3.971885,0,1.452632,-1.452632,3.855529,64.25869,0.1782445,2.792024,0,0,3.971885
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.260483,2.519254,0,0,0,3.855529,64.25869,0.1782445,0,0,0,2.519254
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,2.412703,1.38,0,-1,0,1.38,0,0,1.032703,1.273973,0,1.452632,1.38,0,0,2.260483,2.519254,0,1.452632,-1.452632,2.324321,38.73861,0.1782445,2.653973,0,0,2.519254
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.147536,0.147536,0,-1,0,0.147536,0,0,0.00000000000000002775558,0,0,0.1553011,0.147536,0,0,3.874518,1.066622,0,0.1553011,-0.1553011,2.160619,36.01025,0.1782445,0.1622896,0,0,1.066622
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.047075,0.9113213,0,0,0,2.160619,36.01025,0.1782445,0,0,0,0.9113213
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.047075,0.9113213,0,0,0,2.160619,36.01025,0.1782445,0,0,0,0.9113213
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.5693161,0.5693161,0,-1,0,0.5693161,0,0,0,0,0,0.5992801,0.5693161,0,0,4.047075,0.9113213,0,0.5992801,-0.5992801,1.528923,25.48199,0.1782445,0.6262477,0,0,0.9113213
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.3953997,0.2964391,0,-1,0,0.2964391,0,0,0.09896055,0.1385005,0,0.3120412,0.2964391,0,0,4.712942,0.3120412,0,0.3120412,-0.3120412,1.200002,20,0.1782445,0.4349396,0,0,0.3120412
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.1452994,0,0,-1,0,0,0,0,0.1452994,0.1598294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1782445,0.1598294,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1782445,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.4722291,0.4722291,1.7,0,0.5202,0.4722291,0,0,0,0,0,0,0,1.227771,1.166382,5.059654,0,1.166382,0,1.166382,2.30653,38.44209,0.1812625,0.519452,0,1.7,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.6636271,0.6636271,1.7,0,0.5202,0.6636271,0,0,0,0,0,0,0,1.036373,0.9845542,3.893272,1.049744,0.9845542,0,0.9845542,3.24056,54.00922,0.1837112,0.7299899,0,1.7,1.049744
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07534081,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07534081,0,0,1.452632,1.38,2.908718,1.935843,1.455341,0,1.455341,4.621217,77.02013,0.18449,0,0.06027265,1.7,2.011184
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5622233,0.04953583,0.04953583,0.9875924,0,0.3257127,0.04953583,1134.983,0,0,0,0.5622233,0,0,0.9380565,0.8911538,1.453377,3.24565,1.453377,0,1.453377,6.000012,100,0.182821,0.05448941,0.4497786,1.7,3.807873
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,1.012937,1.842626,1.38,0,-1,0,1.38,73.40125,0.0000000000000002220446,0.4626259,0.6468885,1.012937,1.452632,1.38,0,0,0,4.553689,0,0.4396943,-0.4396943,5.536533,92.27538,0.182821,2.026889,0.8103498,0,5.566626
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,1.064539,0,0,0,0,0,0,0,0.5759895,0,0,1.064539,0,0,0,0,0.4885493,4.113995,0.4885493,0,0.4885493,6.000012,100,0.1813045,0,0.851631,0,5.178534
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.347067,1.09827,1.09827,0,0,0,1.09827,122.6535,0.1909927,0,0,1.347067,1.156074,1.09827,0,0,0,4.553689,0,0,0,6.000012,100,0.1813045,1.208097,1.077654,0,5.900756
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.382263,0.3427249,0.3427249,0,0,0,0.3427249,403.3156,1.0215,0,0,1.382263,0.3607631,0.3427249,0,0,0,4.553689,0,0,0,6.000012,100,0.1813045,0.3769974,1.10581,0,5.935952
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.672414,1.409363,1.409363,0.7705692,0,0.2664654,1.409363,47.71051,0.0000000000000001110223,0,0,0.672414,0.672414,0.6387933,0,0,0,4.553689,0,0,0,6.000012,100,0.1813045,1.550299,0.5379312,1.7,5.226103
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.6052755,1.517023,1.38,0,-1,0,1.38,43.86054,0.0000000000000002220446,0.1370231,0.2887254,0.6052755,1.452632,1.38,0,0,0,4.553689,0,0.8473561,-0.8473561,5.10682,85.1135,0.1813045,1.668725,0.4842204,0,5.158964
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5622025,0.7695525,0.7695525,0,0,0,0.7695525,73.05576,0,0,0,0.5622025,0.8100553,0.7695525,0,0,0.9415068,3.706333,0,0.2478529,-0.2478529,4.845561,80.75918,0.1813045,0.8465078,0.449762,0,4.268535
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3453924,0.4623514,0.4623514,0,0,0,0.4623514,74.70345,0,0,0,0.3453924,0.4866857,0.4623514,0,0,1.216899,3.45848,0,0.1412932,-0.1412932,4.696624,78.27692,0.1813045,0.5085865,0.2763139,0,3.803872
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2453572,1.582407,1.582407,1.7,0,0.5202,1.582407,15.50532,0,0,0,0.2453572,0,0,0.1175933,0.1117136,1.373891,3.317187,0.3570708,0,0.3570708,5.035371,83.92268,0.1820072,1.740647,0.1962858,1.7,3.562544
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,2.199717,2.199717,1.7,0,0.5202,2.199717,0,0,0,0,0,0.5260183,0.4997174,0,0,1.016821,3.638551,0,0.5260183,-0.5260183,4.480899,74.6815,0.1820072,2.419689,0,1.7,3.638551
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,1.822056,1.38,0,-1,0,1.38,0,0,0.4420557,0.6242613,0,1.452632,1.38,0,0,1.601285,3.112532,0,1.452632,-1.452632,2.949691,49.16142,0.1820072,2.004261,0,0,3.112532
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,1.869376,1.38,0,-1,0,1.38,0,0,0.4893764,0.676314,0,1.452632,1.38,0,0,3.21532,1.659901,0,1.452632,-1.452632,1.418483,23.64134,0.1820072,2.056314,0,0,1.659901
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.829356,0.207269,0,0,0,1.418483,23.64134,0.1820072,0,0,0,0.207269
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.0455928,0.0455928,0,-1,0,0.0455928,0,0,0,0,0,0.04799242,0.0455928,0,0,4.829356,0.207269,0,0.04799242,-0.04799242,1.367895,22.7982,0.1820072,0.05015208,0,0,0.207269
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.2924547,0.1513127,0,-1,0,0.1513127,0,0,0.141142,0.1703874,0,0.1592766,0.1513127,0,0,4.88268,0.1592766,0,0.1592766,-0.1592766,1.200002,20,0.1820072,0.3217002,0,0,0.1592766
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.1770725,0,0,-1,0,0,0,0,0.1770725,0.1947798,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820072,0.1947798,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.1732008,0,0,-1,0,0,0,0,0.1732008,0.1905209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820072,0.1905209,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.2293083,0,0,-1,0,0,0,0,0.2293083,0.2522391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820072,0.2522391,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.1488068,0,0,-1,0,0,0,0,0.1488068,0.1636875,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820072,0.1636875,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.3289536,0,0,-1,0,0,0,0,0.3289536,0.3618489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820072,0.3618489,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820072,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.4228922,0.4228922,1.7,0,0.5202,0.4228922,0,0,0,0,0,0,0,1.277108,1.213252,5.059654,0,1.213252,0,1.213252,2.350995,39.18317,0.1847513,0.4651814,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.188507,0.4361491,0.4361491,1.7,0,0.5202,0.4361491,43.22078,0,0,0,0.188507,0,0,1.263851,1.200658,3.846402,1.091927,1.389165,0,1.389165,3.668873,61.14776,0.1868546,0.479764,0.1508056,1.7,1.280434
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4343225,0.1796709,0.1796709,1.632302,0,0.5017186,0.1796709,241.7323,0.0000000000000002220446,0,0,0.4343225,0,0,1.452632,1.38,2.457237,2.342176,1.814322,0,1.814322,5.39009,89.83466,0.1872818,0.197638,0.347458,1.7,2.776499
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.086461,1.703983,1.38,0,-1,0,1.38,78.72903,0.0000000000000002220446,0.3239826,0.4943809,1.086461,1.452632,1.38,0,0,0.6429141,3.975066,0,0.3661709,-0.3661709,5.004112,83.4017,0.1872818,1.874381,0.8691686,0,5.061527
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.234125,0,0,0,0,0,0,0,0.1843541,0,0,1.234125,0,0,0,0,1.049771,3.608896,1.049771,0,1.049771,6.000012,100,0.184244,0,0.9872997,0,4.84302
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.9371903,1.378535,1.378535,0.4882045,0,0.1893798,1.378535,67.9845,0,0,0,0.9371903,0.9371903,0.8903308,0,0,0,4.553689,0,0,0,6.000012,100,0.184244,1.516389,0.7497522,1.7,5.490879
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6957335,2.231127,2.231127,1.57018,0,0.4847593,2.231127,31.18305,0,0,0,0.6957335,0.6957335,0.6609468,0,0,0,4.553689,0,0,0,6.000012,100,0.184244,2.45424,0.5565868,1.7,5.249423
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.9955657,3.601388,3.08,1.7,0,0.5202,3.08,32.32356,0,0.5213883,0.8815271,0.9955657,1.452632,1.38,0,0,0,4.553689,0,0.4570659,-0.4570659,5.518222,91.97018,0.184244,3.961527,0.7964526,1.7,5.549255
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4775312,1.008761,1.008761,0,-1,0,1.008761,47.33838,0,0,0,0.4775312,1.061854,1.008761,0,0,0.5078509,4.096623,0,0.5843228,-0.5843228,4.902292,81.7047,0.184244,1.109637,0.3820249,0,4.574154
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3580076,2.153658,2.153658,1.7,0,0.5202,2.153658,16.62323,0.0000000000000001110223,0,0,0.3580076,0.4775349,0.4536581,0,0,1.157098,3.5123,0,0.1195273,-0.1195273,4.776299,79.60483,0.184244,2.369024,0.286406,1.7,3.870308
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1736956,0.7195272,0.7195272,1.7,0,0.5202,0.7195272,24.14025,0,0,0,0.1736956,0,0,0.9804729,0.9314492,1.289907,3.392773,1.105145,0,1.105145,5.824732,97.07867,0.1864293,0.7914799,0.1389565,1.7,3.566469
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1228598,0,0,0,0,0,0,0,0,0,0,0.1228598,0,0,0,0,0.1847618,4.387403,0.1228598,0,0.1228598,5.941287,99.02125,0.186082,0,0.09828781,0,4.510263
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,1.010696,1.010696,0,0,0,1.010696,0,0,0,0,0,1.06389,1.010696,0,0,0.06190199,4.497977,0,1.06389,-1.06389,4.819848,80.33064,0.186082,1.111765,0,0,4.497977
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,2.833632,1.38,0,-1,0,1.38,0,0,1.453632,1.736995,0,1.452632,1.38,0,0,1.244002,3.434087,0,1.452632,-1.452632,3.28864,54.81055,0.186082,3.116995,0,0,3.434087
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,2.011932,1.38,0,-1,0,1.38,0,0,0.6319317,0.8331249,0,1.452632,1.38,0,0,2.858037,1.981455,0,1.452632,-1.452632,1.757432,29.29047,0.186082,2.213125,0,0,1.981455
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,1.572756,0.5023827,0,-1,0,0.5023827,0,0,1.070374,1.227649,0,0.5288239,0.5023827,0,0,4.472072,0.5288239,0,0.5288239,-0.5288239,1.200002,20,0.186082,1.730032,0,0,0.5288239
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.3224801,0,0,-1,0,0,0,0,0.3224801,0.3547282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186082,0.3547282,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.1073559,0,0,-1,0,0,0,0,0.1073559,0.1180915,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186082,0.1180915,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186082,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.1003906,0,0,-1,0,0,0,0,0.1003906,0.1104297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186082,0.1104297,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.5242619,0,0,-1,0,0,0,0,0.5242619,0.5766881,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186082,0.5766881,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.2053352,0,0,-1,0,0,0,0,0.2053352,0.2258688,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186082,0.2258688,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.085248,0,0,-1,0,0,0,0,0.085248,0.0937728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186082,0.0937728,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186082,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.6593153,0.6593153,1.7,0,0.5202,0.6593153,0,0,0,0,0,0,0,1.040685,0.9886504,5.059654,0,0.9886504,0,0.9886504,2.137918,35.6319,0.1880496,0.7252469,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3339991,0.2233023,0.2233023,1.675934,0,0.51363,0.2233023,149.5726,0,0,0,0.3339991,0,0,1.452632,1.38,4.071004,0.8897853,1.713999,0,1.713999,3.763961,62.73256,0.1888818,0.2456325,0.2671993,1.7,1.223784
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6660582,1.60083,1.60083,1.7,0,0.5202,1.60083,41.60706,0,0,0,0.6660582,0,0,0.09917016,0.09421165,2.357005,2.432384,0.7602699,0,0.7602699,4.485216,74.75346,0.1900116,1.760913,0.5328466,1.7,3.098443
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9642029,0,0,0,-1,0,0,0,0,0,0,0.9642029,0,0,0,0,1.596735,3.116627,0.9642029,0,0.9642029,5.39994,89.99881,0.1874082,0,0.7713623,0,4.08083
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.292618,1.023192,1.023192,0,0,0,1.023192,126.3319,0,0,0,1.292618,1.077044,1.023192,0,0,0.6325321,3.98441,0.2155736,0,0.2155736,5.604451,93.40732,0.1868359,1.125511,1.034094,0,5.277028
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.796242,0.1220923,0.1220923,0,0,0,0.1220923,1471.216,1.250765,0,0,1.796242,0.1285182,0.1220923,0,0,0.4169585,4.178426,0.4169585,0,0.4169585,6.000012,100,0.1857388,0.1343015,1.436993,0,5.974668
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.862212,0,0,0,0,0,0,0,1.862212,0,0,1.862212,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1857388,0,1.48977,0,6.415901
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.855184,0,0,0,0,0,0,0,1.855184,0,0,1.855184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1857388,0,1.484147,0,6.408873
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.515623,0.8498336,0.8498336,0,-1,0,0.8498336,178.3435,0.6210613,0,0,1.515623,0.8945616,0.8498336,0,0,0,4.553689,0,0,0,6.000012,100,0.1857388,0.934817,1.212498,0,6.069312
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,1.090064,0,0,0,0,0,0,0,1.090064,0,0,1.090064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1857388,0,0.8720509,0,5.643753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.5022195,0,0,0,0,0,0,0,0.5022195,0,0,0.5022195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1857388,0,0.4017756,0,5.055908
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2848497,2.529952,2.529952,1.7,0,0.5202,2.529952,11.25909,0.0000000000000001110223,0,0,0.2848497,0.8736338,0.8299521,0,0,0,4.553689,0,0.5887842,-0.5887842,5.379379,89.65614,0.1857388,2.782947,0.2278797,1.7,4.838539
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,1.03032,1.03032,0,0,0,1.03032,0,0,0,0,0,1.084548,1.03032,0,0,0.6542046,3.964905,0,1.084548,-1.084548,4.236165,70.60262,0.1857388,1.133352,0,0,3.964905
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,2.068844,1.38,0,-1,0,1.38,0,0,0.6888442,0.8957286,0,1.452632,1.38,0,0,1.859258,2.880357,0,1.452632,-1.452632,2.704957,45.08253,0.1857388,2.275729,0,0,2.880357
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,1.283742,1.283742,0,-1,0,1.283742,0,0,0.0000000000000002220446,0.05577691,0,1.351307,1.283742,0,0,3.473293,1.427725,0,1.351307,-1.351307,1.280554,21.34253,0.1857388,1.412116,0,0,1.427725
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,1.422966,0.07259728,0,-1,0,0.07259728,0,0,1.350369,1.492665,0,0.07641818,0.07259728,0,0,4.974745,0.07641818,0,0.07641818,-0.07641818,1.200002,20,0.1857388,1.565263,0,0,0.07641818
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.04222014,0,0,-1,0,0,0,0,0.04222014,0.04644215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857388,0.04644215,0,0,0
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.3707915,0,0,-1,0,0,0,0,0.3707915,0.4078707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857388,0.4078707,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.5636935,0,0,-1,0,0,0,0,0.5636935,0.6200628,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857388,0.6200628,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.2104149,0,0,-1,0,0,0,0,0.2104149,0.2314564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857388,0.2314564,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.1880277,0,0,-1,0,0,0,0,0.1880277,0.2068305,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857388,0.2068305,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.09881126,0,0,-1,0,0,0,0,0.09881126,0.1086924,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857388,0.1086924,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.3639582,0,0,-1,0,0,0,0,0.3639582,0.400354,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857388,0.400354,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.009092786,0.009092786,1.461724,0,0.4551508,0.009092786,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1865422,0.01000207,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.5191619,0.5191619,1.7,0,0.5202,0.5191619,0,0,0,0,0,0,0,1.180838,1.121796,3.679654,1.242,1.121796,0,1.121796,3.573415,59.55679,0.1885681,0.5710781,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1760145,1.87337,1.87337,1.7,0,0.5202,1.87337,9.395608,0.00000000000000005551115,0,0,0.1760145,0.1824944,0.1733697,0,0,2.557858,2.251616,0,0.006479974,-0.006479974,3.566584,59.44295,0.1885681,2.060707,0.1408116,1.7,2.427631
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.7162422,2.112702,2.112702,1.7,0,0.5202,2.112702,33.90171,0,0,0,0.7162422,0.4344234,0.4127022,0,0,2.565058,2.245136,0.2818188,0,0.2818188,3.833941,63.89889,0.1889485,2.323972,0.5729938,1.7,2.961379
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9598154,0.7313409,0.7313409,0,-1,0,0.7313409,131.2405,0,0,0,0.9598154,0.7698325,0.7313409,0,0,2.283239,2.498774,0.1899829,0,0.1899829,4.014174,66.90278,0.1884633,0.8044749,0.7678523,0,3.458589
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7900206,0.1197824,0.1197824,0,0,0,0.1197824,659.5466,0,0,0,0.7900206,0.1260867,0.1197824,0,0,2.093256,2.669758,0.6639339,0,0.6639339,4.644038,77.40047,0.186787,0.1317606,0.6320165,0,3.459779
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.8253421,0,0,0,0,0,0,0,0,0,0,0.8253421,0,0,0,0,1.429323,3.267299,0.8253421,0,0.8253421,5.427026,90.45025,0.1847443,0,0.6602737,0,4.092641
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.312167,0,0,0,0,0,0,0,0.7081868,0,0,1.312167,0,0,0,0,0.6039804,4.010107,0.6039804,0,0.6039804,6.000012,100,0.1832775,0,1.049734,0,5.322274
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.438946,1.0263,1.0263,0,0,0,1.0263,140.2072,0.3586304,0,0,1.438946,1.080315,1.0263,0,0,0,4.553689,0,0,0,6.000012,100,0.1832775,1.12893,1.151157,0,5.992635
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.216532,0.9115509,0.9115509,0,-1,0,0.9115509,133.4574,0.2570044,0,0,1.216532,0.9595273,0.9115509,0,0,0,4.553689,0,0,0,6.000012,100,0.1832775,1.002706,0.9732254,0,5.770221
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.7533414,0.9113913,0.9113913,0,0,0,0.9113913,82.6584,0.0000000000000001110223,0,0,0.7533414,0.9593593,0.9113913,0,0,0,4.553689,0,0.2060178,-0.2060178,5.78285,96.38065,0.1832775,1.00253,0.6026732,0,5.30703
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.5331891,0,0,0,0,0,0,0,0.3042805,0,0,0.5331891,0,0,0,0,0.2289087,4.347671,0.2289087,0,0.2289087,6.000012,100,0.1827277,0,0.4265513,0,4.88086
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2664828,1.40977,1.40977,1.156612,0,0.3718549,1.40977,18.90257,0.0000000000000001110223,0,0,0.2664828,0.2664828,0.2531586,0,0,0,4.553689,0,0,0,6.000012,100,0.1827277,1.550747,0.2131862,1.7,4.820172
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,1.252797,1.252797,0,0,0,1.252797,0,0,0,0,0,1.318734,1.252797,0,0,0,4.553689,0,1.318734,-1.318734,4.609944,76.83224,0.1827277,1.378077,0,0,4.553689
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.46526,3.234955,0,0,0,4.609944,76.83224,0.1827277,0,0,0,3.234955
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,3.002571,1.38,0,-1,0,1.38,0,0,1.622571,1.922828,0,1.452632,1.38,0,0,1.46526,3.234955,0,1.452632,-1.452632,3.078736,51.31216,0.1827277,3.302828,0,0,3.234955
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,3.364452,1.38,0,-1,0,1.38,0,0,1.984452,2.320897,0,1.452632,1.38,0,0,3.079295,1.782323,0,1.452632,-1.452632,1.547528,25.79208,0.1827277,3.700897,0,0,1.782323
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.4747865,0.313207,0,-1,0,0.313207,0,0,0.1615795,0.2090581,0,0.3296916,0.313207,0,0,4.69333,0.3296916,0,0.3296916,-0.3296916,1.200002,20,0.1827277,0.5222651,0,0,0.3296916
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827277,0,0,0,0
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.06449178,0,0,-1,0,0,0,0,0.06449178,0.07094096,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827277,0.07094096,0,0,0
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.4889068,0,0,-1,0,0,0,0,0.4889068,0.5377975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827277,0.5377975,0,0,0
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.1534702,0,0,-1,0,0,0,0,0.1534702,0.1688172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827277,0.1688172,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.3675514,0,0,-1,0,0,0,0,0.3675514,0.4043066,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827277,0.4043066,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.4870587,0,0,-1,0,0,0,0,0.4870587,0.5357646,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827277,0.5357646,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.25588,0.25588,1.7,0,0.5202,0.25588,0,-0.0000000000000002220446,0,0,0,0,0,1.44412,1.371914,5.059654,0,1.371914,0,1.371914,2.501514,41.69182,0.1844794,0.2814679,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.3199635,0.3199635,1.7,0,0.5202,0.3199635,0,0,0,0,0,0,0,1.380036,1.311035,3.68774,1.234723,1.311035,0,1.311035,3.745271,62.42106,0.1863138,0.3519598,0,1.7,1.234723
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3761402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3761402,0,0,1.452632,1.38,2.376706,2.414654,1.75614,0,1.75614,5.411292,90.18802,0.1861221,0,0.3009122,1.7,2.790794
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.9141439,2.040159,2.040159,1.7,0,0.5202,2.040159,44.80748,0,0,0,0.9141439,0.3580622,0.3401591,0,0,0.6205654,3.99518,0.5560817,0,0.5560817,5.938838,98.98042,0.1868201,2.244175,0.7313151,1.7,4.909324
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.275628,0.2588572,0.2588572,0,-1,0,0.2588572,492.7921,0.9386627,0,0,1.275628,0.2724812,0.2588572,0,0,0.0644837,4.495654,0.0644837,0,0.0644837,6.000012,100,0.186672,0.2847429,1.020502,0,5.771281
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.491176,1.968457,1.968457,0.5884566,0,0.2167487,1.968457,75.75358,0.03854482,0,0,1.491176,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.186672,2.165302,1.192941,1.7,6.044865
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.809505,0.1872348,0.1872348,0,0,0,0.1872348,966.4359,1.612416,0,0,1.809505,0.1970893,0.1872348,0,0,0,4.553689,0,0,0,6.000012,100,0.186672,0.2059583,1.447604,0,6.363194
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.642003,1.262873,1.262873,0.425,0,0.172125,1.262873,130.0212,0.7600314,0,0,1.642003,0.8819712,0.8378726,0,0,0,4.553689,0,0,0,6.000012,100,0.186672,1.38916,1.313602,1.7,6.195692
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.789501,0,0,0,0,0,0,0,1.789501,0,0,1.789501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.186672,0,1.431601,0,6.34319
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.592957,0.7629208,0.7629208,0,-1,0,0.7629208,208.7972,0.7898829,0,0,1.592957,0.8030745,0.7629208,0,0,0,4.553689,0,0,0,6.000012,100,0.186672,0.8392129,1.274366,0,6.146646
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,1.032671,1.888605,1.888605,0.9075666,0,0.3038657,1.888605,54.67907,0,0,0,1.032671,1.032671,0.9810379,0,0,0,4.553689,0,0,0,6.000012,100,0.186672,2.077465,0.8261372,1.7,5.58636
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.8969176,0.3600725,0.3600725,0,0,0,0.3600725,249.0936,0.5178939,0,0,0.8969176,0.3790237,0.3600725,0,0,0,4.553689,0,0,0,6.000012,100,0.186672,0.3960797,0.7175341,0,5.450606
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4509662,2.227749,2.227749,1.7,0,0.5202,2.227749,20.24313,0.0000000000000001110223,0,0,0.4509662,0.5555252,0.5277489,0,0,0,4.553689,0,0.104559,-0.104559,5.889797,98.16309,0.186672,2.450524,0.360773,1.7,5.004655
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,1.399659,1.399659,1.52195,0,0.4715923,1.399659,0,0,0,0,0,0,0,0.1222912,0.1161767,0.1161767,4.44913,0.1161767,0,0.1161767,6.000012,100,0.1868611,1.539624,0,1.7,4.44913
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,2.860122,1.38,0,-1,0,1.38,0,0,1.480122,1.766135,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1868611,3.146135,0,0,4.553689
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,2.061532,1.38,0,-1,0,1.38,0,0,0.6815315,0.8876847,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.1868611,2.267685,0,0,3.101057
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,0.8282102,0.8282102,0,-1,0,0.8282102,0,0,0,0,0,0.8718002,0.8282102,0,0,3.22807,1.648426,0,0.8718002,-0.8718002,2.018638,33.64389,0.1868611,0.9110312,0,0,1.648426
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.1316432,0.1316432,0,-1,0,0.1316432,0,0,0,0,0,0.1385718,0.1316432,0,0,4.196737,0.7766256,0,0.1385718,-0.1385718,1.87257,31.20944,0.1868611,0.1448075,0,0,0.7766256
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.293091,0.293091,0,-1,0,0.293091,0,0,0,0,0,0.3085168,0.293091,0,0,4.350706,0.6380538,0,0.3085168,-0.3085168,1.547365,25.78936,0.1868611,0.3224001,0,0,0.6380538
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.2332513,0.2332513,0,-1,0,0.2332513,0,0,0.00000000000000002775558,0,0,0.2455277,0.2332513,0,0,4.693502,0.329537,0,0.2455277,-0.2455277,1.288556,21.47589,0.1868611,0.2565764,0,0,0.329537
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.2741564,0.07980882,0,-1,0,0.07980882,0,0,0.1943476,0.2217633,0,0.08400928,0.07980882,0,0,4.966311,0.08400928,0,0.08400928,-0.08400928,1.200002,20,0.1868611,0.3015721,0,0,0.08400928
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868611,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868611,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.4774863,0,0,-1,0,0,0,0,0.4774863,0.525235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868611,0.525235,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.1520831,0.1520831,1.604715,0,0.4941871,0.1520831,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1880677,0.1672914,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1886872,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.253746,1.087357,1.087357,1.7,0,0.5202,1.087357,23.33604,0,0,0,0.253746,0,0,0.6126433,0.5820112,2.299654,2.484,0.8357571,0,0.8357571,4.611237,76.8538,0.1898774,1.196092,0.2029968,1.7,2.737746
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6474817,0,0,0.8593847,0,0.290712,0,0,0,0,0,0.6474817,0,0,0.8593847,0.8164155,1.463897,3.236181,1.463897,0,1.463897,6.000012,100,0.188188,0,0.5179854,1.7,3.883663
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6498645,0.717885,0.717885,0,-1,0,0.717885,90.52488,0,0,0,0.6498645,0.7556684,0.717885,0,0,0,4.553689,0,0.1058039,-0.1058039,5.888485,98.14122,0.188188,0.7896734,0.5198916,0,5.203553
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.6172885,0.6051544,0.6051544,0,0,0,0.6051544,102.0051,0.0000000000000001110223,0,0,0.6172885,0.6370046,0.6051544,0,0,0.1175599,4.447885,0,0.01971611,-0.01971611,5.867702,97.79485,0.188188,0.6656698,0.4938308,0,5.065174
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.192371,0,0,0,0,0,0,0,1.052904,0,0,1.192371,0,0,0,0,0.1394667,4.428169,0.1394667,0,0.1394667,6.000012,100,0.1878852,0,0.9538967,0,5.62054
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.28158,0.7205181,0.7205181,0,0,0,0.7205181,177.8692,0.5231398,0,0,1.28158,0.7584401,0.7205181,0,0,0,4.553689,0,0,0,6.000012,100,0.1878852,0.7925699,1.025264,0,5.835269
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3967286,0,0,0,0,0,0,0,0.3967286,0,0,0.3967286,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1878852,0,0.3173828,0,4.950418
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2372362,0.4111456,0.4111456,0,-1,0,0.4111456,57.70127,0,0.00000000000000005551115,0,0.2372362,0.4327848,0.4111456,0,0,0,4.553689,0,0.1955486,-0.1955486,5.793886,96.56457,0.1878852,0.4522601,0.189789,0,4.790925
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3290067,0,0,0,0,0,0,0,0.1117304,0,0,0.3290067,0,0,0,0,0.2172762,4.35814,0.2172762,0,0.2172762,6.000012,100,0.1874154,0,0.2632053,0,4.687147
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3568687,0,0,0,0,0,0,0,0.3568687,0,0,0.3568687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1874154,0,0.285495,0,4.910558
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1500729,1.054469,1.054469,0,0,0,1.054469,14.23209,0,0.0000000000000002220446,0,0.1500729,1.109967,1.054469,0,0,0,4.553689,0,0.959894,-0.959894,4.988195,83.13641,0.1874154,1.159915,0.1200583,0,4.703762
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,1.031312,1.031312,0,0,0,1.031312,0,0,0.0000000000000002220446,0,0,1.085592,1.031312,0,0,1.066549,3.593795,0,1.085592,-1.085592,3.843881,64.06455,0.1874154,1.134443,0,0,3.593795
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,1.622975,1.38,0,-1,0,1.38,0,0,0.2429753,0.4052728,0,1.452632,1.38,0,0,2.272762,2.508203,0,1.452632,-1.452632,2.312673,38.54447,0.1874154,1.785273,0,0,2.508203
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,0.9748204,0.9748204,0,-1,0,0.9748204,0,0,0.0000000000000001110223,0.06950931,0,1.026127,0.9748204,0,0,3.886797,1.055572,0,1.026127,-1.026127,1.23104,20.51729,0.1874154,1.072302,0,0,1.055572
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.026938,0.02944498,0,0,0,1.23104,20.51729,0.1874154,0,0,0,0.02944498
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.08363924,0.02797273,0,-1,0,0.02797273,0,0,0.05566651,0.06403044,0,0.02944498,0.02797273,0,0,5.026938,0.02944498,0,0.02944498,-0.02944498,1.200002,20,0.1874154,0.09200317,0,0,0.02944498
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874154,0,0,0,0
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.1652463,0,0,-1,0,0,0,0,0.1652463,0.181771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874154,0.181771,0,0,0
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.2301634,0,0,-1,0,0,0,0,0.2301634,0.2531797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874154,0.2531797,0,0,0
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874154,0,0,0,0
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.09871321,0,0,-1,0,0,0,0,0.09871321,0.1085845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874154,0.1085845,0,0,0
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.18204,0,0,-1,0,0,0,0,0.18204,0.200244,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874154,0.200244,0,0,0
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874154,0,0,0,0
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.1508451,0.1508451,1.603477,0,0.4938491,0.1508451,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1885351,0.1659296,0,1.7,0
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.335543,0.1189304,0.1189304,1.571562,0,0.4851364,0.1189304,282.1339,0.0000000000000002220446,0,0,0.335543,0,0,1.452632,1.38,3.679654,1.242,1.715543,0,1.715543,4.136693,68.94473,0.1888057,0.1308235,0.2684344,1.7,1.577543
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.8239602,2.082458,2.082458,1.7,0,0.5202,2.082458,39.56672,0,0,0,0.8239602,0.4025875,0.3824582,0,0,1.964111,2.785989,0.4213727,0,0.4213727,4.536442,75.60721,0.1892687,2.290704,0.6591682,1.7,3.609949
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.315076,1.97096,1.38,0,-1,0,1.38,95.29539,0,0.5909596,0.7880555,1.315076,1.452632,1.38,0,0,1.542739,3.165224,0,0.1375552,-0.1375552,4.391446,73.19061,0.1892687,2.168056,1.052061,0,4.4803
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.613136,0,0,0,0,0,0,0,0,0,0,1.613136,0,0,0,0,1.695578,3.027669,1.613136,0,1.613136,5.921801,98.69648,0.185951,0,1.290509,0,4.640805
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.903199,1.598261,1.598261,0.425,0,0.172125,1.598261,119.0794,0.5857462,0,0,1.903199,1.235011,1.173261,0,0,0.08244213,4.479491,0.08244213,0,0.08244213,6.000012,100,0.1857846,1.758087,1.52256,1.7,6.38269
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.870465,0,0,0,0,0,0,0,1.870465,0,0,1.870465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1857846,0,1.496372,0,6.424153
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.682263,0.7848397,0.7848397,0,0,0,0.7848397,214.3448,0.8561165,0,0,1.682263,0.8261471,0.7848397,0,0,0,4.553689,0,0,0,6.000012,100,0.1857846,0.8633237,1.345811,0,6.235952
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.860357,0.1531576,0.1531576,0,-1,0,0.1531576,1214.669,1.699139,0,0,1.860357,0.1612185,0.1531576,0,0,0,4.553689,0,0,0,6.000012,100,0.1857846,0.1684733,1.488286,0,6.414046
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.448548,1.671714,1.671714,0.425,0,0.172125,1.671714,86.65051,0.1362181,0,0,1.448548,1.31233,1.246714,0,0,0,4.553689,0,0,0,6.000012,100,0.1857846,1.838885,1.158839,1.7,6.002237
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,1.086523,0.4233379,0.4233379,0,0,0,0.4233379,256.6562,0.6409042,0,0,1.086523,0.4456189,0.4233379,0,0,0,4.553689,0,0,0,6.000012,100,0.1857846,0.4656717,0.8692185,0,5.640212
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.5225763,2.426947,2.426947,1.7,0,0.5202,2.426947,21.53225,0.0000000000000001110223,0,0,0.5225763,0.7652078,0.7269474,0,0,0,4.553689,0,0.2426314,-0.2426314,5.744256,95.73741,0.1857846,2.669642,0.4180611,1.7,5.076265
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,1.270649,1.270649,1.554428,0,0.4804589,1.270649,0,0,0,0,0,0,0,0.2837794,0.2695904,0.2695904,4.311058,0.2695904,0,0.2695904,6.000012,100,0.1861742,1.397714,0,1.7,4.311058
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,1.484756,1.38,0,-1,0,1.38,0,0,0.1047562,0.2532318,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1861742,1.633232,0,0,4.553689
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,1.36422,1.36422,0,-1,0,1.36422,0,0,0.0000000000000002220446,0.1206416,0,1.436021,1.36422,0,0,1.614035,3.101057,0,1.436021,-1.436021,2.955105,49.25166,0.1861742,1.500642,0,0,3.101057
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.06261974,0.06261974,0,-1,0,0.06261974,0,0,0.00000000000000001387779,0,0,0.06591551,0.06261974,0,0,3.209614,1.665037,0,0.06591551,-0.06591551,2.885624,48.09364,0.1861742,0.06888171,0,0,1.665037
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.1759078,0.1759078,0,-1,0,0.1759078,0,0,0,0,0,0.1851661,0.1759078,0,0,3.282853,1.599121,0,0.1851661,-0.1851661,2.690442,44.84061,0.1861742,0.1934985,0,0,1.599121
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.488593,1.413955,0,0,0,2.690442,44.84061,0.1861742,0,0,0,1.413955
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.3816301,0.3816301,0,-1,0,0.3816301,0,0,0.00000000000000005551115,0,0,0.4017159,0.3816301,0,0,3.488593,1.413955,0,0.4017159,-0.4017159,2.266996,37.7832,0.1861742,0.4197931,0,0,1.413955
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.3643046,0.3643046,0,-1,0,0.3643046,0,0,0.00000000000000005551115,0,0,0.3834785,0.3643046,0,0,3.934944,1.012239,0,0.3834785,-0.3834785,1.862774,31.04618,0.1861742,0.4007351,0,0,1.012239
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.4390641,0.4390641,0,-1,0,0.4390641,0,0,0,0,0,0.4621727,0.4390641,0,0,4.361032,0.6287607,0,0.4621727,-0.4621727,1.375602,22.92665,0.1861742,0.4829705,0,0,0.6287607
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.09348299,0.09348299,0,-1,0,0.09348299,0,0,0.00000000000000001387779,0,0,0.09840314,0.09348299,0,0,4.874557,0.166588,0,0.09840314,-0.09840314,1.271876,21.19788,0.1861742,0.1028313,0,0,0.166588
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.406423,0.06477559,0,-1,0,0.06477559,0,0,0.3416474,0.3822897,0,0.06818482,0.06477559,0,0,4.983893,0.06818482,0,0.06818482,-0.06818482,1.200002,20,0.1861742,0.4470653,0,0,0.06818482
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.05050261,0.05050261,1.503134,0,0.4664556,0.05050261,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.186922,0.05555287,0,1.7,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.4754556,0.4754556,1.7,0,0.5202,0.4754556,0,0,0,0,0,0,0,1.224544,1.163317,3.679654,1.242,1.163317,0,1.163317,3.612805,60.21329,0.1885444,0.5230012,0,1.7,1.242
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2888668,1.782664,1.782664,1.7,0,0.5202,1.782664,16.20422,0,0,0,0.2888668,0.08701431,0.0826636,0,0,2.516337,2.288985,0.2018525,0,0.2018525,3.804299,63.40486,0.1887558,1.96093,0.2310934,1.7,2.577852
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8720099,1.166879,1.166879,1.7,0,0.5202,1.166879,74.7301,0,0,0,0.8720099,0,0,0.5331209,0.5064648,2.314485,2.470653,1.378475,0,1.378475,5.112035,85.20041,0.1900672,1.283567,0.6976079,1.7,3.342663
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.38172,0.5446126,0.5446126,0,-1,0,0.5446126,253.707,0,0,0,1.38172,0.5732764,0.5446126,0,0,0.9360099,3.71128,0.8084437,0,0.8084437,5.878992,97.983,0.1884882,0.5990738,1.105376,0,5.093
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.744229,1.654738,1.654738,0.425,0,0.172125,1.654738,105.4081,0.3222013,0,0,1.744229,1.294461,1.229738,0,0,0.1275662,4.438879,0.1275662,0,0.1275662,6.000012,100,0.1882414,1.820212,1.395383,1.7,6.183108
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.959468,1.825575,1.825575,0.4455747,0,0.1777419,1.825575,107.3343,0.5068363,0,0,1.959468,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1882414,2.008132,1.567574,1.7,6.513157
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,2.096049,2.563027,2.563027,1.183027,0,0.3790664,2.563027,81.7802,0.6434172,0,0,2.096049,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1882414,2.81933,1.676839,1.7,6.649738
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.972714,0.5578145,0.5578145,0,0,0,0.5578145,353.6505,1.385541,0,0,1.972714,0.5871731,0.5578145,0,0,0,4.553689,0,0,0,6.000012,100,0.1882414,0.6135959,1.578171,0,6.526403
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.636921,2.210221,1.38,0,-1,0,1.38,118.6174,0.1842891,0.8302205,1.051243,1.636921,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1882414,2.431242,1.309537,0,6.190609
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.211824,1.352905,1.352905,0.425,0,0.172125,1.352905,89.572,0.2350821,0,0,1.211824,0.9767416,0.9279045,0,0,0,4.553689,0,0,0,6.000012,100,0.1882414,1.488195,0.9694589,1.7,5.765512
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,1.005534,0.3129671,0.3129671,0,0,0,0.3129671,321.2906,0.6760948,0,0,1.005534,0.329439,0.3129671,0,0,0,4.553689,0,0,0,6.000012,100,0.1882414,0.3442638,0.8044271,0,5.559223
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5793924,3.386499,3.08,1.7,0,0.5202,3.08,18.81144,0.0000000000000002220446,0.3064989,0.6451488,0.5793924,1.452632,1.38,0,0,0,4.553689,0,0.8732392,-0.8732392,5.079537,84.65878,0.1882414,3.725149,0.4635139,1.7,5.133081
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9702657,3.68045,0,0,0,5.079537,84.65878,0.1882414,0,0,0,3.68045
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.6330863,0.6330863,0,-1,0,0.6330863,0,0,0.0000000000000001110223,0,0,0.6664066,0.6330863,0,0,0.9702657,3.68045,0,0.6664066,-0.6664066,4.377083,72.95123,0.1882414,0.6963949,0,0,3.68045
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,1.357044,1.357044,0,-1,0,1.357044,0,0,0.0000000000000002220446,0.1127485,0,1.428467,1.357044,0,0,1.710718,3.014043,0,1.428467,-1.428467,2.871346,47.85567,0.1882414,1.492748,0,0,3.014043
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,2.62281,1.38,0,-1,0,1.38,0,0,1.24281,1.505091,0,1.452632,1.38,0,0,3.297904,1.585576,0,1.452632,-1.452632,1.340138,22.33559,0.1882414,2.885091,0,0,1.585576
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.04779042,0.04779042,0,-1,0,0.04779042,0,0,0.000000000000000006938894,0,0,0.05030571,0.04779042,0,0,4.911939,0.1329442,0,0.05030571,-0.05030571,1.287111,21.45181,0.1882414,0.05256946,0,0,0.1329442
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.132138,0.07850653,0,-1,0,0.07850653,0,0,0.05363152,0.06684533,0,0.08263845,0.07850653,0,0,4.967834,0.08263845,0,0.08263845,-0.08263845,1.200002,20,0.1882414,0.1453519,0,0,0.08263845
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.1904571,0,0,-1,0,0,0,0,0.1904571,0.2095029,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882414,0.2095029,0,0,0
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.6496037,0,0,-1,0,0,0,0,0.6496037,0.7145641,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882414,0.7145641,0,0,0
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882414,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.4208437,0,0,-1,0,0,0,0,0.4208437,0.4629281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882414,0.4629281,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.5221349,0,0,-1,0,0,0,0,0.5221349,0.5743484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882414,0.5743484,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.1214492,0.1214492,1.574081,0,0.485824,0.1214492,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1891398,0.1335941,0,1.7,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.2930183,0.2930183,1.7,0,0.5202,0.2930183,0,0,0,0,0,0,0,1.406982,1.336633,3.679654,1.242,1.336633,0,1.336633,3.777226,62.95365,0.1904771,0.3223201,0,1.7,1.242
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3322439,1.672451,1.672451,1.7,0,0.5202,1.672451,19.86569,0,0,0,0.3322439,0,0,0.02754918,0.02617172,2.343022,2.444969,0.3584156,0,0.3584156,4.117249,68.62068,0.1908336,1.839696,0.2657951,1.7,2.777213
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8746268,0,0,1.168399,0,0.375073,0,0,0,0,0,0.8746268,0,0,1.168399,1.109979,1.984606,2.767544,1.984606,0,1.984606,6.000012,100,0.1893386,0,0.6997014,1.7,3.64217
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.293283,1.4059,1.38,0,-1,0,1.38,93.71619,0.0000000000000002220446,0.02590041,0.1664905,1.293283,1.452632,1.38,0,0,0,4.553689,0,0.1593482,-0.1593482,5.832044,97.20055,0.1893386,1.54649,1.034627,0,5.846972
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.514607,0,0,0,0,0,0,0,1.337554,0,0,1.514607,0,0,0,0,0.1770535,4.394341,0.1770535,0,0.1770535,6.000012,100,0.1890121,0,1.211686,0,5.908948
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.841051,2.947165,2.947165,1.567165,0,0.4839361,2.947165,62.46854,0.3884196,0,0.1618819,1.841051,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1890121,3.241882,1.472841,1.7,6.39474
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,2.066288,1.002884,1.002884,0,0,0,1.002884,206.0346,1.010621,0,0,2.066288,1.055668,1.002884,0,0,0,4.553689,0,0,0,6.000012,100,0.1890121,1.103173,1.653031,0,6.619977
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.812771,0.3699003,0.3699003,0,0,0,0.3699003,490.0703,1.423403,0,0,1.812771,0.3893687,0.3699003,0,0,0,4.553689,0,0,0,6.000012,100,0.1890121,0.4068903,1.450217,0,6.36646
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.744209,0,0,0,-1,0,0,0,1.744209,0,0,1.744209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1890121,0,1.395367,0,6.297898
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.423796,2.282031,2.282031,0.9294254,0,0.3098331,2.282031,62.3916,0,0,0,1.423796,1.423796,1.352606,0,0,0,4.553689,0,0,0,6.000012,100,0.1890121,2.510234,1.139037,1.7,5.977485
