Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.8601918,0.6279036,0.6279036,0,0,0,0.6279036,136.9942,0.1992406,0,0,0.8601918,0.6609512,0.6279036,0,0,0,4.553689,0,0,0,6.000012,100,0.1890121,0.690694,0.6881534,0,5.413881
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.4308071,1.482289,1.482289,1.073022,0,0.3490351,1.482289,29.06363,0.00000000000000005551115,0,0,0.4308071,0.4308071,0.4092667,0,0,0,4.553689,0,0,0,6.000012,100,0.1890121,1.630518,0.3446456,1.7,4.984496
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06956945,1.475298,1.475298,1.409207,0,0.4408136,1.475298,4.71562,0,0,0,0.06956945,0.06956945,0.06609098,0,0,0,4.553689,0,0,0,6.000012,100,0.1890121,1.622828,0.05565556,1.7,4.623259
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,1.948839,1.38,0,-1,0,1.38,0,0,0.5688393,0.7637232,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1890121,2.143723,0,0,4.553689
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.614035,3.101057,0,0,0,4.468804,74.47991,0.1890121,0,0,0,3.101057
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,0.8619494,0.8619494,0,-1,0,0.8619494,0,0,0.0000000000000001110223,0,0,0.9073152,0.8619494,0,0,1.614035,3.101057,0,0.9073152,-0.9073152,3.51241,58.54004,0.1890121,0.9481444,0,0,3.101057
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.1203541,0.1203541,0,-1,0,0.1203541,0,0,0.00000000000000001387779,0,0,0.1266885,0.1203541,0,0,2.622163,2.193742,0,0.1266885,-0.1266885,3.378868,56.31436,0.1890121,0.1323895,0,0,2.193742
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.6389895,0.6389895,0,-1,0,0.6389895,0,0,0,0,0,0.6726205,0.6389895,0,0,2.762928,2.067054,0,0.6726205,-0.6726205,2.669864,44.49764,0.1890121,0.7028885,0,0,2.067054
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.06580959,0.06580959,0,-1,0,0.06580959,0,0,0,0,0,0.06927326,0.06580959,0,0,3.510284,1.394433,0,0.06927326,-0.06927326,2.596843,43.28064,0.1890121,0.07239056,0,0,1.394433
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.09646992,0.09646992,0,-1,0,0.09646992,0,0,0.00000000000000001387779,0,0,0.1015473,0.09646992,0,0,3.587255,1.32516,0,0.1015473,-0.1015473,2.489803,41.49664,0.1890121,0.1061169,0,0,1.32516
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.4340485,0.4340485,0,-1,0,0.4340485,0,0,0.00000000000000005551115,0,0,0.4568932,0.4340485,0,0,3.700085,1.223613,0,0.4568932,-0.4568932,2.008196,33.46986,0.1890121,0.4774534,0,0,1.223613
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.5300131,0.5300131,0,-1,0,0.5300131,0,0,0,0,0,0.5579086,0.5300131,0,0,4.207744,0.7667193,0,0.5579086,-0.5579086,1.420108,23.66842,0.1890121,0.5830145,0,0,0.7667193
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.2207644,0.1983702,0,-1,0,0.1983702,0,0,0.02239412,0.04447056,0,0.2088108,0.1983702,0,0,4.827642,0.2088108,0,0.2088108,-0.2088108,1.200002,20,0.1890121,0.2428408,0,0,0.2088108
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.2951454,0.2951454,1.7,0,0.5202,0.2951454,0,0,0,0,0,0,0,1.404855,1.334612,5.059654,0,1.334612,0,1.334612,2.466126,41.10202,0.1903052,0.3246599,0,1.7,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.5386134,0.5386134,1.7,0,0.5202,0.5386134,0,0,0,0,0,0,0,1.161387,1.103317,3.725043,1.201151,1.103317,0,1.103317,3.512825,58.54697,0.1916592,0.5924748,0,1.7,1.201151
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4010293,0.2081851,0.2081851,1.660817,0,0.5095029,0.2081851,192.6311,0.0000000000000002220446,0,0,0.4010293,0,0,1.452632,1.38,2.621725,2.194136,1.781029,0,1.781029,5.202458,86.70746,0.1919727,0.2290036,0.3208235,1.7,2.595165
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8462558,0.09970308,0.09970308,0,0,0,0.09970308,848.7761,0,0,0,0.8462558,0.1049506,0.09970308,0,0,0.8406959,3.797063,0.7413052,0,0.7413052,5.905722,98.4285,0.1906506,0.1096734,0.6770047,0,4.643319
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.313333,0.4963753,0.4963753,0,-1,0,0.4963753,264.5847,0.6914421,0,0,1.313333,0.5225003,0.4963753,0,0,0.09939071,4.464237,0.09939071,0,0.09939071,6.000012,100,0.1904747,0.5460128,1.050666,0,5.77757
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.722594,2.664557,2.664557,1.284557,0,0.4067842,2.664557,64.64842,0.2699627,0,0,1.722594,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1904747,2.931013,1.378075,1.7,6.276283
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.847037,1.644176,1.644176,0.425,0,0.172125,1.644176,112.3382,0.5636947,0,0,1.847037,1.283343,1.219176,0,0,0,4.553689,0,0,0,6.000012,100,0.1904747,1.808593,1.47763,1.7,6.400726
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.937449,0,0,0,0,0,0,0,1.937449,0,0,1.937449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1904747,0,1.54996,0,6.491138
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,2.038731,0.6703404,0.6703404,0,0,0,0.6703404,304.1336,1.333109,0,0,2.038731,0.7056215,0.6703404,0,0,0,4.553689,0,0,0,6.000012,100,0.1904747,0.7373745,1.630985,0,6.59242
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.581973,0.4719924,0.4719924,0,-1,0,0.4719924,335.1692,1.085139,0,0,1.581973,0.4968341,0.4719924,0,0,0,4.553689,0,0,0,6.000012,100,0.1904747,0.5191916,1.265579,0,6.135662
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.428179,0.6792478,0.6792478,0,0,0,0.6792478,210.2589,0.7131814,0,0,1.428179,0.7149976,0.6792478,0,0,0,4.553689,0,0,0,6.000012,100,0.1904747,0.7471725,1.142543,0,5.981868
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,1.045053,0.06136039,0.06136039,0,0,0,0.06136039,1703.139,0.9804631,0,0,1.045053,0.06458989,0.06136039,0,0,0,4.553689,0,0,0,6.000012,100,0.1904747,0.06749643,0.8360425,0,5.598742
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3815479,1.176393,1.176393,0,0,0,1.176393,32.4337,0,0.0000000000000002220446,0,0.3815479,1.238309,1.176393,0,0,0,4.553689,0,0.8567607,-0.8567607,5.096907,84.94828,0.1904747,1.294032,0.3052383,0,4.935237
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1202844,1.12848,1.12848,0,0,0,1.12848,10.65897,0,0,0,0.1202844,1.187874,1.12848,0,0,0.9519563,3.696928,0,1.06759,-1.06759,3.971569,66.19268,0.1904747,1.241328,0.09622749,0,3.817213
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,1.94019,1.38,0,-1,0,1.38,0,0,0.5601898,0.7542087,0,1.452632,1.38,0,0,2.138167,2.629339,0,1.452632,-1.452632,2.440361,40.6726,0.1904747,2.134209,0,0,2.629339
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,1.993349,1.117872,0,-1,0,1.117872,0,0,0.8754774,1.074812,0,1.176707,1.117872,0,0,3.752202,1.176707,0,1.176707,-1.176707,1.200002,20,0.1904747,2.192684,0,0,1.176707
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.7334605,0,0,-1,0,0,0,0,0.7334605,0.8068066,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904747,0.8068066,0,0,0
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.2995673,0,0,-1,0,0,0,0,0.2995673,0.3295241,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904747,0.3295241,0,0,0
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.06785358,0,0,-1,0,0,0,0,0.06785358,0.07463893,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904747,0.07463893,0,0,0
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.2200125,0,0,-1,0,0,0,0,0.2200125,0.2420138,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904747,0.2420138,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.2876425,0,0,-1,0,0,0,0,0.2876425,0.3164068,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904747,0.3164068,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.08497272,0,0,-1,0,0,0,0,0.08497272,0.09347,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904747,0.09347,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.1633919,0,0,-1,0,0,0,0,0.1633919,0.1797311,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904747,0.1797311,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.5445014,0,0,-1,0,0,0,0,0.5445014,0.5989515,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904747,0.5989515,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.09750035,0.09750035,1.550132,0,0.479286,0.09750035,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1911935,0.1072504,0,1.7,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.2238151,0.2238151,1.676447,0,0.5137699,0.2238151,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1922411,0.2461966,0,1.7,1.242
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2639406,1.809591,1.809591,1.7,0,0.5202,1.809591,14.58565,0,0,0,0.2639406,0.115359,0.109591,0,0,2.299654,2.484,0.1485817,0,0.1485817,3.959325,65.98862,0.19237,1.99055,0.2111525,1.7,2.747941
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8579695,0,0,1.361161,0,0.427697,0,0,0,0,0,0.8579695,0,0,1.361161,1.293103,2.151073,2.617723,2.151073,0,2.151073,6.000012,100,0.1912189,0,0.6863756,1.7,3.475693
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,1.017148,0.368392,0.368392,0,-1,0,0.368392,276.1049,0.6293674,0,0,1.017148,0.3877811,0.368392,0,0,0,4.553689,0,0,0,6.000012,100,0.1912189,0.4052312,0.8137188,0,5.570837
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.15265,1.24582,1.24582,0,0,0,1.24582,92.52143,0,0,0,1.15265,1.311389,1.24582,0,0,0,4.553689,0,0.158739,-0.158739,5.832686,97.21124,0.1912189,1.370402,0.9221202,0,5.706339
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.494971,0.3593638,0.3593638,0,0,0,0.3593638,416.0049,0.9403167,0,0,1.494971,0.3782777,0.3593638,0,0,0.1763766,4.39495,0.1763766,0,0.1763766,6.000012,100,0.1909204,0.3953002,1.195977,0,5.889921
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.800589,1.212722,1.212722,0,0,0,1.212722,148.475,0.5240398,0,0,1.800589,1.276549,1.212722,0,0,0,4.553689,0,0,0,6.000012,100,0.1909204,1.333994,1.440471,0,6.354278
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.772125,0.1943273,0.1943273,0,0,0,0.1943273,911.928,1.56757,0,0,1.772125,0.204555,0.1943273,0,0,0,4.553689,0,0,0,6.000012,100,0.1909204,0.21376,1.4177,0,6.325814
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.643362,2.044779,1.38,0,-1,0,1.38,119.0842,0.1907302,0.6647785,0.8692564,1.643362,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1909204,2.249256,1.314689,0,6.197051
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.9533284,2.89699,2.89699,1.7,0,0.5202,2.89699,32.90755,0,0,0.1066889,0.9533284,1.259989,1.19699,0,0,0,4.553689,0,0.306661,-0.306661,5.676763,94.61253,0.1909204,3.186689,0.7626627,1.7,5.507017
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5883097,1.77967,1.77967,1.544473,0,0.4777411,1.77967,33.05724,0,0,0,0.5883097,0.2475753,0.2351965,0,0,0.3407345,4.247028,0.3407345,0,0.3407345,6.000012,100,0.1912128,1.957636,0.4706478,1.7,4.835338
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3747482,0.5179975,0.5179975,0,0,0,0.5179975,72.34557,0,0,0,0.3747482,0.5452605,0.5179975,0,0,0,4.553689,0,0.1705123,-0.1705123,5.820276,97.00441,0.1912128,0.5697972,0.2997986,0,4.928437
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.117733,1.41202,1.41202,1.480159,0,0.4601835,1.41202,8.33791,0,0,0,0.117733,0,0,0.06813887,0.06473192,0.1894581,4.383177,0.1824649,0,0.1824649,5.993378,99.88943,0.1913864,1.553222,0.09418639,1.7,4.50091
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,2.050341,1.38,0,-1,0,1.38,0,0,0.6703406,0.8753746,0,1.452632,1.38,0,0,0.006993199,4.547395,0,1.452632,-1.452632,4.46217,74.36935,0.1913864,2.255375,0,0,4.547395
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,1.389395,1.38,0,-1,0,1.38,0,0,0.009394989,0.1483345,0,1.452632,1.38,0,0,1.621028,3.094764,0,1.452632,-1.452632,2.930961,48.84926,0.1913864,1.528334,0,0,3.094764
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,0.8678836,0.8678836,0,-1,0,0.8678836,0,0,0,0,0,0.9135616,0.8678836,0,0,3.235063,1.642132,0,0.9135616,-0.9135616,1.967983,32.79965,0.1913864,0.9546719,0,0,1.642132
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.1601339,0.1601339,0,-1,0,0.1601339,0,0,0.00000000000000002775558,0,0,0.168562,0.1601339,0,0,4.250132,0.7285702,0,0.168562,-0.168562,1.790303,29.83832,0.1913864,0.1761472,0,0,0.7285702
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.331206,0.331206,0,-1,0,0.331206,0,0,0.00000000000000005551115,0,0,0.3486379,0.331206,0,0,4.437423,0.5600083,0,0.3486379,-0.3486379,1.422806,23.71339,0.1913864,0.3643267,0,0,0.5600083
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.4615858,0.2008018,0,-1,0,0.2008018,0,0,0.260784,0.3069426,0,0.2113703,0.2008018,0,0,4.824799,0.2113703,0,0.2113703,-0.2113703,1.200002,20,0.1913864,0.5077444,0,0,0.2113703
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.3555026,0,0,-1,0,0,0,0,0.3555026,0.3910529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913864,0.3910529,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,0.9693329,0,0,-1,0,0,0,0,0.9693329,1.066266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913864,1.066266,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913864,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913864,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.4728556,0.4728556,1.7,0,0.5202,0.4728556,0,-0.0000000000000002220446,0,0,0,0,0,1.227144,1.165787,5.059654,0,1.165787,0,1.165787,2.305965,38.43268,0.1926869,0.5201412,0,1.7,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.1923893,0.1923893,1.645021,0,0.5051907,0.1923893,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.893867,1.049208,1.38,0,1.38,3.615148,60.25235,0.1935846,0.2116283,0,1.7,1.049208
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3194547,2.399433,2.399433,1.7,0,0.5202,2.399433,13.31376,0.0000000000000001110223,0,0,0.3194547,0.7362456,0.6994333,0,0,2.513867,2.291209,0,0.4167908,-0.4167908,3.175812,52.9301,0.1935846,2.639377,0.2555638,1.7,2.610663
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7463565,1.743771,1.743771,1.7,0,0.5202,1.743771,42.80129,0,0,0,0.7463565,0.04607482,0.04377108,0,0,2.976968,1.874418,0.7002817,0,0.7002817,3.840158,64.0025,0.194152,1.918148,0.5970852,1.7,2.620774
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9960482,1.103026,1.103026,0,-1,0,1.103026,90.30145,0.0000000000000002220446,0,0,0.9960482,1.16108,1.103026,0,0,2.276686,2.504671,0,0.1650314,-0.1650314,3.666199,61.1032,0.194152,1.213328,0.7968386,0,3.500719
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.489614,0,0,0,0,0,0,0,0,0,0,1.489614,0,0,0,0,2.460055,2.33964,1.489614,0,1.489614,5.079371,84.65602,0.1917058,0,1.191692,0,3.829254
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.826689,2.258891,2.258891,1.445455,0,0.4507092,2.258891,80.86662,0,0,0,1.826689,0.8562483,0.8134359,0,0,0.9704403,3.680293,0.9704403,0,0.9704403,6.000012,100,0.1915868,2.48478,1.461351,1.7,5.506981
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.600414,1.606568,1.606568,0.425,0,0.172125,1.606568,99.61694,0.3566581,0,0,1.600414,1.243756,1.181568,0,0,0,4.553689,0,0,0,6.000012,100,0.1915868,1.767225,1.280331,1.7,6.154102
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.843885,0.5370719,0.5370719,0,0,0,0.5370719,343.3218,1.278546,0,0,1.843885,0.5653389,0.5370719,0,0,0,4.553689,0,0,0,6.000012,100,0.1915868,0.5907791,1.475108,0,6.397574
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.692966,2.629803,1.38,0,-1,0,1.38,122.6787,0.2403348,1.249803,1.512783,1.692966,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1915868,2.892783,1.354373,0,6.246655
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.328633,1.517867,1.517867,0.425,0,0.172125,1.517867,87.53288,0.1782463,0,0,1.328633,1.150386,1.092867,0,0,0,4.553689,0,0,0,6.000012,100,0.1915868,1.669654,1.062906,1.7,5.882322
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.9349625,0,0,0,0,0,0,0,0.9349625,0,0,0.9349625,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1915868,0,0.74797,0,5.488651
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4724844,2.048978,2.048978,1.600118,0,0.4929323,2.048978,23.05951,0.00000000000000005551115,0,0,0.4724844,0.4724844,0.4488601,0,0,0,4.553689,0,0,0,6.000012,100,0.1915868,2.253876,0.3779875,1.7,5.026173
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08430596,4.148368,3.08,1.7,0,0.5202,3.08,2.737207,0,1.068368,1.483204,0.08430596,1.452632,1.38,0,0,0,4.553689,0,1.368326,-1.368326,4.55767,75.96101,0.1915868,4.563204,0.06744477,1.7,4.637995
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.520362,3.185363,0,0,0,4.55767,75.96101,0.1915868,0,0,0,3.185363
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,2.390309,1.38,0,-1,0,1.38,0,0,1.010309,1.24934,0,1.452632,1.38,0,0,1.520362,3.185363,0,1.452632,-1.452632,3.026462,50.44093,0.1915868,2.62934,0,0,3.185363
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,2.227729,1.38,0,-1,0,1.38,0,0,0.8477293,1.070502,0,1.452632,1.38,0,0,3.134397,1.732732,0,1.452632,-1.452632,1.495254,24.92085,0.1915868,2.450502,0,0,1.732732
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.3118206,0.2660952,0,-1,0,0.2660952,0,0,0.04572541,0.07690747,0,0.2801002,0.2660952,0,0,4.748432,0.2801002,0,0.2801002,-0.2801002,1.200002,20,0.1915868,0.3430026,0,0,0.2801002
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.2328778,0,0,-1,0,0,0,0,0.2328778,0.2561656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915868,0.2561656,0,0,0
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.2791218,0,0,-1,0,0,0,0,0.2791218,0.307034,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915868,0.307034,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.2563266,0,0,-1,0,0,0,0,0.2563266,0.2819593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915868,0.2819593,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.1829557,0,0,-1,0,0,0,0,0.1829557,0.2012513,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915868,0.2012513,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.3856149,0,0,-1,0,0,0,0,0.3856149,0.4241764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915868,0.4241764,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.1164599,0,0,-1,0,0,0,0,0.1164599,0.1281058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915868,0.1281058,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.1409225,0.1409225,1.593554,0,0.4911403,0.1409225,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1923338,0.1550148,0,1.7,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.2729266,0.2729266,1.7,0,0.5202,0.2729266,0,0,0,0,0,0,0,1.427073,1.35572,3.679654,1.242,1.35572,0,1.35572,3.795334,63.25544,0.1933671,0.3002193,0,1.7,1.242
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09540105,0.8395887,0.8395887,1.7,0,0.5202,0.8395887,11.36283,0,0,0,0.09540105,0,0,0.8604113,0.8173907,2.323935,2.462148,0.9127918,0,0.9127918,4.661284,77.68792,0.1942787,0.9235476,0.07632084,1.7,2.557549
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3084185,0.1531284,0.1531284,1.313891,0,0.4147922,0.1531284,201.4117,0,0,0,0.3084185,0,0,1.160763,1.102724,1.411143,3.28366,1.411143,0,1.411143,6.000012,100,0.1942423,0.1684412,0.2467348,1.7,3.592079
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7518076,0,0,0,-1,0,0,0,0.7518076,0,0,0.7518076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1942423,0,0.6014461,0,5.305497
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.497056,0,0,0,0,0,0,0,1.497056,0,0,1.497056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1942423,0,1.197645,0,6.050745
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.640134,3.301251,3.08,1.7,0,0.5202,3.08,53.2511,0.1875023,0.2212506,0.5513757,1.640134,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1942423,3.631376,1.312107,1.7,6.193823
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.777968,0.3811466,0.3811466,0,0,0,0.3811466,466.4788,1.376761,0,0,1.777968,0.401207,0.3811466,0,0,0,4.553689,0,0,0,6.000012,100,0.1942423,0.4192613,1.422374,0,6.331657
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.177457,0.2870674,0.2870674,0,0,0,0.2870674,410.1673,0.8752804,0,0,1.177457,0.3021762,0.2870674,0,0,0,4.553689,0,0,0,6.000012,100,0.1942423,0.3157741,0.9419653,0,5.731145
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,1.028833,1.349907,1.349907,0,-1,0,1.349907,76.21514,0,0,0.1048975,1.028833,1.420955,1.349907,0,0,0,4.553689,0,0.3921212,-0.3921212,5.58668,93.11115,0.1942423,1.484897,0.8230667,0,5.582522
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.9855494,0,0,0,0,0,0,0,0.5498592,0,0,0.9855494,0,0,0,0,0.4356902,4.161568,0.4356902,0,0.4356902,6.000012,100,0.1935636,0,0.7884396,0,5.147117
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4754475,1.807677,1.807677,1.356002,0,0.4262886,1.807677,26.30157,0,0,0,0.4754475,0.4754475,0.4516752,0,0,0,4.553689,0,0,0,6.000012,100,0.1935636,1.988445,0.380358,1.7,5.029137
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05939028,0.543551,0.543551,0,0,0,0.543551,10.92635,0,0.0000000000000001110223,0,0.05939028,0.5721589,0.543551,0,0,0,4.553689,0,0.5127686,-0.5127686,5.459507,90.99159,0.1935636,0.5979061,0.04751223,0,4.613079
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04444055,0,0,0,0,0,0,0,0,0,0,0.04444055,0,0,0,0,0.5697429,4.04092,0.04444055,0,0.04444055,5.501667,91.69426,0.1934946,0,0.03555244,0,4.085361
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,1.131404,1.131404,0,-1,0,1.131404,0,0,0,0,0,1.190951,1.131404,0,0,0.5253024,4.080917,0,1.190951,-1.190951,4.246294,70.77142,0.1934946,1.244544,0,0,4.080917
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,2.37842,1.38,0,-1,0,1.38,0,0,0.9984196,1.236262,0,1.452632,1.38,0,0,1.848582,2.889965,0,1.452632,-1.452632,2.715085,45.25133,0.1934946,2.616261,0,0,2.889965
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.462617,1.437334,0,0,0,2.715085,45.25133,0.1934946,0,0,0,1.437334
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.4405673,0.4405673,0,-1,0,0.4405673,0,0,0.00000000000000005551115,0,0,0.4637551,0.4405673,0,0,3.462617,1.437334,0,0.4637551,-0.4637551,2.226244,37.104,0.1934946,0.4846241,0,0,1.437334
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.4187807,0.4187807,0,-1,0,0.4187807,0,0,0,0,0,0.4408217,0.4187807,0,0,3.9779,0.9735788,0,0.4408217,-0.4408217,1.761578,29.35957,0.1934946,0.4606587,0,0,0.9735788
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.2542913,0.2542913,0,-1,0,0.2542913,0,0,0.00000000000000005551115,0,0,0.267675,0.2542913,0,0,4.467702,0.532757,0,0.267675,-0.267675,1.479423,24.65701,0.1934946,0.2797204,0,0,0.532757
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.03163393,0.03163393,0,-1,0,0.03163393,0,0,0.000000000000000006938894,0,0,0.03329888,0.03163393,0,0,4.765119,0.2650819,0,0.03329888,-0.03329888,1.444323,24.07201,0.1934946,0.03479733,0,0,0.2650819
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.3875838,0.2201939,0,-1,0,0.2201939,0,0,0.1673898,0.2061482,0,0.2317831,0.2201939,0,0,4.802118,0.2317831,0,0.2317831,-0.2317831,1.200002,20,0.1934946,0.4263421,0,0,0.2317831
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.1378003,0,0,-1,0,0,0,0,0.1378003,0.1515803,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1934946,0.1515803,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.3473787,0,0,-1,0,0,0,0,0.3473787,0.3821165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1934946,0.3821165,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1934946,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.1953172,0.1953172,1.647949,0,0.50599,0.1953172,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1943187,0.2148489,0,1.7,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1523018,0.9214538,0.9214538,1.7,0,0.5202,0.9214538,16.52842,0,0,0,0.1523018,0,0,0.7785462,0.7396189,3.679654,1.242,0.8919207,0,0.8919207,3.355335,55.92215,0.195159,1.013599,0.1218414,1.7,1.394302
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5572782,1.903308,1.903308,1.7,0,0.5202,1.903308,29.27945,0,0,0,0.5572782,0.2140088,0.2033084,0,0,2.787734,2.044729,0.3432693,0,0.3432693,3.68099,61.3497,0.1954097,2.093639,0.4458225,1.7,2.602007
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.227741,1.361016,1.361016,0,-1,0,1.361016,90.20765,0,0,0.1171181,1.227741,1.432649,1.361016,0,0,2.444464,2.353671,0,0.2049079,-0.2049079,3.464998,57.74984,0.1954097,1.497118,0.9821928,0,3.581412
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.330701,2.171508,2.171508,1.7,0,0.5202,2.171508,61.28005,0,0,0,1.330701,0.4963238,0.4715076,0,0,2.67214,2.148763,0.8343771,0,0.8343771,4.256557,70.94247,0.1960135,2.388658,1.064561,1.7,3.479464
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.603932,0,0,0.425,0,0.172125,0,0,0.1788628,0,0,1.603932,0,0,0.2461372,0.2338303,1.837763,2.899703,1.837763,0,1.837763,6.000012,100,0.1932431,0,1.283146,1.7,4.503635
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.318125,0,0,0,0,0,0,0,1.318125,0,0,1.318125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1932431,0,1.0545,0,5.871814
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,1.045338,0.456495,0.456495,0,0,0,0.456495,228.9921,0.5648165,0,0,1.045338,0.480521,0.456495,0,0,0,4.553689,0,0,0,6.000012,100,0.1932431,0.5021445,0.83627,0,5.599027
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.9841675,1.976648,1.38,0,-1,0,1.38,71.31649,0.0000000000000002220446,0.5966479,0.7943127,0.9841675,1.452632,1.38,0,0,0,4.553689,0,0.468464,-0.468464,5.506207,91.76994,0.1932431,2.174313,0.787334,0,5.537857
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.7455939,2.091403,2.091403,1.7,0,0.5202,2.091403,35.65041,0,0,0,0.7455939,0.4120033,0.3914031,0,0,0.5205156,4.085225,0.3335906,0,0.3335906,5.82268,97.04446,0.193486,2.300544,0.5964751,1.7,4.830819
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3255297,0,0,0,0,0,0,0,0.1386048,0,0,0.3255297,0,0,0,0,0.186925,4.385457,0.186925,0,0.186925,6.000012,100,0.1932089,0,0.2604238,0,4.710986
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3569515,2.113607,2.113607,1.7,0,0.5202,2.113607,16.88826,0,0,0,0.3569515,0.4353756,0.4136068,0,0,0,4.553689,0,0.07842413,-0.07842413,5.917346,98.62223,0.1932089,2.324968,0.2855612,1.7,4.91064
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.102842,1.96662,1.96662,1.7,0,0.5202,1.96662,5.229379,0,0,0,0.102842,0.2806525,0.2666199,0,0,0.08713792,4.475265,0,0.1778105,-0.1778105,5.729917,95.49843,0.1932089,2.163282,0.08227361,1.7,4.578107
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,1.079884,1.079884,0,-1,0,1.079884,0,0,0.0000000000000002220446,0,0,1.13672,1.079884,0,0,0.2847052,4.297454,0,1.13672,-1.13672,4.531709,75.52833,0.1932089,1.187872,0,0,4.297454
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,0.9218856,0.9218856,0,-1,0,0.9218856,0,0,0.0000000000000001110223,0,0,0.9704059,0.9218856,0,0,1.547727,3.160734,0,0.9704059,-0.9704059,3.508811,58.48007,0.1932089,1.014074,0,0,3.160734
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,0.946643,0.946643,0,-1,0,0.946643,0,0,0.0000000000000001110223,0,0,0.9964663,0.946643,0,0,2.625956,2.190328,0,0.9964663,-0.9964663,2.458444,40.97398,0.1932089,1.041307,0,0,2.190328
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.2923636,0.2923636,0,-1,0,0.2923636,0,0,0.00000000000000005551115,0,0,0.3077511,0.2923636,0,0,3.733141,1.193862,0,0.3077511,-0.3077511,2.134045,35.56735,0.1932089,0.3215999,0,0,1.193862
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.075087,0.886111,0,0,0,2.134045,35.56735,0.1932089,0,0,0,0.886111
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.02652333,0.02652333,0,-1,0,0.02652333,0,0,0.000000000000000003469447,0,0,0.0279193,0.02652333,0,0,4.075087,0.886111,0,0.0279193,-0.0279193,2.104616,35.07686,0.1932089,0.02917566,0,0,0.886111
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.106108,0.8581917,0,0,0,2.104616,35.07686,0.1932089,0,0,0,0.8581917
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.106108,0.8581917,0,0,0,2.104616,35.07686,0.1932089,0,0,0,0.8581917
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.4661625,0.4661625,0,-1,0,0.4661625,0,0,0.00000000000000005551115,0,0,0.4906974,0.4661625,0,0,4.106108,0.8581917,0,0.4906974,-0.4906974,1.587376,26.45621,0.1932089,0.5127788,0,0,0.8581917
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.651327,0.3674944,0,0,0,1.587376,26.45621,0.1932089,0,0,0,0.3674944
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.2434148,0.2434148,0,0,0,0.2434148,0,0,0.00000000000000002775558,0,0,0.2562261,0.2434148,0,0,4.651327,0.3674944,0,0.2562261,-0.2562261,1.317289,21.95478,0.1932089,0.2677563,0,0,0.3674944
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.08921582,0.08921582,0,0,0,0.08921582,0,0,0.00000000000000001387779,0,0,0.09391139,0.08921582,0,0,4.936023,0.1112683,0,0.09391139,-0.09391139,1.218298,20.30493,0.1932089,0.0981374,0,0,0.1112683
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3236385,0.7472037,0.7472037,1.7,0,0.5202,0.7472037,43.31329,0,0,0,0.3236385,0,0,0.9527963,0.9051565,5.040369,0.01735688,1.228795,0,1.228795,2.384035,39.73384,0.1943083,0.8219241,0.2589108,1.7,0.3409954
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7405394,2.897746,2.897746,1.7,0,0.5202,2.897746,25.55571,0.0000000000000002220446,0,0.2797088,0.7405394,1.260785,1.197746,0,0,3.811574,1.123272,0,0.5202454,-0.5202454,1.835649,30.59408,0.1943083,3.18752,0.5924315,1.7,1.863812
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.11801,0.4226924,0.4226924,0,-1,0,0.4226924,264.4973,0,0,0,1.11801,0.4449394,0.4226924,0,0,4.389625,0.603027,0.6730709,0,0.6730709,2.47418,41.23625,0.1933208,0.4649617,0.8944082,0,1.721037
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.397177,0.1679986,0.1679986,0,0,0,0.1679986,831.6599,0,0,0,1.397177,0.1768406,0.1679986,0,0,3.716553,1.208791,1.220336,0,1.220336,3.631892,60.53141,0.1915559,0.1847984,1.117741,0,2.605967
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.615988,1.94039,1.94039,1.7,0,0.5202,1.94039,83.28162,0,0,0,1.615988,0.2530423,0.2403902,0,0,2.496217,2.307093,1.362946,0,1.362946,4.924896,82.08144,0.1921824,2.134429,1.292791,1.7,3.923082
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.926153,2.634549,2.634549,1.7,0,0.5202,2.634549,73.11127,0,0,0,1.926153,0.9837362,0.9345493,0,0,1.133271,3.533745,0.9424164,0,0.9424164,5.818951,96.98232,0.1918442,2.898004,1.540922,1.7,5.459897
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.480232,0.4606692,0.4606692,0,0,0,0.4606692,321.3221,0.8044621,0,0,1.480232,0.4849149,0.4606692,0,0,0.1908551,4.381919,0.1908551,0,0.1908551,6.000012,100,0.1915753,0.5067361,1.184186,0,5.862152
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.8965342,0.8773959,0.8773959,0,-1,0,0.8773959,102.1813,0,0,0,0.8965342,0.9235747,0.8773959,0,0,0,4.553689,0,0.02704047,-0.02704047,5.971509,99.52495,0.1915753,0.9651355,0.7172273,0,5.450223
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7982688,0,0,0,0,0,0,0,0.7682239,0,0,0.7982688,0,0,0,0,0.03004497,4.526649,0.03004497,0,0.03004497,6.000012,100,0.191533,0,0.6386151,0,5.324917
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.8838394,0,0,0,0,0,0,0,0.8838394,0,0,0.8838394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.191533,0,0.7070715,0,5.437529
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3470997,0,0,0,0,0,0,0,0.3470997,0,0,0.3470997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.191533,0,0.2776797,0,4.900789
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1862025,0,0,0,0,0,0,0,0.1862025,0,0,0.1862025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.191533,0,0.148962,0,4.739892
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,1.507463,1.38,0,-1,0,1.38,0,0,0.1274629,0.2782092,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.191533,1.658209,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.4917392,0.4917392,0,-1,0,0.4917392,0,0,0.00000000000000005551115,0,0,0.5176201,0.4917392,0,0,1.614035,3.101057,0,0.5176201,-0.5176201,3.923184,65.38628,0.191533,0.5409131,0,0,3.101057
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.189169,2.583437,0,0,0,3.923184,65.38628,0.191533,0,0,0,2.583437
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.1186832,0.1186832,0,-1,0,0.1186832,0,0,0.00000000000000001387779,0,0,0.1249297,0.1186832,0,0,2.189169,2.583437,0,0.1249297,-0.1249297,3.791497,63.19149,0.191533,0.1305516,0,0,2.583437
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.1961702,0.1961702,0,-1,0,0.1961702,0,0,0.00000000000000002775558,0,0,0.206495,0.1961702,0,0,2.327979,2.458508,0,0.206495,-0.206495,3.573832,59.56375,0.191533,0.2157873,0,0,2.458508
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.4561843,0.4561843,0,-1,0,0.4561843,0,0,0.00000000000000005551115,0,0,0.480194,0.4561843,0,0,2.557418,2.252012,0,0.480194,-0.480194,3.067663,51.12761,0.191533,0.5018028,0,0,2.252012
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.06622859,0.06622859,0,-1,0,0.06622859,0,0,0.00000000000000001387779,0,0,0.06971431,0.06622859,0,0,3.090967,1.771818,0,0.06971431,-0.06971431,2.994178,49.90286,0.191533,0.07285146,0,0,1.771818
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.115233,0.115233,0,-1,0,0.115233,0,0,0.00000000000000001387779,0,0,0.1212979,0.115233,0,0,3.168427,1.702104,0,0.1212979,-0.1212979,2.866318,47.77188,0.191533,0.1267564,0,0,1.702104
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.2967303,0.2967303,0,-1,0,0.2967303,0,0,0.00000000000000005551115,0,0,0.3123476,0.2967303,0,0,3.303203,1.580806,0,0.3123476,-0.3123476,2.537075,42.2845,0.191533,0.3264033,0,0,1.580806
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.650256,1.268459,0,0,0,2.537075,42.2845,0.191533,0,0,0,1.268459
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.650256,1.268459,0,0,0,2.537075,42.2845,0.191533,0,0,0,1.268459
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.1753486,0.1753486,0,0,0,0.1753486,0,0,0.00000000000000002775558,0,0,0.1845775,0.1753486,0,0,3.650256,1.268459,0,0.1845775,-0.1845775,2.342513,39.04181,0.191533,0.1928835,0,0,1.268459
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3236419,0,0,0,0,0,0,0,0,0,0,0.3236419,0,0,0,0,3.855342,1.083881,0.3236419,0,0.3236419,2.649547,44.15903,0.1910789,0,0.2589135,0,1.407523
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7680433,1.518437,1.518437,1.7,0,0.5202,1.518437,50.58118,0,0,0,0.7680433,0,0,0.1815629,0.1724847,3.5317,1.375159,0.940528,0,0.940528,3.54181,59.03005,0.1917823,1.670281,0.6144347,1.7,2.143202
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.20386,0.01772189,0.01772189,0,-1,0,0.01772189,6793.067,0,0,0,1.20386,0.01865462,0.01772189,0,0,2.591172,2.221634,1.185205,0,1.185205,4.666194,77.76975,0.1901429,0.01949408,0.9630878,0,3.425494
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.71977,0.5557698,0.5557698,0,0,0,0.5557698,309.4393,0,0,0,1.71977,0.5850208,0.5557698,0,0,1.405967,3.288319,1.134749,0,1.134749,5.742712,95.71168,0.1885992,0.6113468,1.375816,0,5.008089
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.956427,0,0,0,0,0,0,0,1.68521,0,0,1.956427,0,0,0,0,0.2712176,4.309593,0.2712176,0,0.2712176,6.000012,100,0.188234,0,1.565142,0,6.266021
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,2.15287,0,0,0,0,0,0,0,2.15287,0,0,2.15287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.188234,0,1.722296,0,6.706559
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,2.044525,0.9204438,0.9204438,0,0,0,0.9204438,222.1238,1.075637,0,0,2.044525,0.9688882,0.9204438,0,0,0,4.553689,0,0,0,6.000012,100,0.188234,1.012488,1.63562,0,6.598214
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.929917,0,0,0,-1,0,0,0,1.929917,0,0,1.929917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.188234,0,1.543934,0,6.483606
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.365242,0.8061927,0.8061927,0,0,0,0.8061927,169.3444,0.5166181,0,0,1.365242,0.8486239,0.8061927,0,0,0,4.553689,0,0,0,6.000012,100,0.188234,0.886812,1.092194,0,5.918931
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,1.015465,1.888325,1.888325,0.9236335,0,0.3082519,1.888325,53.77595,0,0,0,1.015465,1.015465,0.9646915,0,0,0,4.553689,0,0,0,6.000012,100,0.188234,2.077157,0.8123718,1.7,5.569154
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4676063,1.543256,1.543256,1.09903,0,0.3561352,1.543256,30.29998,0,0,0,0.4676063,0.4676063,0.444226,0,0,0,4.553689,0,0,0,6.000012,100,0.188234,1.697582,0.3740851,1.7,5.021295
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2186178,0,0,0,0,0,0,0,0.2186178,0,0,0.2186178,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.188234,0,0.1748942,0,4.772307
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,0.9389755,0.9389755,0,-1,0,0.9389755,0,0,0.0000000000000001110223,0,0,0.9883953,0.9389755,0,0,0,4.553689,0,0.9883953,-0.9883953,4.958152,82.6357,0.188234,1.032873,0,0,4.553689
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.098217,3.565294,0,0,0,4.958152,82.6357,0.188234,0,0,0,3.565294
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.4533986,0.4533986,0,-1,0,0.4533986,0,0,0.00000000000000005551115,0,0,0.4772617,0.4533986,0,0,1.098217,3.565294,0,0.4772617,-0.4772617,4.455074,74.25108,0.188234,0.4987385,0,0,3.565294
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.4129372,0.4129372,0,-1,0,0.4129372,0,0,0.00000000000000005551115,0,0,0.4346707,0.4129372,0,0,1.628508,3.088032,0,0.4346707,-0.4346707,3.996891,66.61472,0.188234,0.4542309,0,0,3.088032
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.2096802,0.2096802,0,-1,0,0.2096802,0,0,0.00000000000000002775558,0,0,0.220716,0.2096802,0,0,2.111475,2.653361,0,0.220716,-0.220716,3.764236,62.73714,0.188234,0.2306482,0,0,2.653361
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.4370667,0.4370667,0,-1,0,0.4370667,0,0,0.00000000000000005551115,0,0,0.4600703,0.4370667,0,0,2.356715,2.432645,0,0.4600703,-0.4600703,3.279279,54.65454,0.188234,0.4807734,0,0,2.432645
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.867904,1.972575,0,0,0,3.279279,54.65454,0.188234,0,0,0,1.972575
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.4792354,0.4792354,0,-1,0,0.4792354,0,0,0.00000000000000005551115,0,0,0.5044583,0.4792354,0,0,2.867904,1.972575,0,0.5044583,-0.5044583,2.747533,45.79213,0.188234,0.5271589,0,0,1.972575
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.09970905,0.09970905,0,-1,0,0.09970905,0,0,0.00000000000000001387779,0,0,0.1049569,0.09970905,0,0,3.428414,1.468117,0,0.1049569,-0.1049569,2.636899,43.94823,0.188234,0.10968,0,0,1.468117
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.1488147,0.1488147,0,-1,0,0.1488147,0,0,0.00000000000000002775558,0,0,0.1566471,0.1488147,0,0,3.545032,1.36316,0,0.1566471,-0.1566471,2.471778,41.19622,0.188234,0.1636962,0,0,1.36316
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.4669986,0.4669986,0,0,0,0.4669986,0,0,0.00000000000000005551115,0,0,0.4915775,0.4669986,0,0,3.719085,1.206513,0,0.4915775,-0.4915775,1.95361,32.56011,0.188234,0.5136985,0,0,1.206513
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.2097317,0.2097317,0,0,0,0.2097317,0,0,0.00000000000000002775558,0,0,0.2207702,0.2097317,0,0,4.265282,0.7149352,0,0.2207702,-0.2207702,1.720898,28.68158,0.188234,0.2307048,0,0,0.7149352
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1164538,0.9095508,0.9095508,1.7,0,0.5202,0.9095508,12.80344,0,0,0,0.1164538,0,0,0.7904492,0.7509267,4.510582,0.494165,0.8673805,0,0.8673805,2.543767,42.39604,0.189015,1.000506,0.09316301,1.7,0.6106188
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4308759,1.503246,1.503246,1.7,0,0.5202,1.503246,28.66304,0,0,0,0.4308759,0,0,0.1967544,0.1869167,3.643202,1.274807,0.6177926,0,0.6177926,3.129857,52.16418,0.1894889,1.65357,0.3447007,1.7,1.705683
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7517965,2.425242,1.38,0,-1,0,1.38,54.478,0.0000000000000002220446,1.045242,1.287767,0.7517965,1.452632,1.38,0,0,3.025409,1.830821,0,0.7008351,-0.7008351,2.391112,39.85179,0.1894889,2.667767,0.6014372,0,2.582617
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.6092089,1.172642,1.172642,1.7,0,0.5202,1.172642,51.95184,0,0,0,0.6092089,0,0,0.5273583,0.5009904,3.804115,1.129986,1.110199,0,1.110199,3.44434,57.40554,0.1903663,1.289906,0.4873671,1.7,1.739195
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.7448559,1.585921,1.585921,1.7,0,0.5202,1.585921,46.96678,0,0,0,0.7448559,0,0,0.1140792,0.1083752,2.693915,2.129165,0.8532312,0,0.8532312,4.253786,70.89629,0.1909713,1.744513,0.5958847,1.7,2.874021
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,1.081771,1.335074,1.335074,1.7,0,0.5202,1.335074,81.02708,0,0,0,1.081771,0,0,0.3649263,0.34668,1.840684,2.897073,1.428451,0,1.428451,5.608933,93.48203,0.1917576,1.468581,0.865417,1.7,3.978844
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.8171751,2.112573,2.112573,1.7,0,0.5202,2.112573,38.68151,0,0,0,0.8171751,0.4342873,0.412573,0,0,0.4122331,4.182679,0.3828878,0,0.3828878,5.972173,99.53601,0.1920116,2.32383,0.65374,1.7,4.999854
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.4084703,0,0,0,-1,0,0,0,0.379125,0,0,0.4084703,0,0,0,0,0.02934528,4.527278,0.02934528,0,0.02934528,6.000012,100,0.1919728,0,0.3267763,0,4.935749
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.7760983,1.976175,1.976175,1.238882,0,0.3943147,1.976175,39.27275,0,0,0,0.7760983,0.7760983,0.7372934,0,0,0,4.553689,0,0,0,6.000012,100,0.1919728,2.173793,0.6208786,1.7,5.329787
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.8336139,0,0,0,0,0,0,0,0.8336139,0,0,0.8336139,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1919728,0,0.6668911,0,5.387303
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.4140241,0,0,0,0,0,0,0,0.4140241,0,0,0.4140241,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1919728,0,0.3312193,0,4.967713
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1171477,0,0,0,0,0,0,0,0.1171477,0,0,0.1171477,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1919728,0,0.09371816,0,4.670836
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,1.702713,1.38,0,-1,0,1.38,0,0,0.3227135,0.4929848,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1919728,1.872985,0,0,4.553689
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.2994451,0.2994451,0,-1,0,0.2994451,0,0,0,0,0,0.3152054,0.2994451,0,0,1.614035,3.101057,0,0.3152054,-0.3152054,4.136548,68.94233,0.1919728,0.3293896,0,0,3.101057
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,1.612108,1.38,0,-1,0,1.38,0,0,0.2321082,0.393319,0,1.452632,1.38,0,0,1.964263,2.785852,0,1.452632,-1.452632,2.60534,43.42225,0.1919728,1.773319,0,0,2.785852
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.4468443,0.4468443,0,-1,0,0.4468443,0,0,0.00000000000000005551115,0,0,0.4703625,0.4468443,0,0,3.578298,1.33322,0,0.4703625,-0.4703625,2.109535,35.15884,0.1919728,0.4915288,0,0,1.33322
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.1228207,0.1228207,0,-1,0,0.1228207,0,0,0.00000000000000002775558,0,0,0.129285,0.1228207,0,0,4.100924,0.8628579,0,0.129285,-0.129285,1.973256,32.88754,0.1919728,0.1351028,0,0,0.8628579
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.1811953,0.1811953,0,-1,0,0.1811953,0,0,0,0,0,0.1907319,0.1811953,0,0,4.244573,0.7335729,0,0.1907319,-0.1907319,1.772207,29.53673,0.1919728,0.1993149,0,0,0.7335729
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.2871526,0.2871526,0,-1,0,0.2871526,0,0,0.00000000000000005551115,0,0,0.3022659,0.2871526,0,0,4.456498,0.542841,0,0.3022659,-0.3022659,1.453591,24.22647,0.1919728,0.3158678,0,0,0.542841
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.3096247,0.2285464,0,-1,0,0.2285464,0,0,0.08107831,0.1120408,0,0.2405751,0.2285464,0,0,4.792349,0.2405751,0,0.2405751,-0.2405751,1.200002,20,0.1919728,0.3405872,0,0,0.2405751
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.1381621,0,0,-1,0,0,0,0,0.1381621,0.1519784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919728,0.1519784,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.1431641,0,0,-1,0,0,0,0,0.1431641,0.1574805,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919728,0.1574805,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.1095243,0.1095243,1.562156,0,0.4825685,0.1095243,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1925182,0.1204767,0,1.7,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.1266191,0.1266191,1.579251,0,0.4872355,0.1266191,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1930884,0.139281,0,1.7,1.242
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1681281,0.7718881,0.7718881,1.7,0,0.5202,0.7718881,21.7814,0,0,0,0.1681281,0,0,0.9281119,0.8817063,2.299654,2.484,1.049834,0,1.049834,4.814329,80.23865,0.1939417,0.8490769,0.1345025,1.7,2.652128
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5115209,0.8625906,0.8625906,0,0,0,0.8625906,59.30054,0,0,0,0.5115209,0.90799,0.8625906,0,0,1.24982,3.428851,0,0.3964692,-0.3964692,4.396413,73.27341,0.1939417,0.9488496,0.4092167,0,3.940372
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,1.024947,1.682797,1.38,0,-1,0,1.38,74.27151,0.0000000000000002220446,0.302797,0.4710767,1.024947,1.452632,1.38,0,0,1.690341,3.032382,0,0.4276847,-0.4276847,3.945594,65.75977,0.1939417,1.851077,0.8199575,0,4.057329
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.462701,0,0,0,0,0,0,0,0,0,0,1.462701,0,0,0,0,2.165546,2.604697,1.462701,0,1.462701,5.333234,88.88706,0.1920582,0,1.170161,0,4.067398
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,1.01483,1.649985,1.649985,1.353599,0,0.4256327,1.649985,61.50542,0,0,0,1.01483,0.3119849,0.2963856,0,0,0.7028455,3.921128,0.7028455,0,0.7028455,6.000012,100,0.1925046,1.814984,0.8118643,1.7,4.935958
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.511873,0.9772073,0.9772073,0,0,0,0.9772073,154.7136,0.4832332,0,0,1.511873,1.028639,0.9772073,0,0,0,4.553689,0,0,0,6.000012,100,0.1925046,1.074928,1.209498,0,6.065561
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.454137,0,0,0,0,0,0,0,1.454137,0,0,1.454137,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1925046,0,1.163309,0,6.007825
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.443229,0.05708202,0.05708202,0,-1,0,0.05708202,2528.342,1.383142,0,0,1.443229,0.06008634,0.05708202,0,0,0,4.553689,0,0,0,6.000012,100,0.1925046,0.06279022,1.154583,0,5.996918
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.862451,0.2260017,0.2260017,0,0,0,0.2260017,381.6126,0.6245545,0,0,0.862451,0.2378965,0.2260017,0,0,0,4.553689,0,0,0,6.000012,100,0.1925046,0.2486018,0.6899607,0,5.41614
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4427297,0.9972771,0.9972771,0,0,0,0.9972771,44.39385,0,0.0000000000000001110223,0,0.4427297,1.049765,0.9972771,0,0,0,4.553689,0,0.6070356,-0.6070356,5.36014,89.33549,0.1925046,1.097005,0.3541838,0,4.996418
