Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.2547618,0,0,-1,0,0,0,0,0.2547618,0.280238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914015,0.280238,0,0,0
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.1286861,0,0,-1,0,0,0,0,0.1286861,0.1415547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914015,0.1415547,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.2057853,0,0,-1,0,0,0,0,0.2057853,0.2263639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914015,0.2263639,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914015,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.1410331,0,0,-1,0,0,0,0,0.1410331,0.1551364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914015,0.1551364,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.1875457,0,0,-1,0,0,0,0,0.1875457,0.2063002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914015,0.2063002,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914015,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.1079039,0.1079039,1.560536,0,0.4821262,0.1079039,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1917958,0.1186943,0,1.7,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2173922,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2173922,0,0,1.452632,1.38,3.679654,1.242,1.597392,0,1.597392,4.024605,67.07661,0.1918218,0,0.1739138,1.7,1.459392
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5727144,1.573457,1.573457,1.7,0,0.5202,1.573457,36.39849,0,0,0,0.5727144,0,0,0.1265435,0.1202163,2.082262,2.679653,0.6929308,0,0.6929308,4.681976,78.03278,0.1921641,1.730802,0.4581715,1.7,3.252367
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.300331,2.829006,1.38,0,-1,0,1.38,94.22692,0.0000000000000002220446,1.449006,1.731906,1.300331,1.452632,1.38,0,0,1.389331,3.303291,0,0.1523001,-0.1523001,4.521438,75.35715,0.1921641,3.111906,1.040265,0,4.603622
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.645144,1.349456,1.349456,1.267195,0,0.4020442,1.349456,121.9117,0,0,0,1.645144,0.08659039,0.08226086,0,0,1.558554,3.15099,1.558554,0,1.558554,6.000012,100,0.1919519,1.484401,1.316115,1.7,4.796134
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.885855,1.250835,1.250835,0,0,0,1.250835,150.7676,0.569186,0,0,1.885855,1.316669,1.250835,0,0,0,4.553689,0,0,0,6.000012,100,0.1919519,1.375919,1.508684,0,6.439544
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,2.027188,2.325105,2.325105,0.9451047,0,0.3141136,2.325105,87.18697,0.5745565,0,0,2.027188,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1919519,2.557615,1.62175,1.7,6.580877
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.829652,1.165656,1.165656,0,0,0,1.165656,156.9632,0.602645,0,0,1.829652,1.227007,1.165656,0,0,0,4.553689,0,0,0,6.000012,100,0.1919519,1.282222,1.463721,0,6.38334
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.389186,3.033667,1.38,0,-1,0,1.38,100.6657,0.0000000000000002220446,1.653667,1.957034,1.389186,1.452632,1.38,0,0,0,4.553689,0,0.06344552,-0.06344552,5.933135,98.88538,0.1919519,3.337034,1.111349,0,5.942875
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.278441,1.529045,1.529045,0.425,0,0.172125,1.529045,83.61044,0.04579359,0,0,1.278441,1.162153,1.104045,0,0,0.07049502,4.490243,0.07049502,0,0.07049502,6.000012,100,0.1918867,1.681949,1.022753,1.7,5.768685
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.873129,0,0,0,0,0,0,0,0.873129,0,0,0.873129,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1918867,0,0.6985031,0,5.426818
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.5321928,1.961221,1.961221,1.455638,0,0.4534891,1.961221,27.13579,0.0000000000000001110223,0,0,0.5321928,0.5321928,0.5055832,0,0,0,4.553689,0,0,0,6.000012,100,0.1918867,2.157343,0.4257542,1.7,5.085882
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05732267,1.382615,1.382615,1.328159,0,0.4186873,1.382615,4.14596,0.00000000000000007632783,0,0,0.05732267,0.05732267,0.05445654,0,0,0,4.553689,0,0,0,6.000012,100,0.1918867,1.520877,0.04585814,1.7,4.611012
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.6481827,0.6481827,0,-1,0,0.6481827,0,0,0,0,0,0.6822976,0.6481827,0,0,0,4.553689,0,0.6822976,-0.6822976,5.280807,88.01328,0.1918867,0.713001,0,0,4.553689
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,2.535026,1.38,0,-1,0,1.38,0,0,1.155026,1.408529,0,1.452632,1.38,0,0,0.7581084,3.871391,0,1.452632,-1.452632,3.749599,62.49319,0.1918867,2.788529,0,0,3.871391
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,2.020374,1.38,0,-1,0,1.38,0,0,0.6403737,0.842411,0,1.452632,1.38,0,0,2.372144,2.41876,0,1.452632,-1.452632,2.218391,36.97311,0.1918867,2.222411,0,0,2.41876
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.3094052,0.3094052,0,-1,0,0.3094052,0,0,0.00000000000000005551115,0,0,0.3256897,0.3094052,0,0,3.986179,0.9661282,0,0.3256897,-0.3256897,1.875084,31.25134,0.1918867,0.3403457,0,0,0.9661282
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.348056,0.6404385,0,0,0,1.875084,31.25134,0.1918867,0,0,0,0.6404385
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.348056,0.6404385,0,0,0,1.875084,31.25134,0.1918867,0,0,0,0.6404385
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.348056,0.6404385,0,0,0,1.875084,31.25134,0.1918867,0,0,0,0.6404385
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.348056,0.6404385,0,0,0,1.875084,31.25134,0.1918867,0,0,0,0.6404385
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.3134292,0.3134292,0,-1,0,0.3134292,0,0,0,0,0,0.3299255,0.3134292,0,0,4.348056,0.6404385,0,0.3299255,-0.3299255,1.527312,25.45515,0.1918867,0.3447721,0,0,0.6404385
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.0356713,0.0356713,0,-1,0,0.0356713,0,0,0.000000000000000006938894,0,0,0.03754874,0.0356713,0,0,4.71464,0.310513,0,0.03754874,-0.03754874,1.487732,24.79548,0.1918867,0.03923843,0,0,0.310513
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.3934741,0.3934741,1.7,0,0.5202,0.3934741,0,0,0,0,0,0,0,1.306526,1.2412,4.756361,0.2729643,1.2412,0,1.2412,2.665237,44.42053,0.1925981,0.4328215,0,1.7,0.2729643
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.515161,1.390044,1.38,0,1.38,3.97442,66.2402,0.1928166,0,0,1.7,1.390044
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1242662,1.01855,1.01855,1.7,0,0.5202,1.01855,12.20031,0,0,0,0.1242662,0,0,0.6814504,0.6473778,2.135161,2.632044,0.7716441,0,0.7716441,4.706466,78.44095,0.1932607,1.120405,0.09941295,1.7,2.75631
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.207563,1.468401,1.468401,1.7,0,0.5202,1.468401,14.13531,0,0,0,0.207563,0,0,0.2315991,0.2200192,1.363517,3.326524,0.4275822,0,0.4275822,5.112106,85.2016,0.193485,1.615241,0.1660504,1.7,3.534086
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1594408,0,0,0,-1,0,0,0,0,0,0,0.1594408,0,0,0,0,0.9359349,3.711348,0.1594408,0,0.1594408,5.263365,87.72257,0.1933392,0,0.1275526,0,3.870788
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1846175,2.356617,2.356617,1.7,0,0.5202,2.356617,7.834005,0,0,0,0.1846175,0.6911762,0.6566174,0,0,0.7764941,3.854844,0,0.5065587,-0.5065587,4.729405,78.82327,0.1933392,2.592279,0.147694,1.7,4.039462
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2951965,0,0,1.099095,0,0.356153,0,0,0,0,0,0.2951965,0,0,1.099095,1.044141,1.339337,3.348285,1.339337,0,1.339337,6.000012,100,0.1930835,0,0.2361572,1.7,3.643482
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2789406,0,0,0,0,0,0,0,0.2789406,0,0,0.2789406,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1930835,0,0.2231525,0,4.83263
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5535763,0.7248104,0.7248104,0,0,0,0.7248104,76.37533,0,0,0,0.5535763,0.7629583,0.7248104,0,0,0,4.553689,0,0.209382,-0.209382,5.779304,96.32154,0.1930835,0.7972914,0.442861,0,5.107265
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.4156996,0.2692446,0.2692446,0,-1,0,0.2692446,154.3948,0,0,0,0.4156996,0.2834153,0.2692446,0,0,0.2326466,4.344307,0.1322843,0,0.1322843,5.9048,98.41313,0.1929636,0.296169,0.3325597,0,4.760006
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3379873,0.9063494,0.9063494,0,0,0,0.9063494,37.29106,0,0,0,0.3379873,0.954052,0.9063494,0,0,0.1003624,4.463363,0,0.6160647,-0.6160647,5.255411,87.59,0.1929636,0.9969844,0.2703899,0,4.80135
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.08109123,0,0,0,0,0,0,0,0,0,0,0.08109123,0,0,0,0,0.7848787,3.847298,0.08109123,0,0.08109123,5.332341,88.87216,0.1928902,0,0.06487299,0,3.928389
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.1034521,0,0,0,0,0,0,0,0,0,0,0.1034521,0,0,0,0,0.7037875,3.92028,0.1034521,0,0.1034521,5.430484,90.50788,0.1927966,0,0.0827617,0,4.023732
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.07089423,0.8899071,0.8899071,0,0,0,0.8899071,7.966475,0,0.0000000000000001110223,0,0.07089423,0.9367444,0.8899071,0,0,0.6003354,4.013387,0,0.8658502,-0.8658502,4.517797,75.29648,0.1927966,0.9788979,0.05671538,0,4.084281
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,1.915301,1.38,0,-1,0,1.38,0,0,0.5353011,0.7268312,0,1.452632,1.38,0,0,1.562391,3.147537,0,1.452632,-1.452632,2.986589,49.77639,0.1927966,2.106831,0,0,3.147537
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,0.9379944,0.9379944,0,-1,0,0.9379944,0,0,0.0000000000000001110223,0,0,0.9873624,0.9379944,0,0,3.176426,1.694905,0,0.9873624,-0.9873624,1.945818,32.43024,0.1927966,1.031794,0,0,1.694905
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,0.9868318,0.6721658,0,-1,0,0.6721658,0,0,0.3146661,0.4133492,0,0.7075429,0.6721658,0,0,4.273496,0.7075429,0,0.7075429,-0.7075429,1.200002,20,0.1927966,1.085515,0,0,0.7075429
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.02467333,0,0,-1,0,0,0,0,0.02467333,0.02714067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927966,0.02714067,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.1893064,0,0,-1,0,0,0,0,0.1893064,0.208237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927966,0.208237,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.2791799,0,0,-1,0,0,0,0,0.2791799,0.3070979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927966,0.3070979,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.297448,0,0,-1,0,0,0,0,0.297448,0.3271928,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927966,0.3271928,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.02345595,0,0,-1,0,0,0,0,0.02345595,0.02580154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927966,0.02580154,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.2311615,0,0,-1,0,0,0,0,0.2311615,0.2542777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927966,0.2542777,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.2056631,0,0,-1,0,0,0,0,0.2056631,0.2262294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927966,0.2262294,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.247687,0.247687,1.7,0,0.5202,0.247687,0,0,0,0,0,0,0,1.452313,1.379697,5.059654,0,1.379697,0,1.379697,2.508898,41.81489,0.1933592,0.2724557,0,1.7,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.5859614,0.5859614,1.7,0,0.5202,0.5859614,0,0.0000000000000002220446,0,0,0,0,0,1.114039,1.058337,3.679957,1.241728,1.058337,0,1.058337,3.512924,58.54863,0.1939771,0.6445575,0,1.7,1.241728
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2261132,2.025774,2.025774,1.7,0,0.5202,2.025774,11.16182,0.0000000000000001110223,0,0,0.2261132,0.3429202,0.3257742,0,0,2.62162,2.194231,0,0.116807,-0.116807,3.389799,56.49654,0.1939771,2.228352,0.1808906,1.7,2.420344
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.422673,0.54619,0.54619,1.7,0,0.5202,0.54619,77.38571,0,0,0,0.422673,0,0,1.15381,1.096119,2.751406,2.077424,1.518793,0,1.518793,4.830652,80.51071,0.1944012,0.600809,0.3381384,1.7,2.500097
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5811586,0.6468994,0.6468994,0,-1,0,0.6468994,89.83755,0,0.0000000000000001110223,0,0.5811586,0.6809468,0.6468994,0,0,1.232613,3.444337,0,0.09978818,-0.09978818,4.725466,78.75761,0.1944012,0.7115894,0.4649269,0,4.025496
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6542369,0.4991618,0.4991618,0,0,0,0.4991618,131.0671,0,0,0,0.6542369,0.5254334,0.4991618,0,0,1.343489,3.344549,0.1288035,0,0.1288035,4.84766,80.79417,0.194286,0.5490779,0.5233896,0,3.998786
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.532286,0,0,0,0,0,0,0,0,0,0,0.532286,0,0,0,0,1.214686,3.460472,0.532286,0,0.532286,5.352631,89.21033,0.1938114,0,0.4258288,0,3.992758
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.7537349,3.066044,3.066044,1.7,0,0.5202,3.066044,24.5833,0.0000000000000002220446,0,0.2926486,0.7537349,1.437941,1.366044,0,0,0.6823996,3.939529,0,0.6842064,-0.6842064,4.631414,77.19008,0.1938114,3.372649,0.6029879,1.7,4.693264
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.971542,0.7099851,0.7099851,1.157518,0,0.3721023,0.7099851,136.8398,0,0,0,0.971542,0,0,0.4475325,0.4251559,1.442629,3.255323,1.396698,0,1.396698,5.956438,99.27377,0.1935902,0.7809836,0.7772336,1.7,4.226865
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,1.078721,0.4325648,0.4325648,0,-1,0,0.4325648,249.3778,0.5774583,0,0,1.078721,0.4553314,0.4325648,0,0,0.04593097,4.512351,0.04593097,0,0.04593097,6.000012,100,0.1935497,0.4758213,0.8629765,0,5.591072
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.818852,0,0,0,0,0,0,0,0.818852,0,0,0.818852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1935497,0,0.6550816,0,5.372541
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3615521,2.185155,2.185155,1.7,0,0.5202,2.185155,16.54583,0.0000000000000002220446,0,0,0.3615521,0.5106894,0.4851549,0,0,0,4.553689,0,0.1491373,-0.1491373,5.842807,97.37993,0.1935497,2.403671,0.2892417,1.7,4.915241
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08742791,0,0,0,0,0,0,0,0,0,0,0.08742791,0,0,0,0,0.1657082,4.404552,0.08742791,0,0.08742791,5.925749,98.76228,0.1934726,0,0.06994233,0,4.49198
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04346403,0,0,0,0,0,0,0,0,0,0,0.04346403,0,0,0,0,0.07828023,4.483237,0.04346403,0,0.04346403,5.966982,99.44951,0.1934342,0,0.03477123,0,4.526701
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.0348162,4.522354,0,0,0,5.966982,99.44951,0.1934342,0,0,0,4.522354
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,1.029695,1.029695,0,-1,0,1.029695,0,0,0,0,0,1.083889,1.029695,0,0,0.0348162,4.522354,0,1.083889,-1.083889,4.824463,80.40755,0.1934342,1.132664,0,0,4.522354
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.1970148,0.1970148,0,-1,0,0.1970148,0,0,0.00000000000000002775558,0,0,0.207384,0.1970148,0,0,1.239137,3.438465,0,0.207384,-0.207384,4.605861,76.7642,0.1934342,0.2167163,0,0,3.438465
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.4382537,0.4382537,0,-1,0,0.4382537,0,0,0.00000000000000005551115,0,0,0.4613197,0.4382537,0,0,1.469564,3.231081,0,0.4613197,-0.4613197,4.119587,68.65965,0.1934342,0.4820791,0,0,3.231081
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.4073218,0.4073218,0,-1,0,0.4073218,0,0,0.00000000000000005551115,0,0,0.4287597,0.4073218,0,0,1.982141,2.769762,0,0.4287597,-0.4287597,3.667635,61.12713,0.1934342,0.4480539,0,0,2.769762
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.1706574,0.1706574,0,-1,0,0.1706574,0,0,0.00000000000000002775558,0,0,0.1796394,0.1706574,0,0,2.458541,2.341002,0,0.1796394,-0.1796394,3.478278,57.97119,0.1934342,0.1877231,0,0,2.341002
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.160934,0.160934,0,-1,0,0.160934,0,0,0,0,0,0.1694042,0.160934,0,0,2.65814,2.161362,0,0.1694042,-0.1694042,3.299711,54.99507,0.1934342,0.1770274,0,0,2.161362
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.0577709,0.0577709,0,-1,0,0.0577709,0,0,0.000000000000000006938894,0,0,0.06081147,0.0577709,0,0,2.846367,1.991958,0,0.06081147,-0.06081147,3.23561,53.92672,0.1934342,0.06354799,0,0,1.991958
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.913936,1.931147,0,0,0,3.23561,53.92672,0.1934342,0,0,0,1.931147
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.4450605,0.4450605,0,-1,0,0.4450605,0,0,0.00000000000000005551115,0,0,0.4684847,0.4450605,0,0,2.913936,1.931147,0,0.4684847,-0.4684847,2.741784,45.6963,0.1934342,0.4895665,0,0,1.931147
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.434474,1.462662,0,0,0,2.741784,45.6963,0.1934342,0,0,0,1.462662
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.1687304,0.1687304,0,0,0,0.1687304,0,0,0.00000000000000002775558,0,0,0.1776109,0.1687304,0,0,3.434474,1.462662,0,0.1776109,-0.1776109,2.554565,42.576,0.1934342,0.1856034,0,0,1.462662
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2501524,0,0,0,0,0,0,0,0,0,0,0.2501524,0,0,0,0,3.63182,1.285051,0.2501524,0,0.2501524,2.791881,46.53125,0.193214,0,0.2001219,0,1.535204
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6802469,0,0,0,0,0,0,0,0,0,0,0.6802469,0,0,0,0,3.381667,1.510188,0.6802469,0,0.6802469,3.43722,57.28688,0.1926176,0,0.5441976,0,2.190435
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.134262,1.553416,1.38,0,-1,0,1.38,82.19291,0.0000000000000002220446,0.1734164,0.328758,1.134262,1.452632,1.38,0,0,2.70142,2.122411,0,0.3183694,-0.3183694,3.101629,51.69371,0.1926176,1.708758,0.9074097,0,3.256673
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.493971,3.104358,3.08,1.7,0,0.5202,3.08,48.50555,0,0.02435792,0.3347937,1.493971,1.452632,1.38,0,0,3.055164,1.804041,0.04133926,0,0.04133926,3.140847,52.34734,0.1925815,3.414794,1.195177,1.7,3.298012
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.742608,0.9523648,0.9523648,1.7,0,0.5202,0.9523648,182.9769,0,0,0,1.742608,0,0,0.7476352,0.7102534,3.013825,1.841246,2.452862,0,2.452862,5.467835,91.13041,0.1921973,1.047601,1.394086,1.7,3.583855
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.986829,0,0,0,0,0,0,0,1.425866,0,0,1.986829,0,0,0,0,0.5609634,4.048822,0.5609634,0,0.5609634,6.000012,100,0.1917148,0,1.589463,0,6.035651
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.990707,0.2931936,0.2931936,0,0,0,0.2931936,678.9735,1.682082,0,0,1.990707,0.3086248,0.2931936,0,0,0,4.553689,0,0,0,6.000012,100,0.1917148,0.322513,1.592565,0,6.544396
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.74033,0,0,0,-1,0,0,0,1.74033,0,0,1.74033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1917148,0,1.392264,0,6.294019
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.35594,0.0643824,0.0643824,0,0,0,0.0643824,2106.073,1.288169,0,0,1.35594,0.06777094,0.0643824,0,0,0,4.553689,0,0,0,6.000012,100,0.1917148,0.07082064,1.084752,0,5.909629
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.760246,1.35243,1.35243,0.6301958,0,0.2281435,1.35243,56.21336,0.0000000000000001110223,0,0,0.760246,0.760246,0.7222337,0,0,0,4.553689,0,0,0,6.000012,100,0.1917148,1.487672,0.6081968,1.7,5.313935
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.5095388,0.7261383,0.7261383,0,0,0,0.7261383,70.17104,0,0,0,0.5095388,0.7643561,0.7261383,0,0,0,4.553689,0,0.2548173,-0.2548173,5.731411,95.52332,0.1917148,0.7987521,0.407631,0,5.063228
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.07017408,2.074349,2.074349,1.7,0,0.5202,2.074349,3.382944,0,0,0,0.07017408,0.3940518,0.3743493,0,0,0.2831303,4.298872,0,0.3238778,-0.3238778,5.390014,89.83338,0.1917148,2.281784,0.05613926,1.7,4.369046
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.4582511,0.4582511,0,-1,0,0.4582511,0,0,0.00000000000000005551115,0,0,0.4823696,0.4582511,0,0,0.6429945,3.974994,0,0.4823696,-0.4823696,4.881552,81.35903,0.1917148,0.5040762,0,0,3.974994
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.178961,3.492624,0,0,0,4.881552,81.35903,0.1917148,0,0,0,3.492624
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,0.8078916,0.8078916,0,-1,0,0.8078916,0,0,0.0000000000000001110223,0,0,0.8504122,0.8078916,0,0,1.178961,3.492624,0,0.8504122,-0.8504122,3.985138,66.41884,0.1917148,0.8886808,0,0,3.492624
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.123863,2.642212,0,0,0,3.985138,66.41884,0.1917148,0,0,0,2.642212
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.0986703,0.0986703,0,-1,0,0.0986703,0,0,0,0,0,0.1038635,0.0986703,0,0,2.123863,2.642212,0,0.1038635,-0.1038635,3.875657,64.59415,0.1917148,0.1085373,0,0,2.642212
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.02685424,0.02685424,0,-1,0,0.02685424,0,0,0.000000000000000003469447,0,0,0.02826763,0.02685424,0,0,2.239267,2.538348,0,0.02826763,-0.02826763,3.84586,64.09754,0.1917148,0.02953967,0,0,2.538348
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.2878183,0.2878183,0,-1,0,0.2878183,0,0,0.00000000000000005551115,0,0,0.3029667,0.2878183,0,0,2.270676,2.510081,0,0.3029667,-0.3029667,3.526505,58.77497,0.1917148,0.3166001,0,0,2.510081
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.2989958,0.2989958,0,-1,0,0.2989958,0,0,0.00000000000000005551115,0,0,0.3147324,0.2989958,0,0,2.607305,2.207114,0,0.3147324,-0.3147324,3.194748,53.24569,0.1917148,0.3288954,0,0,2.207114
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.04278456,0.04278456,0,-1,0,0.04278456,0,0,0,0,0,0.04503638,0.04278456,0,0,2.957008,1.892382,0,0.04503638,-0.04503638,3.147275,52.45449,0.1917148,0.04706302,0,0,1.892382
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.2910478,0.2910478,0,-1,0,0.2910478,0,0,0.00000000000000005551115,0,0,0.3063661,0.2910478,0,0,3.007048,1.847345,0,0.3063661,-0.3063661,2.824337,47.07219,0.1917148,0.3201526,0,0,1.847345
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.3579419,0.3579419,0,0,0,0.3579419,0,0,0.00000000000000005551115,0,0,0.376781,0.3579419,0,0,3.347455,1.540979,0,0.376781,-0.376781,2.427175,40.45284,0.1917148,0.3937361,0,0,1.540979
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.1953401,0.1953401,0,0,0,0.1953401,0,0,0.00000000000000002775558,0,0,0.2056212,0.1953401,0,0,3.766101,1.164198,0,0.2056212,-0.2056212,2.210431,36.84045,0.1917148,0.2148741,0,0,1.164198
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1284779,0,0,0,0,0,0,0,0,0,0,0.1284779,0,0,0,0,3.994569,0.9585772,0.1284779,0,0.1284779,2.332316,38.87186,0.1916046,0,0.1027823,0,1.087055
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4971775,1.258491,1.258491,1.7,0,0.5202,1.258491,39.50583,0,0,0,0.4971775,0,0,0.4415087,0.4194332,3.866091,1.074207,0.9166107,0,0.9166107,3.20189,53.36472,0.1920571,1.384341,0.397742,1.7,1.571385
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.17859,1.564841,1.38,0,-1,0,1.38,85.40509,0,0.1848407,0.3413247,1.17859,1.452632,1.38,0,0,2.94948,1.899157,0,0.2740414,-0.2740414,2.913025,48.55031,0.1920571,1.721325,0.9428722,0,3.077747
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.558383,1.349874,1.349874,1.7,0,0.5202,1.349874,115.4466,0,0,0,1.558383,0,0,0.3501259,0.3326196,3.25397,1.625116,1.891003,0,1.891003,4.706987,78.44964,0.1921612,1.484861,1.246707,1.7,3.183499
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.802803,0.06620077,0.06620077,0.425,0,0.172125,0.06620077,2723.236,0.7986349,0,0,1.802803,0,0,0,0,1.362967,3.327018,1.362967,0,1.362967,6.000012,100,0.1910112,0.07282084,1.442243,1.7,5.129821
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.864828,0.8543166,0.8543166,0,0,0,0.8543166,218.2831,0.9655478,0,0,1.864828,0.8992807,0.8543166,0,0,0,4.553689,0,0,0,6.000012,100,0.1910112,0.9397483,1.491863,0,6.418518
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.798995,0.4377965,0.4377965,0,0,0,0.4377965,410.9204,1.338157,0,0,1.798995,0.4608384,0.4377965,0,0,0,4.553689,0,0,0,6.000012,100,0.1910112,0.4815762,1.439196,0,6.352684
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.904158,1.574348,1.38,0,-1,0,1.38,137.9825,0.4515263,0.1943482,0.351783,1.904158,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1910112,1.731783,1.523326,0,6.457847
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,1.126629,1.72143,1.72143,0.6511322,0,0.2338591,1.72143,65.44728,0,0,0,1.126629,1.126629,1.070297,0,0,0,4.553689,0,0,0,6.000012,100,0.1910112,1.893572,0.9013031,1.7,5.680318
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.8314862,1.304033,1.304033,0.5141209,0,0.196455,1.304033,63.76267,0.0000000000000001110223,0,0,0.8314862,0.8314862,0.7899119,0,0,0,4.553689,0,0,0,6.000012,100,0.1910112,1.434436,0.665189,1.7,5.385175
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.2059052,0.001109388,0.001109388,0,0,0,0.001109388,18560.26,0.2047375,0,0,0.2059052,0.001167777,0.001109388,0,0,0,4.553689,0,0,0,6.000012,100,0.1910112,0.001220327,0.1647242,0,4.759594
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05752385,0,0,0,0,0,0,0,0.05752385,0,0,0.05752385,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1910112,0,0.04601908,0,4.611213
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.1349521,0.1349521,0,-1,0,0.1349521,0,0,0,0,0,0.1420549,0.1349521,0,0,0,4.553689,0,0.1420549,-0.1420549,5.850273,97.50436,0.1910112,0.1484474,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,1.360794,1.360794,0,-1,0,1.360794,0,0,0,0.1168739,0,1.432415,1.360794,0,0,0.1578388,4.411634,0,1.432415,-1.432415,4.340375,72.33943,0.1910112,1.496874,0,0,4.411634
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,0.8808614,0.8808614,0,-1,0,0.8808614,0,0,0.0000000000000001110223,0,0,0.9272225,0.8808614,0,0,1.749411,2.979219,0,0.9272225,-0.9272225,3.362996,56.04983,0.1910112,0.9689475,0,0,2.979219
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.1160088,0.1160088,0,-1,0,0.1160088,0,0,0.00000000000000001387779,0,0,0.1221145,0.1160088,0,0,2.779659,2.051996,0,0.1221145,-0.1221145,3.234277,53.9045,0.1910112,0.1276097,0,0,2.051996
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.3355362,0.3355362,0,-1,0,0.3355362,0,0,0.00000000000000005551115,0,0,0.3531961,0.3355362,0,0,2.915341,1.929882,0,0.3531961,-0.3531961,2.861975,47.69949,0.1910112,0.3690899,0,0,1.929882
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.2445849,0.2445849,0,-1,0,0.2445849,0,0,0,0,0,0.2574578,0.2445849,0,0,3.307781,1.576686,0,0.2574578,-0.2574578,2.590591,43.17643,0.1910112,0.2690434,0,0,1.576686
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.1274416,0.1274416,0,-1,0,0.1274416,0,0,0.00000000000000002775558,0,0,0.1341491,0.1274416,0,0,3.593846,1.319228,0,0.1341491,-0.1341491,2.449185,40.81967,0.1910112,0.1401858,0,0,1.319228
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.3351089,0.3351089,0,-1,0,0.3351089,0,0,0.00000000000000005551115,0,0,0.3527462,0.3351089,0,0,3.7429,1.185079,0,0.3527462,-0.3527462,2.077358,34.62256,0.1910112,0.3686198,0,0,1.185079
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.403067,0.403067,0,-1,0,0.403067,0,0,0.00000000000000005551115,0,0,0.424281,0.403067,0,0,4.13484,0.8323326,0,0.424281,-0.424281,1.630127,27.16872,0.1910112,0.4433737,0,0,0.8323326
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.2705922,0.2705922,0,-1,0,0.2705922,0,0,0.00000000000000005551115,0,0,0.2848339,0.2705922,0,0,4.606264,0.4080516,0,0.2848339,-0.2848339,1.329885,22.16471,0.1910112,0.2976514,0,0,0.4080516
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.4702882,0.4702882,1.7,0,0.5202,0.4702882,0,0,0,0,0,0,0,1.229712,1.168226,4.922746,0.1232177,1.168226,0,1.168226,2.438162,40.63595,0.1916659,0.5173169,0,1.7,0.1232177
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.754519,1.174621,1.38,0,1.38,3.747345,62.45562,0.1918709,0,0,1.7,1.174621
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08173694,1.317808,1.317808,1.7,0,0.5202,1.317808,6.202494,0.00000000000000005551115,0,0,0.08173694,0,0,0.3821924,0.3630828,2.37452,2.416621,0.4448197,0,0.4448197,4.169338,69.48883,0.1921055,1.449588,0.06538955,1.7,2.498358
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3963636,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3963636,0,0,1.452632,1.38,1.9297,2.816959,1.776364,0,1.776364,5.854545,97.57555,0.1919785,0,0.3170909,1.7,3.213323
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6514246,0,0,0,-1,0,0,0,0.4980884,0,0,0.6514246,0,0,0,0,0.1533362,4.415686,0.1533362,0,0.1533362,6.000012,100,0.191852,0,0.5211397,0,5.067111
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.103061,0.5240166,0.5240166,0,0,0,0.5240166,210.5012,0.5514647,0,0,1.103061,0.5515965,0.5240166,0,0,0,4.553689,0,0,0,6.000012,100,0.191852,0.5764183,0.8824489,0,5.65675
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.515546,0.1790984,0.1790984,0,0,0,0.1790984,846.2087,1.327021,0,0,1.515546,0.1885246,0.1790984,0,0,0,4.553689,0,0,0,6.000012,100,0.191852,0.1970082,1.212437,0,6.069235
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.66273,1.188541,1.188541,0,0,0,1.188541,139.8968,0.4116348,0,0,1.66273,1.251096,1.188541,0,0,0,4.553689,0,0,0,6.000012,100,0.191852,1.307395,1.330184,0,6.216419
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.733639,0,0,0,0,0,0,0,1.733639,0,0,1.733639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.191852,0,1.386911,0,6.287328
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.37438,2.443314,1.38,0,-1,0,1.38,99.59272,0.0000000000000002220446,1.063314,1.307646,1.37438,1.452632,1.38,0,0,0,4.553689,0,0.07825205,-0.07825205,5.917527,98.62525,0.191852,2.687646,1.099504,0,5.928069
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.7898423,0.6024114,0.6024114,0,0,0,0.6024114,131.1134,0.06877827,0,0,0.7898423,0.6341173,0.6024114,0,0,0.08694672,4.475437,0.08694672,0,0.08694672,6.000012,100,0.1917803,0.6626526,0.6318738,0,5.265279
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.5457143,1.224578,1.224578,0,0,0,1.224578,44.56347,0,0,0,0.5457143,1.289029,1.224578,0,0,0,4.553689,0,0.7433147,-0.7433147,5.216489,86.94131,0.1917803,1.347035,0.4365715,0,5.099403
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2170314,2.532269,2.532269,1.7,0,0.5202,2.532269,8.570629,0,0,0,0.2170314,0.8760726,0.832269,0,0,0.8259053,3.810374,0,0.6590412,-0.6590412,4.521799,75.36317,0.1917803,2.785496,0.1736251,1.7,4.027406
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09976768,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.09976768,0,0,1.452632,1.38,1.558173,3.151333,1.479768,0,1.479768,5.92563,98.7603,0.1918995,0,0.07981415,1.7,3.251101
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.07840561,4.483124,0,0,0,5.92563,98.7603,0.1918995,0,0,0,4.483124
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,1.157133,1.157133,0,-1,0,1.157133,0,0,0.0000000000000002220446,0,0,1.218035,1.157133,0,0,0.07840561,4.483124,0,1.218035,-1.218035,4.641708,77.36165,0.1918995,1.272847,0,0,4.483124
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,2.209182,1.38,0,-1,0,1.38,0,0,0.8291816,1.0501,0,1.452632,1.38,0,0,1.431778,3.265089,0,1.452632,-1.452632,3.1105,51.84156,0.1918995,2.4301,0,0,3.265089
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.534262,0.534262,0,-1,0,0.534262,0,0,0.0000000000000001110223,0,0,0.5623811,0.534262,0,0,3.045813,1.812457,0,0.5623811,-0.5623811,2.517699,41.96156,0.1918995,0.5876882,0,0,1.812457
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.2828291,0.2828291,0,-1,0,0.2828291,0,0,0.00000000000000005551115,0,0,0.2977149,0.2828291,0,0,3.670681,1.250076,0,0.2977149,-0.2977149,2.203879,36.73125,0.1918995,0.311112,0,0,1.250076
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.1520453,0.1520453,0,-1,0,0.1520453,0,0,0,0,0,0.1600477,0.1520453,0,0,4.001475,0.9523614,0,0.1600477,-0.1600477,2.035174,33.91951,0.1918995,0.1672499,0,0,0.9523614
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.179306,0.7923137,0,0,0,2.035174,33.91951,0.1918995,0,0,0,0.7923137
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.1293256,0.1293256,0,-1,0,0.1293256,0,0,0,0,0,0.1361323,0.1293256,0,0,4.179306,0.7923137,0,0.1361323,-0.1361323,1.891678,31.52791,0.1918995,0.1422582,0,0,0.7923137
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.1065684,0.1065684,0,-1,0,0.1065684,0,0,0.00000000000000001387779,0,0,0.1121773,0.1065684,0,0,4.330564,0.6561815,0,0.1121773,-0.1121773,1.773433,29.55716,0.1918995,0.1172253,0,0,0.6561815
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.2529507,0.2529507,0,-1,0,0.2529507,0,0,0,0,0,0.2662639,0.2529507,0,0,4.455205,0.5440041,0,0.2662639,-0.2662639,1.492766,24.87939,0.1918995,0.2782458,0,0,0.5440041
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.127108,0.127108,0,0,0,0.127108,0,0,0,0,0,0.1337979,0.127108,0,0,4.751054,0.2777402,0,0.1337979,-0.1337979,1.351731,22.5288,0.1918995,0.1398188,0,0,0.2777402
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.006286595,0.006286595,0,0,0,0.006286595,0,0,0.0000000000000000008673617,0,0,0.006617468,0.006286595,0,0,4.899718,0.1439423,0,0.006617468,-0.006617468,1.344756,22.41255,0.1918995,0.006915255,0,0,0.1439423
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1765736,2.091551,1.998204,1.7,0,0.5202,1.998204,8.836617,0,0.09334738,0.4366984,0.1765736,0.3138984,0.2982035,0,0,4.907071,0.1373249,0,0.1373249,-0.1373249,1.200002,20,0.1918995,2.300706,0.1412589,1.7,0.3138984
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2294386,0.4465081,0.4465081,1.7,0,0.5202,0.4465081,51.38509,0,0,0,0.2294386,0,0,1.253492,1.190817,5.059654,0,1.420256,0,1.420256,2.547375,42.45617,0.1923842,0.491159,0.1835509,1.7,0.2294386
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.6097137,0.6846591,0.6846591,0,-1,0,0.6846591,89.0536,0,0.0000000000000001110223,0,0.6097137,0.7206938,0.6846591,0,0,3.639399,1.27823,0,0.1109802,-0.1109802,2.430392,40.50645,0.1923842,0.753125,0.4877709,0,1.887944
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7522185,1.184999,1.184999,1.7,0,0.5202,1.184999,63.47838,0,0,0,0.7522185,0,0,0.5150005,0.4892505,3.76271,1.16725,1.241469,0,1.241469,3.608153,60.13576,0.1929504,1.303499,0.6017748,1.7,1.919469
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.9893844,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.9893844,0,0,1.452632,1.38,2.521241,2.284572,2.369384,0,2.369384,5.855948,97.59895,0.1923425,0,0.7915075,1.7,3.273957
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,1.111467,1.121019,1.121019,0,0,0,1.121019,99.14796,0,0,0,1.111467,1.18002,1.121019,0,0,0.1518565,4.417018,0,0.06855244,-0.06855244,5.783688,96.3946,0.1923425,1.233121,0.8891738,0,5.528485
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,1.13374,0.5672108,0.5672108,0,0,0,0.5672108,199.8798,0.3086498,0,0,1.13374,0.597064,0.5672108,0,0,0.2280259,4.348465,0.2280259,0,0.2280259,6.000012,100,0.1921593,0.6239319,0.9069917,0,5.482205
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,1.009599,0,0,0,-1,0,0,0,1.009599,0,0,1.009599,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1921593,0,0.8076791,0,5.563288
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.8989479,0.2531987,0.2531987,0,0,0,0.2531987,355.0366,0.632423,0,0,0.8989479,0.2665249,0.2531987,0,0,0,4.553689,0,0,0,6.000012,100,0.1921593,0.2785185,0.7191583,0,5.452637
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3814935,1.326648,1.326648,0.9642292,0,0.3193346,1.326648,28.7562,0.0000000000000001110223,0,0,0.3814935,0.3814935,0.3624188,0,0,0,4.553689,0,0,0,6.000012,100,0.1921593,1.459313,0.3051948,1.7,4.935183
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1454882,0,0,0,0,0,0,0,0.1454882,0,0,0.1454882,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1921593,0,0.1163905,0,4.699177
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08940552,3.059983,3.059983,1.7,0,0.5202,3.059983,2.921765,0,0,0.2859813,0.08940552,1.431561,1.359983,0,0,0,4.553689,0,1.342156,-1.342156,4.585256,76.42078,0.1921593,3.365981,0.07152442,1.7,4.643095
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,1.92374,1.38,0,-1,0,1.38,0,0,0.5437398,0.7361137,0,1.452632,1.38,0,0,1.491284,3.211533,0,1.452632,-1.452632,3.054048,50.90069,0.1921593,2.116114,0,0,3.211533
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.4973388,0.4973388,0,-1,0,0.4973388,0,0,0.0000000000000001110223,0,0,0.5235145,0.4973388,0,0,3.105319,1.758902,0,0.5235145,-0.5235145,2.502215,41.7035,0.1921593,0.5470726,0,0,1.758902
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.687002,1.235387,0,0,0,2.502215,41.7035,0.1921593,0,0,0,1.235387
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.687002,1.235387,0,0,0,2.502215,41.7035,0.1921593,0,0,0,1.235387
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.687002,1.235387,0,0,0,2.502215,41.7035,0.1921593,0,0,0,1.235387
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.2403764,0.2403764,0,-1,0,0.2403764,0,0,0,0,0,0.2530277,0.2403764,0,0,3.687002,1.235387,0,0.2530277,-0.2530277,2.2355,37.25826,0.1921593,0.264414,0,0,1.235387
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.1770989,0.1770989,0,-1,0,0.1770989,0,0,0.00000000000000002775558,0,0,0.1864199,0.1770989,0,0,3.968144,0.9823596,0,0.1864199,-0.1864199,2.038996,33.98321,0.1921593,0.1948088,0,0,0.9823596
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.3515267,0.3515267,0,-1,0,0.3515267,0,0,0,0,0,0.3700281,0.3515267,0,0,4.175277,0.7959396,0,0.3700281,-0.3700281,1.648952,27.48249,0.1921593,0.3866794,0,0,0.7959396
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.2985051,0.2985051,0,-1,0,0.2985051,0,0,0.00000000000000005551115,0,0,0.3142159,0.2985051,0,0,4.58642,0.4259115,0,0.3142159,-0.3142159,1.31774,21.96229,0.1921593,0.3283556,0,0,0.4259115
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.5334737,0.1061108,0,-1,0,0.1061108,0,0,0.4273629,0.4807103,0,0.1116956,0.1061108,0,0,4.935548,0.1116956,0,0.1116956,-0.1116956,1.200002,20,0.1921593,0.5868211,0,0,0.1116956
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.2354898,0.2354898,1.688121,0,0.5169571,0.2354898,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1926491,0.2590388,0,1.7,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.2742996,0.2742996,1.7,0,0.5202,0.2742996,0,0,0,0,0,0,0,1.4257,1.354415,3.679654,1.242,1.354415,0,1.354415,3.794097,63.23482,0.1931685,0.3017296,0,1.7,1.242
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2057019,1.378428,1.378428,1.7,0,0.5202,1.378428,14.92293,0,0,0,0.2057019,0,0,0.3215717,0.3054931,2.325239,2.460974,0.5111949,0,0.5111949,4.279059,71.3175,0.1934078,1.516271,0.1645615,1.7,2.666676
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5250636,1.487544,1.487544,1.7,0,0.5202,1.487544,35.29734,0,0,0,0.5250636,0,0,0.2124556,0.2018328,1.814044,2.921049,0.7268965,0,0.7268965,4.968653,82.81072,0.1937165,1.636299,0.4200509,1.7,3.446113
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.101342,1.301322,1.301322,0,-1,0,1.301322,84.63255,0,0,0.05145428,1.101342,1.369813,1.301322,0,0,1.087148,3.575256,0,0.2684707,-0.2684707,4.68566,78.09418,0.1937165,1.431454,0.8810736,0,4.676598
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.349331,1.764324,1.764324,1.7,0,0.5202,1.764324,76.47862,0,0,0,1.349331,0.06770974,0.06432426,0,0,1.385448,3.306785,1.281621,0,1.281621,5.901513,98.35835,0.1942111,1.940757,1.079465,1.7,4.656116
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.844909,0.6832908,0.6832908,0,0,0,0.6832908,270.0035,1.021828,0,0,1.844909,0.7192535,0.6832908,0,0,0.1038272,4.460245,0.1038272,0,0.1038272,6.000012,100,0.1941288,0.7516199,1.475927,0,6.305153
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,2.023035,1.692579,1.692579,0.425,0,0.172125,1.692579,119.5238,0.6887412,0,0,2.023035,1.334294,1.267579,0,0,0,4.553689,0,0,0,6.000012,100,0.1941288,1.861837,1.618428,1.7,6.576724
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.909818,1.883987,1.883987,0.5039873,0,0.1936885,1.883987,101.3711,0.4571864,0,0,1.909818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1941288,2.072386,1.527854,1.7,6.463507
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.81037,0.9081423,0.9081423,0,-1,0,0.9081423,199.3487,0.8544303,0,0,1.81037,0.9559392,0.9081423,0,0,0,4.553689,0,0,0,6.000012,100,0.1941288,0.9989565,1.448296,0,6.364058
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.406318,0,0,0,0,0,0,0,1.406318,0,0,1.406318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1941288,0,1.125054,0,5.960007
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.8486863,0,0,0,0,0,0,0,0.8486863,0,0,0.8486863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1941288,0,0.678949,0,5.402375
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2861862,0,0,0,0,0,0,0,0.2861862,0,0,0.2861862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1941288,0,0.228949,0,4.839875
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03584705,1.392429,1.392429,1.358375,0,0.4269363,1.392429,2.574425,0,0,0,0.03584705,0.03584705,0.0340547,0,0,0,4.553689,0,0,0,6.000012,100,0.1941288,1.531672,0.02867764,1.7,4.589536
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,1.145922,1.145922,0,-1,0,1.145922,0,0,0,0,0,1.206234,1.145922,0,0,0,4.553689,0,1.206234,-1.206234,4.72853,78.80867,0.1941288,1.260514,0,0,4.553689
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,1.284855,1.284855,0,-1,0,1.284855,0,0,0.0000000000000002220446,0.03334076,0,1.352479,1.284855,0,0,1.34026,3.347455,0,1.352479,-1.352479,3.302891,55.04808,0.1941288,1.413341,0,0,3.347455
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,1.022084,1.022084,0,-1,0,1.022084,0,0,0,0,0,1.075878,1.022084,0,0,2.843014,1.994976,0,1.075878,-1.075878,2.168817,36.14688,0.1941288,1.124292,0,0,1.994976
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.2319203,0.2319203,0,-1,0,0.2319203,0,0,0.00000000000000002775558,0,0,0.2441266,0.2319203,0,0,4.038434,0.9190983,0,0.2441266,-0.2441266,1.911485,31.85802,0.1941288,0.2551123,0,0,0.9190983
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.309686,0.6749716,0,0,0,1.911485,31.85802,0.1941288,0,0,0,0.6749716
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.3432292,0.3432292,0,-1,0,0.3432292,0,0,0,0,0,0.3612939,0.3432292,0,0,4.309686,0.6749716,0,0.3612939,-0.3612939,1.530648,25.51075,0.1941288,0.3775521,0,0,0.6749716
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.2895398,0.2895398,0,-1,0,0.2895398,0,0,0,0.02049993,0,0.3047788,0.2895398,0,0,4.711123,0.3136778,0,0.3047788,-0.3047788,1.209383,20.15634,0.1941288,0.3184938,0,0,0.3136778
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.1540893,0.008454055,0,-1,0,0.008454055,0,0,0.1456352,0.1610442,0,0.008899005,0.008454055,0,0,5.049767,0.008899005,0,0.008899005,-0.008899005,1.200002,20,0.1941288,0.1694982,0,0,0.008899005
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.1093271,0,0,-1,0,0,0,0,0.1093271,0.1202598,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1941288,0.1202598,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.2447748,0,0,-1,0,0,0,0,0.2447748,0.2692523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1941288,0.2692523,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.7423819,0.7423819,1.7,0,0.5202,0.7423819,0,0,0,0,0,0,0,0.9576181,0.9097372,5.059654,0,0.9097372,0,0.9097372,2.063055,34.38418,0.1945921,0.8166202,0,1.7,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.2563398,0.2563398,1.7,0,0.5202,0.2563398,0,0,0,0,0,0,0,1.44366,1.371477,4.149917,0.8187634,1.371477,0,1.371477,3.364152,56.06909,0.1950772,0.2819738,0,1.7,0.8187634
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3361315,0.09419984,0.09419984,1.546831,0,0.478385,0.09419984,356.8282,0.0000000000000002220446,0,0,0.3361315,0,0,1.452632,1.38,2.77844,2.053093,1.716132,0,1.716132,4.992218,83.20346,0.1950993,0.1036198,0.2689053,1.7,2.389225
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7329571,0.1474599,0.1474599,0,0,0,0.1474599,497.0551,0,0,0,0.7329571,0.155221,0.1474599,0,0,1.062309,3.597611,0.5777361,0,0.5777361,5.540306,92.33825,0.1946474,0.1622059,0.5863657,0,4.330568
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.212526,0,0,0,-1,0,0,0,0.7279536,0,0,1.212526,0,0,0,0,0.4845724,4.117574,0.4845724,0,0.4845724,6.000012,100,0.19427,0,0.9700208,0,5.3301
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.483646,0,0,0,0,0,0,0,1.483646,0,0,1.483646,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.19427,0,1.186917,0,6.037335
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.517791,1.304118,1.304118,0.425,0,0.172125,1.304118,116.3845,0.5924042,0,0,1.517791,0.9253871,0.8791177,0,0,0,4.553689,0,0,0,6.000012,100,0.19427,1.43453,1.214233,1.7,6.07148
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.889178,2.115974,2.115974,0.735974,0,0.2570209,2.115974,89.28173,0.4365465,0,0,1.889178,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.19427,2.327571,1.511342,1.7,6.442867
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.958232,1.707991,1.707991,0.425,0,0.172125,1.707991,114.6512,0.6077147,0,0,1.958232,1.350517,1.282991,0,0,0,4.553689,0,0,0,6.000012,100,0.19427,1.87879,1.566585,1.7,6.51192
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.69793,4.139588,1.38,0,-1,0,1.38,123.0384,0.2452989,2.759588,3.173547,1.69793,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.19427,4.553547,1.358344,0,6.251619
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.420336,0,0,0,0,0,0,0,1.420336,0,0,1.420336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.19427,0,1.136269,0,5.974025
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.9251801,0.6812814,0.6812814,0,0,0,0.6812814,135.8,0.2080417,0,0,0.9251801,0.7171384,0.6812814,0,0,0,4.553689,0,0,0,6.000012,100,0.19427,0.7494096,0.740144,0,5.478869
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.5298499,0,0,0,0,0,0,0,0.5298499,0,0,0.5298499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.19427,0,0.42388,0,5.083539
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07797654,0.4014347,0.4014347,0,0,0,0.4014347,19.42446,0,0.00000000000000005551115,0,0.07797654,0.4225628,0.4014347,0,0,0,4.553689,0,0.3445863,-0.3445863,5.636786,93.94625,0.19427,0.4415781,0.06238123,0,4.631666
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,1.609071,1.38,0,-1,0,1.38,0,0,0.2290711,0.3899782,0,1.452632,1.38,0,0,0.3828737,4.209103,0,1.452632,-1.452632,4.105578,68.42616,0.19427,1.769978,0,0,4.209103
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.6013284,0.6013284,0,-1,0,0.6013284,0,0,0.0000000000000001110223,0,0,0.6329773,0.6013284,0,0,1.996909,2.756471,0,0.6329773,-0.6329773,3.438361,57.30591,0.19427,0.6614613,0,0,2.756471
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,0.9144539,0.9144539,0,-1,0,0.9144539,0,0,0.0000000000000001110223,0,0,0.9625831,0.9144539,0,0,2.700217,2.123494,0,0.9625831,-0.9625831,2.42371,40.39508,0.19427,1.005899,0,0,2.123494
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.3932327,0.3932327,0,-1,0,0.3932327,0,0,0.00000000000000005551115,0,0,0.4139291,0.3932327,0,0,3.769754,1.160911,0,0.4139291,-0.4139291,1.98739,33.1231,0.19427,0.4325559,0,0,1.160911
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.1274521,0.1274521,0,-1,0,0.1274521,0,0,0,0,0,0.1341602,0.1274521,0,0,4.229675,0.7469816,0,0.1341602,-0.1341602,1.845973,30.76615,0.19427,0.1401974,0,0,0.7469816
