Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.2797492,0.2797492,0,-1,0,0.2797492,0,0,0,0,0,0.2944728,0.2797492,0,0,4.378742,0.6128214,0,0.2944728,-0.2944728,1.535571,25.5928,0.19427,0.3077241,0,0,0.6128214
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.02886321,0.02886321,0,-1,0,0.02886321,0,0,0.000000000000000003469447,0,0,0.03038233,0.02886321,0,0,4.705934,0.3183486,0,0.03038233,-0.03038233,1.503546,25.05904,0.19427,0.03174953,0,0,0.3183486
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.315999,0.273568,0,-1,0,0.273568,0,0,0.04243098,0.07403088,0,0.2879663,0.273568,0,0,4.739692,0.2879663,0,0.2879663,-0.2879663,1.200002,20,0.19427,0.3475989,0,0,0.2879663
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19427,0,0,0,0
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.3588452,0,0,-1,0,0,0,0,0.3588452,0.3947297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19427,0.3947297,0,0,0
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.3239173,0.3239173,1.7,0,0.5202,0.3239173,0,-0.0000000000000002220446,0,0,0,0,0,1.376083,1.307279,5.059654,0,1.307279,0,1.307279,2.440196,40.66985,0.1947985,0.356309,0,1.7,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.5170803,0.5170803,1.7,0,0.5202,0.5170803,0,0,0,0,0,0,0,1.18292,1.123774,3.752376,1.176551,1.123774,0,1.123774,3.506301,58.43824,0.195353,0.5687883,0,1.7,1.176551
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.309064,0.09490485,0.09490485,1.547536,0,0.4785774,0.09490485,325.6566,0.0000000000000002220446,0,0,0.309064,0,0,1.452632,1.38,2.628602,2.187947,1.689064,0,1.689064,5.108688,85.14463,0.1953945,0.1043953,0.2472512,1.7,2.497011
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.8380554,1.818679,1.818679,1.7,0,0.5202,1.818679,46.08044,0,0,0,0.8380554,0.1249258,0.1186795,0,0,0.9395381,3.708105,0.7131297,0,0.7131297,5.785222,96.42017,0.1956542,2.000547,0.6704444,1.7,4.54616
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.306779,1.153041,1.153041,0,-1,0,1.153041,113.3333,0,0,0,1.306779,1.213727,1.153041,0,0,0.2264084,4.349921,0.09305175,0,0.09305175,5.873499,97.89145,0.1955828,1.268345,1.045423,0,5.6567
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.642021,1.646815,1.646815,0.425,0,0.172125,1.646815,99.70884,0.2225423,0,0,1.642021,1.286121,1.221815,0,0,0.1333566,4.433668,0.1333566,0,0.1333566,6.000012,100,0.1954805,1.811497,1.313616,1.7,6.075688
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.962758,4.261986,3.08,1.7,0,0.5202,3.08,63.72591,0.5101265,1.181986,1.608184,1.962758,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1954805,4.688184,1.570206,1.7,6.516447
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,2.087435,1.30811,1.30811,0.425,0,0.172125,1.30811,159.5764,1.157845,0,0,2.087435,0.9295896,0.8831101,0,0,0,4.553689,0,0,0,6.000012,100,0.1954805,1.438921,1.669948,1.7,6.641123
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.777062,4.051962,3.08,1.7,0,0.5202,3.08,57.69682,0.3244303,0.9719625,1.377159,1.777062,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1954805,4.457159,1.421649,1.7,6.330751
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.689126,0.9052093,0.9052093,0,-1,0,0.9052093,186.6006,0.7362736,0,0,1.689126,0.9528519,0.9052093,0,0,0,4.553689,0,0,0,6.000012,100,0.1954805,0.9957302,1.3513,0,6.242815
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.447966,0.3537121,0.3537121,0,0,0,0.3537121,409.363,1.075638,0,0,1.447966,0.3723285,0.3537121,0,0,0,4.553689,0,0,0,6.000012,100,0.1954805,0.3890833,1.158373,0,6.001655
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.9437358,0.6586894,0.6586894,0,0,0,0.6586894,143.2748,0.2503785,0,0,0.9437358,0.6933573,0.6586894,0,0,0,4.553689,0,0,0,6.000012,100,0.1954805,0.7245584,0.7549887,0,5.497425
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.4201868,0.7060138,0.7060138,0,0,0,0.7060138,59.51539,0,0,0,0.4201868,0.7431724,0.7060138,0,0,0,4.553689,0,0.3229856,-0.3229856,5.659555,94.32574,0.1954805,0.7766151,0.3361495,0,4.973876
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04926172,1.727945,1.727945,1.7,0,0.5202,1.727945,2.850884,0,0,0,0.04926172,0.02941618,0.02794537,0,0,0.3588728,4.230703,0.01984554,0,0.01984554,5.678382,94.63952,0.1954877,1.90074,0.03940937,1.7,4.279965
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,1.099401,1.099401,0,-1,0,1.099401,0,0,0.0000000000000002220446,0,0,1.157264,1.099401,0,0,0.3390273,4.248564,0,1.157264,-1.157264,4.458519,74.30849,0.1954877,1.209341,0,0,4.248564
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,1.772148,1.38,0,-1,0,1.38,0,0,0.392148,0.5693628,0,1.452632,1.38,0,0,1.624877,3.0913,0,1.452632,-1.452632,2.92731,48.78841,0.1954877,1.949363,0,0,3.0913
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,0.9417613,0.9417613,0,-1,0,0.9417613,0,0,0.0000000000000001110223,0,0,0.9913277,0.9417613,0,0,3.238912,1.638668,0,0.9913277,-0.9913277,1.882359,31.37259,0.1954877,1.035937,0,0,1.638668
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.1298299,0.1298299,0,-1,0,0.1298299,0,0,0,0,0,0.1366631,0.1298299,0,0,4.340387,0.6473407,0,0.1366631,-0.1366631,1.738304,28.97167,0.1954877,0.1428129,0,0,0.6473407
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.6242748,0.4851437,0,-1,0,0.4851437,0,0,0.1391311,0.2015586,0,0.5106776,0.4851437,0,0,4.492235,0.5106776,0,0.5106776,-0.5106776,1.200002,20,0.1954877,0.6867023,0,0,0.5106776
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.2259928,0,0,-1,0,0,0,0,0.2259928,0.2485921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1954877,0.2485921,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.2399846,0,0,-1,0,0,0,0,0.2399846,0.263983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1954877,0.263983,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.4229797,0,0,-1,0,0,0,0,0.4229797,0.4652777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1954877,0.4652777,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.1478987,0,0,-1,0,0,0,0,0.1478987,0.1626886,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1954877,0.1626886,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.4030315,0,0,-1,0,0,0,0,0.4030315,0.4433346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1954877,0.4433346,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.07515541,0.07515541,1.527787,0,0.4731858,0.07515541,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1957402,0.08267095,0,1.7,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.2363448,0.2363448,1.688976,0,0.5171906,0.2363448,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1961797,0.2599793,0,1.7,1.242
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3245896,2.009874,2.009874,1.7,0,0.5202,2.009874,16.14975,0.0000000000000001665335,0,0,0.3245896,0.3261828,0.3098737,0,0,2.299654,2.484,0,0.001593188,-0.001593188,3.816689,63.61135,0.1961797,2.210861,0.2596717,1.7,2.80859
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7343739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7343739,0,0,1.452632,1.38,2.301425,2.482407,2.114374,0,2.114374,5.82256,97.04247,0.195783,0,0.5874991,1.7,3.216781
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.268681,1.142104,1.142104,0,-1,0,1.142104,111.0828,0,0,0,1.268681,1.202214,1.142104,0,0,0.1870507,4.385343,0.06646693,0,0.06646693,5.885616,98.09341,0.195733,1.256314,1.014945,0,5.654025
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.650078,0.8733613,0.8733613,0,0,0,0.8733613,188.9341,0.6101661,0,0,1.650078,0.9193277,0.8733613,0,0,0.1205838,4.445164,0.1205838,0,0.1205838,6.000012,100,0.1956422,0.9606975,1.320062,0,6.095241
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.983497,0.5173708,0.5173708,0,0,0,0.5173708,383.3802,1.438896,0,0,1.983497,0.5446008,0.5173708,0,0,0,4.553689,0,0,0,6.000012,100,0.1956422,0.5691078,1.586798,0,6.537186
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,2.026922,1.348039,1.348039,0.425,0,0.172125,1.348039,150.3608,1.055302,0,0,2.026922,0.9716198,0.9230388,0,0,0,4.553689,0,0,0,6.000012,100,0.1956422,1.482843,1.621537,1.7,6.58061
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.888747,1.896227,1.896227,0.5162275,0,0.1970301,1.896227,99.60548,0.4361151,0,0,1.888747,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1956422,2.08585,1.510997,1.7,6.442436
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.735821,0.8265914,0.8265914,0,-1,0,0.8265914,209.9975,0.8657252,0,0,1.735821,0.8700963,0.8265914,0,0,0,4.553689,0,0,0,6.000012,100,0.1956422,0.9092506,1.388657,0,6.28951
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.393039,0.6844684,0.6844684,0,0,0,0.6844684,203.5213,0.6725457,0,0,1.393039,0.7204931,0.6844684,0,0,0,4.553689,0,0,0,6.000012,100,0.1956422,0.7529153,1.114431,0,5.946728
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,1.009401,1.38171,1.38171,0.425,0,0.172125,1.38171,73.05449,0.002338108,0,0,1.009401,1.007063,0.9567097,0,0,0,4.553689,0,0,0,6.000012,100,0.1956422,1.519881,0.8075207,1.7,5.56309
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5964668,0,0,0,0,0,0,0,0.5964668,0,0,0.5964668,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1956422,0,0.4771735,0,5.150156
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1213952,1.422354,1.422354,1.307028,0,0.4129187,1.422354,8.534814,0,0,0,0.1213952,0.1213952,0.1153255,0,0,0,4.553689,0,0,0,6.000012,100,0.1956422,1.564589,0.09711619,1.7,4.675084
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,1.642712,1.38,0,-1,0,1.38,0,0,0.2627118,0.426983,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1956422,1.806983,0,0,4.553689
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,1.235534,1.235534,0,-1,0,1.235534,0,0,0,0,0,1.300562,1.235534,0,0,1.614035,3.101057,0,1.300562,-1.300562,3.097891,51.63142,0.1956422,1.359087,0,0,3.101057
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,1.753047,1.38,0,-1,0,1.38,0,0,0.3730471,0.5483518,0,1.452632,1.38,0,0,3.059104,1.800496,0,1.452632,-1.452632,1.566683,26.11133,0.1956422,1.928352,0,0,1.800496
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.3297829,0.3297829,0,-1,0,0.3297829,0,0,0,0.03229044,0,0.3471399,0.3297829,0,0,4.673139,0.3478639,0,0.3471399,-0.3471399,1.200766,20.01272,0.1956422,0.3627612,0,0,0.3478639
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.1300965,0.0006878451,0,-1,0,0.0006878451,0,0,0.1294087,0.1424183,0,0.0007240474,0.0006878451,0,0,5.05885,0.0007240474,0,0.0007240474,-0.0007240474,1.200002,20,0.1956422,0.1431062,0,0,0.0007240474
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.2039887,0,0,-1,0,0,0,0,0.2039887,0.2243876,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1956422,0.2243876,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.1461929,0,0,-1,0,0,0,0,0.1461929,0.1608122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1956422,0.1608122,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.1410864,0,0,-1,0,0,0,0,0.1410864,0.1551951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1956422,0.1551951,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.4986195,0,0,-1,0,0,0,0,0.4986195,0.5484814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1956422,0.5484814,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.01106298,0,0,-1,0,0,0,0,0.01106298,0.01216927,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1956422,0.01216927,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.05480605,0.05480605,1.507438,0,0.4676305,0.05480605,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1958654,0.06028666,0,1.7,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.2537057,0.2537057,1.7,0,0.5202,0.2537057,0,-0.0000000000000002220446,0,0,0,0,0,1.446294,1.37398,3.679654,1.242,1.37398,0,1.37398,3.812657,63.54415,0.196313,0.2790763,0,1.7,1.242
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2093466,0.1763815,0.1763815,1.629013,0,0.5008206,0.1763815,118.6897,0,0,0,0.2093466,0,0,1.452632,1.38,2.305675,2.478582,1.589347,0,1.589347,5.320444,88.67388,0.1965143,0.1940197,0.1674773,1.7,2.687928
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6841094,1.025456,1.025456,0,0,0,1.025456,66.71271,0,0.0000000000000002220446,0,0.6841094,1.079427,1.025456,0,0,0.7163282,3.908993,0,0.3953179,-0.3953179,4.903742,81.72887,0.1965143,1.128002,0.5472875,0,4.593103
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.186534,0,0,0,-1,0,0,0,0.03096366,0,0,1.186534,0,0,0,0,1.15557,3.513676,1.15557,0,1.15557,6.000012,100,0.1956591,0,0.9492272,0,4.70021
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.296886,1.053889,1.053889,0,0,0,1.053889,123.0572,0.187529,0,0,1.296886,1.109357,1.053889,0,0,0,4.553689,0,0,0,6.000012,100,0.1956591,1.159278,1.037509,0,5.850575
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.853228,0.3852108,0.3852108,0,0,0,0.3852108,481.0945,1.447743,0,0,1.853228,0.4054851,0.3852108,0,0,0,4.553689,0,0,0,6.000012,100,0.1956591,0.4237319,1.482582,0,6.406917
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.894136,0.6563215,0.6563215,0,0,0,0.6563215,288.5988,1.203272,0,0,1.894136,0.6908647,0.6563215,0,0,0,4.553689,0,0,0,6.000012,100,0.1956591,0.7219537,1.515309,0,6.447825
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.884123,0,0,0,0,0,0,0,1.884123,0,0,1.884123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1956591,0,1.507298,0,6.437811
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.718148,1.108893,1.108893,0,-1,0,1.108893,154.9426,0.5508916,0,0,1.718148,1.167256,1.108893,0,0,0,4.553689,0,0,0,6.000012,100,0.1956591,1.219783,1.374518,0,6.271837
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.320884,2.30683,2.30683,1.05199,0,0.3432933,2.30683,57.25971,0,0,0,1.320884,1.320884,1.25484,0,0,0,4.553689,0,0,0,6.000012,100,0.1956591,2.537513,1.056707,1.7,5.874573
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.7736593,0.3007569,0.3007569,0,0,0,0.3007569,257.2374,0.4570731,0,0,0.7736593,0.3165862,0.3007569,0,0,0,4.553689,0,0,0,6.000012,100,0.1956591,0.3308326,0.6189275,0,5.327348
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.5061629,0.8003378,0.8003378,0,0,0,0.8003378,63.24366,0,0.0000000000000001110223,0,0.5061629,0.8424609,0.8003378,0,0,0,4.553689,0,0.336298,-0.336298,5.645523,94.09186,0.1956591,0.8803716,0.4049303,0,5.059852
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06779096,1.479028,1.479028,1.7,0,0.5202,1.479028,4.58348,0,0,0,0.06779096,0,0,0.2209719,0.2099233,0.3736644,4.217391,0.2777142,0,0.2777142,5.908986,98.48289,0.1957804,1.626931,0.05423277,1.7,4.285182
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,0.9422581,0.9422581,0,-1,0,0.9422581,0,0,0.0000000000000001110223,0,0,0.9918506,0.9422581,0,0,0.09595019,4.467334,0,0.9918506,-0.9918506,4.863483,81.05789,0.1957804,1.036484,0,0,4.467334
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.198006,3.475483,0,0,0,4.863483,81.05789,0.1957804,0,0,0,3.475483
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,1.687055,1.38,0,-1,0,1.38,0,0,0.3070552,0.4757607,0,1.452632,1.38,0,0,1.198006,3.475483,0,1.452632,-1.452632,3.332275,55.53781,0.1957804,1.855761,0,0,3.475483
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.007236407,0.007236407,0,-1,0,0.007236407,0,0,0.0000000000000000008673617,0,0,0.00761727,0.007236407,0,0,2.812042,2.022852,0,0.00761727,-0.00761727,3.324246,55.40399,0.1957804,0.007960048,0,0,2.022852
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.07752384,0.07752384,0,-1,0,0.07752384,0,0,0,0,0,0.08160404,0.07752384,0,0,2.820505,2.015234,0,0.08160404,-0.08160404,3.238228,53.97035,0.1957804,0.08527622,0,0,2.015234
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.1470184,0.1470184,0,-1,0,0.1470184,0,0,0,0,0,0.1547562,0.1470184,0,0,2.911176,1.93363,0,0.1547562,-0.1547562,3.0751,51.25157,0.1957804,0.1617203,0,0,1.93363
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.4257371,0.4257371,0,-1,0,0.4257371,0,0,0.00000000000000005551115,0,0,0.4481443,0.4257371,0,0,3.083128,1.778874,0,0.4481443,-0.4481443,2.602715,43.37849,0.1957804,0.4683108,0,0,1.778874
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.3362266,0.3362266,0,-1,0,0.3362266,0,0,0.00000000000000005551115,0,0,0.3539228,0.3362266,0,0,3.581066,1.33073,0,0.3539228,-0.3539228,2.229647,37.16071,0.1957804,0.3698493,0,0,1.33073
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.7750701,0.7750701,0,-1,0,0.7750701,0,0,0.0000000000000001110223,0,0,0.8158632,0.7750701,0,0,3.974313,0.9768069,0,0.8158632,-0.8158632,1.369652,22.82749,0.1957804,0.852577,0,0,0.9768069
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.4275357,0.1528965,0,-1,0,0.1528965,0,0,0.2746392,0.3173928,0,0.1609437,0.1528965,0,0,4.880828,0.1609437,0,0.1609437,-0.1609437,1.200002,20,0.1957804,0.4702893,0,0,0.1609437
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1957804,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.4719598,0.4719598,1.7,0,0.5202,0.4719598,0,0,0,0,0,0,0,1.22804,1.166638,5.059654,0,1.166638,0,1.166638,2.306773,38.44613,0.1963201,0.5191557,0,1.7,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3444192,1.197381,1.197381,1.7,0,0.5202,1.197381,28.76438,0,0,0,0.3444192,0,0,0.5026191,0.4774881,3.893016,1.049974,0.8219073,0,0.8219073,3.086502,51.4416,0.1966574,1.317119,0.2755353,1.7,1.394394
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8614973,1.237269,1.237269,1.7,0,0.5202,1.237269,69.62893,0,0,0,0.8614973,0,0,0.4627308,0.4395942,3.071109,1.789691,1.301092,0,1.301092,4.320826,72.01363,0.1971438,1.360996,0.6891978,1.7,2.651188
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.238264,1.473045,1.38,0,-1,0,1.38,89.72926,0.0000000000000002220446,0.09304501,0.2403495,1.238264,1.452632,1.38,0,0,1.770017,2.960673,0,0.2143678,-0.2143678,4.094862,68.24757,0.1971438,1.62035,0.990611,0,4.198937
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.699931,1.438758,1.438758,1.7,0,0.5202,1.438758,118.1527,0,0,0,1.699931,0,0,0.261242,0.2481799,2.008204,2.746305,1.948111,0,1.948111,5.943003,99.04985,0.1971537,1.582634,1.359945,1.7,4.446237
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.933281,1.542026,1.542026,0.425,0,0.172125,1.542026,125.3728,0.6973714,0,0,1.933281,1.175817,1.117026,0,0,0.06009303,4.499605,0.06009303,0,0.06009303,6.000012,100,0.19711,1.696229,1.546625,1.7,6.432887
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.808054,0,0,0,0,0,0,0,1.808054,0,0,1.808054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.19711,0,1.446443,0,6.361742
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.62444,0.9236422,0.9236422,0,0,0,0.9236422,175.8733,0.6521851,0,0,1.62444,0.972255,0.9236422,0,0,0,4.553689,0,0,0,6.000012,100,0.19711,1.016006,1.299552,0,6.178129
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.501097,0.797531,0.797531,0,-1,0,0.797531,188.218,0.6615905,0,0,1.501097,0.8395063,0.797531,0,0,0,4.553689,0,0,0,6.000012,100,0.19711,0.8772841,1.200877,0,6.054786
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.308341,0.9849133,0.9849133,0,0,0,0.9849133,132.8382,0.2715904,0,0,1.308341,1.036751,0.9849133,0,0,0,4.553689,0,0,0,6.000012,100,0.19711,1.083405,1.046673,0,5.86203
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.9343319,2.474817,2.474817,1.587201,0,0.489406,2.474817,37.75358,0.0000000000000001110223,0,0,0.9343319,0.9343319,0.8876153,0,0,0,4.553689,0,0,0,6.000012,100,0.19711,2.722298,0.7474655,1.7,5.488021
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4592125,0,0,0,0,0,0,0,0.4592125,0,0,0.4592125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.19711,0,0.36737,0,5.012901
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08679043,1.089546,1.089546,0,0,0,1.089546,7.965743,0,0,0,0.08679043,1.14689,1.089546,0,0,0,4.553689,0,1.0601,-1.0601,4.882568,81.37598,0.19711,1.198501,0.06943234,0,4.64048
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.177889,3.493589,0,0,0,4.882568,81.37598,0.19711,0,0,0,3.493589
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.177889,3.493589,0,0,0,4.882568,81.37598,0.19711,0,0,0,3.493589
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,0.9719597,0.9719597,0,-1,0,0.9719597,0,0,0,0,0,1.023115,0.9719597,0,0,1.177889,3.493589,0,1.023115,-1.023115,3.80411,63.40171,0.19711,1.069156,0,0,3.493589
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.04134606,0.04134606,0,-1,0,0.04134606,0,0,0,0,0,0.04352217,0.04134606,0,0,2.314684,2.470474,0,0.04352217,-0.04352217,3.758234,62.6371,0.19711,0.04548066,0,0,2.470474
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.6476256,0.6476256,0,-1,0,0.6476256,0,0,0,0,0,0.6817111,0.6476256,0,0,2.363042,2.426951,0,0.6817111,-0.6817111,3.039647,50.66068,0.19711,0.7123882,0,0,2.426951
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.120499,1.74524,0,0,0,3.039647,50.66068,0.19711,0,0,0,1.74524
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.1217128,0.1217128,0,-1,0,0.1217128,0,0,0.00000000000000002775558,0,0,0.1281187,0.1217128,0,0,3.120499,1.74524,0,0.1281187,-0.1281187,2.904598,48.40987,0.19711,0.133884,0,0,1.74524
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.2013224,0.2013224,0,-1,0,0.2013224,0,0,0.00000000000000002775558,0,0,0.2119183,0.2013224,0,0,3.262853,1.617121,0,0.2119183,-0.2119183,2.681216,44.68686,0.19711,0.2214546,0,0,1.617121
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.1094094,0.1094094,0,-1,0,0.1094094,0,0,0.00000000000000001387779,0,0,0.1151678,0.1094094,0,0,3.498317,1.405203,0,0.1151678,-0.1151678,2.559819,42.66357,0.19711,0.1203504,0,0,1.405203
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.626282,1.290035,0,0,0,2.559819,42.66357,0.19711,0,0,0,1.290035
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.4282023,0.4282023,0,0,0,0.4282023,0,0,0.00000000000000005551115,0,0,0.4507393,0.4282023,0,0,3.626282,1.290035,0,0.4507393,-0.4507393,2.084698,34.7449,0.19711,0.4710225,0,0,1.290035
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.3160027,0.3160027,0,0,0,0.3160027,0,0,0.00000000000000005551115,0,0,0.3326344,0.3160027,0,0,4.127103,0.839296,0,0.3326344,-0.3326344,1.734071,28.90112,0.19711,0.347603,0,0,0.839296
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2213549,1.521026,1.521026,1.7,0,0.5202,1.521026,14.553,0,0,0,0.2213549,0,0,0.1789742,0.1700255,4.496697,0.5066616,0.3913804,0,0.3913804,2.105367,35.08937,0.1972608,1.673128,0.1770839,1.7,0.7280165
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6451299,1.21365,1.21365,1.7,0,0.5202,1.21365,53.15618,0,0,0,0.6451299,0,0,0.4863502,0.4620327,4.105317,0.8589039,1.107163,0,1.107163,3.155713,52.59512,0.1976827,1.335015,0.5161039,1.7,1.504034
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,1.042161,2.337404,1.38,0,-1,0,1.38,75.51891,0,0.9574044,1.191145,1.042161,1.452632,1.38,0,0,2.998154,1.85535,0,0.4104707,-0.4104707,2.723039,45.3839,0.1976827,2.571145,0.8337287,0,2.897511
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.334677,0,0,0,0,0,0,0,0,0,0,1.334677,0,0,0,0,3.454233,1.44488,1.334677,0,1.334677,3.989225,66.48695,0.1967196,0,1.067742,0,2.779557
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.694804,0.7506278,0.7506278,0,0,0,0.7506278,225.7849,0,0,0,1.694804,0.7901345,0.7506278,0,0,2.119555,2.646089,0.9046695,0,0.9046695,4.84747,80.79101,0.1960722,0.8256905,1.355843,0,4.340893
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.963294,0.584312,0.584312,0,0,0,0.584312,336.001,0.1333433,0,0,1.963294,0.6150652,0.584312,0,0,1.214886,3.460292,1.214886,0,1.214886,6.000012,100,0.1952093,0.6427432,1.570635,0,5.423586
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.869607,1.543964,1.543964,0.425,0,0.172125,1.543964,121.0913,0.6917499,0,0,1.869607,1.177857,1.118964,0,0,0,4.553689,0,0,0,6.000012,100,0.1952093,1.69836,1.495685,1.7,6.423295
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.698937,1.345959,1.345959,0,-1,0,1.345959,126.225,0.2821382,0,0.1005548,1.698937,1.416799,1.345959,0,0,0,4.553689,0,0,0,6.000012,100,0.1952093,1.480555,1.35915,0,6.252626
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,1.112545,2.194585,2.194585,1.137667,0,0.366683,2.194585,50.69503,0,0,0,1.112545,1.112545,1.056918,0,0,0,4.553689,0,0,0,6.000012,100,0.1952093,2.414043,0.8900363,1.7,5.666234
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.855653,1.261799,1.261799,0.4489285,0,0.1786575,1.261799,67.81216,0,0,0,0.855653,0.855653,0.8128704,0,0,0,4.553689,0,0,0,6.000012,100,0.1952093,1.387979,0.6845224,1.7,5.409342
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.3226092,1.184343,1.184343,0,0,0,1.184343,27.23951,0,0.0000000000000002220446,0,0.3226092,1.246677,1.184343,0,0,0,4.553689,0,0.9240676,-0.9240676,5.025959,83.76582,0.1952093,1.302777,0.2580873,0,4.876298
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.06304399,2.099892,2.099892,1.7,0,0.5202,2.099892,3.002249,0,0,0,0.06304399,0.420939,0.3998921,0,0,1.026742,3.629621,0,0.357895,-0.357895,4.648705,77.47826,0.1952093,2.309881,0.05043519,1.7,3.692665
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.424403,3.271726,0,0,0,4.648705,77.47826,0.1952093,0,0,0,3.271726
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.424403,3.271726,0,0,0,4.648705,77.47826,0.1952093,0,0,0,3.271726
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.09485654,0.09485654,0,-1,0,0.09485654,0,0,0.00000000000000001387779,0,0,0.09984899,0.09485654,0,0,1.424403,3.271726,0,0.09984899,-0.09984899,4.543455,75.72409,0.1952093,0.1043422,0,0,3.271726
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.1014238,0.1014238,0,-1,0,0.1014238,0,0,0.00000000000000001387779,0,0,0.1067619,0.1014238,0,0,1.535346,3.171877,0,0.1067619,-0.1067619,4.430918,73.84848,0.1952093,0.1115662,0,0,3.171877
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.1179633,0.1179633,0,-1,0,0.1179633,0,0,0.00000000000000001387779,0,0,0.1241719,0.1179633,0,0,1.653971,3.065115,0,0.1241719,-0.1241719,4.300029,71.66701,0.1952093,0.1297596,0,0,3.065115
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.06151147,0.06151147,0,-1,0,0.06151147,0,0,0.000000000000000006938894,0,0,0.06474892,0.06151147,0,0,1.791939,2.940943,0,0.06474892,-0.06474892,4.231778,70.52949,0.1952093,0.06766262,0,0,2.940943
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.3789325,0.3789325,0,-1,0,0.3789325,0,0,0.00000000000000005551115,0,0,0.3988763,0.3789325,0,0,1.863883,2.876195,0,0.3988763,-0.3988763,3.811325,63.52196,0.1952093,0.4168258,0,0,2.876195
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.04618001,0.04618001,0,-1,0,0.04618001,0,0,0,0,0,0.04861054,0.04618001,0,0,2.307079,2.477318,0,0.04861054,-0.04861054,3.760085,62.66796,0.1952093,0.05079802,0,0,2.477318
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.3623074,0.3623074,0,-1,0,0.3623074,0,0,0.00000000000000005551115,0,0,0.3813762,0.3623074,0,0,2.36109,2.428708,0,0.3813762,-0.3813762,3.358079,55.96788,0.1952093,0.3985382,0,0,2.428708
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.2712361,0.2712361,0,-1,0,0.2712361,0,0,0.00000000000000005551115,0,0,0.2855116,0.2712361,0,0,2.784842,2.047332,0,0.2855116,-0.2855116,3.057124,50.95196,0.1952093,0.2983597,0,0,2.047332
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.2240017,0.2240017,0,0,0,0.2240017,0,0,0.00000000000000002775558,0,0,0.2357913,0.2240017,0,0,3.102077,1.76182,0,0.2357913,-0.2357913,2.808578,46.80954,0.1952093,0.2464019,0,0,1.76182
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.1514231,0.1514231,0,0,0,0.1514231,0,0,0,0,0,0.1593927,0.1514231,0,0,3.364067,1.526029,0,0.1593927,-0.1593927,2.640563,44.0093,0.1952093,0.1665654,0,0,1.526029
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1430599,3.001199,3.001199,1.7,0,0.5202,3.001199,4.766759,0,0,0.2758332,0.1430599,1.369683,1.301199,0,0,3.54117,1.366636,0,1.226623,-1.226623,1.347589,22.45977,0.1952093,3.301319,0.1144479,1.7,1.509696
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6432327,1.071882,1.071882,1.7,0,0.5202,1.071882,60.00964,0,0,0,0.6432327,0,0,0.6281177,0.5967118,4.904085,0.1400128,1.239944,0,1.239944,2.523903,42.06498,0.1956919,1.179071,0.5145862,1.7,0.7832455
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7555357,0.796661,0.796661,0,-1,0,0.796661,94.8378,0,0.0000000000000001110223,0,0.7555357,0.8385904,0.796661,0,0,3.66414,1.255963,0,0.08305479,-0.08305479,2.436356,40.60585,0.1956919,0.876327,0.6044285,0,2.011498
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.515352,3.096742,3.08,1.7,0,0.5202,3.08,49.19973,0,0.01674218,0.3264164,1.515352,1.452632,1.38,0,0,3.756423,1.172908,0.06272018,0,0.06272018,2.495858,41.59755,0.1956477,3.406416,1.212281,1.7,2.68826
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.424387,2.297482,2.297482,1.7,0,0.5202,2.297482,61.99775,0,0,0,1.424387,0.6289285,0.5974821,0,0,3.693703,1.229356,0.7954587,0,0.7954587,3.250496,54.17483,0.1959123,2.52723,1.13951,1.7,2.653744
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.185206,1.03341,1.03341,1.7,0,0.5202,1.03341,114.6889,0,0,0,1.185206,0,0,0.6665905,0.6332609,2.898244,1.945269,1.818467,0,1.818467,4.975645,82.92725,0.1960212,1.136751,0.9481648,1.7,3.130475
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.256997,0.8537009,0.8537009,0,0,0,0.8537009,147.2409,0,0,0,1.256997,0.8986326,0.8537009,0,0,1.079777,3.581889,0.3583646,0,0.3583646,5.31562,88.59348,0.1957706,0.9390711,1.005598,0,4.838887
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.44243,0.07728543,0.07728543,0,-1,0,0.07728543,1866.367,0.6396642,0,0,1.44243,0.08135308,0.07728543,0,0,0.7214127,3.904418,0.7214127,0,0.7214127,6.000012,100,0.1952681,0.08501397,1.153944,0,5.346848
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4542125,0.2163959,0.2163959,0,0,0,0.2163959,209.8988,0.2264273,0,0,0.4542125,0.2277852,0.2163959,0,0,0,4.553689,0,0,0,6.000012,100,0.1952681,0.2380355,0.36337,0,5.007901
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3321347,0.7639519,0.7639519,0,0,0,0.7639519,43.47586,0,0.0000000000000001110223,0,0.3321347,0.8041599,0.7639519,0,0,0,4.553689,0,0.4720252,-0.4720252,5.502454,91.70738,0.1952681,0.8403471,0.2657077,0,4.885824
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3955999,0.7343541,0.7343541,0,0,0,0.7343541,53.87045,0,0.0000000000000001110223,0,0.3955999,0.7730043,0.7343541,0,0,0.5244725,4.081664,0,0.3774044,-0.3774044,5.104635,85.07707,0.1952681,0.8077895,0.3164799,0,4.477263
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.09397023,1.263376,1.263376,1.7,0,0.5202,1.263376,7.438026,0,0,0,0.09397023,0,0,0.436624,0.4147928,0.9438107,3.704259,0.508763,0,0.508763,5.587289,93.12131,0.1954818,1.389714,0.07517619,1.7,3.798229
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,1.593165,1.38,0,-1,0,1.38,0,0,0.2131646,0.3724811,0,1.452632,1.38,0,0,0.4350477,4.162146,0,1.452632,-1.452632,4.056081,67.60122,0.1954818,1.752481,0,0,4.162146
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.049083,2.709514,0,0,0,4.056081,67.60122,0.1954818,0,0,0,2.709514
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.049083,2.709514,0,0,0,4.056081,67.60122,0.1954818,0,0,0,2.709514
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.1574704,0.1574704,0,-1,0,0.1574704,0,0,0,0,0,0.1657583,0.1574704,0,0,2.049083,2.709514,0,0.1657583,-0.1657583,3.881357,64.68915,0.1954818,0.1732175,0,0,2.709514
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.233259,2.543756,0,0,0,3.881357,64.68915,0.1954818,0,0,0,2.543756
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.4503803,0.4503803,0,-1,0,0.4503803,0,0,0.00000000000000005551115,0,0,0.4740845,0.4503803,0,0,2.233259,2.543756,0,0.4740845,-0.4740845,3.381628,56.36035,0.1954818,0.4954183,0,0,2.543756
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.1577609,0.1577609,0,-1,0,0.1577609,0,0,0.00000000000000002775558,0,0,0.1660642,0.1577609,0,0,2.760019,2.069672,0,0.1660642,-0.1660642,3.206581,53.44291,0.1954818,0.173537,0,0,2.069672
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.3620919,0.3620919,0,-1,0,0.3620919,0,0,0,0,0,0.3811493,0.3620919,0,0,2.944535,1.903607,0,0.3811493,-0.3811493,2.804814,46.74681,0.1954818,0.3983011,0,0,1.903607
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.4010896,0.4010896,0,-1,0,0.4010896,0,0,0,0,0,0.4221996,0.4010896,0,0,3.368034,1.522458,0,0.4221996,-0.4221996,2.359777,39.32953,0.1954818,0.4411986,0,0,1.522458
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.3371789,0.3371789,0,-1,0,0.3371789,0,0,0.00000000000000005551115,0,0,0.3549252,0.3371789,0,0,3.837145,1.100258,0,0.3549252,-0.3549252,1.985653,33.09415,0.1954818,0.3708968,0,0,1.100258
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.231506,0.7453334,0,0,0,1.985653,33.09415,0.1954818,0,0,0,0.7453334
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.419113,0.419113,0,0,0,0.419113,0,0,0.00000000000000005551115,0,0,0.4411716,0.419113,0,0,4.231506,0.7453334,0,0.4411716,-0.4411716,1.520617,25.34357,0.1954818,0.4610243,0,0,0.7453334
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2350887,1.616119,1.616119,1.7,0,0.5202,1.616119,14.5465,0,0,0,0.2350887,0,0,0.0838815,0.07968742,4.721697,0.3041617,0.3147762,0,0.3147762,1.81924,30.3206,0.1955941,1.77773,0.188071,1.7,0.5392504
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5494399,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5494399,0,0,1.452632,1.38,4.406921,0.5874603,1.92944,0,1.92944,3.649667,60.82767,0.1953627,0,0.4395519,1.7,1.1369
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,1.066593,1.088511,1.088511,0,-1,0,1.088511,97.9864,0,0,0,1.066593,1.145802,1.088511,0,0,2.477481,2.323956,0,0.07920826,-0.07920826,3.566175,59.43612,0.1953627,1.197363,0.8532746,0,3.390549
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.569449,0,0,0,0,0,0,0,0,0,0,1.569449,0,0,0,0,2.56549,2.244748,1.569449,0,1.569449,5.055085,84.25124,0.1942884,0,1.255559,0,3.814197
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.685793,0,0,0,0,0,0,0,0.6897522,0,0,1.685793,0,0,0,0,0.9960409,3.657252,0.9960409,0,0.9960409,6.000012,100,0.1936127,0,1.348634,0,5.343045
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.376213,0,0,0,0,0,0,0,1.376213,0,0,1.376213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1936127,0,1.100971,0,5.929902
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.345036,1.130579,1.130579,0,0,0,1.130579,118.9688,0.1549526,0,0,1.345036,1.190083,1.130579,0,0,0,4.553689,0,0,0,6.000012,100,0.1936127,1.243637,1.076029,0,5.898725
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.338509,2.732748,1.38,0,-1,0,1.38,96.9934,0,1.352748,1.626022,1.338509,1.452632,1.38,0,0,0,4.553689,0,0.1141226,-0.1141226,5.879716,97.99507,0.1936127,3.006022,1.070807,0,5.892198
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.318531,0,0,0,0,0,0,0,1.191728,0,0,1.318531,0,0,0,0,0.1268029,4.439566,0.1268029,0,0.1268029,6.000012,100,0.193527,0,1.054825,0,5.758097
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.8754908,0,0,0,0,0,0,0,0.8754908,0,0,0.8754908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.193527,0,0.7003927,0,5.42918
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.348823,0.8413954,0.8413954,0,0,0,0.8413954,41.45768,0,0,0,0.348823,0.8856794,0.8413954,0,0,0,4.553689,0,0.5368563,-0.5368563,5.434116,90.56841,0.193527,0.9255349,0.2790584,0,4.902512
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0900695,0.4730201,0.4730201,0,0,0,0.4730201,19.04137,0,0.00000000000000005551115,0,0.0900695,0.4979159,0.4730201,0,0,0.596507,4.016833,0,0.4078464,-0.4078464,5.004208,83.4033,0.193527,0.5203221,0.07205559,0,4.106902
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,2.08544,1.38,0,-1,0,1.38,0,0,0.7054397,0.9139837,0,1.452632,1.38,0,0,1.04967,3.608986,0,1.452632,-1.452632,3.473,57.88321,0.193527,2.293984,0,0,3.608986
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,1.803122,1.38,0,-1,0,1.38,0,0,0.4231218,0.6034339,0,1.452632,1.38,0,0,2.663705,2.156355,0,1.452632,-1.452632,1.941792,32.36313,0.193527,1.983434,0,0,2.156355
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,1.015997,0.668537,0,-1,0,0.668537,0,0,0.3474596,0.4490593,0,0.7037231,0.668537,0,0,4.27774,0.7037231,0,0.7037231,-0.7037231,1.200002,20,0.193527,1.117596,0,0,0.7037231
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.1058446,0,0,-1,0,0,0,0,0.1058446,0.116429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193527,0.116429,0,0,0
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.4832162,0,0,-1,0,0,0,0,0.4832162,0.5315378,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193527,0.5315378,0,0,0
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193527,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.6298486,0,0,-1,0,0,0,0,0.6298486,0.6928334,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193527,0.6928334,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.2618921,0,0,-1,0,0,0,0,0.2618921,0.2880812,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193527,0.2880812,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.1272956,0,0,-1,0,0,0,0,0.1272956,0.1400251,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193527,0.1400251,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.1348947,0,0,-1,0,0,0,0,0.1348947,0.1483842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193527,0.1483842,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193527,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.342556,0.342556,1.7,0,0.5202,0.342556,0,0,0,0,0,0,0,1.357444,1.289572,5.059654,0,1.289572,0,1.289572,2.423398,40.38988,0.1940036,0.3768116,0,1.7,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3260248,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3260248,0,0,1.452632,1.38,3.770082,1.160615,1.706025,0,1.706025,4.041875,67.36445,0.1939371,0,0.2608199,1.7,1.486639
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7640797,1.614517,1.614517,1.7,0,0.5202,1.614517,47.32558,0,0,0,0.7640797,0,0,0.08548284,0.0812087,2.064058,2.696037,0.8452884,0,0.8452884,4.843786,80.72961,0.1942201,1.775969,0.6112638,1.7,3.460117
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.152342,0.928989,0.928989,0,-1,0,0.928989,124.0426,0,0,0,1.152342,0.9778832,0.928989,0,0,1.218769,3.456796,0.1744588,0,0.1744588,5.009292,83.48803,0.1941035,1.021888,0.9218735,0,4.609138
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.231084,0.3966871,0.3966871,0,0,0,0.3966871,310.3413,0,0,0,1.231084,0.4175653,0.3966871,0,0,1.044311,3.613809,0.8135183,0,0.8135183,5.781063,96.35086,0.1935615,0.4363558,0.984867,0,4.844893
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.470393,0,0,0,0,0,0,0,1.239601,0,0,1.470393,0,0,0,0,0.2307922,4.345976,0.2307922,0,0.2307922,6.000012,100,0.1934083,0,1.176314,0,5.816369
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.310957,1.050549,1.050549,0,0,0,1.050549,124.7878,0.2051158,0,0,1.310957,1.105841,1.050549,0,0,0,4.553689,0,0,0,6.000012,100,0.1934083,1.155604,1.048766,0,5.864646
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.172936,0,0,0,0,0,0,0,1.172936,0,0,1.172936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1934083,0,0.9383489,0,5.726625
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.509198,1.206434,1.206434,0,-1,0,1.206434,125.0958,0.2392674,0,0,1.509198,1.269931,1.206434,0,0,0,4.553689,0,0,0,6.000012,100,0.1934083,1.327078,1.207359,0,6.062887
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.9815801,0,0,0,0,0,0,0,0.9815801,0,0,0.9815801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1934083,0,0.785264,0,5.535269
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.9504039,1.712064,1.712064,0.8091798,0,0.2770061,1.712064,55.51219,0,0,0,0.9504039,0.9504039,0.9028838,0,0,0,4.553689,0,0,0,6.000012,100,0.1934083,1.88327,0.7603232,1.7,5.504093
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.4264432,2.771247,2.771247,1.7,0,0.5202,2.771247,15.38813,0,0,0,0.4264432,1.127629,1.071247,0,0,0,4.553689,0,0.7011857,-0.7011857,5.260897,87.68145,0.1934083,3.048372,0.3411546,1.7,4.980132
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05439023,0.9694892,0.9694892,0,0,0,0.9694892,5.610195,0,0.0000000000000001110223,0,0.05439023,1.020515,0.9694892,0,0,0.7790952,3.852503,0,0.9661247,-0.9661247,4.242513,70.7084,0.1934083,1.066438,0.04351218,0,3.906893
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.2543456,0.2543456,0,-1,0,0.2543456,0,0,0.00000000000000005551115,0,0,0.2677322,0.2543456,0,0,1.852567,2.886379,0,0.2677322,-0.2677322,3.960298,66.00484,0.1934083,0.2797801,0,0,2.886379
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,0.9275257,0.9275257,0,-1,0,0.9275257,0,0,0.0000000000000001110223,0,0,0.9763428,0.9275257,0,0,2.150047,2.618646,0,0.9763428,-0.9763428,2.931142,48.85228,0.1934083,1.020278,0,0,2.618646
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,0.9189822,0.9189822,0,-1,0,0.9189822,0,0,0.0000000000000001110223,0,0,0.9673497,0.9189822,0,0,3.234873,1.642304,0,0.9673497,-0.9673497,1.911466,31.85771,0.1934083,1.01088,0,0,1.642304
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.3512201,0.3512201,0,-1,0,0.3512201,0,0,0.00000000000000005551115,0,0,0.3697054,0.3512201,0,0,4.309706,0.6749539,0,0.3697054,-0.3697054,1.521763,25.36266,0.1934083,0.3863421,0,0,0.6749539
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.72049,0.3052485,0,0,0,1.521763,25.36266,0.1934083,0,0,0,0.3052485
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.1847634,0.1847634,0,-1,0,0.1847634,0,0,0.00000000000000002775558,0,0,0.1944878,0.1847634,0,0,4.72049,0.3052485,0,0.1944878,-0.1944878,1.316754,21.94586,0.1934083,0.2032398,0,0,0.3052485
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.2683813,0.1052227,0,-1,0,0.1052227,0,0,0.1631587,0.1899968,0,0.1107607,0.1052227,0,0,4.936587,0.1107607,0,0.1107607,-0.1107607,1.200002,20,0.1934083,0.2952195,0,0,0.1107607
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1934083,0,0,0,0
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1934083,0,0,0,0
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.2780205,0,0,-1,0,0,0,0,0.2780205,0.3058226,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1934083,0.3058226,0,0,0
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1934083,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.3355232,0.3355232,1.7,0,0.5202,0.3355232,0,0,0,0,0,0,0,1.364477,1.296253,5.059654,0,1.296253,0,1.296253,2.429736,40.49552,0.1938728,0.3690756,0,1.7,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2932052,0.1787145,0.1787145,1.631346,0,0.5014575,0.1787145,164.0635,0,0,0,0.2932052,0,0,1.452632,1.38,3.763402,1.166628,1.673205,0,1.673205,4.017078,66.95116,0.1940138,0.1965859,0.2345641,1.7,1.459833
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.619835,2.021024,2.021024,1.7,0,0.5202,2.021024,30.66935,0,0,0,0.619835,0.3379204,0.3210244,0,0,2.090196,2.672512,0.2819147,0,0.2819147,4.284525,71.40862,0.1941039,2.223127,0.495868,1.7,3.292347
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.9367986,1.330845,1.330845,0,-1,0,1.330845,70.39126,0,0,0.08392966,0.9367986,1.40089,1.330845,0,0,1.808282,2.926235,0,0.464091,-0.464091,3.795331,63.25538,0.1941039,1.46393,0.7494389,0,3.863034
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.399875,0.8753604,0.8753604,0,0,0,0.8753604,159.9199,0,0,0,1.399875,0.9214321,0.8753604,0,0,2.323938,2.462144,0.4784433,0,0.4784433,4.249222,70.82022,0.1937894,0.9628965,1.1199,0,3.86202
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.8382,1.207688,1.207688,0,0,0,1.207688,152.2082,0,0,0,1.8382,1.27125,1.207688,0,0,1.845495,2.892743,0.5669499,0,0.5669499,4.787077,79.78447,0.1934181,1.328457,1.47056,0,4.730944
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.484826,0,0,0,0,0,0,0,0.2062804,0,0,1.484826,0,0,0,0,1.278545,3.402998,1.278545,0,1.278545,6.000012,100,0.1925858,0,1.18786,0,4.887824
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.602616,1.860248,1.860248,0.480248,0,0.1872077,1.860248,86.15067,0.1499844,0,0,1.602616,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1925858,2.046273,1.282093,1.7,6.156305
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.745396,0,0,0,-1,0,0,0,1.745396,0,0,1.745396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1925858,0,1.396316,0,6.299085
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,1.127738,1.416471,1.416471,0.425,0,0.172125,1.416471,79.61604,0.0840843,0,0,1.127738,1.043654,0.9914715,0,0,0,4.553689,0,0,0,6.000012,100,0.1925858,1.558119,0.9021908,1.7,5.681427
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6997336,1.315375,1.315375,0.6506281,0,0.2337215,1.315375,53.19651,0.0000000000000001110223,0,0,0.6997336,0.6997336,0.6647469,0,0,0,4.553689,0,0,0,6.000012,100,0.1925858,1.446913,0.5597869,1.7,5.253423
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4714558,2.254278,2.254278,1.7,0,0.5202,2.254278,20.91382,0,0,0,0.4714558,0.583451,0.5542785,0,0,0,4.553689,0,0.1119953,-0.1119953,5.881958,98.03245,0.1925858,2.479706,0.3771646,1.7,5.025145
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1100514,0.2811736,0.2811736,0,0,0,0.2811736,39.14,0,0,0,0.1100514,0.2959722,0.2811736,0,0,0.1244392,4.441694,0,0.1859209,-0.1859209,5.685981,94.76616,0.1925858,0.309291,0.08804108,0,4.551745
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,3.189675,1.38,0,-1,0,1.38,0,0,1.809675,2.128642,0,1.452632,1.38,0,0,0.3310179,4.255773,0,1.452632,-1.452632,4.154773,69.24607,0.1925858,3.508642,0,0,4.255773
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,2.388071,1.38,0,-1,0,1.38,0,0,1.008071,1.246878,0,1.452632,1.38,0,0,1.945053,2.803141,0,1.452632,-1.452632,2.623564,43.72599,0.1925858,2.626878,0,0,2.803141
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,1.633208,1.282984,0,-1,0,1.282984,0,0,0.3502237,0.5135444,0,1.35051,1.282984,0,0,3.559088,1.35051,0,1.35051,-1.35051,1.200002,20,0.1925858,1.796529,0,0,1.35051
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.264389,0,0,-1,0,0,0,0,0.264389,0.2908279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925858,0.2908279,0,0,0
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.5612022,0,0,-1,0,0,0,0,0.5612022,0.6173224,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925858,0.6173224,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.2006829,0,0,-1,0,0,0,0,0.2006829,0.2207512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925858,0.2207512,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925858,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925858,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.2191169,0,0,-1,0,0,0,0,0.2191169,0.2410286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925858,0.2410286,0,0,0
