Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.07763592,0,0,-1,0,0,0,0,0.07763592,0.08539952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925858,0.08539952,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.2981858,0.2981858,1.7,0,0.5202,0.2981858,0,0,0,0,0,0,0,1.401814,1.331723,5.059654,0,1.331723,0,1.331723,2.463386,41.05635,0.1930223,0.3280044,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.1593639,0.1593639,1.611995,0,0.4961748,0.1593639,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.727931,1.198551,1.38,0,1.38,3.772569,62.87603,0.1933347,0.1753003,0,1.7,1.198551
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1825667,0.889593,0.889593,1.7,0,0.5202,0.889593,20.5225,0,0,0,0.1825667,0,0,0.810407,0.7698867,2.347931,2.440551,0.9524534,0,0.9524534,4.676146,77.93561,0.1937147,0.9785523,0.1460534,1.7,2.623118
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5932691,0,0,0.8444299,0,0.2866294,0,0,0,0,0,0.5932691,0,0,0.8444299,0.8022084,1.395478,3.297759,1.395478,0,1.395478,6.000012,100,0.1932412,0,0.4746153,1.7,3.891028
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6859769,0,0,0,-1,0,0,0,0.6859769,0,0,0.6859769,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1932412,0,0.5487815,0,5.239666
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.9960181,0.01775498,0.01775498,0,0,0,0.01775498,5609.796,0.9773287,0,0,0.9960181,0.01868945,0.01775498,0,0,0,4.553689,0,0,0,6.000012,100,0.1932412,0.01953048,0.7968145,0,5.549707
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.8179259,0.2252037,0.2252037,0,0,0,0.2252037,363.1939,0.5808694,0,0,0.8179259,0.2370565,0.2252037,0,0,0,4.553689,0,0,0,6.000012,100,0.1932412,0.247724,0.6543407,0,5.371615
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.588367,2.821855,2.821855,1.441855,0,0.4497263,2.821855,56.28805,0.1357354,0,0.02404016,1.588367,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1932412,3.10404,1.270694,1.7,6.142056
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.54268,0,0,0,0,0,0,0,1.54268,0,0,1.54268,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1932412,0,1.234144,0,6.096369
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.724793,0.9104944,0.9104944,0,-1,0,0.9104944,189.4347,0.7663773,0,0,1.724793,0.9584152,0.9104944,0,0,0,4.553689,0,0,0,6.000012,100,0.1932412,1.001544,1.379834,0,6.278481
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.518088,0,0,0,0,0,0,0,1.518088,0,0,1.518088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1932412,0,1.21447,0,6.071777
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.660399,2.188414,2.188414,1.561035,0,0.4822626,2.188414,30.17706,0,0,0,0.660399,0.660399,0.6273791,0,0,0,4.553689,0,0,0,6.000012,100,0.1932412,2.407256,0.5283192,1.7,5.214088
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.293032,0.9471185,0.9471185,0,0,0,0.9471185,30.93932,0,0.0000000000000001110223,0,0.293032,0.9969668,0.9471185,0,0,0,4.553689,0,0.7039348,-0.7039348,5.257999,87.63315,0.1932412,1.04183,0.2344256,0,4.846721
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.08476082,0,0,0,0,0,0,0,0,0,0,0.08476082,0,0,0,0,0.7821498,3.849754,0.08476082,0,0.08476082,5.338411,88.97334,0.193187,0,0.06780866,0,3.934515
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,1.990026,1.38,0,-1,0,1.38,0,0,0.6100259,0.8090285,0,1.452632,1.38,0,0,0.6973889,3.926039,0,1.452632,-1.452632,3.807203,63.45325,0.193187,2.189029,0,0,3.926039
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,1.417478,1.38,0,-1,0,1.38,0,0,0.03747831,0.1792261,0,1.452632,1.38,0,0,2.311424,2.473407,0,1.452632,-1.452632,2.275995,37.93317,0.193187,1.559226,0,0,2.473407
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,2.204698,0.9697369,0,-1,0,0.9697369,0,0,1.234961,1.455431,0,1.020776,0.9697369,0,0,3.925459,1.020776,0,1.020776,-1.020776,1.200002,20,0.193187,2.425168,0,0,1.020776
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193187,0,0,0,0
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.3464846,0,0,-1,0,0,0,0,0.3464846,0.381133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193187,0.381133,0,0,0
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.03401642,0,0,-1,0,0,0,0,0.03401642,0.03741806,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193187,0.03741806,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193187,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193187,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.1668487,0,0,-1,0,0,0,0,0.1668487,0.1835336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193187,0.1835336,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.6099926,0,0,-1,0,0,0,0,0.6099926,0.6709918,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193187,0.6709918,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.1553814,0.1553814,1.608013,0,0.4950875,0.1553814,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1934908,0.1709195,0,1.7,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.3281578,0.3281578,1.7,0,0.5202,0.3281578,0,0,0,0,0,0,0,1.371842,1.30325,3.679654,1.242,1.30325,0,1.30325,3.745557,62.42582,0.1939321,0.3609736,0,1.7,1.242
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2886099,1.233315,1.233315,1.7,0,0.5202,1.233315,23.40116,0,0,0,0.2886099,0,0,0.4666855,0.4433512,2.376404,2.414925,0.7319611,0,0.7319611,4.439956,73.99912,0.1942028,1.356646,0.2308879,1.7,2.703535
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.8307862,1.364635,1.364635,1.7,0,0.5202,1.364635,60.87972,0,0,0,0.8307862,0,0,0.3353647,0.3185965,1.644443,3.07369,1.149383,0,1.149383,5.530356,92.17242,0.1945871,1.501099,0.6646289,1.7,3.904476
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.236297,1.637028,1.38,0,-1,0,1.38,89.58676,0,0.2570283,0.4207312,1.236297,1.452632,1.38,0,0,0.4950606,4.108134,0,0.2163342,-0.2163342,5.30232,88.37183,0.1945871,1.800731,0.9890379,0,5.344432
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.623732,1.336351,1.336351,0.492466,0,0.1905432,1.336351,121.5049,0,0,0,1.623732,0.8882997,0.8438847,0,0,0.735432,3.8918,0.735432,0,0.735432,6.000012,100,0.1941884,1.469986,1.298985,1.7,5.515532
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.859365,1.988788,1.988788,0.6087881,0,0.2222991,1.988788,93.49238,0.4067338,0,0,1.859365,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1941884,2.187667,1.487492,1.7,6.413054
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,2.093177,0.3355877,0.3355877,0,0,0,0.3355877,623.7346,1.739927,0,0,2.093177,0.3532502,0.3355877,0,0,0,4.553689,0,0,0,6.000012,100,0.1941884,0.3691465,1.674541,0,6.646866
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.737337,0,0,0,0,0,0,0,1.737337,0,0,1.737337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1941884,0,1.38987,0,6.291026
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.572162,0,0,0,-1,0,0,0,1.572162,0,0,1.572162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1941884,0,1.257729,0,6.125851
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.356847,0.2769063,0.2769063,0,0,0,0.2769063,490.0022,1.065367,0,0,1.356847,0.2914804,0.2769063,0,0,0,4.553689,0,0,0,6.000012,100,0.1941884,0.304597,1.085478,0,5.910536
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,1.130982,1.066198,1.066198,0,0,0,1.066198,106.0762,0.008668948,0,0,1.130982,1.122313,1.066198,0,0,0,4.553689,0,0,0,6.000012,100,0.1941884,1.172817,0.9047858,0,5.684671
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5796579,1.866727,1.866727,1.316052,0,0.4153822,1.866727,31.0521,0,0,0,0.5796579,0.5796579,0.550675,0,0,0,4.553689,0,0,0,6.000012,100,0.1941884,2.0534,0.4637263,1.7,5.133347
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1379954,1.438971,1.438971,1.307876,0,0.4131501,1.438971,9.589867,0.00000000000000002775558,0,0,0.1379954,0.1379954,0.1310957,0,0,0,4.553689,0,0,0,6.000012,100,0.1941884,1.582868,0.1103963,1.7,4.691684
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.7919776,0.7919776,0,-1,0,0.7919776,0,0,0.0000000000000001110223,0,0,0.8336607,0.7919776,0,0,0,4.553689,0,0.8336607,-0.8336607,5.121256,85.3541,0.1941884,0.8711754,0,0,4.553689
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,2.912492,1.38,0,-1,0,1.38,0,0,1.532492,1.823741,0,1.452632,1.38,0,0,0.9262897,3.720028,0,1.452632,-1.452632,3.590048,59.83402,0.1941884,3.203741,0,0,3.720028
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,0.8364227,0.8364227,0,-1,0,0.8364227,0,0,0.0000000000000001110223,0,0,0.8804449,0.8364227,0,0,2.540325,2.267397,0,0.8804449,-0.8804449,2.661978,44.36621,0.1941884,0.9200649,0,0,2.267397
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.07439052,0.07439052,0,-1,0,0.07439052,0,0,0,0,0,0.07830581,0.07439052,0,0,3.518597,1.386952,0,0.07830581,-0.07830581,2.579436,42.99052,0.1941884,0.08182957,0,0,1.386952
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.2680643,0.2680643,0,-1,0,0.2680643,0,0,0,0,0,0.2821729,0.2680643,0,0,3.605603,1.308646,0,0.2821729,-0.2821729,2.282,38.03326,0.1941884,0.2948707,0,0,1.308646
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.3971751,0.3971751,0,-1,0,0.3971751,0,0,0.00000000000000005551115,0,0,0.418079,0.3971751,0,0,3.919129,1.026473,0,0.418079,-0.418079,1.841306,30.68837,0.1941884,0.4368926,0,0,1.026473
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.5156217,0.5156217,0,-1,0,0.5156217,0,0,0.0000000000000001110223,0,0,0.5427597,0.5156217,0,0,4.383661,0.6083939,0,0.5427597,-0.5427597,1.269187,21.15307,0.1941884,0.5671839,0,0,0.6083939
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.2595307,0.06235249,0,-1,0,0.06235249,0,0,0.1971782,0.2231313,0,0.0656342,0.06235249,0,0,4.986728,0.0656342,0,0.0656342,-0.0656342,1.200002,20,0.1941884,0.2854838,0,0,0.0656342
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1941884,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.3557872,0,0,-1,0,0,0,0,0.3557872,0.3913659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1941884,0.3913659,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.4762651,0.4762651,1.7,0,0.5202,0.4762651,0,0,0,0,0,0,0,1.223735,1.162548,5.059654,0,1.162548,0,1.162548,2.302892,38.38147,0.1946595,0.5238916,0,1.7,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.897106,1.046293,1.38,0,1.38,3.612075,60.20114,0.1947984,0,0,1.7,1.046293
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2841054,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2841054,0,0,1.452632,1.38,2.517106,2.288293,1.664105,0,1.664105,5.190784,86.5129,0.1947584,0,0.2272843,1.7,2.572399
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4165712,0,0,0,0,0,0,0,0,0,0,0.4165712,0,0,0,0,0.8530008,3.785988,0.4165712,0,0.4165712,5.585979,93.09946,0.1944986,0,0.3332569,0,4.202559
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,1.089618,2.575309,1.38,0,-1,0,1.38,78.95786,0.0000000000000002220446,1.195309,1.45284,1.089618,1.452632,1.38,0,0,0.4364296,4.160903,0,0.3630132,-0.3630132,5.203329,86.72198,0.1944986,2.83284,0.8716947,0,5.250521
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.204798,0,0,0,0,0,0,0,0.3650201,0,0,1.204798,0,0,0,0,0.8397776,3.797889,0.8397776,0,0.8397776,6.000012,100,0.1939769,0,0.9638382,0,5.002687
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.345278,0.7494056,0.7494056,0,0,0,0.7494056,179.5127,0.5564299,0,0,1.345278,0.788848,0.7494056,0,0,0,4.553689,0,0,0,6.000012,100,0.1939769,0.8243462,1.076222,0,5.898967
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.179592,1.549432,1.549432,0.4288192,0,0.1731676,1.549432,76.13063,0,0,0,1.179592,1.179592,1.120613,0,0,0,4.553689,0,0,0,6.000012,100,0.1939769,1.704375,0.9436737,1.7,5.733281
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.546116,0.8219889,0.8219889,0,0,0,0.8219889,188.0945,0.6808645,0,0,1.546116,0.8652515,0.8219889,0,0,0,4.553689,0,0,0,6.000012,100,0.1939769,0.9041878,1.236893,0,6.099805
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.466863,1.115641,1.115641,0,-1,0,1.115641,131.4817,0.2925043,0,0,1.466863,1.174359,1.115641,0,0,0,4.553689,0,0,0,6.000012,100,0.1939769,1.227205,1.173491,0,6.020552
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.341866,0,0,0,0,0,0,0,1.341866,0,0,1.341866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1939769,0,1.073493,0,5.895555
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.8721307,0.9401747,0.9401747,0,0,0,0.9401747,92.76262,0,0,0,0.8721307,0.9896576,0.9401747,0,0,0,4.553689,0,0.1175269,-0.1175269,5.876128,97.93526,0.1939769,1.034192,0.6977046,0,5.425819
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.6293029,2.83723,2.83723,1.7,0,0.5202,2.83723,22.18019,0,0,0.04095268,0.6293029,1.197084,1.13723,0,0,0.1305855,4.436162,0,0.567781,-0.567781,5.277634,87.96039,0.1939769,3.120953,0.5034423,1.7,5.065465
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1647937,0.3574842,0.3574842,0,0,0,0.3574842,46.09818,0,0,0,0.1647937,0.3762991,0.3574842,0,0,0.7614533,3.868381,0,0.2115055,-0.2115055,5.054688,84.24463,0.1939769,0.3932326,0.1318349,0,4.033175
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,2.261662,1.38,0,-1,0,1.38,0,0,0.8816618,1.107828,0,1.452632,1.38,0,0,0.9964594,3.656876,0,1.452632,-1.452632,3.523479,58.72454,0.1939769,2.487828,0,0,3.656876
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.1079311,0.1079311,0,-1,0,0.1079311,0,0,0,0,0,0.1136116,0.1079311,0,0,2.610494,2.204244,0,0.1136116,-0.1136116,3.403722,56.72859,0.1939769,0.1187242,0,0,2.204244
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,1.346959,1.346959,0,-1,0,1.346959,0,0,0.0000000000000002220446,0.1016547,0,1.417851,1.346959,0,0,2.73673,2.090632,0,1.417851,-1.417851,1.909176,31.81953,0.1939769,1.481655,0,0,2.090632
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.4424221,0.4424221,0,-1,0,0.4424221,0,0,0.00000000000000005551115,0,0,0.4657075,0.4424221,0,0,4.31212,0.6727809,0,0.4657075,-0.4657075,1.418277,23.6379,0.1939769,0.4866644,0,0,0.6727809
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.829573,0.2070734,0,0,0,1.418277,23.6379,0.1939769,0,0,0,0.2070734
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.2551392,0.1967197,0,-1,0,0.1967197,0,0,0.0584195,0.08393342,0,0.2070734,0.1967197,0,0,4.829573,0.2070734,0,0.2070734,-0.2070734,1.200002,20,0.1939769,0.2806531,0,0,0.2070734
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.1111008,0,0,-1,0,0,0,0,0.1111008,0.1222109,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939769,0.1222109,0,0,0
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.3518574,0,0,-1,0,0,0,0,0.3518574,0.3870432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939769,0.3870432,0,0,0
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.04542938,0,0,-1,0,0,0,0,0.04542938,0.04997232,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939769,0.04997232,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.3711776,0,0,-1,0,0,0,0,0.3711776,0.4082954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939769,0.4082954,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.5169154,0.5169154,1.7,0,0.5202,0.5169154,0,0,0,0,0,0,0,1.183085,1.12393,5.059654,0,1.12393,0,1.12393,2.266256,37.77086,0.1944252,0.568607,0,1.7,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.105423,0.105423,1.558055,0,0.4814489,0.105423,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,3.935724,1.011537,1.38,0,1.38,3.575439,59.59053,0.1946641,0.1159654,0,1.7,1.011537
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1784754,0.09465606,0.09465606,1.547288,0,0.4785095,0.09465606,188.5515,0.0000000000000002220446,0,0,0.1784754,0,0,1.452632,1.38,2.555724,2.253537,1.558475,0,1.558475,5.053939,84.23215,0.1947809,0.1041217,0.1427803,1.7,2.432013
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2813356,1.900259,1.900259,1.7,0,0.5202,1.900259,14.80511,0,0,0,0.2813356,0.2107992,0.2002592,0,0,0.9972486,3.656165,0.07053638,0,0.07053638,5.120855,85.34742,0.1948017,2.090285,0.2250684,1.7,3.937501
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5278616,0,0,0,-1,0,0,0,0,0,0,0.5278616,0,0,0,0,0.9267123,3.719648,0.5278616,0,0.5278616,5.621629,93.69363,0.194478,0,0.4222893,0,4.247509
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.9961782,0,0,0,0,0,0,0,0.5973275,0,0,0.9961782,0,0,0,0,0.3988507,4.194723,0.3988507,0,0.3988507,6.000012,100,0.1942342,0,0.7969426,0,5.190902
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.7579457,0.9905887,0.9905887,0,0,0,0.9905887,76.51467,0.0000000000000002220446,0,0,0.7579457,1.042725,0.9905887,0,0,0,4.553689,0,0.2847793,-0.2847793,5.699828,94.99695,0.1942342,1.089648,0.6063566,0,5.311635
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.8257876,1.107018,1.107018,0,0,0,1.107018,74.59565,0,0,0,0.8257876,1.165283,1.107018,0,0,0.3164214,4.268909,0,0.339495,-0.339495,5.341969,89.03264,0.1942342,1.21772,0.66063,0,5.094697
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7934089,2.227608,2.227608,1.7,0,0.5202,2.227608,35.61708,0,0,0,0.7934089,0.5553769,0.5276081,0,0,0.6936381,3.929415,0.238032,0,0.238032,5.567786,92.79625,0.1943044,2.450369,0.6347271,1.7,4.722824
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,1.113141,0,0,0,-1,0,0,0,0.6575346,0,0,1.113141,0,0,0,0,0.4556061,4.143643,0.4556061,0,0.4556061,6.000012,100,0.1940267,0,0.8905125,0,5.256784
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.8333956,1.343565,1.343565,0.551839,0,0.206752,1.343565,62.02869,0,0,0,0.8333956,0.8333956,0.7917259,0,0,0,4.553689,0,0,0,6.000012,100,0.1940267,1.477921,0.6667165,1.7,5.387084
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3992886,1.433109,1.433109,1.053784,0,0.3437831,1.433109,27.86171,0.00000000000000005551115,0,0,0.3992886,0.3992886,0.3793242,0,0,0,4.553689,0,0,0,6.000012,100,0.1940267,1.576419,0.3194309,1.7,4.952978
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2391288,1.89575,1.89575,1.668577,0,0.5116216,1.89575,12.61395,0.0000000000000001110223,0,0,0.2391288,0.2391288,0.2271724,0,0,0,4.553689,0,0,0,6.000012,100,0.1940267,2.085325,0.1913031,1.7,4.792818
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.1019852,2.102056,2.102056,1.7,0,0.5202,2.102056,4.851691,0,0,0,0.1019852,0.4232163,0.4020554,0,0,0,4.553689,0,0.321231,-0.321231,5.661405,94.35656,0.1940267,2.312261,0.08158819,1.7,4.655674
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3569234,4.232458,0,0,0,5.661405,94.35656,0.1940267,0,0,0,4.232458
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,0.8083777,0.8083777,0,-1,0,0.8083777,0,0,0.0000000000000001110223,0,0,0.850924,0.8083777,0,0,0.3569234,4.232458,0,0.850924,-0.850924,4.764452,79.40738,0.1940267,0.8892155,0,0,4.232458
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,1.131103,1.131103,0,-1,0,1.131103,0,0,0,0,0,1.190635,1.131103,0,0,1.302394,3.381534,0,1.190635,-1.190635,3.509413,58.49009,0.1940267,1.244214,0,0,3.381534
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.3913131,0.3913131,0,-1,0,0.3913131,0,0,0.00000000000000005551115,0,0,0.4119085,0.3913131,0,0,2.625322,2.190899,0,0.4119085,-0.4119085,3.075223,51.25361,0.1940267,0.4304444,0,0,2.190899
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.2459942,0.2459942,0,-1,0,0.2459942,0,0,0.00000000000000002775558,0,0,0.2589413,0.2459942,0,0,3.082999,1.77899,0,0.2589413,-0.2589413,2.802275,46.70449,0.1940267,0.2705936,0,0,1.77899
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.03928611,0.03928611,0,-1,0,0.03928611,0,0,0.000000000000000006938894,0,0,0.0413538,0.03928611,0,0,3.370711,1.520049,0,0.0413538,-0.0413538,2.758684,45.97797,0.1940267,0.04321473,0,0,1.520049
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.41666,1.478695,0,0,0,2.758684,45.97797,0.1940267,0,0,0,1.478695
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.41666,1.478695,0,0,0,2.758684,45.97797,0.1940267,0,0,0,1.478695
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.5620271,0.5620271,0,-1,0,0.5620271,0,0,0.0000000000000001110223,0,0,0.5916075,0.5620271,0,0,3.41666,1.478695,0,0.5916075,-0.5916075,2.135075,35.58451,0.1940267,0.6182297,0,0,1.478695
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.1794719,0.1794719,0,-1,0,0.1794719,0,0,0,0,0,0.1889178,0.1794719,0,0,4.074001,0.8870878,0,0.1889178,-0.1889178,1.935938,32.26557,0.1940267,0.1974191,0,0,0.8870878
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.28391,0.69817,0,0,0,1.935938,32.26557,0.1940267,0,0,0,0.69817
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.28391,0.69817,0,0,0,1.935938,32.26557,0.1940267,0,0,0,0.69817
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1221608,1.395475,1.395475,1.7,0,0.5202,1.395475,8.754066,0,0,0,0.1221608,0,0,0.3045254,0.2892991,4.28391,0.69817,0.4114599,0,0.4114599,2.326283,38.77131,0.1941763,1.535022,0.09772862,1.7,0.8203308
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2831269,0.4148124,0.4148124,1.7,0,0.5202,0.4148124,68.25421,0,0,0,0.2831269,0,0,1.285188,1.220928,3.87245,1.068484,1.504055,0,1.504055,3.753155,62.55246,0.1944716,0.4562936,0.2265015,1.7,1.351611
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.9021743,0.4587214,0.4587214,0,-1,0,0.4587214,196.6715,0,0,0,0.9021743,0.4828646,0.4587214,0,0,2.368395,2.422133,0.4193096,0,0.4193096,4.150948,69.18232,0.1942176,0.5045936,0.7217394,0,3.324308
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,1.09354,1.130117,1.130117,0,0,0,1.130117,96.76337,0,0,0,1.09354,1.189597,1.130117,0,0,1.949085,2.799512,0,0.09605759,-0.09605759,4.049694,67.49476,0.1942176,1.243129,0.8748317,0,3.893052
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.484474,0.4742218,0.4742218,0,0,0,0.4742218,313.0337,0,0,0,1.484474,0.4991809,0.4742218,0,0,2.055816,2.703454,0.9852934,0,0.9852934,4.984425,83.07359,0.1936236,0.521644,1.187579,0,4.187929
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.565275,0.7313581,0.7313581,0,0,0,0.7313581,214.0231,0,0,0,1.565275,0.7698506,0.7313581,0,0,1.070523,3.590219,0.7954248,0,0.7954248,5.739031,95.65033,0.1931467,0.8044939,1.25222,0,5.155494
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.636546,0,0,0,0,0,0,0,1.361448,0,0,1.636546,0,0,0,0,0.2750977,4.306101,0.2750977,0,0.2750977,6.000012,100,0.1929823,0,1.309237,0,5.942647
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.577746,1.167947,1.167947,0,-1,0,1.167947,135.0872,0.3483284,0,0,1.577746,1.229418,1.167947,0,0,0,4.553689,0,0,0,6.000012,100,0.1929823,1.284742,1.262197,0,6.131435
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.223716,0.2278347,0.2278347,0,0,0,0.2278347,537.1068,0.9838897,0,0,1.223716,0.239826,0.2278347,0,0,0,4.553689,0,0,0,6.000012,100,0.1929823,0.2506182,0.9789726,0,5.777405
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.8464451,2.183401,2.183401,1.379279,0,0.432643,2.183401,38.76727,0.0000000000000001110223,0,0,0.8464451,0.8464451,0.8041228,0,0,0,4.553689,0,0,0,6.000012,100,0.1929823,2.401742,0.677156,1.7,5.400134
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.5029687,1.103998,1.103998,0,0,0,1.103998,45.55884,0,0.0000000000000002220446,0,0.5029687,1.162103,1.103998,0,0,0,4.553689,0,0.6591345,-0.6591345,5.305223,88.42021,0.1929823,1.214398,0.4023749,0,5.056658
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.1044731,1.273042,1.273042,1.7,0,0.5202,1.273042,8.206572,0,0,0,0.1044731,0,0,0.4269575,0.4056096,0.7323717,3.894554,0.5100828,0,0.5100828,5.78913,96.48531,0.1931713,1.400347,0.08357852,1.7,3.999027
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,2.516316,1.38,0,-1,0,1.38,0,0,1.136316,1.387948,0,1.452632,1.38,0,0,0.2222889,4.353629,0,1.452632,-1.452632,4.257922,70.96523,0.1931713,2.767948,0,0,4.353629
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.836324,2.900997,0,0,0,4.257922,70.96523,0.1931713,0,0,0,2.900997
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,2.128501,1.38,0,-1,0,1.38,0,0,0.7485012,0.9613514,0,1.452632,1.38,0,0,1.836324,2.900997,0,1.452632,-1.452632,2.726714,45.44514,0.1931713,2.341351,0,0,2.900997
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.1339199,0.1339199,0,-1,0,0.1339199,0,0,0.00000000000000002775558,0,0,0.1409684,0.1339199,0,0,3.450359,1.448366,0,0.1409684,-0.1409684,2.57812,42.96859,0.1931713,0.1473119,0,0,1.448366
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.3155468,0.3155468,0,-1,0,0.3155468,0,0,0.00000000000000005551115,0,0,0.3321545,0.3155468,0,0,3.606991,1.307397,0,0.3321545,-0.3321545,2.227999,37.13324,0.1931713,0.3471014,0,0,1.307397
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.1872595,0.1872595,0,-1,0,0.1872595,0,0,0.00000000000000002775558,0,0,0.1971152,0.1872595,0,0,3.976051,0.9752429,0,0.1971152,-0.1971152,2.020221,33.67028,0.1931713,0.2059854,0,0,0.9752429
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.2562108,0.2562108,0,-1,0,0.2562108,0,0,0.00000000000000005551115,0,0,0.2696956,0.2562108,0,0,4.195068,0.7781277,0,0.2696956,-0.2696956,1.735937,28.93222,0.1931713,0.2818319,0,0,0.7781277
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.1923607,0.1923607,0,-1,0,0.1923607,0,0,0.00000000000000002775558,0,0,0.202485,0.1923607,0,0,4.49473,0.5084321,0,0.202485,-0.202485,1.522499,25.37493,0.1931713,0.2115968,0,0,0.5084321
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.6097336,0.2906497,0,-1,0,0.2906497,0,0,0.3190839,0.3800573,0,0.3059471,0.2906497,0,0,4.719713,0.3059471,0,0.3059471,-0.3059471,1.200002,20,0.1931713,0.670707,0,0,0.3059471
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1931713,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.2509719,0.2509719,1.7,0,0.5202,0.2509719,0,0,0,0,0,0,0,1.449028,1.376577,5.059654,0,1.376577,0,1.376577,2.505938,41.76554,0.193543,0.2760691,0,1.7,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.1517729,0.1517729,1.604404,0,0.4941024,0.1517729,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.683078,1.238919,1.38,0,1.38,3.815121,63.58522,0.1938207,0.1669501,0,1.7,1.238919
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1359145,0.1542941,0.1542941,1.606926,0,0.4947907,0.1542941,88.08796,0.0000000000000002220446,0,0,0.1359145,0,0,1.452632,1.38,2.303078,2.480919,1.515915,0,1.515915,5.253243,87.55388,0.1940179,0.1697235,0.1087316,1.7,2.616833
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3099557,2.227281,2.227281,1.7,0,0.5202,2.227281,13.91632,0,0,0,0.3099557,0.5550331,0.5272814,0,0,0.7871632,3.845242,0,0.2450774,-0.2450774,4.994909,83.24832,0.1940179,2.45001,0.2479646,1.7,4.155198
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7893249,1.811319,1.38,0,-1,0,1.38,57.19746,0.0000000000000002220446,0.4313186,0.6124505,0.7893249,1.452632,1.38,0,0,1.059471,3.600165,0,0.6633067,-0.6633067,4.295722,71.59523,0.1940179,1.99245,0.63146,0,4.38949
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,1.007355,0.7935929,0.7935929,0,0,0,0.7935929,126.936,0,0,0,1.007355,0.8353609,0.7935929,0,0,1.796479,2.936858,0.1719944,0,0.1719944,4.458891,74.3147,0.1939162,0.8729522,0.8058843,0,3.944213
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5606514,0,0,0,0,0,0,0,0,0,0,0.5606514,0,0,0,0,1.624484,3.091653,0.5606514,0,0.5606514,4.990771,83.17936,0.1935855,0,0.4485211,0,3.652304
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.9114314,0.4346143,0.4346143,0,0,0,0.4346143,209.7104,0,0,0,0.9114314,0.4574887,0.4346143,0,0,1.063833,3.596239,0.4539427,0,0.4539427,5.421419,90.3568,0.1933185,0.4780757,0.7291451,0,4.50767
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6886852,2.01354,2.01354,1.7,0,0.5202,2.01354,34.20272,0,0,0,0.6886852,0.3300416,0.3135395,0,0,0.6098903,4.004787,0.3586437,0,0.3586437,5.761659,96.02745,0.1934218,2.214893,0.5509482,1.7,4.693473
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3679163,0,0,0,-1,0,0,0,0.1166696,0,0,0.3679163,0,0,0,0,0.2512467,4.327567,0.2512467,0,0.2512467,6.000012,100,0.1932744,0,0.294333,0,4.695483
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2849953,1.194564,1.194564,0,0,0,1.194564,23.85768,0,0.0000000000000002220446,0,0.2849953,1.257436,1.194564,0,0,0,4.553689,0,0.9724407,-0.9724407,4.974969,82.91599,0.1932744,1.314021,0.2279962,0,4.838684
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.2185183,0,0,0,0,0,0,0,0,0,0,0.2185183,0,0,0,0,1.08049,3.581248,0.2185183,0,0.2185183,5.182274,86.37106,0.1931464,0,0.1748147,0,3.799767
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06765478,1.27053,1.27053,1.7,0,0.5202,1.27053,5.324928,0,0,0,0.06765478,0,0,0.4294705,0.407997,0.8619713,3.777915,0.4756517,0,0.4756517,5.633517,93.89176,0.1933216,1.397583,0.05412383,1.7,3.84557
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05448112,0,0,0,0,0,0,0,0,0,0,0.05448112,0,0,0,0,0.3863196,4.206001,0.05448112,0,0.05448112,5.685202,94.75318,0.1932898,0,0.04358489,0,4.260482
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,1.732828,1.38,0,-1,0,1.38,0,0,0.3528278,0.5261106,0,1.452632,1.38,0,0,0.3318385,4.255034,0,1.452632,-1.452632,4.153994,69.2331,0.1932898,1.906111,0,0,4.255034
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.4721687,0.4721687,0,-1,0,0.4721687,0,0,0.00000000000000005551115,0,0,0.4970197,0.4721687,0,0,1.945874,2.802403,0,0.4970197,-0.4970197,3.63009,60.50137,0.1932898,0.5193856,0,0,2.802403
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.4704621,0.4704621,0,-1,0,0.4704621,0,0,0.00000000000000005551115,0,0,0.4952233,0.4704621,0,0,2.498118,2.305383,0,0.4952233,-0.4952233,3.108078,51.8012,0.1932898,0.5175083,0,0,2.305383
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.048366,1.81016,0,0,0,3.108078,51.8012,0.1932898,0,0,0,1.81016
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.4723082,0.4723082,0,-1,0,0.4723082,0,0,0.00000000000000005551115,0,0,0.4971665,0.4723082,0,0,3.048366,1.81016,0,0.4971665,-0.4971665,2.584019,43.06689,0.1932898,0.519539,0,0,1.81016
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.1663582,0.1663582,0,-1,0,0.1663582,0,0,0,0,0,0.1751139,0.1663582,0,0,3.600773,1.312993,0,0.1751139,-0.1751139,2.399433,39.99046,0.1932898,0.182994,0,0,1.312993
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.7639232,0.7639232,0,-1,0,0.7639232,0,0,0,0,0,0.8041297,0.7639232,0,0,3.795344,1.137879,0,0.8041297,-0.8041297,1.551805,25.86337,0.1932898,0.8403155,0,0,1.137879
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.1960749,0.1960749,0,-1,0,0.1960749,0,0,0.00000000000000002775558,0,0,0.2063946,0.1960749,0,0,4.688821,0.3337497,0,0.2063946,-0.2063946,1.334246,22.2374,0.1932898,0.2156824,0,0,0.3337497
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.3967234,0.1209873,0,-1,0,0.1209873,0,0,0.2757361,0.3154084,0,0.1273551,0.1209873,0,0,4.918149,0.1273551,0,0.1273551,-0.1273551,1.200002,20,0.1932898,0.4363958,0,0,0.1273551
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.3485302,0,0,-1,0,0,0,0,0.3485302,0.3833832,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1932898,0.3833832,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.2324453,0.2324453,1.685077,0,0.516126,0.2324453,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1936377,0.2556899,0,1.7,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.7421018,0.7421018,1.7,0,0.5202,0.7421018,0,-0.0000000000000001110223,0,0,0,0,0,0.9578981,0.9100032,3.679654,1.242,0.9100032,0,0.9100032,3.37249,56.20806,0.1939813,0.816312,0,1.7,1.242
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3167751,1.029223,1.029223,1.7,0,0.5202,1.029223,30.77808,0,0,0,0.3167751,0,0,0.670777,0.6372381,2.769651,2.061003,0.9540132,0,0.9540132,4.277547,71.2923,0.1943099,1.132145,0.2534201,1.7,2.377778
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7964022,0.6006758,0.6006758,1.56895,0,0.4844232,0.6006758,132.5844,0,0,0,0.7964022,0,0,0.9682739,0.9198602,1.815638,2.919615,1.716262,0,1.716262,5.905736,98.42874,0.1943502,0.6607434,0.6371218,1.7,3.716017
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.173063,1.359397,1.359397,0,-1,0,1.359397,86.29288,0,0,0.1153367,1.173063,1.430944,1.359397,0,0,0.09937548,4.464251,0,0.2578813,-0.2578813,5.633905,93.89824,0.1943502,1.495337,0.9384503,0,5.637314
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.348122,1.462952,1.462952,0.5488508,0,0.2059363,1.462952,92.1508,0,0,0,1.348122,0.9622121,0.9141015,0,0,0.3859102,4.20637,0.3859102,0,0.3859102,6.000012,100,0.1942388,1.609248,1.078498,1.7,5.554492
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.64208,0.6430245,0.6430245,0,0,0,0.6430245,255.3682,0.9652119,0,0,1.64208,0.6768679,0.6430245,0,0,0,4.553689,0,0,0,6.000012,100,0.1942388,0.7073269,1.313664,0,6.195769
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.674289,1.448768,1.448768,0.425,0,0.172125,1.448768,115.5664,0.5966389,0,0,1.674289,1.07765,1.023768,0,0,0,4.553689,0,0,0,6.000012,100,0.1942388,1.593644,1.339431,1.7,6.227978
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.717131,2.344832,2.344832,0.9648321,0,0.3194992,2.344832,73.23042,0.264499,0,0,1.717131,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1942388,2.579315,1.373704,1.7,6.27082
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.693556,2.734899,1.38,0,-1,0,1.38,122.7214,0.2409242,1.354899,1.628389,1.693556,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1942388,3.008389,1.354845,0,6.247245
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.517672,0.3682164,0.3682164,0,0,0,0.3682164,412.1686,1.130076,0,0,1.517672,0.3875962,0.3682164,0,0,0,4.553689,0,0,0,6.000012,100,0.1942388,0.405038,1.214138,0,6.071361
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,1.039763,2.088525,2.088525,1.10075,0,0.3566048,2.088525,49.78456,0.0000000000000002220446,0,0,1.039763,1.039763,0.9877747,0,0,0,4.553689,0,0,0,6.000012,100,0.1942388,2.297377,0.8318103,1.7,5.593452
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.5095301,0.8598561,0.8598561,0,0,0,0.8598561,59.2576,0,0,0,0.5095301,0.9051117,0.8598561,0,0,0,4.553689,0,0.3955816,-0.3955816,5.583033,93.05035,0.1942388,0.9458417,0.4076241,0,5.063219
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1319844,0.8521,0.8521,0,0,0,0.8521,15.48931,0,0,0,0.1319844,0.8969474,0.8521,0,0,0.4395351,4.158107,0,0.764963,-0.764963,4.77669,79.61135,0.1942388,0.93731,0.1055875,0,4.290092
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,1.817368,1.38,0,-1,0,1.38,0,0,0.4373678,0.6191046,0,1.452632,1.38,0,0,1.289494,3.393144,0,1.452632,-1.452632,3.245482,54.09127,0.1942388,1.999105,0,0,3.393144
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,1.111645,1.111645,0,-1,0,1.111645,0,0,0.0000000000000002220446,0,0,1.170153,1.111645,0,0,2.903529,1.940513,0,1.170153,-1.170153,2.012033,33.53381,0.1942388,1.22281,0,0,1.940513
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,2.239222,0.7318417,0,-1,0,0.7318417,0,0,1.50738,1.731302,0,0.7703598,0.7318417,0,0,4.203699,0.7703598,0,0.7703598,-0.7703598,1.200002,20,0.1942388,2.463144,0,0,0.7703598
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.3319123,0,0,-1,0,0,0,0,0.3319123,0.3651035,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1942388,0.3651035,0,0,0
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1942388,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.1481638,0,0,-1,0,0,0,0,0.1481638,0.1629802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1942388,0.1629802,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.6490285,0,0,-1,0,0,0,0,0.6490285,0.7139313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1942388,0.7139313,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.4602217,0,0,-1,0,0,0,0,0.4602217,0.5062439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1942388,0.5062439,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.3410383,0,0,-1,0,0,0,0,0.3410383,0.3751422,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1942388,0.3751422,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.2350827,0,0,-1,0,0,0,0,0.2350827,0.258591,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1942388,0.258591,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.262968,0.262968,1.7,0,0.5202,0.262968,0,0,0,0,0,0,0,1.437032,1.36518,5.059654,0,1.36518,0,1.36518,2.495126,41.58535,0.1945993,0.2892648,0,1.7,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.06067893,0.06067893,1.513311,0,0.4692338,0.06067893,0,0,0,0,0,0,0,1.452632,1.38,3.694474,1.228662,1.38,0,1.38,3.804309,63.40503,0.1947811,0.06674682,0,1.7,1.228662
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2680989,0.1574522,0.1574522,1.610084,0,0.4956529,0.1574522,170.2732,0.0000000000000002220446,0,0,0.2680989,0,0,1.452632,1.38,2.314474,2.470662,1.648099,0,1.648099,5.367833,89.46371,0.1948941,0.1731974,0.2144791,1.7,2.738761
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6406399,0.8269026,0.8269026,0,0,0,0.8269026,77.47466,0,0,0,0.6406399,0.8704237,0.8269026,0,0,0.666375,3.953951,0,0.2297838,-0.2297838,5.12562,85.42683,0.1948941,0.9095928,0.5125119,0,4.594591
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,1.08705,0,0,0,-1,0,0,0,0.1653597,0,0,1.08705,0,0,0,0,0.9216904,3.724168,0.9216904,0,0.9216904,6.000012,100,0.1943676,0,0.8696401,0,4.811218
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.63868,1.813804,1.813804,0.4338039,0,0.1745285,1.813804,90.34495,0.1860486,0,0,1.63868,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1943676,1.995184,1.310944,1.7,6.192369
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.661117,0,0,0,0,0,0,0,1.661117,0,0,1.661117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1943676,0,1.328893,0,6.214806
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.522243,1.260502,1.260502,0.425,0,0.172125,1.260502,120.7647,0.6427664,0,0,1.522243,0.8794763,0.8355025,0,0,0,4.553689,0,0,0,6.000012,100,0.1943676,1.386553,1.217794,1.7,6.075932
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.863063,2.497927,2.497927,1.117927,0,0.361294,2.497927,74.58438,0.4104317,0,0,1.863063,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1943676,2.74772,1.490451,1.7,6.416752
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.520869,1.736773,1.38,0,-1,0,1.38,110.2079,0.06823763,0.3567729,0.5304502,1.520869,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1943676,1.91045,1.216695,0,6.074558
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,1.098925,1.412055,1.412055,0.425,0,0.172125,1.412055,77.82449,0.05991937,0,0,1.098925,1.039005,0.9870548,0,0,0,4.553689,0,0,0,6.000012,100,0.1943676,1.55326,0.8791395,1.7,5.652614
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.7683272,0.9690727,0.9690727,0,0,0,0.9690727,79.28477,0,0,0,0.7683272,1.020077,0.9690727,0,0,0,4.553689,0,0.2517494,-0.2517494,5.734645,95.57722,0.1943676,1.06598,0.6146618,0,5.322016
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4972905,2.088932,2.088932,1.7,0,0.5202,2.088932,23.80597,0,0,0,0.4972905,0.4094024,0.3889323,0,0,0.2797216,4.301939,0.08788812,0,0.08788812,5.818023,96.96685,0.1943918,2.297826,0.3978324,1.7,4.79923
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.07408683,2.664427,2.664427,1.7,0,0.5202,2.664427,2.780592,0,0,0,0.07408683,1.015186,0.9644266,0,0,0.1918334,4.381039,0,0.941099,-0.941099,4.826017,80.43346,0.1943918,2.930869,0.05926946,1.7,4.455126
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,1.197925,1.197925,0,-1,0,1.197925,0,0,0.0000000000000002220446,0,0,1.260974,1.197925,0,0,1.237499,3.43994,0,1.260974,-1.260974,3.496834,58.28046,0.1943918,1.317718,0,0,3.43994
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.2164074,0.2164074,0,-1,0,0.2164074,0,0,0.00000000000000002775558,0,0,0.2277972,0.2164074,0,0,2.638581,2.178966,0,0.2277972,-0.2277972,3.256715,54.27847,0.1943918,0.2380481,0,0,2.178966
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.007100633,0.007100633,0,-1,0,0.007100633,0,0,0.0000000000000000008673617,0,0,0.007474351,0.007100633,0,0,2.891689,1.951169,0,0.007474351,-0.007474351,3.248836,54.14716,0.1943918,0.007810696,0,0,1.951169
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.1407687,0.1407687,0,-1,0,0.1407687,0,0,0.00000000000000002775558,0,0,0.1481776,0.1407687,0,0,2.899994,1.943694,0,0.1481776,-0.1481776,3.092643,51.54395,0.1943918,0.1548456,0,0,1.943694
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.2920639,0.2920639,0,-1,0,0.2920639,0,0,0.00000000000000005551115,0,0,0.3074356,0.2920639,0,0,3.064636,1.795517,0,0.3074356,-0.3074356,2.768578,46.14287,0.1943918,0.3212702,0,0,1.795517
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.2648255,0.2648255,0,-1,0,0.2648255,0,0,0,0,0,0.2787637,0.2648255,0,0,3.406231,1.488081,0,0.2787637,-0.2787637,2.474735,41.2455,0.1943918,0.291308,0,0,1.488081
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.02279449,0.02279449,0,-1,0,0.02279449,0,0,0.000000000000000003469447,0,0,0.0239942,0.02279449,0,0,3.715968,1.209318,0,0.0239942,-0.0239942,2.449443,40.82397,0.1943918,0.02507393,0,0,1.209318
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.742628,1.185323,0,0,0,2.449443,40.82397,0.1943918,0,0,0,1.185323
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.4939934,0.4939934,0,-1,0,0.4939934,0,0,0,0,0,0.5199931,0.4939934,0,0,3.742628,1.185323,0,0.5199931,-0.5199931,1.901322,31.68864,0.1943918,0.5433928,0,0,1.185323
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.320398,0.6653303,0,0,0,1.901322,31.68864,0.1943918,0,0,0,0.6653303
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.5933662,0.5933662,1.7,0,0.5202,0.5933662,0,0,0,0,0,0,0,1.106634,1.051302,4.320398,0.6653303,1.051302,0,1.051302,2.898675,48.31115,0.1947754,0.6527029,0,1.7,0.6653303
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.269096,1.611502,1.38,0,1.38,4.207858,70.13082,0.1949003,0,0,1.7,1.611502
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2636814,0.7208267,0.7208267,1.7,0,0.5202,0.7208267,36.58042,0,0,0,0.2636814,0,0,0.9791732,0.9302146,1.889096,2.853502,1.193896,0,1.193896,5.340487,89.00794,0.1953071,0.7929094,0.2109451,1.7,3.117184
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6287824,0.9718007,0.9718007,0,0,0,0.9718007,64.70281,0,0.0000000000000001110223,0,0.6287824,1.022948,0.9718007,0,0,0.6952004,3.928009,0,0.3941657,-0.3941657,4.925,82.08317,0.1953071,1.068981,0.5030259,0,4.556791
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.227497,2.166375,1.38,0,-1,0,1.38,88.94908,0,0.7863747,1.003012,1.227497,1.452632,1.38,0,0,1.133162,3.533843,0,0.2251342,-0.2251342,4.687687,78.12797,0.1953071,2.383012,0.9819979,0,4.76134
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.390228,2.721581,2.721581,1.7,0,0.5202,2.721581,51.08162,0,0,0,1.390228,1.075349,1.021581,0,0,1.383312,3.308709,0.3148789,0,0.3148789,4.986408,83.10663,0.1953918,2.99374,1.112182,1.7,4.698936
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.451617,2.812605,2.812605,1.7,0,0.5202,2.812605,51.61111,0,0,0.01386545,1.451617,1.171163,1.112605,0,0,1.068433,3.5921,0.2804534,0,0.2804534,5.25247,87.54098,0.1954671,3.093865,1.161293,1.7,5.043716
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.729915,2.437757,2.437757,1.542918,0,0.4773166,2.437757,70.96339,0,0,0,1.729915,0.941936,0.8948392,0,0,0.7879792,3.844508,0.7879792,0,0.7879792,6.000012,100,0.1954473,2.681533,1.383932,1.7,5.574423
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.860469,0,0,0,0,0,0,0,1.860469,0,0,1.860469,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1954473,0,1.488375,0,6.414157
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.513388,0.5658336,0.5658336,0,-1,0,0.5658336,267.4616,0.9177735,0,0,1.513388,0.5956143,0.5658336,0,0,0,4.553689,0,0,0,6.000012,100,0.1954473,0.622417,1.21071,0,6.067077
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.332217,0,0,0,0,0,0,0,1.332217,0,0,1.332217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1954473,0,1.065774,0,5.885906
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.9966195,0.5105472,0.5105472,0,0,0,0.5105472,195.2061,0.4592014,0,0,0.9966195,0.5374181,0.5105472,0,0,0,4.553689,0,0,0,6.000012,100,0.1954473,0.5616019,0.7972956,0,5.550308
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4544385,0.5595297,0.5595297,0,0,0,0.5595297,81.21794,0,0.0000000000000001110223,0,0.4544385,0.5889786,0.5595297,0,0,0,4.553689,0,0.1345401,-0.1345401,5.858194,97.63638,0.1954473,0.6154826,0.3635508,0,5.008127
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07605877,1.315205,1.315205,1.384964,0,0.4341951,1.315205,5.783035,0,0,0,0.07605877,0,0,0.06975872,0.06627078,0.149489,4.419149,0.1423295,0,0.1423295,5.99322,99.8868,0.1954913,1.446725,0.06084701,1.7,4.495208
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.191833,0.191833,0,-1,0,0.191833,0,0,0.00000000000000002775558,0,0,0.2019295,0.191833,0,0,0.007159448,4.547246,0,0.2019295,-0.2019295,5.780368,96.33926,0.1954913,0.2110163,0,0,4.547246
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,2.865847,1.38,0,-1,0,1.38,0,0,1.485847,1.772431,0,1.452632,1.38,0,0,0.2315255,4.345316,0,1.452632,-1.452632,4.249159,70.81918,0.1954913,3.152431,0,0,4.345316
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.1078019,0.1078019,0,-1,0,0.1078019,0,0,0,0,0,0.1134757,0.1078019,0,0,1.845561,2.892684,0,0.1134757,-0.1134757,4.129546,68.82562,0.1954913,0.1185821,0,0,2.892684
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.3506651,0.3506651,0,-1,0,0.3506651,0,0,0.00000000000000005551115,0,0,0.3691212,0.3506651,0,0,1.971645,2.779209,0,0.3691212,-0.3691212,3.740458,62.34084,0.1954913,0.3857316,0,0,2.779209
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.2515725,0.2515725,0,-1,0,0.2515725,0,0,0.00000000000000005551115,0,0,0.2648132,0.2515725,0,0,2.381779,2.410088,0,0.2648132,-0.2648132,3.46132,57.68855,0.1954913,0.2767298,0,0,2.410088
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.3373703,0.3373703,0,-1,0,0.3373703,0,0,0.00000000000000005551115,0,0,0.3551267,0.3373703,0,0,2.676016,2.145274,0,0.3551267,-0.3551267,3.086984,51.44963,0.1954913,0.3711074,0,0,2.145274
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.070601,1.790148,0,0,0,3.086984,51.44963,0.1954913,0,0,0,1.790148
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.02712687,0.02712687,0,-1,0,0.02712687,0,0,0.000000000000000003469447,0,0,0.0285546,0.02712687,0,0,3.070601,1.790148,0,0.0285546,-0.0285546,3.056885,50.94798,0.1954913,0.02983955,0,0,1.790148
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.102329,1.761593,0,0,0,3.056885,50.94798,0.1954913,0,0,0,1.761593
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.3438336,0.3438336,0,-1,0,0.3438336,0,0,0.00000000000000005551115,0,0,0.3619301,0.3438336,0,0,3.102329,1.761593,0,0.3619301,-0.3619301,2.675377,44.58952,0.1954913,0.378217,0,0,1.761593
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.3171172,0.3171172,0,0,0,0.3171172,0,0,0.00000000000000005551115,0,0,0.3338076,0.3171172,0,0,3.504473,1.399663,0,0.3338076,-0.3338076,2.323513,38.72513,0.1954913,0.348829,0,0,1.399663
