Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.2117803,0.2117803,0,0,0,0.2117803,0,0,0.00000000000000002775558,0,0,0.2229266,0.2117803,0,0,3.875371,1.065855,0,0.2229266,-0.2229266,2.088527,34.80872,0.1954913,0.2329583,0,0,1.065855
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.3020447,0.1398914,0.1398914,0,0,0,0.1398914,215.9137,0,0,0,0.3020447,0.1472541,0.1398914,0,0,4.123067,0.8429287,0.1547906,0,0.1547906,2.235374,37.25617,0.195404,0.1538806,0.2416358,0,1.144973
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.8147919,2.066878,2.066878,1.7,0,0.5202,2.066878,39.42139,0,0,0,0.8147919,0.3861872,0.3668778,0,0,3.968276,0.9822403,0.4286048,0,0.4286048,2.641985,44.03299,0.1955186,2.273566,0.6518335,1.7,1.797032
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.27528,0.2695341,0.2695341,0,-1,0,0.2695341,473.1425,0,0,0,1.27528,0.2837201,0.2695341,0,0,3.539672,1.367985,0.9915602,0,0.9915602,3.582661,59.7109,0.1949615,0.2964875,1.020224,0,2.643265
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.571887,2.014484,2.014484,1.7,0,0.5202,2.014484,78.02927,0,0,0,1.571887,0.3310356,0.3144839,0,0,2.548111,2.260389,1.240852,0,1.240852,4.759836,79.33045,0.1951942,2.215932,1.25751,1.7,3.832276
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.747054,0.9948469,0.9948469,0.5770425,0,0.2136326,0.9948469,175.6103,0,0,0,1.747054,0.439794,0.4178043,0,0,1.30726,3.377155,1.30726,0,1.30726,6.000012,100,0.1945979,1.094332,1.397643,1.7,5.124209
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.727272,2.409806,2.409806,1.029806,0,0.337237,2.409806,71.67679,0.27464,0,0,1.727272,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1945979,2.650787,1.381817,1.7,6.280961
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.988953,1.559326,1.559326,0.425,0,0.172125,1.559326,127.552,0.7949249,0,0,1.988953,1.194028,1.134326,0,0,0,4.553689,0,0,0,6.000012,100,0.1945979,1.715259,1.591162,1.7,6.542642
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.477586,1.857675,1.38,0,-1,0,1.38,107.0715,0.02495471,0.477675,0.6634425,1.477586,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1945979,2.043442,1.182069,0,6.031275
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.289149,3.66854,3.08,1.7,0,0.5202,3.08,41.8555,0,0.5885402,0.9553943,1.289149,1.452632,1.38,0,0,0,4.553689,0,0.1634822,-0.1634822,5.827687,97.12791,0.1945979,4.035394,1.031319,1.7,5.842838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.7474937,0.8573627,0.8573627,0,0,0,0.8573627,87.18523,0,0,0,0.7474937,0.902487,0.8573627,0,0,0.1816469,4.390207,0,0.1549934,-0.1549934,5.664309,94.40497,0.1945979,0.943099,0.5979949,0,5.137701
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.4102762,1.624763,1.624763,1.571169,0,0.4850293,1.624763,25.25145,0,0,0,0.4102762,0.0564144,0.05359368,0,0,0.3538618,4.235213,0.3538618,0,0.3538618,6.000012,100,0.1946923,1.787239,0.328221,1.7,4.64549
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06488155,0,0,0,0,0,0,0,0.06488155,0,0,0.06488155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1946923,0,0.05190524,0,4.61857
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,1.442579,1.38,0,-1,0,1.38,0,0,0.06257895,0.2068368,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1946923,1.586837,0,0,4.553689
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.614035,3.101057,0,0,0,4.468804,74.47991,0.1946923,0,0,0,3.101057
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,0.9357753,0.9357753,0,-1,0,0.9357753,0,0,0.0000000000000001110223,0,0,0.9850267,0.9357753,0,0,1.614035,3.101057,0,0.9850267,-0.9850267,3.430495,57.1748,0.1946923,1.029353,0,0,3.101057
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.5553309,0.5553309,0,-1,0,0.5553309,0,0,0.0000000000000001110223,0,0,0.5845589,0.5553309,0,0,2.708509,2.116031,0,0.5845589,-0.5845589,2.814315,46.90516,0.1946923,0.610864,0,0,2.116031
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.06849129,0.06849129,0,-1,0,0.06849129,0,0,0,0,0,0.0720961,0.06849129,0,0,3.358019,1.531472,0,0.0720961,-0.0720961,2.738319,45.63857,0.1946923,0.07534043,0,0,1.531472
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.5507907,0.5507907,0,-1,0,0.5507907,0,0,0,0,0,0.5797796,0.5507907,0,0,3.438126,1.459376,0,0.5797796,-0.5797796,2.127178,35.4529,0.1946923,0.6058697,0,0,1.459376
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.2071627,0.2071627,0,-1,0,0.2071627,0,0,0.00000000000000002775558,0,0,0.218066,0.2071627,0,0,4.082325,0.8795961,0,0.218066,-0.218066,1.897316,31.62188,0.1946923,0.227879,0,0,0.8795961
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.4294567,0.4294567,0,-1,0,0.4294567,0,0,0.00000000000000005551115,0,0,0.4520596,0.4294567,0,0,4.324621,0.6615301,0,0.4520596,-0.4520596,1.420804,23.68001,0.1946923,0.4724023,0,0,0.6615301
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.1992725,0.1989969,0,-1,0,0.1989969,0,0,0.0002756133,0.02020287,0,0.2094705,0.1989969,0,0,4.82691,0.2094705,0,0.2094705,-0.2094705,1.200002,20,0.1946923,0.2191998,0,0,0.2094705
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.5455564,0,0,-1,0,0,0,0,0.5455564,0.6001121,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946923,0.6001121,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.245631,0.245631,1.698263,0,0.5197257,0.245631,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1950259,0.2701941,0,1.7,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.2999221,0.2999221,1.7,0,0.5202,0.2999221,0,0,0,0,0,0,0,1.400078,1.330074,3.679654,1.242,1.330074,0,1.330074,3.771004,62.84995,0.1953861,0.3299143,0,1.7,1.242
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3628508,1.638409,1.638409,1.7,0,0.5202,1.638409,22.14654,0,0,0,0.3628508,0,0,0.06159125,0.05851169,2.34958,2.439067,0.4213625,0,0.4213625,4.170744,69.51226,0.1955016,1.80225,0.2902807,1.7,2.801917
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.937777,0,0,1.042569,0,0.3407214,0,0,0,0,0,0.937777,0,0,1.042569,0.9904409,1.928218,2.818293,1.928218,0,1.928218,6.000012,100,0.1949689,0,0.7502216,1.7,3.75607
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.405263,1.771229,1.38,0,-1,0,1.38,101.8307,0.0000000000000002220446,0.3912291,0.568352,1.405263,1.452632,1.38,0,0,0,4.553689,0,0.0473681,-0.0473681,5.950082,99.16783,0.1949689,1.948352,1.124211,0,5.958952
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.625107,0.7574639,0.7574639,0,0,0,0.7574639,214.5459,0.7751458,0,0,1.625107,0.7973304,0.7574639,0,0,0.05263123,4.506321,0.05263123,0,0.05263123,6.000012,100,0.1949401,0.8332103,1.300086,0,6.131428
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.856469,2.316712,2.316712,0.9367119,0,0.3118224,2.316712,80.13379,0.4038375,0,0,1.856469,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1949401,2.548383,1.485175,1.7,6.410158
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.944978,2.122398,2.122398,0.7423977,0,0.2587746,2.122398,91.64062,0.4923467,0,0,1.944978,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1949401,2.334637,1.555983,1.7,6.498667
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.746727,1.503953,1.503953,0.425,0,0.172125,1.503953,116.1423,0.6109864,0,0,1.746727,1.13574,1.078953,0,0,0,4.553689,0,0,0,6.000012,100,0.1949401,1.654348,1.397381,1.7,6.300416
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.740742,0.2880721,0.2880721,0,-1,0,0.2880721,604.2733,1.437509,0,0,1.740742,0.3032337,0.2880721,0,0,0,4.553689,0,0,0,6.000012,100,0.1949401,0.3168793,1.392594,0,6.294431
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.588433,1.139161,1.139161,0,0,0,1.139161,139.4388,0.3893162,0,0,1.588433,1.199117,1.139161,0,0,0,4.553689,0,0,0,6.000012,100,0.1949401,1.253077,1.270747,0,6.142122
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,1.015489,2.254248,2.254248,1.289533,0,0.4081427,2.254248,45.04779,0,0,0,1.015489,1.015489,0.9647143,0,0,0,4.553689,0,0,0,6.000012,100,0.1949401,2.479673,0.812391,1.7,5.569178
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5893474,1.684354,1.684354,1.124474,0,0.3630814,1.684354,34.98952,0,0,0,0.5893474,0.5893474,0.5598801,0,0,0,4.553689,0,0,0,6.000012,100,0.1949401,1.852789,0.471478,1.7,5.143036
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1148044,1.889056,1.889056,1.7,0,0.5202,1.889056,6.077342,0,0,0,0.1148044,0.1990064,0.1890561,0,0,0,4.553689,0,0.08420203,-0.08420203,5.911255,98.52072,0.1949401,2.077962,0.09184352,1.7,4.668493
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.09355781,4.469487,0,0,0,5.911255,98.52072,0.1949401,0,0,0,4.469487
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.5421166,0.5421166,0,-1,0,0.5421166,0,0,0,0,0,0.5706491,0.5421166,0,0,0.09355781,4.469487,0,0.5706491,-0.5706491,5.309738,88.49546,0.1949401,0.5963283,0,0,4.469487
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7276124,3.898838,0,0,0,5.309738,88.49546,0.1949401,0,0,0,3.898838
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7276124,3.898838,0,0,0,5.309738,88.49546,0.1949401,0,0,0,3.898838
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.231204,0.231204,0,-1,0,0.231204,0,0,0.00000000000000002775558,0,0,0.2433726,0.231204,0,0,0.7276124,3.898838,0,0.2433726,-0.2433726,5.053201,84.21985,0.1949401,0.2543244,0,0,3.898838
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.2547581,0.2547581,0,-1,0,0.2547581,0,0,0,0,0,0.2681665,0.2547581,0,0,0.9980264,3.655465,0,0.2681665,-0.2681665,4.770529,79.50865,0.1949401,0.280234,0,0,3.655465
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.1381822,0.1381822,0,-1,0,0.1381822,0,0,0.00000000000000002775558,0,0,0.1454549,0.1381822,0,0,1.295989,3.387299,0,0.1454549,-0.1454549,4.617206,76.95328,0.1949401,0.1520004,0,0,3.387299
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.3176472,0.3176472,0,-1,0,0.3176472,0,0,0,0,0,0.3343655,0.3176472,0,0,1.457606,3.241844,0,0.3343655,-0.3343655,4.264753,71.07909,0.1949401,0.349412,0,0,3.241844
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.829123,2.907478,0,0,0,4.264753,71.07909,0.1949401,0,0,0,2.907478
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.3521428,0.3521428,0,-1,0,0.3521428,0,0,0.00000000000000005551115,0,0,0.3706766,0.3521428,0,0,1.829123,2.907478,0,0.3706766,-0.3706766,3.874026,64.56697,0.1949401,0.387357,0,0,2.907478
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.1536285,0.1536285,0,0,0,0.1536285,0,0,0,0,0,0.1617142,0.1536285,0,0,2.240986,2.536802,0,0.1617142,-0.1617142,3.703564,61.72595,0.1949401,0.1689913,0,0,2.536802
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.08622719,0.08622719,0,0,0,0.08622719,0,0,0,0,0,0.09076547,0.08622719,0,0,2.420668,2.375087,0,0.09076547,-0.09076547,3.607889,60.13137,0.1949401,0.09484991,0,0,2.375087
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2613336,1.260916,1.260916,1.7,0,0.5202,1.260916,20.7257,0,0,0,0.2613336,0,0,0.4390843,0.4171301,2.521519,2.284322,0.6784637,0,0.6784637,4.251536,70.8588,0.1951538,1.387007,0.2090669,1.7,2.545655
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.8239202,0.6544143,0.6544143,1.622592,0,0.4990678,0.6544143,125.9019,0,0,0,0.8239202,0,0,0.9681782,0.9197692,1.843055,2.894939,1.74369,0,1.74369,5.905746,98.42889,0.1952179,0.7198557,0.6591362,1.7,3.718859
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.114625,1.610805,1.38,0,-1,0,1.38,80.76995,0,0.2308054,0.3918859,1.114625,1.452632,1.38,0,0,0.09936565,4.46426,0,0.3380062,-0.3380062,5.549456,92.49075,0.1952179,1.771886,0.8917003,0,5.578885
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.385834,0.6011807,0.6011807,0,0,0,0.6011807,230.5187,0.2780839,0,0,1.385834,0.6328217,0.6011807,0,0,0.4749281,4.126254,0.4749281,0,0.4749281,6.000012,100,0.1949596,0.6612987,1.108667,0,5.512087
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.698605,0,0,0,0,0,0,0,1.698605,0,0,1.698605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1949596,0,1.358884,0,6.252294
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.993304,1.845756,1.845756,0.4657559,0,0.1832514,1.845756,107.9939,0.5406725,0,0,1.993304,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1949596,2.030331,1.594643,1.7,6.546993
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.871898,1.797365,1.797365,0.425,0,0.172125,1.797365,104.1468,0.4273035,0,0,1.871898,1.444595,1.372365,0,0,0,4.553689,0,0,0,6.000012,100,0.1949596,1.977102,1.497519,1.7,6.425587
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,1.102098,0.3724969,0.3724969,0,-1,0,0.3724969,295.8676,0.7099954,0,0,1.102098,0.392102,0.3724969,0,0,0,4.553689,0,0,0,6.000012,100,0.1949596,0.4097466,0.881678,0,5.655787
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.4441322,0.3077021,0.3077021,0,0,0,0.3077021,144.3384,0.1202353,0,0,0.4441322,0.3238969,0.3077021,0,0,0,4.553689,0,0,0,6.000012,100,0.1949596,0.3384723,0.3553058,0,4.997821
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.4321879,1.40219,1.40219,0.9916113,0,0.3268099,1.40219,30.82236,0.0000000000000001110223,0,0,0.4321879,0.4321879,0.4105785,0,0,0,4.553689,0,0,0,6.000012,100,0.1949596,1.542409,0.3457503,1.7,4.985877
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2545359,2.469877,2.469877,1.7,0,0.5202,2.469877,10.30561,0,0,0,0.2545359,0.8103964,0.7698766,0,0,0,4.553689,0,0.5558606,-0.5558606,5.414083,90.23454,0.1949596,2.716864,0.2036287,1.7,4.808225
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04729072,0.04775275,0.04775275,0,0,0,0.04775275,99.03246,0,0,0,0.04729072,0.05026606,0.04775275,0,0,0.6176229,3.997828,0,0.002975332,-0.002975332,5.410947,90.18227,0.1949596,0.05252803,0.03783258,0,4.045119
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6209288,3.994853,0,0,0,5.410947,90.18227,0.1949596,0,0,0,3.994853
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.05180657,0.05180657,0,-1,0,0.05180657,0,0,0.000000000000000006938894,0,0,0.05453323,0.05180657,0,0,0.6209288,3.994853,0,0.05453323,-0.05453323,5.353464,89.22423,0.1949596,0.05698722,0,0,3.994853
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,1.983513,1.38,0,-1,0,1.38,0,0,0.6035134,0.8018647,0,1.452632,1.38,0,0,0.6815212,3.94032,0,1.452632,-1.452632,3.822256,63.70414,0.1949596,2.181865,0,0,3.94032
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.295556,2.487688,0,0,0,3.822256,63.70414,0.1949596,0,0,0,2.487688
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.09461692,0.09461692,0,-1,0,0.09461692,0,0,0,0,0,0.09959676,0.09461692,0,0,2.295556,2.487688,0,0.09959676,-0.09959676,3.717272,61.95441,0.1949596,0.1040786,0,0,2.487688
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.1082172,0.1082172,0,-1,0,0.1082172,0,0,0.00000000000000001387779,0,0,0.1139128,0.1082172,0,0,2.406219,2.388092,0,0.1139128,-0.1139128,3.597197,59.95317,0.1949596,0.1190389,0,0,2.388092
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.168156,0.168156,0,-1,0,0.168156,0,0,0,0,0,0.1770063,0.168156,0,0,2.532789,2.274179,0,0.1770063,-0.1770063,3.410616,56.84349,0.1949596,0.1849716,0,0,2.274179
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.2393967,0.2393967,0,-1,0,0.2393967,0,0,0.00000000000000002775558,0,0,0.2519965,0.2393967,0,0,2.729463,2.097172,0,0.2519965,-0.2519965,3.144989,52.41637,0.1949596,0.2633364,0,0,2.097172
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.009459,1.845176,0,0,0,3.144989,52.41637,0.1949596,0,0,0,1.845176
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.1097362,0.1097362,0,-1,0,0.1097362,0,0,0.00000000000000001387779,0,0,0.1155118,0.1097362,0,0,3.009459,1.845176,0,0.1155118,-0.1155118,3.023228,50.38704,0.1949596,0.1207098,0,0,1.845176
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.1253974,0.1253974,0,0,0,0.1253974,0,0,0,0,0,0.1319972,0.1253974,0,0,3.137805,1.729664,0,0.1319972,-0.1319972,2.884091,48.06809,0.1949596,0.1379371,0,0,1.729664
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.0252259,0.0252259,0,0,0,0.0252259,0,0,0.000000000000000003469447,0,0,0.02655358,0.0252259,0,0,3.284469,1.597667,0,0.02655358,-0.02655358,2.856101,47.60159,0.1949596,0.02774849,0,0,1.597667
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.104813,0.9261271,0.9261271,0,0,0,0.9261271,11.31734,0,0,0,0.104813,0.9748706,0.9261271,0,0,3.313973,1.571113,0,0.8700577,-0.8700577,1.93898,32.31627,0.1949596,1.01874,0.08385037,0,1.675926
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2907076,1.595526,1.595526,1.7,0,0.5202,1.595526,18.22017,0,0,0,0.2907076,0,0,0.1044738,0.09925014,4.280704,0.7010556,0.3899578,0,0.3899578,2.308926,38.48203,0.1950694,1.755079,0.2325661,1.7,0.9917632
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6612396,0.6274828,0.6274828,0,-1,0,0.6274828,105.3797,0,0,0,0.6612396,0.6605082,0.6274828,0,0,3.890746,1.052018,0.0007314446,0,0.0007314446,2.30962,38.49359,0.195069,0.690231,0.5289917,0,1.713257
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,1.057441,1.619489,1.619489,1.7,0,0.5202,1.619489,65.29472,0,0,0,1.057441,0,0,0.0805112,0.07648564,3.890014,1.052676,1.133926,0,1.133926,3.385357,56.42251,0.1953684,1.781438,0.8459526,1.7,2.110117
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.9251181,0.8090418,0.8090418,1.7,0,0.5202,0.8090418,114.3474,0.0000000000000001110223,0,0,0.9251181,0,0,0.8909582,0.8464103,2.756088,2.07321,1.771528,0,1.771528,5.065977,84.43278,0.1954807,0.889946,0.7400945,1.7,2.998328
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.239115,0.7808535,0.7808535,0,0,0,0.7808535,158.6873,0,0,0,1.239115,0.821951,0.7808535,0,0,0.9845597,3.667585,0.4171641,0,0.4171641,5.461733,91.02871,0.1952558,0.8589388,0.9912921,0,4.9067
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.223182,0.9990651,0.9990651,0,0,0,0.9990651,122.4326,0,0,0,1.223182,1.051648,0.9990651,0,0,0.5673955,4.043033,0.1715342,0,0.1715342,5.624465,93.7409,0.1951635,1.098972,0.9785454,0,5.266215
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,1.005703,0.05448722,0.05448722,0,-1,0,0.05448722,1845.759,0.5524864,0,0,1.005703,0.05735497,0.05448722,0,0,0.3958613,4.197414,0.3958613,0,0.3958613,6.000012,100,0.1949508,0.05993594,0.8045621,0,5.203116
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,1.162423,1.26233,1.26233,0.425,0,0.172125,1.26233,92.08555,0.2810235,0,0,1.162423,0.8814,0.83733,0,0,0,4.553689,0,0,0,6.000012,100,0.1949508,1.388563,0.9299388,1.7,5.716113
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3803134,0,0,0,0,0,0,0,0.3803134,0,0,0.3803134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1949508,0,0.3042507,0,4.934002
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1374872,1.898356,1.898356,1.7,0,0.5202,1.898356,7.242433,0.00000000000000002775558,0,0,0.1374872,0.208796,0.1983562,0,0,0,4.553689,0,0.07130879,-0.07130879,5.924846,98.74724,0.1949508,2.088192,0.1099897,1.7,4.691176
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05419363,1.603134,1.603134,1.626921,0,0.5002493,1.603134,3.38048,0,0,0,0.05419363,0,0,0.02378644,0.02259712,0.07923199,4.48238,0.07679075,0,0.07679075,5.997696,99.9614,0.1949724,1.763448,0.0433549,1.7,4.536574
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.1530071,0.1530071,0,-1,0,0.1530071,0,0,0,0,0,0.1610601,0.1530071,0,0,0.00244124,4.551492,0,0.1610601,-0.1610601,5.827924,97.13187,0.1949724,0.1683078,0,0,4.551492
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,0.9313338,0.9313338,0,-1,0,0.9313338,0,0,0.0000000000000001110223,0,0,0.9803513,0.9313338,0,0,0.1813969,4.390432,0,0.9803513,-0.9803513,4.794543,79.90888,0.1949724,1.024467,0,0,4.390432
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,2.998513,1.38,0,-1,0,1.38,0,0,1.618513,1.918364,0,1.452632,1.38,0,0,1.270676,3.41008,0,1.452632,-1.452632,3.263335,54.3888,0.1949724,3.298364,0,0,3.41008
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.4396875,0.4396875,0,-1,0,0.4396875,0,0,0.00000000000000005551115,0,0,0.462829,0.4396875,0,0,2.884711,1.957449,0,0.462829,-0.462829,2.77547,46.25774,0.1949724,0.4836563,0,0,1.957449
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.4188947,0.4188947,0,-1,0,0.4188947,0,0,0,0,0,0.4409418,0.4188947,0,0,3.398966,1.49462,0,0.4409418,-0.4409418,2.310677,38.5112,0.1949724,0.4607842,0,0,1.49462
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.4574604,0.4574604,0,-1,0,0.4574604,0,0,0.00000000000000005551115,0,0,0.4815373,0.4574604,0,0,3.888901,1.053678,0,0.4815373,-0.4815373,1.803092,30.05147,0.1949724,0.5032064,0,0,1.053678
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.3793921,0.3793921,0,-1,0,0.3793921,0,0,0,0,0,0.3993602,0.3793921,0,0,4.423943,0.5721408,0,0.3993602,-0.3993602,1.382129,23.03544,0.1949724,0.4173314,0,0,0.5721408
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.2319578,0.1641416,0,-1,0,0.1641416,0,0,0.06781626,0.09101205,0,0.1727806,0.1641416,0,0,4.867676,0.1727806,0,0.1727806,-0.1727806,1.200002,20,0.1949724,0.2551536,0,0,0.1727806
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.527566,0,0,-1,0,0,0,0,0.527566,0.5803226,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1949724,0.5803226,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.4148105,0,0,-1,0,0,0,0,0.4148105,0.4562916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1949724,0.4562916,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.1494859,0.1494859,1.602117,0,0.4934781,0.1494859,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1952137,0.1644345,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.5223176,0.5223176,1.7,0,0.5202,0.5223176,0,0,0,0,0,0,0,1.177682,1.118798,3.679654,1.242,1.118798,0,1.118798,3.570571,59.50939,0.1955933,0.5745493,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3528168,2.232186,2.232186,1.7,0,0.5202,2.232186,15.80589,0.0000000000000002220446,0,0,0.3528168,0.5601954,0.5321857,0,0,2.560856,2.248919,0,0.2073787,-0.2073787,3.351974,55.86613,0.1955933,2.455404,0.2822534,1.7,2.601735
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.9060297,1.445777,1.445777,1.7,0,0.5202,1.445777,62.66732,0,0,0,0.9060297,0,0,0.254223,0.2415119,2.791277,2.04154,1.147542,0,1.147542,4.440628,74.01031,0.1959033,1.590355,0.7248238,1.7,2.94757
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.231435,2.969455,1.38,0,-1,0,1.38,89.2344,0,1.589454,1.8864,1.231435,1.452632,1.38,0,0,1.643735,3.074327,0,0.2211969,-0.2211969,4.207466,70.12429,0.1959033,3.2664,0.9851478,0,4.305762
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.59962,1.085489,1.085489,0,0,0,1.085489,147.364,0,0,0,1.59962,1.14262,1.085489,0,0,1.88951,2.85313,0.4570003,0,0.4570003,4.641015,77.35008,0.1956596,1.194038,1.279696,0,4.452751
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.618656,2.686432,2.686432,1.7,0,0.5202,2.686432,60.25298,0,0,0,1.618656,1.03835,0.9864323,0,0,1.432509,3.264431,0.5803057,0,0.5803057,5.191541,86.52551,0.1956754,2.955076,1.294924,1.7,4.883086
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,2.000709,1.958121,1.958121,0.8670412,0,0.2928022,1.958121,102.1749,0,0,0,2.000709,1.148505,1.09108,0,0,0.8522035,3.786706,0.8522035,0,0.8522035,6.000012,100,0.1954609,2.153933,1.600567,1.7,5.787414
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.915995,0.6237133,0.6237133,0,0,0,0.6237133,307.1916,1.259454,0,0,1.915995,0.6565403,0.6237133,0,0,0,4.553689,0,0,0,6.000012,100,0.1954609,0.6860846,1.532796,0,6.469684
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.73412,1.261355,1.261355,0,-1,0,1.261355,137.4807,0.4063778,0,0.007490926,1.73412,1.327742,1.261355,0,0,0,4.553689,0,0,0,6.000012,100,0.1954609,1.387491,1.387296,0,6.287809
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.387298,0,0,0,0,0,0,0,1.387298,0,0,1.387298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1954609,0,1.109838,0,5.940987
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.9958082,0,0,0,0,0,0,0,0.9958082,0,0,0.9958082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1954609,0,0.7966466,0,5.549497
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4991238,0.019511,0.019511,0,0,0,0.019511,2558.166,0.478586,0,0,0.4991238,0.0205379,0.019511,0,0,0,4.553689,0,0,0,6.000012,100,0.1954609,0.02146211,0.3992991,0,5.052813
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.09100112,0,0,0,0,0,0,0,0.09100112,0,0,0.09100112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1954609,0,0.07280089,0,4.64469
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,0.9299417,0.9299417,0,-1,0,0.9299417,0,0,0.0000000000000001110223,0,0,0.9788861,0.9299417,0,0,0,4.553689,0,0.9788861,-0.9788861,4.968175,82.80276,0.1954609,1.022936,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,2.600396,1.38,0,-1,0,1.38,0,0,1.220396,1.480436,0,1.452632,1.38,0,0,1.087651,3.574803,0,1.452632,-1.452632,3.436967,57.28268,0.1954609,2.860436,0,0,3.574803
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,1.144682,1.144682,0,-1,0,1.144682,0,0,0,0,0,1.204928,1.144682,0,0,2.701686,2.122171,0,1.204928,-1.204928,2.166862,36.11429,0.1954609,1.25915,0,0,2.122171
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.09442312,0.09442312,0,-1,0,0.09442312,0,0,0.00000000000000001387779,0,0,0.09939276,0.09442312,0,0,4.040495,0.9172433,0,0.09939276,-0.09939276,2.062093,34.36814,0.1954609,0.1038654,0,0,0.9172433
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.06138534,0.06138534,0,-1,0,0.06138534,0,0,0,0,0,0.06461614,0.06138534,0,0,4.150931,0.8178505,0,0.06461614,-0.06461614,1.993981,33.23295,0.1954609,0.06752387,0,0,0.8178505
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.2367246,0.2367246,0,-1,0,0.2367246,0,0,0.00000000000000002775558,0,0,0.2491838,0.2367246,0,0,4.222727,0.7532344,0,0.2491838,-0.2491838,1.731318,28.85525,0.1954609,0.2603971,0,0,0.7532344
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.5606869,0.478848,0,-1,0,0.478848,0,0,0.08183889,0.1379076,0,0.5040506,0.478848,0,0,4.499598,0.5040506,0,0.5040506,-0.5040506,1.200002,20,0.1954609,0.6167557,0,0,0.5040506
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.241651,0,0,-1,0,0,0,0,0.241651,0.2658161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1954609,0.2658161,0,0,0
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.164054,0,0,-1,0,0,0,0,0.164054,0.1804594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1954609,0.1804594,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.2941883,0,0,-1,0,0,0,0,0.2941883,0.3236071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1954609,0.3236071,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.4859384,0.4859384,1.7,0,0.5202,0.4859384,0,0,0,0,0,0,0,1.214062,1.153358,5.059654,0,1.153358,0,1.153358,2.294174,38.23616,0.195847,0.5345323,0,1.7,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.906296,1.038023,1.38,0,1.38,3.603357,60.05584,0.1959586,0,0,1.7,1.038023
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2699328,0.5871338,0.5871338,1.7,0,0.5202,0.5871338,45.97467,0.0000000000000002220446,0,0,0.2699328,0,0,1.112866,1.057223,2.526296,2.280023,1.327156,0,1.327156,4.862408,81.03996,0.1962985,0.6458472,0.2159463,1.7,2.549955
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7888926,2.241027,2.241027,1.7,0,0.5202,2.241027,35.20228,0,0,0,0.7888926,0.5695024,0.5410272,0,0,1.19914,3.474463,0.2193903,0,0.2193903,5.070539,84.50883,0.1963526,2.46513,0.6311141,1.7,4.263355
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.353716,1.296535,1.296535,0,-1,0,1.296535,104.4103,0.0000000000000002220446,0,0.0461886,1.353716,1.364774,1.296535,0,0,0.9797499,3.671914,0,0.01105806,-0.01105806,5.058883,84.31455,0.1963526,1.426189,1.082973,0,5.02563
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.66253,2.667632,2.667632,1.7,0,0.5202,2.667632,62.32232,0,0,0,1.66253,1.01856,0.9676318,0,0,0.9920366,3.660856,0.6439702,0,0.6439702,5.669807,94.4966,0.1963489,2.934395,1.330024,1.7,5.323386
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.609005,2.618721,2.618721,1.42083,0,0.4439866,2.618721,61.44238,0,0,0,1.609005,1.260938,1.197891,0,0,0.3480664,4.240429,0.3480664,0,0.3480664,6.000012,100,0.1963139,2.880594,1.287204,1.7,5.849434
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.852336,1.159529,1.159529,0,0,0,1.159529,159.749,0.6317791,0,0,1.852336,1.220557,1.159529,0,0,0,4.553689,0,0,0,6.000012,100,0.1963139,1.275482,1.481869,0,6.406025
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.648314,0.4799234,0.4799234,0,0,0,0.4799234,343.4536,1.143131,0,0,1.648314,0.5051825,0.4799234,0,0,0,4.553689,0,0,0,6.000012,100,0.1963139,0.5279157,1.318651,0,6.202003
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,1.057049,1.930102,1.38,0,-1,0,1.38,76.59779,0,0.5501015,0.7431116,1.057049,1.452632,1.38,0,0,0,4.553689,0,0.3955821,-0.3955821,5.583032,93.05035,0.1963139,2.123112,0.8456395,0,5.610738
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.8402275,0.1598616,0.1598616,0,0,0,0.1598616,525.5967,0.2324164,0,0,0.8402275,0.1682754,0.1598616,0,0,0.4395357,4.158107,0.4395357,0,0.4395357,6.000012,100,0.1960834,0.1758478,0.672182,0,4.998334
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.5928882,1.310911,1.310911,0.7476671,0,0.2602131,1.310911,45.22719,0.0000000000000001110223,0,0,0.5928882,0.5928882,0.5632438,0,0,0,4.553689,0,0,0,6.000012,100,0.1960834,1.442002,0.4743106,1.7,5.146577
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1652997,0.2416149,0.2416149,0,0,0,0.2416149,68.41454,0,0.00000000000000002775558,0,0.1652997,0.2543315,0.2416149,0,0,0,4.553689,0,0.08903176,-0.08903176,5.906164,98.43587,0.1960834,0.2657764,0.1322398,0,4.718989
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.05129836,0.4964187,0.4964187,0,0,0,0.4964187,10.33369,0,0,0,0.05129836,0.5225459,0.4964187,0,0,0.09892417,4.464657,0,0.4712476,-0.4712476,5.409426,90.15691,0.1960834,0.5460605,0.04103868,0,4.515955
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,0.817651,0.817651,0,-1,0,0.817651,0,0,0.0000000000000001110223,0,0,0.8606853,0.817651,0,0,0.6225326,3.99341,0,0.8606853,-0.8606853,4.502184,75.03625,0.1960834,0.8994161,0,0,3.99341
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.4867684,0.4867684,0,-1,0,0.4867684,0,0,0.00000000000000005551115,0,0,0.5123878,0.4867684,0,0,1.57885,3.132724,0,0.5123878,-0.5123878,3.96208,66.03453,0.1960834,0.5354452,0,0,3.132724
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.148169,2.620337,0,0,0,3.96208,66.03453,0.1960834,0,0,0,2.620337
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.148169,2.620337,0,0,0,3.96208,66.03453,0.1960834,0,0,0,2.620337
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.3452527,0.3452527,0,-1,0,0.3452527,0,0,0,0,0,0.3634239,0.3452527,0,0,2.148169,2.620337,0,0.3634239,-0.3634239,3.578997,59.64983,0.1960834,0.3797779,0,0,2.620337
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.3456477,0.3456477,0,-1,0,0.3456477,0,0,0,0,0,0.3638396,0.3456477,0,0,2.551974,2.256913,0,0.3638396,-0.3638396,3.195477,53.25784,0.1960834,0.3802124,0,0,2.256913
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.95624,1.893073,0,0,0,3.195477,53.25784,0.1960834,0,0,0,1.893073
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.2494531,0.2494531,0,-1,0,0.2494531,0,0,0,0,0,0.2625822,0.2494531,0,0,2.95624,1.893073,0,0.2625822,-0.2625822,2.918691,48.64474,0.1960834,0.2743984,0,0,1.893073
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.393309,0.393309,0,-1,0,0.393309,0,0,0,0,0,0.4140095,0.393309,0,0,3.247998,1.630491,0,0.4140095,-0.4140095,2.482286,41.37136,0.1960834,0.4326399,0,0,1.630491
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.150027,0.150027,0,-1,0,0.150027,0,0,0.00000000000000002775558,0,0,0.1579232,0.150027,0,0,3.708009,1.216481,0,0.1579232,-0.1579232,2.315821,38.59694,0.1960834,0.1650297,0,0,1.216481
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.5473059,0.5473059,0,0,0,0.5473059,0,0,0,0,0,0.5761115,0.5473059,0,0,3.883479,1.058558,0,0.5761115,-0.5761115,1.708546,28.47571,0.1960834,0.6020365,0,0,1.058558
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.6045601,0.6045601,1.7,0,0.5202,0.6045601,0,0,0,0,0,0,0,1.09544,1.040668,4.523602,0.4824467,1.040668,0,1.040668,2.69581,44.93008,0.196425,0.6650162,0,1.7,0.4824467
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1385622,1.698313,1.698313,1.7,0,0.5202,1.698313,8.158818,0,0,0,0.1385622,0,0,0.001687448,0.001603076,3.482935,1.419048,0.1401653,0,0.1401653,2.828783,47.14628,0.1964594,1.868144,0.1108498,1.7,1.55761
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5477454,1.653035,1.653035,1.7,0,0.5202,1.653035,33.13575,0,0,0,0.5477454,0,0,0.04696521,0.04461695,3.342769,1.545197,0.5923623,0,0.5923623,3.390747,56.51233,0.1966075,1.818338,0.4381963,1.7,2.092942
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.6343576,1.431306,1.38,0,-1,0,1.38,45.96794,0.0000000000000002220446,0.05130551,0.1944361,0.6343576,1.452632,1.38,0,0,2.750407,2.078323,0,0.818274,-0.818274,2.52821,42.13675,0.1966075,1.574436,0.507486,0,2.71268
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.384216,0.9162542,0.9162542,0,0,0,0.9162542,151.0734,0,0,0,1.384216,0.9644781,0.9162542,0,0,3.6596,1.260049,0.4197382,0,0.4197382,2.926409,48.77338,0.1963883,1.00788,1.107373,0,2.644265
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.9588894,1.901807,1.901807,1.7,0,0.5202,1.901807,50.41991,0,0,0,0.9588894,0.2124283,0.2018069,0,0,3.239862,1.637813,0.7464611,0,0.7464611,3.634564,60.57595,0.1965699,2.091988,0.7671115,1.7,2.596702
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.317375,0.8334637,0.8334637,1.7,0,0.5202,0.8334637,158.0603,0,0,0,1.317375,0,0,0.8665363,0.8232095,2.493401,2.309628,2.140585,0,2.140585,5.665301,94.4215,0.1964802,0.9168101,1.0539,1.7,3.627003
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.517236,2.00065,2.00065,0.8944519,0,0.3002854,2.00065,75.83712,0,0,0,1.517236,1.164419,1.106198,0,0,0.3528162,4.236155,0.3528162,0,0.3528162,6.000012,100,0.1965164,2.200715,1.213788,1.7,5.75339
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.9464962,1.376147,1.376147,0,-1,0,1.376147,68.77869,0,0,0.1337621,0.9464962,1.448576,1.376147,0,0,0,4.553689,0,0.50208,-0.50208,5.470773,91.17937,0.1965164,1.513762,0.757197,0,5.500185
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.567933,1.126735,1.126735,0,0,0,1.126735,50.40521,0,0.0000000000000002220446,0,0.567933,1.186037,1.126735,0,0,0.5578667,4.051609,0,0.6181036,-0.6181036,4.819235,80.32042,0.1965164,1.239408,0.4543464,0,4.619542
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4839989,0.1684505,0.1684505,0,0,0,0.1684505,287.3241,0,0,0,0.4839989,0.1773163,0.1684505,0,0,1.244648,3.433505,0.3066826,0,0.3066826,5.110179,85.16949,0.1963578,0.1852956,0.3871991,0,3.917504
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2812952,0.5193846,0.5193846,0,0,0,0.5193846,54.15932,0,0,0,0.2812952,0.5467206,0.5193846,0,0,0.9379659,3.70952,0,0.2654254,-0.2654254,4.830397,80.50645,0.1963578,0.571323,0.2250361,0,3.990815
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09765943,0,0,0,0,0,0,0,0,0,0,0.09765943,0,0,0,0,1.232883,3.444094,0.09765943,0,0.09765943,4.923044,82.05058,0.1963074,0,0.07812754,0,3.541754
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,2.501988,1.38,0,-1,0,1.38,0,0,1.121988,1.372187,0,1.452632,1.38,0,0,1.135224,3.531988,0,1.452632,-1.452632,3.391836,56.53049,0.1963074,2.752187,0,0,3.531988
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,1.94175,1.38,0,-1,0,1.38,0,0,0.5617498,0.7559248,0,1.452632,1.38,0,0,2.749259,2.079356,0,1.452632,-1.452632,1.860628,31.01041,0.1963074,2.135925,0,0,2.079356
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.3390707,0.3390707,0,-1,0,0.3390707,0,0,0,0,0,0.3569165,0.3390707,0,0,4.363294,0.6267246,0,0.3569165,-0.3569165,1.484405,24.74004,0.1963074,0.3729778,0,0,0.6267246
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.759868,0.2698081,0,0,0,1.484405,24.74004,0.1963074,0,0,0,0.2698081
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.2617456,0.2563177,0,-1,0,0.2563177,0,0,0.005427969,0.03160253,0,0.2698081,0.2563177,0,0,4.759868,0.2698081,0,0.2698081,-0.2698081,1.200002,20,0.1963074,0.2879202,0,0,0.2698081
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.3411584,0,0,-1,0,0,0,0,0.3411584,0.3752742,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1963074,0.3752742,0,0,0
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.3746854,0,0,-1,0,0,0,0,0.3746854,0.412154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1963074,0.412154,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.2049499,0,0,-1,0,0,0,0,0.2049499,0.2254449,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1963074,0.2254449,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.115693,0,0,-1,0,0,0,0,0.115693,0.1272623,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1963074,0.1272623,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1963074,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1963074,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0003813425,0.0003813425,1.453013,0,0.4527725,0.0003813425,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1964146,0.0004194767,0,1.7,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3861392,0.8411918,0.8411918,1.7,0,0.5202,0.8411918,45.90383,0,0,0,0.3861392,0,0,0.8588082,0.8158678,3.679654,1.242,1.202007,0,1.202007,3.649509,60.82504,0.1967692,0.925311,0.3089114,1.7,1.628139
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.8344317,0.5478101,0.5478101,1.7,0,0.5202,0.5478101,152.3213,0,0,0,0.8344317,0,0,1.15219,1.09458,2.477647,2.323806,1.929012,0,1.929012,5.479531,91.32533,0.1967878,0.6025912,0.6675453,1.7,3.158238
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.295197,0,0,0,-1,0,0,0,0.7465621,0,0,1.295197,0,0,0,0,0.5486352,4.059917,0.5486352,0,0.5486352,6.000012,100,0.1965076,0,1.036158,0,5.355114
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.299233,1.543907,1.543907,0.425,0,0.172125,1.543907,84.15228,0.1214361,0,0,1.299233,1.177797,1.118907,0,0,0,4.553689,0,0,0,6.000012,100,0.1965076,1.698298,1.039387,1.7,5.852922
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.246562,0,0,0,0,0,0,0,1.246562,0,0,1.246562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1965076,0,0.9972498,0,5.800251
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.491494,1.315777,1.315777,0.425,0,0.172125,1.315777,113.3547,0.5538347,0,0,1.491494,0.9376597,0.8907767,0,0,0,4.553689,0,0,0,6.000012,100,0.1965076,1.447354,1.193196,1.7,6.045183
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,2.071369,1.797425,1.797425,0.425,0,0.172125,1.797425,115.2409,0.6267111,0,0,2.071369,1.444658,1.372425,0,0,0,4.553689,0,0,0,6.000012,100,0.1965076,1.977168,1.657095,1.7,6.625058
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.932841,0.9215333,0.9215333,0,-1,0,0.9215333,209.7418,0.9628056,0,0,1.932841,0.9700351,0.9215333,0,0,0,4.553689,0,0,0,6.000012,100,0.1965076,1.013687,1.546273,0,6.48653
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.211444,0.4243565,0.4243565,0,0,0,0.4243565,285.478,0.7647533,0,0,1.211444,0.4466911,0.4243565,0,0,0,4.553689,0,0,0,6.000012,100,0.1965076,0.4667921,0.9691555,0,5.765133
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.8944635,1.560933,1.560933,0.7111921,0,0.2502555,1.560933,57.30315,0,0,0,0.8944635,0.8944635,0.8497403,0,0,0,4.553689,0,0,0,6.000012,100,0.1965076,1.717026,0.7155708,1.7,5.448153
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4681818,0.4461902,0.4461902,0,0,0,0.4461902,104.9288,0,0,0,0.4681818,0.4696738,0.4461902,0,0,0,4.553689,0,0.001492017,-0.001492017,5.998439,99.97379,0.1965076,0.4908092,0.3745455,0,5.021871
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1121902,0.4272327,0.4272327,0,0,0,0.4272327,26.25975,0,0,0,0.1121902,0.4497186,0.4272327,0,0,0.001657797,4.552197,0,0.3375283,-0.3375283,5.642653,94.04403,0.1965076,0.4699559,0.08975218,0,4.664387
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3766893,4.214669,0,0,0,5.642653,94.04403,0.1965076,0,0,0,4.214669
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.6715008,0.6715008,0,-1,0,0.6715008,0,0,0,0,0,0.706843,0.6715008,0,0,0.3766893,4.214669,0,0.706843,-0.706843,4.897575,81.62609,0.1965076,0.7386509,0,0,4.214669
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,0.9273247,0.9273247,0,-1,0,0.9273247,0,0,0.0000000000000001110223,0,0,0.9761313,0.9273247,0,0,1.16207,3.507826,0,0.9761313,-0.9761313,3.868643,64.47725,0.1965076,1.020057,0,0,3.507826
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.5816627,0.5816627,0,-1,0,0.5816627,0,0,0,0,0,0.6122764,0.5816627,0,0,2.246661,2.531694,0,0.6122764,-0.6122764,3.223247,53.72067,0.1965076,0.6398289,0,0,2.531694
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.1069498,0.1069498,0,-1,0,0.1069498,0,0,0.00000000000000001387779,0,0,0.1125787,0.1069498,0,0,2.926968,1.919418,0,0.1125787,-0.1125787,3.104578,51.74287,0.1965076,0.1176448,0,0,1.919418
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.052055,1.806839,0,0,0,3.104578,51.74287,0.1965076,0,0,0,1.806839
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.3091078,0.3091078,0,-1,0,0.3091078,0,0,0,0,0,0.3253767,0.3091078,0,0,3.052055,1.806839,0,0.3253767,-0.3253767,2.761601,46.02659,0.1965076,0.3400186,0,0,1.806839
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.413585,1.481462,0,0,0,2.761601,46.02659,0.1965076,0,0,0,1.481462
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.514435,0.514435,0,-1,0,0.514435,0,0,0,0,0,0.5415105,0.514435,0,0,3.413585,1.481462,0,0.5415105,-0.5415105,2.190799,36.51324,0.1965076,0.5658785,0,0,1.481462
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.2292484,0.2292484,0,-1,0,0.2292484,0,0,0.00000000000000002775558,0,0,0.2413142,0.2292484,0,0,4.015263,0.939952,0,0.2413142,-0.2413142,1.936431,32.27379,0.1965076,0.2521733,0,0,0.939952
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.1102439,0.1102439,0,0,0,0.1102439,0,0,0.00000000000000001387779,0,0,0.1160462,0.1102439,0,0,4.28339,0.6986378,0,0.1160462,-0.1160462,1.814108,30.23507,0.1965076,0.1212683,0,0,0.6986378
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.5166392,0.5166392,1.7,0,0.5202,0.5166392,0,0,0,0,0,0,0,1.183361,1.124193,4.41233,0.5825916,1.124193,0,1.124193,2.880611,48.01008,0.1968649,0.5683031,0,1.7,0.5825916
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.126007,0.462737,0.462737,1.7,0,0.5202,0.462737,27.2308,0,0,0,0.126007,0,0,1.237263,1.1754,3.288138,1.594365,1.301407,0,1.301407,4.115234,68.58709,0.1972016,0.5090107,0.1008056,1.7,1.720372
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4584848,2.46293,2.46293,1.7,0,0.5202,2.46293,18.61542,0,0,0,0.4584848,0.8030847,0.7629305,0,0,1.986731,2.765631,0,0.3445999,-0.3445999,3.751994,62.5331,0.1972016,2.709224,0.3667879,1.7,3.224116
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.9260983,0.3896772,0.3896772,0,-1,0,0.3896772,237.6579,0,0,0,0.9260983,0.4101865,0.3896772,0,0,2.369619,2.421031,0.5159119,0,0.5159119,4.241431,70.69037,0.1969395,0.4286449,0.7408787,0,3.34713
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.9021567,1.234079,1.234079,0,0,0,1.234079,73.10365,0,0.0000000000000002220446,0,0.9021567,1.299031,1.234079,0,0,1.853708,2.885352,0,0.3968738,-0.3968738,3.823089,63.71802,0.1969395,1.357487,0.7217254,0,3.787509
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.7393745,2.013764,2.013764,1.7,0,0.5202,2.013764,36.71604,0,0,0,0.7393745,0.330278,0.3137641,0,0,2.294678,2.488478,0.4090964,0,0.4090964,4.211192,70.18639,0.1970356,2.215141,0.5914996,1.7,3.227853
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,1.060933,0.7409834,0.7409834,1.5244,0,0.4722612,0.7409834,143.179,0,0,0,1.060933,0,0,0.7834167,0.7442458,1.885582,2.856665,1.805179,0,1.805179,5.923735,98.72871,0.1969787,0.8150817,0.8487464,1.7,3.917598
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,1.177727,0.4376461,0.4376461,0,0,0,0.4376461,269.105,0.636644,0,0,1.177727,0.4606801,0.4376461,0,0,0.08040329,4.481326,0.08040329,0,0.08040329,6.000012,100,0.1969381,0.4814107,0.9421819,0,5.659053
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.667933,2.268338,1.38,0,-1,0,1.38,120.8647,0.2153016,0.8883379,1.115172,1.667933,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1969381,2.495172,1.334347,0,6.221622
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.385487,1.761345,1.761345,0.445132,0,0.177621,1.761345,78.66076,0,0,0,1.385487,1.385487,1.316213,0,0,0,4.553689,0,0,0,6.000012,100,0.1969381,1.937479,1.10839,1.7,5.939176
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.9098489,1.455502,1.455502,0.5911453,0,0.2174827,1.455502,62.51101,0,0,0,0.9098489,0.9098489,0.8643565,0,0,0,4.553689,0,0,0,6.000012,100,0.1969381,1.601052,0.7278792,1.7,5.463538
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.509118,1.642036,1.642036,1.158374,0,0.3723362,1.642036,31.00528,0,0,0,0.509118,0.509118,0.483662,0,0,0,4.553689,0,0,0,6.000012,100,0.1969381,1.80624,0.4072944,1.7,5.062807
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07890622,2.505384,2.505384,1.7,0,0.5202,2.505384,3.149465,0,0,0,0.07890622,0.8477731,0.8053845,0,0,0,4.553689,0,0.768867,-0.768867,5.189555,86.49241,0.1969381,2.755923,0.06312497,1.7,4.632595
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,1.495734,1.38,0,-1,0,1.38,0,0,0.1157339,0.2653073,0,1.452632,1.38,0,0,0.8542966,3.784822,0,1.452632,-1.452632,3.658347,60.97233,0.1969381,1.645307,0,0,3.784822
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.3638676,0.3638676,0,-1,0,0.3638676,0,0,0,0,0,0.3830185,0.3638676,0,0,2.468332,2.332191,0,0.3830185,-0.3830185,3.25461,54.24339,0.1969381,0.4002543,0,0,2.332191
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,1.59346,1.38,0,-1,0,1.38,0,0,0.2134604,0.3728064,0,1.452632,1.38,0,0,2.893908,1.949172,0,1.452632,-1.452632,1.723402,28.72331,0.1969381,1.752806,0,0,1.949172
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.2336457,0.2336457,0,-1,0,0.2336457,0,0,0.00000000000000002775558,0,0,0.2459428,0.2336457,0,0,4.507943,0.4965403,0,0.2459428,-0.2459428,1.464155,24.40254,0.1969381,0.2570103,0,0,0.4965403
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.5992049,0.2380676,0,-1,0,0.2380676,0,0,0.3611372,0.4210577,0,0.2505975,0.2380676,0,0,4.781213,0.2505975,0,0.2505975,-0.2505975,1.200002,20,0.1969381,0.6591254,0,0,0.2505975
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.2464493,0,0,-1,0,0,0,0,0.2464493,0.2710943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1969381,0.2710943,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.13809,0,0,-1,0,0,0,0,0.13809,0.151899,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1969381,0.151899,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.3159213,0,0,-1,0,0,0,0,0.3159213,0.3475134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1969381,0.3475134,0,0,0
