Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1969381,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1969381,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.5394442,0.5394442,1.7,0,0.5202,0.5394442,0,0,0,0,0,0,0,1.160556,1.102528,5.059654,0,1.102528,0,1.102528,2.245952,37.43246,0.1972827,0.5933886,0,1.7,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.2565574,0.2565574,1.7,0,0.5202,0.2565574,0,0,0,0,0,0,0,1.443443,1.37127,3.957126,0.9922752,1.37127,0,1.37127,3.546854,59.11411,0.1975785,0.2822132,0,1.7,0.9922752
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.249202,1.798622,1.798622,1.7,0,0.5202,1.798622,13.85516,0,0,0,0.249202,0.1038129,0.09862223,0,0,2.585856,2.226418,0.1453891,0,0.1453891,3.684782,61.41291,0.197612,1.978485,0.1993616,1.7,2.475621
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.7447411,0.1059524,0.1059524,1.558584,0,0.4815934,0.1059524,702.9015,0.0000000000000002220446,0,0,0.7447411,0,0,1.452632,1.38,2.440467,2.357269,2.124741,0,2.124741,5.700488,95.00795,0.1974196,0.1165477,0.5957929,1.7,3.10201
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.237012,2.179877,1.38,0,-1,0,1.38,89.63857,0,0.7998767,1.017864,1.237012,1.452632,1.38,0,0,0.3157257,4.269536,0,0.2156193,-0.2156193,5.473206,91.21991,0.1974196,2.397864,0.9896098,0,5.506548
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.434666,0.6577881,0.6577881,0,0,0,0.6577881,218.1046,0.1869547,0,0,1.434666,0.6924086,0.6577881,0,0,0.5553027,4.053916,0.5553027,0,0.5553027,6.000012,100,0.1971426,0.7235669,1.147733,0,5.488583
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.908855,2.39797,2.39797,1.01797,0,0.3340059,2.39797,79.60294,0.4562232,0,0,1.908855,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1971426,2.637768,1.527084,1.7,6.462543
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.920459,1.76211,1.76211,0.425,0,0.172125,1.76211,108.9863,0.512975,0,0,1.920459,1.407484,1.33711,0,0,0,4.553689,0,0,0,6.000012,100,0.1971426,1.938321,1.536367,1.7,6.474148
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.955982,1.09656,1.09656,0,0,0,1.09656,178.3744,0.8017084,0,0,1.955982,1.154273,1.09656,0,0,0,4.553689,0,0,0,6.000012,100,0.1971426,1.206216,1.564785,0,6.509671
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.566654,1.619587,1.38,0,-1,0,1.38,113.5256,0.114022,0.2395866,0.4015453,1.566654,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1971426,1.781545,1.253323,0,6.120343
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,1.003166,1.297293,1.297293,0.425,0,0.172125,1.297293,77.32761,0.08496261,0,0,1.003166,0.9182031,0.8722929,0,0,0,4.553689,0,0,0,6.000012,100,0.1971426,1.427022,0.8025326,1.7,5.556855
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,1.019161,1.128958,1.128958,0,0,0,1.128958,90.27444,0,0,0,1.019161,1.188377,1.128958,0,0,0,4.553689,0,0.1692163,-0.1692163,5.821642,97.02718,0.1971426,1.241854,0.8153285,0,5.57285
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.4290174,2.65866,2.65866,1.7,0,0.5202,2.65866,16.1366,0.0000000000000002220446,0,0,0.4290174,1.009115,0.9586597,0,0,0.1880182,4.384472,0,0.5800981,-0.5800981,5.210165,86.83591,0.1971426,2.924526,0.3432139,1.7,4.81349
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.07197497,1.409597,1.409597,1.7,0,0.5202,1.409597,5.106067,0,0,0,0.07197497,0,0,0.290403,0.2758829,0.8325716,3.804374,0.3478579,0,0.3478579,5.540172,92.33602,0.1972442,1.550557,0.05757998,1.7,3.876349
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4847137,4.117446,0,0,0,5.540172,92.33602,0.1972442,0,0,0,4.117446
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,1.40695,1.38,0,-1,0,1.38,0,0,0.02695002,0.167645,0,1.452632,1.38,0,0,0.4847137,4.117446,0,1.452632,-1.452632,4.008964,66.81593,0.1972442,1.547645,0,0,4.117446
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,1.31336,1.31336,0,-1,0,1.31336,0,0,0.0000000000000002220446,0.06469601,0,1.382484,1.31336,0,0,2.098749,2.664815,0,1.382484,-1.382484,2.551698,42.52821,0.1972442,1.444696,0,0,2.664815
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.6499019,0.6499019,0,-1,0,0.6499019,0,0,0.0000000000000001110223,0,0,0.6841072,0.6499019,0,0,3.634842,1.282331,0,0.6841072,-0.6841072,1.830585,30.5097,0.1972442,0.714892,0,0,1.282331
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.240159,0.240159,0,-1,0,0.240159,0,0,0.00000000000000002775558,0,0,0.2527989,0.240159,0,0,4.394961,0.5982236,0,0.2527989,-0.2527989,1.564112,26.06848,0.1972442,0.2641749,0,0,0.5982236
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.4029819,0.3281534,0,-1,0,0.3281534,0,0,0.07482848,0.1151267,0,0.3454247,0.3281534,0,0,4.675849,0.3454247,0,0.3454247,-0.3454247,1.200002,20,0.1972442,0.4432801,0,0,0.3454247
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.2038844,0,0,-1,0,0,0,0,0.2038844,0.2242729,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1972442,0.2242729,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.1753125,0,0,-1,0,0,0,0,0.1753125,0.1928437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1972442,0.1928437,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.5439084,0,0,-1,0,0,0,0,0.5439084,0.5982991,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1972442,0.5982991,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.0735253,0,0,-1,0,0,0,0,0.0735253,0.08087783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1972442,0.08087783,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,0.9532478,0.9532478,1.7,0,0.5202,0.9532478,0,-0.0000000000000001110223,0,0,0,0,0,0.7467521,0.7094145,5.059654,0,0.7094145,0,0.7094145,1.873012,31.21681,0.1974624,1.048573,0,1.7,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.2560386,0.2560386,1.7,0,0.5202,0.2560386,0,0,0,0,0,0,0,1.443961,1.371763,4.35024,0.6384731,1.371763,0,1.371763,3.174381,52.90625,0.1977534,0.2816425,0,1.7,0.6384731
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.228164,0.7802917,0.7802917,1.7,0,0.5202,0.7802917,29.24086,0,0,0,0.228164,0,0,0.9197083,0.8737229,2.978477,1.87306,1.101887,0,1.101887,4.219723,70.32857,0.1980711,0.8583209,0.1825312,1.7,2.101224
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4841744,3.262191,3.08,1.7,0,0.5202,3.08,15.71995,0.0000000000000002220446,0.1821912,0.5084103,0.4841744,1.452632,1.38,0,0,1.87659,2.864758,0,0.9684572,-0.9684572,3.198879,53.31454,0.1980711,3.58841,0.3873395,1.7,3.348933
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.6447495,0.197121,0.197121,0,-1,0,0.197121,327.0831,0,0,0,0.6447495,0.2074958,0.197121,0,0,2.952653,1.896301,0.4372537,0,0.4372537,3.613694,60.22812,0.1978544,0.2168331,0.5157996,0,2.541051
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.203212,1.563208,1.563208,1.7,0,0.5202,1.563208,76.97073,0,0,0,1.203212,0,0,0.1367924,0.1299528,2.515399,2.289829,1.333165,0,1.333165,4.878446,81.30727,0.198161,1.719528,0.9625699,1.7,3.493042
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.697763,1.895603,1.895603,1.405851,0,0.4398973,1.895603,89.56321,0,0,0,1.697763,0.5155288,0.4897524,0,0,1.182234,3.489678,1.182234,0,1.182234,6.000012,100,0.19825,2.085164,1.358211,1.7,5.187441
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.565088,1.352247,1.352247,0.425,0,0.172125,1.352247,115.7397,0.5890378,0,0,1.565088,0.9760499,0.9272474,0,0,0,4.553689,0,0,0,6.000012,100,0.19825,1.487472,1.25207,1.7,6.118777
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.696692,0.8734712,0.8734712,0,0,0,0.8734712,194.247,0.7772484,0,0,1.696692,0.9194434,0.8734712,0,0,0,4.553689,0,0,0,6.000012,100,0.19825,0.9608184,1.357353,0,6.250381
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,1.131315,1.179714,1.179714,0,-1,0,1.179714,95.89732,0,0,0,1.131315,1.241805,1.179714,0,0,0,4.553689,0,0.1104901,-0.1104901,5.883545,98.05889,0.19825,1.297686,0.9050516,0,5.685003
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,1.054113,1.065746,1.065746,0,0,0,1.065746,98.90845,0,0,0,1.054113,1.121838,1.065746,0,0,0.1227668,4.443199,0,0.06772511,-0.06772511,5.812157,96.86909,0.19825,1.172321,0.8432903,0,5.497312
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.5260732,0,0,0,0,0,0,0,0.3280563,0,0,0.5260732,0,0,0,0,0.1980169,4.375473,0.1980169,0,0.1980169,6.000012,100,0.1981524,0,0.4208585,0,4.901547
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2771741,1.879037,1.879037,1.615722,0,0.4971921,1.879037,14.75085,0,0,0,0.2771741,0.2771741,0.2633153,0,0,0,4.553689,0,0,0,6.000012,100,0.1981524,2.066941,0.2217392,1.7,4.830863
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08825447,1.732227,1.732227,1.648385,0,0.5061092,1.732227,5.094856,0.00000000000000004163336,0,0,0.08825447,0.08825447,0.08384175,0,0,0,4.553689,0,0,0,6.000012,100,0.1981524,1.90545,0.07060358,1.7,4.641943
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,1.907389,1.38,0,-1,0,1.38,0,0,0.5273894,0.7181283,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1981524,2.098128,0,0,4.553689
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,1.371602,1.371602,0,-1,0,1.371602,0,0,0,0.1287623,0,1.443792,1.371602,0,0,1.614035,3.101057,0,1.443792,-1.443792,2.946914,49.11513,0.1981524,1.508762,0,0,3.101057
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.218248,1.657266,0,0,0,2.946914,49.11513,0.1981524,0,0,0,1.657266
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.3921188,0.3921188,0,-1,0,0.3921188,0,0,0.00000000000000005551115,0,0,0.4127566,0.3921188,0,0,3.218248,1.657266,0,0.4127566,-0.4127566,2.51183,41.86375,0.1981524,0.4313306,0,0,1.657266
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.215799,0.215799,0,-1,0,0.215799,0,0,0.00000000000000002775558,0,0,0.2271568,0.215799,0,0,3.676867,1.244509,0,0.2271568,-0.2271568,2.272386,37.87302,0.1981524,0.2373789,0,0,1.244509
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.3348247,0.3348247,0,-1,0,0.3348247,0,0,0.00000000000000005551115,0,0,0.3524471,0.3348247,0,0,3.929263,1.017352,0,0.3524471,-0.3524471,1.900874,31.68117,0.1981524,0.3683072,0,0,1.017352
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.4962426,0.4962426,0,-1,0,0.4962426,0,0,0,0,0,0.5223606,0.4962426,0,0,4.320871,0.6649052,0,0.5223606,-0.5223606,1.350258,22.50425,0.1981524,0.5458668,0,0,0.6649052
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.5234597,0.1354174,0,-1,0,0.1354174,0,0,0.3880423,0.4403883,0,0.1425446,0.1354174,0,0,4.901271,0.1425446,0,0.1425446,-0.1425446,1.200002,20,0.1981524,0.5758056,0,0,0.1425446
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.5294146,0,0,-1,0,0,0,0,0.5294146,0.5823561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1981524,0.5823561,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.2955163,0,0,-1,0,0,0,0,0.2955163,0.3250679,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1981524,0.3250679,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.1382013,0.1382013,1.590833,0,0.4903974,0.1382013,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.198351,0.1520214,0,1.7,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.5522971,0.5522971,1.7,0,0.5202,0.5522971,0,0,0,0,0,0,0,1.147703,1.090318,3.679654,1.242,1.090318,0,1.090318,3.543552,59.05907,0.1986767,0.6075268,0,1.7,1.242
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2368187,0.3943011,0.3943011,1.7,0,0.5202,0.3943011,60.06039,0,0,0,0.2368187,0,0,1.305699,1.240414,2.589337,2.223286,1.477233,0,1.477233,4.944978,82.41613,0.1989062,0.4337312,0.189455,1.7,2.460105
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.7022114,0.2581432,0.2581432,0,0,0,0.2581432,272.024,0,0,0,0.7022114,0.2717297,0.2581432,0,0,1.112104,3.552795,0.4304817,0,0.4304817,5.353368,89.22263,0.1986957,0.2839575,0.5617691,0,4.255007
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.228402,0,0,0,-1,0,0,0,0.54678,0,0,1.228402,0,0,0,0,0.6816222,3.940229,0.6816222,0,0.6816222,6.000012,100,0.1983633,0,0.9827217,0,5.168631
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.266505,0.782043,0.782043,0,0,0,0.782043,161.9482,0.4433017,0,0,1.266505,0.8232031,0.782043,0,0,0,4.553689,0,0,0,6.000012,100,0.1983633,0.8602473,1.013204,0,5.820194
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.668822,0,0,0,0,0,0,0,1.668822,0,0,1.668822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1983633,0,1.335057,0,6.222511
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,2.063661,0.795177,0.795177,0,0,0,0.795177,259.5223,1.226633,0,0,2.063661,0.8370284,0.795177,0,0,0,4.553689,0,0,0,6.000012,100,0.1983633,0.8746947,1.650929,0,6.61735
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,2.026489,1.128248,1.128248,0,0,0,1.128248,179.6138,0.8388596,0,0,2.026489,1.18763,1.128248,0,0,0,4.553689,0,0,0,6.000012,100,0.1983633,1.241073,1.621191,0,6.580178
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.720322,0,0,0,-1,0,0,0,1.720322,0,0,1.720322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1983633,0,1.376258,0,6.274011
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,1.178874,2.173224,2.173224,1.053294,0,0.3436491,2.173224,54.24541,0,0,0,1.178874,1.178874,1.119931,0,0,0,4.553689,0,0,0,6.000012,100,0.1983633,2.390547,0.9430994,1.7,5.732563
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.6476632,1.351722,1.351722,0.736442,0,0.2571487,1.351722,47.91393,0.0000000000000002220446,0,0,0.6476632,0.6476632,0.61528,0,0,0,4.553689,0,0,0,6.000012,100,0.1983633,1.486894,0.5181305,1.7,5.201352
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2654098,2.391776,2.391776,1.7,0,0.5202,2.391776,11.09677,0.0000000000000001110223,0,0,0.2654098,0.7281848,0.6917756,0,0,0,4.553689,0,0.462775,-0.462775,5.512204,91.86989,0.1983633,2.630953,0.2123278,1.7,4.819099
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08681271,1.058574,1.058574,0,0,0,1.058574,8.200912,0,0.0000000000000002220446,0,0.08681271,1.114288,1.058574,0,0,0.5141944,4.090914,0,1.027476,-1.027476,4.42915,73.81902,0.1983633,1.164431,0.06945017,0,4.177727
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,1.823391,1.38,0,-1,0,1.38,0,0,0.4433906,0.6257296,0,1.452632,1.38,0,0,1.655834,3.063438,0,1.452632,-1.452632,2.897942,48.29893,0.1983633,2.00573,0,0,3.063438
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,1.292122,1.292122,0,-1,0,1.292122,0,0,0.0000000000000002220446,0.04133445,0,1.360129,1.292122,0,0,3.269869,1.610807,0,1.360129,-1.360129,1.46424,24.40396,0.1983633,1.421335,0,0,1.610807
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.04960648,0.04960648,0,-1,0,0.04960648,0,0,0.000000000000000006938894,0,0,0.05221735,0.04960648,0,0,4.781123,0.2506781,0,0.05221735,-0.05221735,1.409198,23.48659,0.1983633,0.05456713,0,0,0.2506781
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.455435,0.1885377,0,-1,0,0.1885377,0,0,0.2668972,0.3124408,0,0.1984608,0.1885377,0,0,4.839142,0.1984608,0,0.1984608,-0.1984608,1.200002,20,0.1983633,0.5009785,0,0,0.1984608
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.3268678,0,0,-1,0,0,0,0,0.3268678,0.3595546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1983633,0.3595546,0,0,0
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1983633,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1983633,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.3195893,0,0,-1,0,0,0,0,0.3195893,0.3515483,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1983633,0.3515483,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.1353346,0,0,-1,0,0,0,0,0.1353346,0.148868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1983633,0.148868,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.0903675,0,0,-1,0,0,0,0,0.0903675,0.09940425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1983633,0.09940425,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.07113378,0.07113378,1.523765,0,0.4720879,0.07113378,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.198509,0.07824716,0,1.7,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.198601,0,0,1.7,1.242
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3212361,0.6372762,0.6372762,1.7,0,0.5202,0.6372762,50.40768,0,0,0,0.3212361,0,0,1.062724,1.009588,2.299654,2.484,1.330824,0,1.330824,5.080899,84.68147,0.1988985,0.7010038,0.2569889,1.7,2.805236
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.624497,1.130465,1.130465,0,0,0,1.130465,55.24247,0,0,0,0.624497,1.189963,1.130465,0,0,0.9688306,3.681741,0,0.5654665,-0.5654665,4.484845,74.74726,0.1988985,1.243512,0.4995976,0,4.306238
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.270344,2.227659,1.38,0,-1,0,1.38,92.05393,0,0.8476587,1.070425,1.270344,1.452632,1.38,0,0,1.597127,3.116275,0,0.1822873,-0.1822873,4.292697,71.54481,0.1988985,2.450425,1.016275,0,4.386619
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.307122,0.436673,0.436673,0,0,0,0.436673,299.3365,0,0,0,1.307122,0.4596558,0.436673,0,0,1.799668,2.933988,0.847466,0,0.847466,5.096673,84.94439,0.1984898,0.4803403,1.045697,0,4.241109
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.662001,1.553605,1.553605,0.8792968,0,0.296148,1.553605,106.977,0.0000000000000001110223,0,0,1.662001,0.7097983,0.6743084,0,0,0.9522022,3.696707,0.9522022,0,0.9522022,6.000012,100,0.198366,1.708966,1.3296,1.7,5.358707
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.573568,0.2955599,0.2955599,0,0,0,0.2955599,532.4023,1.262452,0,0,1.573568,0.3111157,0.2955599,0,0,0,4.553689,0,0,0,6.000012,100,0.198366,0.3251159,1.258854,0,6.127257
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.589636,0,0,0,0,0,0,0,1.589636,0,0,1.589636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.198366,0,1.271708,0,6.143324
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.548923,0.1085824,0.1085824,0,-1,0,0.1085824,1426.495,1.434625,0,0,1.548923,0.1142973,0.1085824,0,0,0,4.553689,0,0,0,6.000012,100,0.198366,0.1194407,1.239138,0,6.102612
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.909709,2.037703,2.037703,1.17348,0,0.3764599,2.037703,44.64384,0.0000000000000001110223,0,0,0.909709,0.909709,0.8642236,0,0,0,4.553689,0,0,0,6.000012,100,0.198366,2.241473,0.7277672,1.7,5.463398
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.4289958,0.01276249,0.01276249,0,0,0,0.01276249,3361.38,0.4155616,0,0,0.4289958,0.0134342,0.01276249,0,0,0,4.553689,0,0,0,6.000012,100,0.198366,0.01403874,0.3431967,0,4.982685
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2663307,2.484403,2.484403,1.7,0,0.5202,2.484403,10.72011,0.0000000000000001110223,0,0,0.2663307,0.8256872,0.7844029,0,0,0,4.553689,0,0.5593565,-0.5593565,5.410398,90.17313,0.198366,2.732843,0.2130646,1.7,4.82002
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06658967,2.239007,2.239007,1.7,0,0.5202,2.239007,2.974071,0.0000000000000001110223,0,0,0.06658967,0.5673763,0.5390074,0,0,0.6215072,3.994332,0,0.5007866,-0.5007866,4.882523,81.37522,0.198366,2.462908,0.05327174,1.7,4.060922
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.177937,3.493546,0,0,0,4.882523,81.37522,0.198366,0,0,0,3.493546
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,1.177528,1.177528,0,-1,0,1.177528,0,0,0.0000000000000002220446,0,0,1.239504,1.177528,0,0,1.177937,3.493546,0,1.239504,-1.239504,3.575972,59.59941,0.198366,1.295281,0,0,3.493546
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,1.210936,1.210936,0,-1,0,1.210936,0,0,0.0000000000000002220446,0,0,1.274669,1.210936,0,0,2.555163,2.254042,0,1.274669,-1.274669,2.232352,37.2058,0.198366,1.332029,0,0,2.254042
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.1832743,0.1832743,0,-1,0,0.1832743,0,0,0.00000000000000002775558,0,0,0.1929203,0.1832743,0,0,3.971462,0.9793732,0,0.1929203,-0.1929203,2.028997,33.81654,0.198366,0.2016017,0,0,0.9793732
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.185818,0.7864529,0,0,0,2.028997,33.81654,0.198366,0,0,0,0.7864529
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.6708665,0.6708665,0,-1,0,0.6708665,0,0,0.0000000000000001110223,0,0,0.7061753,0.6708665,0,0,4.185818,0.7864529,0,0.7061753,-0.7061753,1.284622,21.41033,0.198366,0.7379532,0,0,0.7864529
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.1387528,0.07626378,0,-1,0,0.07626378,0,0,0.06248908,0.07636437,0,0.08027766,0.07626378,0,0,4.970457,0.08027766,0,0.08027766,-0.08027766,1.200002,20,0.198366,0.1526281,0,0,0.08027766
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.1920346,0,0,-1,0,0,0,0,0.1920346,0.2112381,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198366,0.2112381,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.4074701,0,0,-1,0,0,0,0,0.4074701,0.4482172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198366,0.4482172,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.4215466,0,0,-1,0,0,0,0,0.4215466,0.4637013,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198366,0.4637013,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.2303871,0.2303871,1.683019,0,0.5155641,0.2303871,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.198626,0.2534258,0,1.7,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.2569772,0.2569772,1.7,0,0.5202,0.2569772,0,0,0,0,0,0,0,1.443023,1.370872,3.679654,1.242,1.370872,0,1.370872,3.809708,63.49501,0.1989011,0.2826749,0,1.7,1.242
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3936566,0.5304554,0.5304554,1.7,0,0.5202,0.5304554,74.21106,0,0,0,0.3936566,0,0,1.169545,1.111067,2.308783,2.475785,1.504724,0,1.504724,5.237215,87.28674,0.1991105,0.583501,0.3149253,1.7,2.869441
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8671831,1.3212,1.3212,1.261232,0,0.4004163,1.3212,65.63601,0.0000000000000001110223,0,0,0.8671831,0.06312428,0.05996807,0,0,0.8040588,3.830036,0.8040588,0,0.8040588,6.000012,100,0.1992816,1.45332,0.6937464,1.7,4.697219
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.349999,0.4151644,0.4151644,0,-1,0,0.4151644,325.1721,0.9129838,0,0,1.349999,0.4370152,0.4151644,0,0,0,4.553689,0,0,0,6.000012,100,0.1992816,0.4566809,1.079999,0,5.903688
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.558007,1.080429,1.080429,0,0,0,1.080429,144.2027,0.420714,0,0,1.558007,1.137293,1.080429,0,0,0,4.553689,0,0,0,6.000012,100,0.1992816,1.188472,1.246406,0,6.111696
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,2.042213,1.945445,1.945445,0.5654446,0,0.2104664,1.945445,104.9741,0.5895811,0,0,2.042213,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1992816,2.139989,1.63377,1.7,6.595901
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.993633,1.507138,1.507138,0.425,0,0.172125,1.507138,132.2793,0.8545397,0,0,1.993633,1.139093,1.082138,0,0,0,4.553689,0,0,0,6.000012,100,0.1992816,1.657852,1.594906,1.7,6.547321
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.667067,1.148327,1.148327,0,0,0,1.148327,145.1736,0.458302,0,0,1.667067,1.208765,1.148327,0,0,0,4.553689,0,0,0,6.000012,100,0.1992816,1.263159,1.333653,0,6.220756
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.291354,1.239733,1.239733,0,-1,0,1.239733,104.1639,0,0,0,1.291354,1.304982,1.239733,0,0,0,4.553689,0,0.01362775,-0.01362775,5.985647,99.76058,0.1992816,1.363706,1.033083,0,5.845043
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.5081447,1.216509,1.216509,0,0,0,1.216509,41.77072,0,0,0,0.5081447,1.280536,1.216509,0,0,0.01514194,4.540061,0,0.7723914,-0.7723914,5.171475,86.19108,0.1992816,1.33816,0.4065157,0,5.048206
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.6535925,1.56357,1.56357,1.7,0,0.5202,1.56357,41.8013,0,0,0,0.6535925,0,0,0.1364302,0.1296087,0.8733546,3.76767,0.7832013,0,0.7832013,5.914485,98.57455,0.1994573,1.719927,0.5228741,1.7,4.421262
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2792341,0.5816145,0.5816145,0,0,0,0.5816145,48.01017,0,0,0,0.2792341,0.6122258,0.5816145,0,0,0.09015331,4.472551,0,0.3329917,-0.3329917,5.563481,92.72449,0.1994573,0.6397759,0.2233873,0,4.751785
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.05351857,1.856007,1.856007,1.7,0,0.5202,1.856007,2.883532,0.00000000000000002775558,0,0,0.05351857,0.1642183,0.1560074,0,0,0.460144,4.139559,0,0.1106998,-0.1106998,5.446793,90.77971,0.1994573,2.041608,0.04281486,1.7,4.193078
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,1.23098,1.23098,0,-1,0,1.23098,0,0,0.0000000000000002220446,0,0,1.295768,1.23098,0,0,0.5831438,4.02886,0,1.295768,-1.295768,4.080934,68.01543,0.1994573,1.354077,0,0,4.02886
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,1.504759,1.38,0,-1,0,1.38,0,0,0.124759,0.2752349,0,1.452632,1.38,0,0,2.022886,2.733092,0,1.452632,-1.452632,2.549726,42.49535,0.1994573,1.655235,0,0,2.733092
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,1.616449,1.216437,0,-1,0,1.216437,0,0,0.4000115,0.5616564,0,1.28046,1.216437,0,0,3.636921,1.28046,0,1.28046,-1.28046,1.200002,20,0.1994573,1.778093,0,0,1.28046
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.03864222,0,0,-1,0,0,0,0,0.03864222,0.04250645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994573,0.04250645,0,0,0
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.09635541,0,0,-1,0,0,0,0,0.09635541,0.1059909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994573,0.1059909,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.03320648,0,0,-1,0,0,0,0,0.03320648,0.03652713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994573,0.03652713,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.6172904,0,0,-1,0,0,0,0,0.6172904,0.6790195,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994573,0.6790195,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.460481,0,0,-1,0,0,0,0,0.460481,0.506529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994573,0.506529,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.1236551,0,0,-1,0,0,0,0,0.1236551,0.1360206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994573,0.1360206,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.3559324,0,0,-1,0,0,0,0,0.3559324,0.3915257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994573,0.3915257,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.5154584,0.5154584,1.7,0,0.5202,0.5154584,0,0,0,0,0,0,0,1.184542,1.125314,5.059654,0,1.125314,0,1.125314,2.26757,37.79275,0.1997781,0.5670042,0,1.7,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.1124148,0.1124148,1.565046,0,0.4833577,0.1124148,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.93434,1.012783,1.38,0,1.38,3.576752,59.61242,0.1999444,0.1236563,0,1.7,1.012783
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3846461,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3846461,0,0,1.452632,1.38,2.55434,2.254783,1.764646,0,1.764646,5.250843,87.51387,0.1998473,0,0.3077169,1.7,2.639429
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.8450031,0.869754,0.869754,0,0,0,0.869754,97.15426,0,0,0,0.8450031,0.9155306,0.869754,0,0,0.7896938,3.842965,0,0.07052745,-0.07052745,5.1765,86.27483,0.1998473,0.9567294,0.6760025,0,4.687968
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.386989,0,0,0,-1,0,0,0,0.5189317,0,0,1.386989,0,0,0,0,0.8680576,3.772437,0.8680576,0,0.8680576,6.000012,100,0.1994385,0,1.109591,0,5.159426
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.712352,0,0,0,0,0,0,0,1.712352,0,0,1.712352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1994385,0,1.369881,0,6.26604
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.752522,0,0,0,0,0,0,0,1.752522,0,0,1.752522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1994385,0,1.402017,0,6.306211
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,2.046673,0,0,0,0,0,0,0,2.046673,0,0,2.046673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1994385,0,1.637338,0,6.600361
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.863549,3.111553,3.08,1.7,0,0.5202,3.08,60.50484,0.4109174,0.03155327,0.3427086,1.863549,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1994385,3.422709,1.490839,1.7,6.417238
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.615694,0.7751393,0.7751393,0,-1,0,0.7751393,208.4392,0.7997577,0,0,1.615694,0.8159361,0.7751393,0,0,0,4.553689,0,0,0,6.000012,100,0.1994385,0.8526532,1.292555,0,6.169383
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.334964,0.553783,0.553783,0,0,0,0.553783,241.0627,0.7520349,0,0,1.334964,0.5829294,0.553783,0,0,0,4.553689,0,0,0,6.000012,100,0.1994385,0.6091613,1.067971,0,5.888653
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.8760543,1.327308,1.327308,0.4950561,0,0.1912503,1.327308,66.00236,0.0000000000000001110223,0,0,0.8760543,0.8760543,0.8322516,0,0,0,4.553689,0,0,0,6.000012,100,0.1994385,1.460038,0.7008435,1.7,5.429743
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3793086,0.6599889,0.6599889,0,0,0,0.6599889,57.47197,0,0,0,0.3793086,0.6947252,0.6599889,0,0,0,4.553689,0,0.3154165,-0.3154165,5.667534,94.45871,0.1994385,0.7259878,0.3034469,0,4.932998
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.06337861,0.1082572,0.1082572,0,0,0,0.1082572,58.54449,0,0.00000000000000001387779,0,0.06337861,0.1139549,0.1082572,0,0,0.3504628,4.238272,0,0.05057631,-0.05057631,5.614222,93.57018,0.1994385,0.1190829,0.05070288,0,4.301651
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,2.61949,1.38,0,-1,0,1.38,0,0,1.23949,1.501439,0,1.452632,1.38,0,0,0.4066587,4.187696,0,1.452632,-1.452632,4.083014,68.05009,0.1994385,2.881439,0,0,4.187696
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,2.019948,1.38,0,-1,0,1.38,0,0,0.6399482,0.8419431,0,1.452632,1.38,0,0,2.020694,2.735065,0,1.452632,-1.452632,2.551805,42.53001,0.1994385,2.221943,0,0,2.735065
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.2486976,0.2486976,0,-1,0,0.2486976,0,0,0.00000000000000002775558,0,0,0.261787,0.2486976,0,0,3.634729,1.282433,0,0.261787,-0.261787,2.275858,37.93089,0.1994385,0.2735674,0,0,1.282433
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.3413208,0.3413208,0,-1,0,0.3413208,0,0,0,0,0,0.3592851,0.3413208,0,0,3.925603,1.020646,0,0.3592851,-0.3592851,1.897138,31.6189,0.1994385,0.3754529,0,0,1.020646
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.2209496,0.2209496,0,-1,0,0.2209496,0,0,0.00000000000000002775558,0,0,0.2325786,0.2209496,0,0,4.324809,0.6613609,0,0.2325786,-0.2325786,1.651979,27.53292,0.1994385,0.2430446,0,0,0.6613609
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.1890315,0.1890315,0,-1,0,0.1890315,0,0,0.00000000000000002775558,0,0,0.1989805,0.1890315,0,0,4.58323,0.4287823,0,0.1989805,-0.1989805,1.442235,24.0372,0.1994385,0.2079347,0,0,0.4287823
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.06664662,0.06664662,0,-1,0,0.06664662,0,0,0,0,0,0.07015434,0.06664662,0,0,4.804319,0.2298018,0,0.07015434,-0.07015434,1.368286,22.80471,0.1994385,0.07331128,0,0,0.2298018
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.2535435,0.1516651,0,-1,0,0.1516651,0,0,0.1018784,0.1272327,0,0.1596474,0.1516651,0,0,4.882268,0.1596474,0,0.1596474,-0.1596474,1.200002,20,0.1994385,0.2788978,0,0,0.1596474
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.2465007,0,0,-1,0,0,0,0,0.2465007,0.2711508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994385,0.2711508,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.1139108,0,0,-1,0,0,0,0,0.1139108,0.1253019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994385,0.1253019,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.3598616,0.3598616,1.7,0,0.5202,0.3598616,0,0,0,0,0,0,0,1.340138,1.273131,5.059654,0,1.273131,0,1.273131,2.407801,40.12994,0.1997506,0.3958477,0,1.7,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.1554799,0.1554799,1.608112,0,0.4951144,0.1554799,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.786523,1.145818,1.38,0,1.38,3.716984,61.94961,0.1999455,0.1710279,0,1.7,1.145818
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3428352,0.4825376,0.4825376,1.7,0,0.5202,0.4825376,71.0484,0,0,0,0.3428352,0,0,1.217462,1.156589,2.406523,2.387818,1.499424,0,1.499424,5.139463,85.65755,0.2001484,0.5307914,0.2742682,1.7,2.730654
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8988037,1.249205,1.249205,0,0,0,1.249205,71.95004,0,0,0,0.8988037,1.314953,1.249205,0,0,0.9070984,3.7373,0,0.4161492,-0.4161492,4.700803,78.34657,0.2001484,1.374126,0.7190429,0,4.636104
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.279993,0.7294488,0.7294488,0,-1,0,0.7294488,175.474,0,0,0,1.279993,0.7678408,0.7294488,0,0,1.369486,3.321151,0.5121518,0,0.5121518,5.186673,86.44438,0.1999094,0.8023937,1.023994,0,4.601144
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.69919,1.456413,1.456413,0.6566503,0,0.2353655,1.456413,116.6695,0,0,0,1.69919,0.8418556,0.7997628,0,0,0.8573344,3.782088,0.8573344,0,0.8573344,6.000012,100,0.1996742,1.602054,1.359352,1.7,5.481278
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.776083,0.8480803,0.8480803,0,0,0,0.8480803,209.424,0.8833673,0,0,1.776083,0.8927161,0.8480803,0,0,0,4.553689,0,0,0,6.000012,100,0.1996742,0.9328883,1.420867,0,6.329772
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.664483,2.8455,2.8455,1.4655,0,0.4561814,2.8455,58.49527,0.211851,0,0.05004948,1.664483,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1996742,3.130049,1.331586,1.7,6.218172
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.975506,0.4127174,0.4127174,0,0,0,0.4127174,478.6584,1.541067,0,0,1.975506,0.4344394,0.4127174,0,0,0,4.553689,0,0,0,6.000012,100,0.1996742,0.4539891,1.580405,0,6.529195
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.787233,1.443653,1.38,0,-1,0,1.38,129.5096,0.334601,0.06365255,0.2080178,1.787233,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1996742,1.588018,1.429786,0,6.340921
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.280476,1.779925,1.779925,0.5634726,0,0.209928,1.779925,71.9399,0,0,0,1.280476,1.280476,1.216453,0,0,0,4.553689,0,0,0,6.000012,100,0.1996742,1.957918,1.024381,1.7,5.834166
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.9573609,1.550226,1.550226,0.6407329,0,0.2310201,1.550226,61.75622,0.0000000000000001110223,0,0,0.9573609,0.9573609,0.9094929,0,0,0,4.553689,0,0,0,6.000012,100,0.1996742,1.705248,0.7658887,1.7,5.51105
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5849566,2.009275,2.009275,1.453566,0,0.4529235,2.009275,29.11283,0,0,0,0.5849566,0.5849566,0.5557088,0,0,0,4.553689,0,0,0,6.000012,100,0.1996742,2.210202,0.4679653,1.7,5.138646
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.07350704,1.54396,1.54396,1.474128,0,0.458537,1.54396,4.760943,0.00000000000000004163336,0,0,0.07350704,0.07350704,0.06983169,0,0,0,4.553689,0,0,0,6.000012,100,0.1996742,1.698356,0.05880563,1.7,4.627196
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,4.045564,1.38,0,-1,0,1.38,0,0,2.665564,3.07012,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1996742,4.45012,0,0,4.553689
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,3.139647,1.38,0,-1,0,1.38,0,0,1.759647,2.073611,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.1996742,3.453611,0,0,3.101057
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,1.727747,1.38,0,-1,0,1.38,0,0,0.3477467,0.5205214,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.1996742,1.900521,0,0,1.648426
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.4192765,0.1860045,0,-1,0,0.1860045,0,0,0.233272,0.2751997,0,0.1957942,0.1860045,0,0,4.842105,0.1957942,0,0.1957942,-0.1957942,1.200002,20,0.1996742,0.4612042,0,0,0.1957942
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.249098,0,0,-1,0,0,0,0,0.249098,0.2740078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1996742,0.2740078,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.4295437,0,0,-1,0,0,0,0,0.4295437,0.4724981,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1996742,0.4724981,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.1465117,0,0,-1,0,0,0,0,0.1465117,0.1611628,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1996742,0.1611628,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.278418,0,0,-1,0,0,0,0,0.278418,0.3062598,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1996742,0.3062598,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.3447802,0,0,-1,0,0,0,0,0.3447802,0.3792582,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1996742,0.3792582,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.0898658,0,0,-1,0,0,0,0,0.0898658,0.09885237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1996742,0.09885237,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.2304145,0.2304145,1.683046,0,0.5155716,0.2304145,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1999201,0.2534559,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.03990265,0.03990265,1.492534,0,0.4635618,0.03990265,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2000309,0.04389292,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2721237,0.6550106,0.6550106,1.7,0,0.5202,0.6550106,41.54493,0,0,0,0.2721237,0,0,1.044989,0.9927399,2.299654,2.484,1.264864,0,1.264864,5.018323,83.63856,0.2003391,0.7205117,0.217699,1.7,2.756124
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.7513865,1.422939,1.422939,1.692173,0,0.5180632,1.422939,52.80526,0,0,0,0.7513865,0,0,0.269234,0.2557723,1.034791,3.622377,1.007159,0,1.007159,5.973798,99.5631,0.2005608,1.565233,0.6011092,1.7,4.373764
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,1.032541,1.633311,1.38,0,-1,0,1.38,74.82183,0.0000000000000002220446,0.2533107,0.4166417,1.032541,1.452632,1.38,0,0,0.02763191,4.52882,0,0.4200903,-0.4200903,5.530984,92.18288,0.2005608,1.796642,0.8260331,0,5.561361
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.21359,0.316243,0.316243,0,0,0,0.316243,383.7523,0.3863035,0,0,1.21359,0.3328874,0.316243,0,0,0.4943989,4.10873,0.4943989,0,0.4943989,6.000012,100,0.2003331,0.3478673,0.9708718,0,5.32232
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.206654,0.8184074,0.8184074,0,0,0,0.8184074,147.4393,0.3451723,0,0,1.206654,0.8614815,0.8184074,0,0,0,4.553689,0,0,0,6.000012,100,0.2003331,0.9002481,0.965323,0,5.760343
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.5149041,1.621385,1.621385,1.132226,0,0.3651978,1.621385,31.75705,0.0000000000000001110223,0,0,0.5149041,0.5149041,0.489159,0,0,0,4.553689,0,0,0,6.000012,100,0.2003331,1.783524,0.4119233,1.7,5.068593
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.336912,0,0,0,0,0,0,0,1.336912,0,0,1.336912,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2003331,0,1.06953,0,5.890601
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.9913918,0.788942,0.788942,0,-1,0,0.788942,125.6609,0.1609266,0,0,0.9913918,0.8304652,0.788942,0,0,0,4.553689,0,0,0,6.000012,100,0.2003331,0.8678362,0.7931135,0,5.545081
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.9741085,0.2162986,0.2162986,0,0,0,0.2162986,450.3537,0.7464257,0,0,0.9741085,0.2276827,0.2162986,0,0,0,4.553689,0,0,0,6.000012,100,0.2003331,0.2379284,0.7792867,0,5.527797
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.5338772,0,0,0,0,0,0,0,0.5338772,0,0,0.5338772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2003331,0,0.4271017,0,5.087566
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.3226503,0.5682428,0.5682428,0,0,0,0.5682428,56.78036,0,0,0,0.3226503,0.5981503,0.5682428,0,0,0,4.553689,0,0.2755,-0.2755,5.70961,95.15997,0.2003331,0.6250671,0.2581203,0,4.876339
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08765336,1.597607,1.597607,1.7,0,0.5202,1.597607,5.486541,0,0,0,0.08765336,0,0,0.1023929,0.09727324,0.3061111,4.278189,0.1849266,0,0.1849266,5.885046,98.08391,0.2003773,1.757368,0.07012269,1.7,4.365842
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,0.8259298,0.8259298,0,-1,0,0.8259298,0,0,0,0,0,0.8693998,0.8259298,0,0,0.1211845,4.444623,0,0.8693998,-0.8693998,4.968618,82.81014,0.2003773,0.9085228,0,0,4.444623
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.3436579,0.3436579,0,-1,0,0.3436579,0,0,0.00000000000000005551115,0,0,0.3617451,0.3436579,0,0,1.087184,3.575223,0,0.3617451,-0.3617451,4.587306,76.45494,0.2003773,0.3780236,0,0,3.575223
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,3.238931,1.38,0,-1,0,1.38,0,0,1.858931,2.182824,0,1.452632,1.38,0,0,1.489123,3.213478,0,1.452632,-1.452632,3.056098,50.93486,0.2003773,3.562824,0,0,3.213478
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.103158,1.760846,0,0,0,3.056098,50.93486,0.2003773,0,0,0,1.760846
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.3177347,0.3177347,0,-1,0,0.3177347,0,0,0.00000000000000005551115,0,0,0.3344575,0.3177347,0,0,3.103158,1.760846,0,0.3344575,-0.3344575,2.703548,45.05905,0.2003773,0.3495081,0,0,1.760846
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.474778,1.426389,0,0,0,2.703548,45.05905,0.2003773,0,0,0,1.426389
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.0723204,0.0723204,0,-1,0,0.0723204,0,0,0,0,0,0.07612674,0.0723204,0,0,3.474778,1.426389,0,0.07612674,-0.07612674,2.623304,43.72164,0.2003773,0.07955244,0,0,1.426389
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.3108533,0.3108533,0,-1,0,0.3108533,0,0,0,0,0,0.327214,0.3108533,0,0,3.559363,1.350262,0,0.327214,-0.327214,2.27839,37.97309,0.2003773,0.3419387,0,0,1.350262
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.45176,0.45176,0,-1,0,0.45176,0,0,0.00000000000000005551115,0,0,0.4755369,0.45176,0,0,3.922934,1.023048,0,0.4755369,-0.4755369,1.77713,29.61877,0.2003773,0.496936,0,0,1.023048
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.09582245,0.09582245,0,-1,0,0.09582245,0,0,0.00000000000000001387779,0,0,0.1008657,0.09582245,0,0,4.451309,0.5475112,0,0.1008657,-0.1008657,1.670808,27.84675,0.2003773,0.1054047,0,0,0.5475112
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.2666711,0.2666711,0,0,0,0.2666711,0,0,0,0,0,0.2807064,0.2666711,0,0,4.563382,0.4466455,0,0.2807064,-0.2807064,1.374918,22.91525,0.2003773,0.2933382,0,0,0.4466455
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.02752589,0.02752589,0,0,0,0.02752589,0,0,0,0,0,0.02897462,0.02752589,0,0,4.875278,0.1659391,0,0.02897462,-0.02897462,1.344376,22.40622,0.2003773,0.03027848,0,0,0.1659391
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1770384,0,0,0,0,0,0,0,0,0,0,0.1770384,0,0,0,0,4.907472,0.1369644,0.1770384,0,0.1770384,1.512329,25.20543,0.2002959,0,0.1416307,0,0.3140029
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1506878,0.8718765,0.8718765,1.7,0,0.5202,0.8718765,17.28316,0,0,0,0.1506878,0,0,0.8281235,0.7867173,4.730433,0.296299,0.9374052,0,0.9374052,2.40163,40.02708,0.2005406,0.9590642,0.1205503,1.7,0.4469869
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3773216,0,0,0,-1,0,0,0,0,0,0,0.3773216,0,0,0,0,3.793028,1.139964,0.3773216,0,0.3773216,2.759588,45.99305,0.2003675,0,0.3018573,0,1.517285
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.7742352,2.69163,2.69163,1.7,0,0.5202,2.69163,28.76455,0.0000000000000002220446,0,0,0.7742352,1.043821,0.9916299,0,0,3.415707,1.479553,0,0.2695857,-0.2695857,2.47542,41.25692,0.2003675,2.960793,0.6193882,1.7,2.253788
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.8042495,2.62336,2.62336,1.7,0,0.5202,2.62336,30.65723,0,0,0,0.8042495,0.9719579,0.92336,0,0,3.715246,1.209967,0,0.1677084,-0.1677084,2.29864,38.31059,0.2003675,2.885696,0.6433996,1.7,2.014217
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.7059849,1.847065,1.847065,1.7,0,0.5202,1.847065,38.22198,0,0,0,0.7059849,0.1548056,0.1470653,0,0,3.901589,1.042259,0.5511793,0,0.5511793,2.821534,47.02548,0.2004781,2.031772,0.5647879,1.7,1.748244
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.212697,3.24264,3.08,1.7,0,0.5202,3.08,39.37329,0,0.16264,0.486904,1.212697,1.452632,1.38,0,0,3.35041,1.53832,0,0.2399343,-0.2399343,2.568621,42.81027,0.2004781,3.566904,0.9701578,1.7,2.751018
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.7187967,0.6587521,0.6587521,0,-1,0,0.6587521,109.1149,0,0,0,0.7187967,0.6934233,0.6587521,0,0,3.617003,1.298386,0.02537339,0,0.02537339,2.592693,43.21146,0.2004665,0.7246274,0.5750374,0,2.017183
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.5151016,1.290816,1.290816,1.7,0,0.5202,1.290816,39.9051,0,0,0,0.5151016,0,0,0.4091835,0.3887244,3.59163,1.321222,0.9038259,0,0.9038259,3.450137,57.50217,0.2006748,1.419898,0.4120812,1.7,1.836324
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1475414,0.4192123,0.4192123,1.7,0,0.5202,0.4192123,35.19491,0,0,0,0.1475414,0,0,1.280788,1.216748,2.687804,2.134665,1.36429,0,1.36429,4.744416,79.07345,0.2009316,0.4611335,0.1180331,1.7,2.282207
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1660533,1.658514,1.658514,1.7,0,0.5202,1.658514,10.01217,0,0,0,0.1660533,0,0,0.04148567,0.03941139,1.323514,3.362526,0.2054646,0,0.2054646,4.939337,82.32212,0.2009751,1.824366,0.1328426,1.7,3.528579
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.08362789,0.9801866,0.9801866,0,0,0,0.9801866,8.531834,0,0.0000000000000002220446,0,0.08362789,1.031775,0.9801866,0,0,1.11805,3.547444,0,0.9481475,-0.9481475,3.939902,65.6649,0.2009751,1.078205,0.06690231,0,3.631072
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.4868293,0.4868293,0,-1,0,0.4868293,0,0,0.0000000000000001110223,0,0,0.5124519,0.4868293,0,0,2.171547,2.599297,0,0.5124519,-0.5124519,3.39973,56.66206,0.2009751,0.5355123,0,0,2.599297
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,1.367129,1.367129,0,-1,0,1.367129,0,0,0.0000000000000002220446,0.1238415,0,1.439083,1.367129,0,0,2.740938,2.086845,0,1.439083,-1.439083,1.882804,31.38,0.2009751,1.503842,0,0,2.086845
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,0.980713,0.615374,0,-1,0,0.615374,0,0,0.365339,0.4634103,0,0.6477621,0.615374,0,0,4.339919,0.6477621,0,0.6477621,-0.6477621,1.200002,20,0.2009751,1.078784,0,0,0.6477621
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.3403729,0,0,-1,0,0,0,0,0.3403729,0.3744102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2009751,0.3744102,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.6777212,0,0,-1,0,0,0,0,0.6777212,0.7454933,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2009751,0.7454933,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.2626591,0,0,-1,0,0,0,0,0.2626591,0.288925,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2009751,0.288925,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.1656391,0,0,-1,0,0,0,0,0.1656391,0.182203,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2009751,0.182203,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.2074376,0,0,-1,0,0,0,0,0.2074376,0.2281813,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2009751,0.2281813,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2009751,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.02606536,0,0,-1,0,0,0,0,0.02606536,0.02867189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2009751,0.02867189,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2009751,0,0,0,0
