Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.2319431,0.2319431,1.684575,0,0.5159889,0.2319431,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2012123,0.2551374,0,1.7,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2379074,0.1266712,0.1266712,1.579303,0,0.4872496,0.1266712,187.815,0.0000000000000002220446,0,0,0.2379074,0,0,1.452632,1.38,3.679654,1.242,1.617907,0,1.617907,4.044067,67.40099,0.2012678,0.1393383,0.1903259,1.7,1.479907
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4522563,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4522563,0,0,1.452632,1.38,2.061747,2.698117,1.832256,0,1.832256,5.782298,96.37144,0.2011396,0,0.361805,1.7,3.150373
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5642603,0.1540364,0.1540364,0,-1,0,0.1540364,366.3161,0.172626,0,0,0.5642603,0.1621436,0.1540364,0,0,0.2294907,4.347147,0.2294907,0,0.2294907,6.000012,100,0.2010359,0.1694401,0.4514083,0,4.911407
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,1.001906,1.107271,1.107271,0,0,0,1.107271,90.48426,0,0,0,1.001906,1.165548,1.107271,0,0,0,4.553689,0,0.1636425,-0.1636425,5.827518,97.1251,0.2010359,1.217998,0.8015247,0,5.555595
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.280216,1.678134,1.678134,0.634663,0,0.229363,1.678134,76.28803,0,0,0,1.280216,1.098391,1.043471,0,0,0.181825,4.390047,0.181825,0,0.181825,6.000012,100,0.2010714,1.845948,1.024172,1.7,5.670262
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.348372,0.8535031,0.8535031,0,0,0,0.8535031,157.981,0.4499481,0,0,1.348372,0.8984243,0.8535031,0,0,0,4.553689,0,0,0,6.000012,100,0.2010714,0.9388534,1.078698,0,5.902061
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.445504,0,0,0,0,0,0,0,1.445504,0,0,1.445504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2010714,0,1.156403,0,5.999193
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.6559577,1.928639,1.38,0,-1,0,1.38,47.53316,0.0000000000000002220446,0.5486391,0.741503,0.6559577,1.452632,1.38,0,0,0,4.553689,0,0.7966739,-0.7966739,5.160244,86.00389,0.2010714,2.121503,0.5247661,0,5.209647
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5717072,2.752509,2.752509,1.7,0,0.5202,2.752509,20.7704,0,0,0,0.5717072,1.107905,1.052509,0,0,0.8851932,3.757015,0,0.5361973,-0.5361973,4.595042,76.58389,0.2010714,3.02776,0.4573658,1.7,4.328722
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.8401377,2.584938,2.584938,1.7,0,0.5202,2.584938,32.50128,0,0,0,0.8401377,0.9315134,0.8849377,0,0,1.480968,3.220818,0,0.09137563,-0.09137563,4.498724,74.97858,0.2010714,2.843431,0.6721102,1.7,4.060956
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2497155,0,0,1.402927,0,0.4390992,0,0,0,0,0,0.2497155,0,0,1.402927,1.332781,1.582497,3.129442,1.582497,0,1.582497,6.000012,100,0.2010232,0,0.1997724,1.7,3.379158
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.08107752,0,0,0,0,0,0,0,0.08107752,0,0,0.08107752,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2010232,0,0.06486201,0,4.634767
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,1.186262,1.186262,0,-1,0,1.186262,0,0,0,0,0,1.248697,1.186262,0,0,0,4.553689,0,1.248697,-1.248697,4.68377,78.06267,0.2010232,1.304889,0,0,4.553689
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,2.078182,1.38,0,-1,0,1.38,0,0,0.6981816,0.9059997,0,1.452632,1.38,0,0,1.387441,3.304992,0,1.452632,-1.452632,3.152561,52.54258,0.2010232,2.286,0,0,3.304992
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,2.10542,1.38,0,-1,0,1.38,0,0,0.7254204,0.9359624,0,1.452632,1.38,0,0,3.001477,1.85236,0,1.452632,-1.452632,1.621353,27.0225,0.2010232,2.315962,0,0,1.85236
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.1900178,0.1900178,0,-1,0,0.1900178,0,0,0.00000000000000002775558,0,0,0.2000187,0.1900178,0,0,4.615511,0.3997285,0,0.2000187,-0.2000187,1.410515,23.50854,0.2010232,0.2090196,0,0,0.3997285
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.837755,0.1997098,0,0,0,1.410515,23.50854,0.2010232,0,0,0,0.1997098
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.4678692,0.1897243,0,-1,0,0.1897243,0,0,0.2781449,0.3249318,0,0.1997098,0.1897243,0,0,4.837755,0.1997098,0,0.1997098,-0.1997098,1.200002,20,0.2010232,0.5146561,0,0,0.1997098
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.4722023,0,0,-1,0,0,0,0,0.4722023,0.5194226,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010232,0.5194226,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010232,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.2337239,0,0,-1,0,0,0,0,0.2337239,0.2570962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010232,0.2570962,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.522441,0,0,-1,0,0,0,0,0.522441,0.5746851,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010232,0.5746851,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.08692537,0.08692537,1.539557,0,0.476399,0.08692537,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2011585,0.09561791,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.205097,0.205097,1.657729,0,0.5086599,0.205097,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2013727,0.2256067,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.305364,2.295925,2.295925,1.7,0,0.5202,2.295925,13.30026,0,0,0,0.305364,0.6272892,0.5959247,0,0,2.299654,2.484,0,0.3219252,-0.3219252,3.479029,57.98371,0.2013727,2.525517,0.2442912,1.7,2.789364
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.7081694,0.3218039,0.3218039,1.7,0,0.5202,0.3218039,220.0624,0,0,0,0.7081694,0,0,1.378196,1.309286,2.657349,2.162075,2.017456,0,2.017456,5.392956,89.88242,0.2013295,0.3539843,0.5665355,1.7,2.870244
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.396927,3.340891,1.38,0,-1,0,1.38,101.2266,0,1.960891,2.29498,1.396927,1.452632,1.38,0,0,0.6398934,3.977785,0,0.0557042,-0.0557042,5.334239,88.90379,0.2013295,3.67498,1.117542,0,5.374712
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.443761,0.6899914,0.6899914,0,0,0,0.6899914,209.2433,0.01566737,0,0,1.443761,0.7263068,0.6899914,0,0,0.7017869,3.922081,0.7017869,0,0.7017869,6.000012,100,0.2010173,0.7589906,1.155009,0,5.365842
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.5285017,2.282988,2.282988,1.7,0,0.5202,2.282988,23.14957,0,0,0,0.5285017,0.6136711,0.5829875,0,0,0,4.553689,0,0.08516935,-0.08516935,5.910235,98.50373,0.2010173,2.511286,0.4228013,1.7,5.082191
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.247815,1.687132,1.687132,0.5916092,0,0.2176093,1.687132,73.9607,0.00000000000000006938894,0,0,1.247815,1.153182,1.095523,0,0,0.09463261,4.46852,0.09463261,0,0.09463261,6.000012,100,0.2010355,1.855846,0.9982519,1.7,5.716334
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.634654,1.308162,1.308162,0.425,0,0.172125,1.308162,124.9581,0.7050099,0,0,1.634654,0.9296444,0.8831621,0,0,0,4.553689,0,0,0,6.000012,100,0.2010355,1.438978,1.307723,1.7,6.188343
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.244423,0.5354844,0.5354844,0,-1,0,0.5354844,232.3921,0.6807555,0,0,1.244423,0.5636677,0.5354844,0,0,0,4.553689,0,0,0,6.000012,100,0.2010355,0.5890328,0.9955386,0,5.798112
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,1.024961,1.448138,1.448138,0.4744253,0,0.1856181,1.448138,70.77783,0.0000000000000002220446,0,0,1.024961,1.024961,0.9737126,0,0,0,4.553689,0,0,0,6.000012,100,0.2010355,1.592952,0.8199685,1.7,5.57865
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.4092285,1.272808,1.272808,0.8840412,0,0.2974432,1.272808,32.15162,0,0,0,0.4092285,0.4092285,0.3887671,0,0,0,4.553689,0,0,0,6.000012,100,0.2010355,1.400089,0.3273828,1.7,4.962917
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3578004,2.299324,2.299324,1.7,0,0.5202,2.299324,15.56111,0,0,0,0.3578004,0.6308676,0.5993242,0,0,0,4.553689,0,0.2730672,-0.2730672,5.712174,95.20271,0.2010355,2.529257,0.2862403,1.7,4.911489
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.06340652,1.93936,1.93936,1.7,0,0.5202,1.93936,3.269455,0.00000000000000005551115,0,0,0.06340652,0.2519583,0.2393604,0,0,0.3034081,4.280622,0,0.1885518,-0.1885518,5.513423,91.8902,0.2010355,2.133296,0.05072522,1.7,4.344028
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,1.569849,1.38,0,-1,0,1.38,0,0,0.1898495,0.3468345,0,1.452632,1.38,0,0,0.5129101,4.09207,0,1.452632,-1.452632,3.982215,66.37011,0.2010355,1.726834,0,0,4.09207
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,2.923391,1.38,0,-1,0,1.38,0,0,1.543391,1.83573,0,1.452632,1.38,0,0,2.126945,2.639438,0,1.452632,-1.452632,2.451007,40.85003,0.2010355,3.21573,0,0,2.639438
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,1.375251,1.127466,0,-1,0,1.127466,0,0,0.2477844,0.3853095,0,1.186807,1.127466,0,0,3.74098,1.186807,0,1.186807,-1.186807,1.200002,20,0.2010355,1.512776,0,0,1.186807
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.1112101,0,0,-1,0,0,0,0,0.1112101,0.1223311,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010355,0.1223311,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.41373,0,0,-1,0,0,0,0,0.41373,0.455103,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010355,0.455103,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010355,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.2251112,0,0,-1,0,0,0,0,0.2251112,0.2476223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010355,0.2476223,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010355,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.2396823,0,0,-1,0,0,0,0,0.2396823,0.2636506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010355,0.2636506,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010355,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0001968943,0.0001968943,1.452829,0,0.4527222,0.0001968943,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2011112,0.0002165837,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.1190395,0.1190395,1.571671,0,0.4851662,0.1190395,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2012655,0.1309435,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1018481,0.3661325,0.3661325,1.7,0,0.5202,0.3661325,27.81727,0.0000000000000002220446,0,0,0.1018481,0,0,1.333868,1.267174,2.299654,2.484,1.369022,0,1.369022,5.117137,85.28545,0.2015091,0.4027457,0.08147844,1.7,2.585848
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.5102286,0,0,0,0,0,0,0,0,0,0,0.5102286,0,0,0,0,0.9306322,3.71612,0.5102286,0,0.5102286,5.601182,93.35285,0.2012842,0,0.4081829,0,4.226348
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.784076,0,0,0,-1,0,0,0,0.3636725,0,0,0.784076,0,0,0,0,0.4204035,4.175326,0.4204035,0,0.4204035,6.000012,100,0.2010992,0,0.6272609,0,4.959402
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,1.027215,0.5034909,0.5034909,0,0,0,0.5034909,204.0185,0.4972244,0,0,1.027215,0.5299904,0.5034909,0,0,0,4.553689,0,0,0,6.000012,100,0.2010992,0.55384,0.8217719,0,5.580904
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.9868833,0.6267762,0.6267762,0,0,0,0.6267762,157.4539,0.3271189,0,0,0.9868833,0.6597645,0.6267762,0,0,0,4.553689,0,0,0,6.000012,100,0.2010992,0.6894538,0.7895067,0,5.540572
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.531164,0,0,0,0,0,0,0,1.531164,0,0,1.531164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2010992,0,1.224931,0,6.084853
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.9576507,0.9729531,0.9729531,0,0,0,0.9729531,98.42722,0,0,0,0.9576507,1.024161,0.9729531,0,0,0,4.553689,0,0.06651045,-0.06651045,5.929904,98.83154,0.2010992,1.070248,0.7661206,0,5.51134
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,1.193203,3.087119,1.38,0,-1,0,1.38,86.464,0.0000000000000002220446,1.707119,2.015831,1.193203,1.452632,1.38,0,0,0.0739005,4.487178,0,0.2594284,-0.2594284,5.656442,94.27385,0.2010992,3.395831,0.9545626,0,5.680382
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.6039391,1.56707,1.56707,1.337374,0,0.4212032,1.56707,38.53938,0.0000000000000002220446,0,0,0.6039391,0.2417849,0.2296956,0,0,0.3621542,4.22775,0.3621542,0,0.3621542,6.000012,100,0.2011681,1.723777,0.4831513,1.7,4.831689
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.6555528,3.227551,3.08,1.7,0,0.5202,3.08,21.28418,0.0000000000000002220446,0.1475506,0.4703057,0.6555528,1.452632,1.38,0,0,0,4.553689,0,0.7970787,-0.7970787,5.159817,85.99678,0.2011681,3.550306,0.5244423,1.7,5.209242
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2515014,1.194309,1.194309,0,0,0,1.194309,21.05833,0,0,0,0.2515014,1.257167,1.194309,0,0,0.8856431,3.75661,0,1.005666,-1.005666,4.099753,68.32908,0.2011681,1.313739,0.2012011,0,4.008111
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.068951,2.110789,2.110789,1.7,0,0.5202,2.110789,3.266598,0.0000000000000001110223,0,0,0.068951,0.4324095,0.410789,0,0,2.003049,2.750945,0,0.3634585,-0.3634585,3.716634,61.94377,0.2011681,2.321868,0.0551608,1.7,2.819896
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,0.9814487,0.9814487,0,-1,0,0.9814487,0,0,0.0000000000000001110223,0,0,1.033104,0.9814487,0,0,2.406892,2.387486,0,1.033104,-1.033104,2.627647,43.79403,0.2011681,1.079594,0,0,2.387486
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,1.023212,1.023212,0,-1,0,1.023212,0,0,0,0,0,1.077066,1.023212,0,0,3.554785,1.354382,0,1.077066,-1.077066,1.49232,24.87195,0.2011681,1.125534,0,0,1.354382
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.1873329,0.1873329,0,-1,0,0.1873329,0,0,0,0,0,0.1971925,0.1873329,0,0,4.751525,0.2773167,0,0.1971925,-0.1971925,1.284461,21.40763,0.2011681,0.2060662,0,0,0.2773167
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.4431413,0.07611793,0,-1,0,0.07611793,0,0,0.3670234,0.4113376,0,0.08012413,0.07611793,0,0,4.970628,0.08012413,0,0.08012413,-0.08012413,1.200002,20,0.2011681,0.4874555,0,0,0.08012413
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.1119003,0,0,-1,0,0,0,0,0.1119003,0.1230903,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011681,0.1230903,0,0,0
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.4945686,0,0,-1,0,0,0,0,0.4945686,0.5440255,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011681,0.5440255,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.5280449,0,0,-1,0,0,0,0,0.5280449,0.5808494,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011681,0.5808494,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.5805487,0,0,-1,0,0,0,0,0.5805487,0.6386036,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011681,0.6386036,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.284767,0,0,-1,0,0,0,0,0.284767,0.3132437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011681,0.3132437,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.06032633,0,0,-1,0,0,0,0,0.06032633,0.06635897,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011681,0.06635897,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.1068986,0.1068986,1.55953,0,0.4818518,0.1068986,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2013129,0.1175885,0,1.7,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.3075564,0.3075564,1.7,0,0.5202,0.3075564,0,-0.0000000000000002220446,0,0,0,0,0,1.392444,1.322821,3.679654,1.242,1.322821,0,1.322821,3.764124,62.73528,0.2015744,0.338312,0,1.7,1.242
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0589009,1.814036,1.814036,1.7,0,0.5202,1.814036,3.246953,0.0000000000000001804112,0,0,0.0589009,0.1200378,0.1140359,0,0,2.356833,2.432539,0,0.0611369,-0.0611369,3.69968,61.66121,0.2015744,1.99544,0.04712072,1.7,2.49144
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1275223,2.427447,2.427447,1.7,0,0.5202,2.427447,5.253352,0,0,0,0.1275223,0.7657336,0.7274469,0,0,2.424763,2.371403,0,0.6382113,-0.6382113,3.026946,50.449,0.2015744,2.670192,0.1020179,1.7,2.498925
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3711645,0.6182864,0.6182864,0,-1,0,0.6182864,60.03117,0,0.0000000000000001110223,0,0.3711645,0.6508278,0.6182864,0,0,3.133887,1.733191,0,0.2796632,-0.2796632,2.732155,45.53583,0.2015744,0.680115,0.2969316,0,2.104356
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2362332,1.087219,1.087219,0,0,0,1.087219,21.72821,0,0,0,0.2362332,1.144441,1.087219,0,0,3.444623,1.453528,0,0.9082074,-0.9082074,1.774821,29.58028,0.2015744,1.19594,0.1889865,0,1.689761
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.805396,1.982894,1.982894,1.7,0,0.5202,1.982894,40.6172,0,0,0,0.805396,0.297783,0.2828938,0,0,4.453743,0.5453205,0.5076129,0,0.5076129,2.256385,37.60633,0.2016697,2.181183,0.6443167,1.7,1.350716
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2510918,1.174351,1.174351,1.7,0,0.5202,1.174351,21.38132,0,0,0,0.2510918,0,0,0.5256489,0.4993664,3.94613,1.002172,0.7504582,0,0.7504582,2.968332,49.4721,0.2018439,1.291786,0.2008734,1.7,1.253264
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.09044082,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.09044082,0,0,1.452632,1.38,3.195672,1.677585,1.470441,0,1.470441,4.363314,72.72176,0.2018761,0,0.07235266,1.7,1.768025
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1170976,1.366772,1.366772,0,-1,0,1.366772,8.567452,0,0.0000000000000002220446,0.1234497,0.1170976,1.438708,1.366772,0,0,1.725231,3.000981,0,1.32161,-1.32161,2.970215,49.50348,0.2018761,1.50345,0.09367806,0,3.118079
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.05429221,0.6260043,0.6260043,0,0,0,0.6260043,8.672816,0,0.0000000000000002220446,0,0.05429221,0.6589519,0.6260043,0,0,3.193687,1.679371,0,0.6046597,-0.6046597,2.332847,38.88071,0.2018761,0.6886048,0.04343377,0,1.733663
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1207198,1.892308,1.892308,1.7,0,0.5202,1.892308,6.379502,0.000000000000000194289,0,0,0.1207198,0.2024289,0.1923075,0,0,3.865531,1.074711,0,0.08170915,-0.08170915,2.246718,37.44523,0.2018761,2.081538,0.09657583,1.7,1.195431
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1611087,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1611087,0,0,1.452632,1.38,3.956319,0.993002,1.541109,0,1.541109,3.708743,61.81225,0.2018774,0,0.128887,1.7,1.154111
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06675994,1.247768,1.247768,1.7,0,0.5202,1.247768,5.350351,0,0,0,0.06675994,0,0,0.4522324,0.4296208,2.41521,2.38,0.4963807,0,0.4963807,4.179651,69.66071,0.2019981,1.372544,0.05340796,1.7,2.44676
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.2570554,0.2570554,0,-1,0,0.2570554,0,0,0.00000000000000005551115,0,0,0.2705847,0.2570554,0,0,1.918829,2.826742,0,0.2705847,-0.2705847,3.894429,64.90703,0.2019981,0.282761,0,0,2.826742
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.7112171,0.7112171,0,-1,0,0.7112171,0,0,0.0000000000000001110223,0,0,0.7486495,0.7112171,0,0,2.219479,2.556158,0,0.7486495,-0.7486495,3.105283,51.75462,0.2019981,0.7823388,0,0,2.556158
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,1.777355,1.38,0,-1,0,1.38,0,0,0.3973548,0.5750903,0,1.452632,1.38,0,0,3.051312,1.807508,0,1.452632,-1.452632,1.574075,26.23454,0.2019981,1.95509,0,0,1.807508
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.1575836,0.1575836,0,-1,0,0.1575836,0,0,0.00000000000000002775558,0,0,0.1658775,0.1575836,0,0,4.665347,0.3548767,0,0.1658775,-0.1658775,1.399225,23.32037,0.2019981,0.173342,0,0,0.3548767
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.2062505,0.1795493,0,-1,0,0.1795493,0,0,0.02670124,0.04732629,0,0.1889993,0.1795493,0,0,4.849655,0.1889993,0,0.1889993,-0.1889993,1.200002,20,0.2019981,0.2268756,0,0,0.1889993
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019981,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.5577989,0,0,-1,0,0,0,0,0.5577989,0.6135787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019981,0.6135787,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.1623197,0,0,-1,0,0,0,0,0.1623197,0.1785517,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019981,0.1785517,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.3119548,0,0,-1,0,0,0,0,0.3119548,0.3431503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019981,0.3431503,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.1720257,0,0,-1,0,0,0,0,0.1720257,0.1892283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019981,0.1892283,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.2413963,0.2413963,1.694028,0,0.5185696,0.2413963,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2022256,0.2655359,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2022953,0,0,1.7,1.242
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.4118317,3.161016,3.08,1.7,0,0.5202,3.08,13.37116,0,0.0810154,0.3971169,0.4118317,1.452632,1.38,0,0,2.299654,2.484,0,1.0408,-1.0408,2.721269,45.35439,0.2022953,3.477117,0.3294654,1.7,2.895832
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.9407228,3.93128,3.08,1.7,0,0.5202,3.08,30.54295,0.0000000000000002220446,0.8512803,1.244408,0.9407228,1.452632,1.38,0,0,3.456099,1.4432,0,0.5119088,-0.5119088,2.18167,36.36109,0.2022953,4.324409,0.7525782,1.7,2.383923
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.155412,0.3102926,0.3102926,0,-1,0,0.3102926,372.3622,0,0,0,1.155412,0.3266238,0.3102926,0,0,4.024886,0.9312913,0.8287885,0,0.8287885,2.967927,49.46536,0.2019379,0.3413219,0.9243299,0,2.086704
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.711985,2.618441,2.618441,1.7,0,0.5202,2.618441,65.38183,0,0,0,1.711985,0.96678,0.918441,0,0,3.196098,1.677201,0.7452047,0,0.7452047,3.674891,61.24805,0.2019155,2.880285,1.369588,1.7,3.389186
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.838001,1.079382,1.079382,1.661629,0,0.5097248,1.079382,170.2827,0,0,0,1.838001,0,0,0.582247,0.5531347,2.450893,2.347885,2.391136,0,2.391136,5.943322,99.05516,0.2016875,1.187321,1.470401,1.7,4.185887
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.720337,2.352284,2.352284,0.9722841,0,0.3215336,2.352284,73.13476,0.2079487,0,0,1.720337,1.452632,1.38,0,0,0.05975693,4.499907,0.05975693,0,0.05975693,6.000012,100,0.2016619,2.587512,1.37627,1.7,6.220245
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.86763,3.759902,3.08,1.7,0,0.5202,3.08,60.63733,0.4149981,0.6799026,1.055893,1.86763,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2016619,4.135893,1.494104,1.7,6.421319
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.812059,0.7849908,0.7849908,0,-1,0,0.7849908,230.8383,0.9857531,0,0,1.812059,0.8263061,0.7849908,0,0,0,4.553689,0,0,0,6.000012,100,0.2016619,0.8634899,1.449647,0,6.365748
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.477777,0.9342681,0.9342681,0,0,0,0.9342681,158.1748,0.4943366,0,0,1.477777,0.9834401,0.9342681,0,0,0,4.553689,0,0,0,6.000012,100,0.2016619,1.027695,1.182221,0,6.031466
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.9256093,2.278205,2.278205,1.398877,0,0.4379933,2.278205,40.62888,0,0,0,0.9256093,0.9256093,0.8793288,0,0,0,4.553689,0,0,0,6.000012,100,0.2016619,2.506026,0.7404875,1.7,5.479298
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.4186692,0.4187481,0.4187481,0,0,0,0.4187481,99.98116,0,0,0,0.4186692,0.4407875,0.4187481,0,0,0,4.553689,0,0.02211826,-0.02211826,5.976697,99.61142,0.2016619,0.4606229,0.3349354,0,4.972358
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0503124,0.6176248,0.6176248,0,0,0,0.6176248,8.146111,0,0.0000000000000001110223,0,0.0503124,0.6501313,0.6176248,0,0,0.02457585,4.531571,0,0.5998189,-0.5998189,5.344433,89.0737,0.2016619,0.6793872,0.04024992,0,4.581883
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,2.22178,1.38,0,-1,0,1.38,0,0,0.8417795,1.063957,0,1.452632,1.38,0,0,0.6910414,3.931752,0,1.452632,-1.452632,3.813225,63.55362,0.2016619,2.443958,0,0,3.931752
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,2.260011,1.38,0,-1,0,1.38,0,0,0.8800115,1.106013,0,1.452632,1.38,0,0,2.305076,2.47912,0,1.452632,-1.452632,2.282016,38.03353,0.2016619,2.486013,0,0,2.47912
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,1.488681,0.9751642,0,-1,0,0.9751642,0,0,0.5135172,0.6623853,0,1.026489,0.9751642,0,0,3.919111,1.026489,0,1.026489,-1.026489,1.200002,20,0.2016619,1.63755,0,0,1.026489
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.5578195,0,0,-1,0,0,0,0,0.5578195,0.6136014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016619,0.6136014,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.4196897,0,0,-1,0,0,0,0,0.4196897,0.4616587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016619,0.4616587,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.4065206,0,0,-1,0,0,0,0,0.4065206,0.4471727,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016619,0.4471727,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.02057812,0,0,-1,0,0,0,0,0.02057812,0.02263593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016619,0.02263593,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.275278,0,0,-1,0,0,0,0,0.275278,0.3028058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016619,0.3028058,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.1157849,0,0,-1,0,0,0,0,0.1157849,0.1273633,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016619,0.1273633,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.538746,0,0,-1,0,0,0,0,0.538746,0.5926206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016619,0.5926206,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.5643193,0.5643193,1.7,0,0.5202,0.5643193,0,0,0,0,0,0,0,1.135681,1.078897,5.059654,0,1.078897,0,1.078897,2.223534,37.05882,0.2019301,0.6207512,0,1.7,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.980758,0.971007,1.38,0,1.38,3.532717,58.87849,0.2019997,0,0,1.7,0.971007
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3804434,0.09817155,0.09817155,1.550803,0,0.4794693,0.09817155,387.5291,0.0000000000000002220446,0,0,0.3804434,0,0,1.452632,1.38,2.600758,2.213007,1.760443,0,1.760443,5.20282,86.71349,0.2019701,0.1079887,0.3043547,1.7,2.59345
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7954124,1.405519,1.405519,1.448176,0,0.4514519,1.405519,56.59209,0,0,0,0.7954124,0,0,0.04265681,0.04052396,0.8403143,3.797406,0.8359364,0,0.8359364,5.995859,99.93078,0.2021237,1.546071,0.6363299,1.7,4.592818
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.328226,0,0,0,-1,0,0,0,1.323848,0,0,1.328226,0,0,0,0,0.004377935,4.549749,0.004377935,0,0.004377935,6.000012,100,0.2021219,0,1.062581,0,5.877975
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.631041,1.754109,1.754109,0.425,0,0.172125,1.754109,92.98402,0.2319791,0,0,1.631041,1.399062,1.329109,0,0,0,4.553689,0,0,0,6.000012,100,0.2021219,1.92952,1.304833,1.7,6.18473
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.950319,0.7309574,0.7309574,0,0,0,0.7309574,266.8171,1.18089,0,0,1.950319,0.7694288,0.7309574,0,0,0,4.553689,0,0,0,6.000012,100,0.2021219,0.8040531,1.560255,0,6.504008
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.858771,0,0,0,0,0,0,0,1.858771,0,0,1.858771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2021219,0,1.487017,0,6.41246
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.805507,1.894616,1.894616,0.5146159,0,0.1965901,1.894616,95.29675,0.3528759,0,0,1.805507,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2021219,2.084077,1.444406,1.7,6.359196
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.693228,2.154871,1.38,0,-1,0,1.38,122.6977,0.2405969,0.7748708,0.9903579,1.693228,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2021219,2.370358,1.354583,0,6.246917
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.303103,1.165215,1.165215,0,0,0,1.165215,111.8336,0.07656032,0,0,1.303103,1.226542,1.165215,0,0,0,4.553689,0,0,0,6.000012,100,0.2021219,1.281737,1.042482,0,5.856791
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,1.015167,0,0,0,0,0,0,0,1.015167,0,0,1.015167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2021219,0,0.8121333,0,5.568855
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.5034525,0,0,0,0,0,0,0,0.5034525,0,0,0.5034525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2021219,0,0.402762,0,5.057141
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.08138858,1.115266,1.115266,0,0,0,1.115266,7.297685,0,0,0,0.08138858,1.173964,1.115266,0,0,0,4.553689,0,1.092575,-1.092575,4.848337,80.80545,0.2021219,1.226792,0.06511086,0,4.635077
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,1.63734,1.38,0,-1,0,1.38,0,0,0.2573397,0.4210736,0,1.452632,1.38,0,0,1.213972,3.461114,0,1.452632,-1.452632,3.317128,55.28536,0.2021219,1.801074,0,0,3.461114
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,2.645231,1.38,0,-1,0,1.38,0,0,1.265231,1.529755,0,1.452632,1.38,0,0,2.828008,2.008482,0,1.452632,-1.452632,1.78592,29.76528,0.2021219,2.909755,0,0,2.008482
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,1.656353,0.528058,0,-1,0,0.528058,0,0,1.128295,1.29393,0,0.5558505,0.528058,0,0,4.442043,0.5558505,0,0.5558505,-0.5558505,1.200002,20,0.2021219,1.821988,0,0,0.5558505
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021219,0,0,0,0
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.6488933,0,0,-1,0,0,0,0,0.6488933,0.7137827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021219,0.7137827,0,0,0
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.2366462,0,0,-1,0,0,0,0,0.2366462,0.2603108,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021219,0.2603108,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.2446309,0,0,-1,0,0,0,0,0.2446309,0.269094,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021219,0.269094,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.4766924,0,0,-1,0,0,0,0,0.4766924,0.5243617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021219,0.5243617,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021219,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021219,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.2229564,0.2229564,1.675588,0,0.5135355,0.2229564,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2023316,0.2452521,0,1.7,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.2313582,0.2313582,1.68399,0,0.5158292,0.2313582,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2025455,0.254494,0,1.7,1.242
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.4106973,1.181563,1.181563,1.7,0,0.5202,1.181563,34.75882,0,0,0,0.4106973,0,0,0.5184373,0.4925154,2.299654,2.484,0.9032127,0,0.9032127,4.675231,77.92036,0.2027382,1.299719,0.3285578,1.7,2.894697
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.9628759,3.687896,3.08,1.7,0,0.5202,3.08,31.26221,0.0000000000000002220446,0.6078959,0.9766855,0.9628759,1.452632,1.38,0,0,1.396442,3.296891,0,0.4897557,-0.4897557,4.158983,69.31625,0.2027382,4.056685,0.7703007,1.7,4.259768
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.383101,1.544394,1.38,0,-1,0,1.38,100.2247,0.0000000000000002220446,0.1643941,0.3188335,1.383101,1.452632,1.38,0,0,1.940615,2.807136,0,0.0695304,-0.0695304,4.085692,68.09473,0.2027382,1.698833,1.106481,0,4.190237
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.546467,0.6791869,0.6791869,0,0,0,0.6791869,227.6939,0,0,0,1.546467,0.7149336,0.6791869,0,0,2.017871,2.737605,0.8315337,0,0.8315337,4.874554,81.2424,0.2023883,0.7471056,1.237174,0,4.284073
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.691716,2.274336,2.274336,1.7,0,0.5202,2.274336,74.38284,0,0,0,1.691716,0.6045642,0.574336,0,0,1.186337,3.485986,1.087152,0,1.087152,5.905917,98.43175,0.2024387,2.50177,1.353373,1.7,5.177701
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.671986,0.4170706,0.4170706,0,0,0,0.4170706,400.8879,1.133779,0,0,1.671986,0.4390217,0.4170706,0,0,0.09918537,4.464422,0.09918537,0,0.09918537,6.000012,100,0.2023972,0.4587777,1.337589,0,6.136408
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.544672,4.361758,3.08,1.7,0,0.5202,3.08,50.1517,0.09204058,1.281758,1.717934,1.544672,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2023972,4.797934,1.235738,1.7,6.098361
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.643078,0.4475378,0.4475378,0,-1,0,0.4475378,367.1373,1.171986,0,0,1.643078,0.4710924,0.4475378,0,0,0,4.553689,0,0,0,6.000012,100,0.2023972,0.4922915,1.314463,0,6.196767
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.308116,0,0,0,0,0,0,0,1.308116,0,0,1.308116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023972,0,1.046493,0,5.861805
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.8570428,1.162454,1.162454,0,0,0,1.162454,73.72705,0,0.0000000000000002220446,0,0.8570428,1.223635,1.162454,0,0,0,4.553689,0,0.3665927,-0.3665927,5.613589,93.55964,0.2023972,1.278699,0.6856343,0,5.410732
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.5403761,1.461913,1.461913,1.335514,0,0.4206955,1.461913,36.96363,0.0000000000000001110223,0,0,0.5403761,0.1330509,0.1263984,0,0,0.4073252,4.187096,0.4073252,0,0.4073252,6.000012,100,0.2024694,1.608104,0.4323009,1.7,4.727472
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.07047582,2.251621,2.251621,1.7,0,0.5202,2.251621,3.130004,0,0,0,0.07047582,0.5806533,0.5516206,0,0,0,4.553689,0,0.5101774,-0.5101774,5.462238,91.03712,0.2024694,2.476783,0.05638066,1.7,4.624165
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5668638,4.043511,0,0,0,5.462238,91.03712,0.2024694,0,0,0,4.043511
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,1.27013,1.27013,0,-1,0,1.27013,0,0,0,0.01714252,0,1.336978,1.27013,0,0,0.5668638,4.043511,0,1.336978,-1.336978,4.052938,67.54884,0.2024694,1.397143,0,0,4.043511
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,1.493652,1.38,0,-1,0,1.38,0,0,0.1136524,0.2630177,0,1.452632,1.38,0,0,2.052396,2.706533,0,1.452632,-1.452632,2.521731,42.02876,0.2024694,1.643018,0,0,2.706533
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.3146743,0.3146743,0,-1,0,0.3146743,0,0,0,0,0,0.3312361,0.3146743,0,0,3.66643,1.253901,0,0.3312361,-0.3312361,2.172577,36.20955,0.2024694,0.3461417,0,0,1.253901
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.4578727,0.4578727,0,-1,0,0.4578727,0,0,0.00000000000000005551115,0,0,0.4819713,0.4578727,0,0,4.034471,0.9226654,0,0.4819713,-0.4819713,1.664535,27.74219,0.2024694,0.50366,0,0,0.9226654
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.1226675,0.1226675,0,-1,0,0.1226675,0,0,0,0,0,0.1291237,0.1226675,0,0,4.569994,0.4406941,0,0.1291237,-0.1291237,1.528426,25.47372,0.2024694,0.1349342,0,0,0.4406941
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.4067707,0.2959919,0,-1,0,0.2959919,0,0,0.1107789,0.1514559,0,0.3115704,0.2959919,0,0,4.713465,0.3115704,0,0.3115704,-0.3115704,1.200002,20,0.2024694,0.4474478,0,0,0.3115704
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.4314858,0,0,-1,0,0,0,0,0.4314858,0.4746343,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024694,0.4746343,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024694,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.3786467,0,0,-1,0,0,0,0,0.3786467,0.4165114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024694,0.4165114,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.2796142,0.2796142,1.7,0,0.5202,0.2796142,0,0,0,0,0,0,0,1.420386,1.349367,5.059654,0,1.349367,0,1.349367,2.480124,41.33532,0.2027037,0.3075756,0,1.7,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.04032087,0.04032087,1.492952,0,0.463676,0.04032087,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.710288,1.21443,1.38,0,1.38,3.789307,63.15499,0.2027946,0.04435296,0,1.7,1.21443
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3262763,1.896181,1.896181,1.7,0,0.5202,1.896181,17.20703,0,0,0,0.3262763,0.2065059,0.1961806,0,0,2.330288,2.45643,0.1197704,0,0.1197704,3.902931,65.04872,0.2028157,2.085799,0.261021,1.7,2.782706
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7665925,1.383159,1.383159,1.7,0,0.5202,1.383159,55.4233,0,0,0,0.7665925,0,0,0.3168408,0.3009988,2.210517,2.564223,1.067591,0,1.067591,4.915737,81.92879,0.2030219,1.521475,0.613274,1.7,3.330816
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.30294,2.155591,1.38,0,-1,0,1.38,94.41591,0.0000000000000002220446,0.7755905,0.9911495,1.30294,1.452632,1.38,0,0,1.142926,3.525055,0,0.149692,-0.149692,4.757948,79.29897,0.2030219,2.37115,1.042352,0,4.827995
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.573577,2.112148,2.112148,1.7,0,0.5202,2.112148,74.50128,0,0,0,1.573577,0.4338399,0.412148,0,0,1.309251,3.375363,1.139737,0,1.139737,5.839198,97.31976,0.2031492,2.323363,1.258862,1.7,4.948941
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.818229,1.996568,1.996568,0.6165677,0,0.224423,1.996568,91.06775,0.1960843,0,0,1.818229,1.452632,1.38,0,0,0.1695134,4.401127,0.1695134,0,0.1695134,6.000012,100,0.2030787,2.196224,1.454583,1.7,6.219356
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.505584,0.05130208,0.05130208,0,0,0,0.05130208,2934.743,1.451582,0,0,1.505584,0.05400219,0.05130208,0,0,0,4.553689,0,0,0,6.000012,100,0.2030787,0.05643229,1.204467,0,6.059273
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.35405,1.510656,1.510656,0.425,0,0.172125,1.510656,89.63319,0.2112533,0,0,1.35405,1.142796,1.085656,0,0,0,4.553689,0,0,0,6.000012,100,0.2030787,1.661722,1.08324,1.7,5.907739
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.742224,2.838988,1.38,0,-1,0,1.38,126.2481,0.2895921,1.458987,1.742886,1.742224,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2030787,3.122886,1.393779,0,6.295913
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.294598,2.30767,2.30767,1.077802,0,0.3503398,2.30767,56.0998,0,0,0,1.294598,1.294598,1.229868,0,0,0,4.553689,0,0,0,6.000012,100,0.2030787,2.538437,1.035678,1.7,5.848287
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.7218302,1.425073,1.425073,0.7393346,0,0.2579384,1.425073,50.65215,0,0,0,0.7218302,0.7218302,0.6857387,0,0,0,4.553689,0,0,0,6.000012,100,0.2030787,1.567581,0.5774642,1.7,5.275519
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.326112,1.24928,1.24928,0,0,0,1.24928,26.104,0,0,0,0.326112,1.315032,1.24928,0,0,0,4.553689,0,0.9889195,-0.9889195,4.957599,82.62649,0.2030787,1.374208,0.2608896,0,4.879801
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0657692,3.789122,3.08,1.7,0,0.5202,3.08,2.135363,0.0000000000000002220446,0.709122,1.088034,0.0657692,1.452632,1.38,0,0,1.098799,3.56477,0,1.386862,-1.386862,3.495718,58.26185,0.2030787,4.168034,0.05261536,1.7,3.630539
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,2.400824,1.38,0,-1,0,1.38,0,0,1.020824,1.260907,0,1.452632,1.38,0,0,2.639758,2.177907,0,1.452632,-1.452632,1.96451,32.74177,0.2030787,2.640907,0,0,2.177907
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,1.888924,0.6890118,0,-1,0,0.6890118,0,0,1.199912,1.388805,0,0.7252755,0.6890118,0,0,4.253793,0.7252755,0,0.7252755,-0.7252755,1.200002,20,0.2030787,2.077816,0,0,0.7252755
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030787,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.2398437,0,0,-1,0,0,0,0,0.2398437,0.263828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030787,0.263828,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.1244506,0,0,-1,0,0,0,0,0.1244506,0.1368957,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030787,0.1368957,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.2881304,0,0,-1,0,0,0,0,0.2881304,0.3169435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030787,0.3169435,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.3580019,0,0,-1,0,0,0,0,0.3580019,0.3938021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030787,0.3938021,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030787,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.3528952,0,0,-1,0,0,0,0,0.3528952,0.3881847,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030787,0.3881847,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.2200511,0,0,-1,0,0,0,0,0.2200511,0.2420563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030787,0.2420563,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.1607375,0.1607375,1.613369,0,0.4965498,0.1607375,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2032425,0.1768113,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.7971966,0.7971966,1.7,0,0.5202,0.7971966,0,0.0000000000000001110223,0,0,0,0,0,0.9028034,0.8576632,3.679654,1.242,0.8576632,0,0.8576632,3.322836,55.38049,0.2034453,0.8769163,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2692952,2.010501,2.010501,1.7,0,0.5202,2.010501,13.39443,0.00000000000000005551115,0,0,0.2692952,0.3268428,0.3105007,0,0,2.821991,2.013897,0,0.05754761,-0.05754761,3.262176,54.36948,0.2034453,2.211551,0.2154362,1.7,2.283192
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3763209,2.12551,2.12551,1.7,0,0.5202,2.12551,17.70497,0.0000000000000001110223,0,0,0.3763209,0.4479051,0.4255098,0,0,2.885933,1.956349,0,0.07158417,-0.07158417,3.186719,53.11188,0.2034453,2.338061,0.3010567,1.7,2.33267
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.6484478,1.815279,1.38,0,-1,0,1.38,46.98897,0.0000000000000002220446,0.4352791,0.616807,0.6484478,1.452632,1.38,0,0,2.965471,1.884765,0,0.8041838,-0.8041838,2.339035,38.98384,0.2034453,1.996807,0.5187582,0,2.533213
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.6237938,0.02041333,0.02041333,0,0,0,0.02041333,3055.817,0,0,0,0.6237938,0.02148771,0.02041333,0,0,3.859008,1.080581,0.6023061,0,0.6023061,2.910433,48.50712,0.2031959,0.02245466,0.4990351,0,1.704375
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,1.017049,0.9615231,0.9615231,0,0,0,0.9615231,105.7748,0,0,0,1.017049,1.01213,0.9615231,0,0,3.256702,1.622657,0.004919966,0,0.004919966,2.9151,48.58491,0.2031939,1.057675,0.8136396,0,2.639706
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.267103,0.5438999,0.5438999,0,0,0,0.5438999,232.9662,0,0,0,1.267103,0.5725262,0.5438999,0,0,3.251782,1.627085,0.6945769,0,0.6945769,3.574034,59.56711,0.2029071,0.5982899,1.013682,0,2.894188
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.47833,1.656669,1.656669,1.7,0,0.5202,1.656669,89.23512,0,0,0,1.47833,0,0,0.04333122,0.04116466,2.557205,2.252204,1.519495,0,1.519495,5.015553,83.59239,0.203066,1.822336,1.182664,1.7,3.730534
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,1.116014,0.3754074,0.3754074,0,-1,0,0.3754074,297.2808,0,0,0,1.116014,0.3951657,0.3754074,0,0,1.037711,3.61975,0.7208484,0,0.7208484,5.69941,94.98998,0.2027699,0.4129482,0.8928113,0,4.735764
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2960149,1.247956,1.247956,0,0,0,1.247956,23.71999,0,0.0000000000000002220446,0,0.2960149,1.313637,1.247956,0,0,0.3168621,4.268513,0,1.017623,-1.017623,4.626742,77.11221,0.2027699,1.372751,0.2368119,0,4.564528
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.17142,0.585012,0.585012,0,0,0,0.585012,29.30196,0,0.0000000000000001110223,0,0.17142,0.6158021,0.585012,0,0,1.447554,3.25089,0,0.4443821,-0.4443821,4.158322,69.30523,0.2027699,0.6435133,0.137136,0,3.42231
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.2058306,1.360999,1.360999,1.7,0,0.5202,1.360999,15.12349,0,0,0,0.2058306,0,0,0.3390006,0.3220505,1.941312,2.806508,0.5278812,0,0.5278812,4.659114,77.65174,0.2028812,1.497099,0.1646645,1.7,3.012339
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06923809,2.531075,2.531075,1.7,0,0.5202,2.531075,2.735521,0,0,0,0.06923809,0.8748163,0.8310755,0,0,1.413431,3.281601,0,0.8055782,-0.8055782,3.80996,63.49921,0.2028812,2.784183,0.05539047,1.7,3.350839
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.308517,2.476023,0,0,0,3.80996,63.49921,0.2028812,0,0,0,2.476023
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.308517,2.476023,0,0,0,3.80996,63.49921,0.2028812,0,0,0,2.476023
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.4874189,0.4874189,0,-1,0,0.4874189,0,0,0.0000000000000001110223,0,0,0.5130725,0.4874189,0,0,2.308517,2.476023,0,0.5130725,-0.5130725,3.269134,54.48546,0.2028812,0.5361608,0,0,2.476023
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.1004638,0.1004638,0,-1,0,0.1004638,0,0,0,0,0,0.1057514,0.1004638,0,0,2.878598,1.962951,0,0.1057514,-0.1057514,3.157662,52.6276,0.2028812,0.1105102,0,0,1.962951
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.1476212,0.1476212,0,-1,0,0.1476212,0,0,0,0,0,0.1553907,0.1476212,0,0,2.9961,1.857199,0,0.1553907,-0.1553907,2.993866,49.89767,0.2028812,0.1623833,0,0,1.857199
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.168756,1.701809,0,0,0,2.993866,49.89767,0.2028812,0,0,0,1.701809
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.5124163,0.5124163,0,-1,0,0.5124163,0,0,0.0000000000000001110223,0,0,0.5393856,0.5124163,0,0,3.168756,1.701809,0,0.5393856,-0.5393856,2.425304,40.42165,0.2028812,0.5636579,0,0,1.701809
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.03902859,0.03902859,0,-1,0,0.03902859,0,0,0.000000000000000006938894,0,0,0.04108273,0.03902859,0,0,3.768073,1.162423,0,0.04108273,-0.04108273,2.381999,39.6999,0.2028812,0.04293145,0,0,1.162423
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.813721,1.12134,0,0,0,2.381999,39.6999,0.2028812,0,0,0,1.12134
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.5035693,0.5035693,0,-1,0,0.5035693,0,0,0,0,0,0.530073,0.5035693,0,0,3.813721,1.12134,0,0.530073,-0.530073,1.823253,30.38749,0.2028812,0.5539262,0,0,1.12134
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.139873,0.139873,0,0,0,0.139873,0,0,0,0,0,0.1472347,0.139873,0,0,4.402691,0.5912673,0,0.1472347,-0.1472347,1.668054,27.80084,0.2028812,0.1538603,0,0,0.5912673
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.1347684,0.1347684,0,0,0,0.1347684,0,0,0.00000000000000002775558,0,0,0.1418614,0.1347684,0,0,4.566285,0.4440326,0,0.1418614,-0.1418614,1.518519,25.3086,0.2028812,0.1482452,0,0,0.4440326
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2394178,0.3983752,0.3983752,1.7,0,0.5202,0.3983752,60.09858,0,0,0,0.2394178,0,0,1.301625,1.236544,4.723909,0.3021711,1.475961,0,1.475961,2.918739,48.64555,0.2030571,0.4382128,0.1915343,1.7,0.541589
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.586908,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.586908,0,0,1.452632,1.38,3.247947,1.630536,1.966908,0,1.966908,4.784711,79.74503,0.2028812,0,0.4695264,1.7,2.217444
