Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.8358069,0.2644565,0.2644565,0,-1,0,0.2644565,316.0471,0,0,0,0.8358069,0.2783752,0.2644565,0,0,1.281039,3.400753,0.5574317,0,0.5574317,5.313538,88.55878,0.2026545,0.2909021,0.6686456,0,4.23656
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.206362,0.648293,0.648293,0,0,0,0.648293,186.0828,0,0,0,1.206362,0.6824136,0.648293,0,0,0.7236076,3.902442,0.523948,0,0.523948,5.810598,96.84311,0.2024419,0.7131222,0.9650893,0,5.108804
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.520871,0,0,0,0,0,0,0,1.321211,0,0,1.520871,0,0,0,0,0.1996596,4.373995,0.1996596,0,0.1996596,6.000012,100,0.202361,0,1.216697,0,5.894866
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.659466,0.2357704,0.2357704,0,0,0,0.2357704,703.8482,1.411287,0,0,1.659466,0.2481794,0.2357704,0,0,0,4.553689,0,0,0,6.000012,100,0.202361,0.2593475,1.327573,0,6.213155
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.9732367,1.838034,1.838034,0.9134588,0,0.3054743,1.838034,52.94988,0.0000000000000001110223,0,0,0.9732367,0.9732367,0.9245749,0,0,0,4.553689,0,0,0,6.000012,100,0.202361,2.021837,0.7785894,1.7,5.526926
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.8134356,3.300175,1.38,0,-1,0,1.38,58.9446,0.0000000000000002220446,1.920176,2.250193,0.8134356,1.452632,1.38,0,0,0,4.553689,0,0.639196,-0.639196,5.32624,88.77049,0.202361,3.630193,0.6507484,0,5.367125
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,1.055793,0.4377938,0.4377938,0,0,0,0.4377938,241.1622,0,0,0,1.055793,0.4608355,0.4377938,0,0,0.7102178,3.914493,0.5949574,0,0.5949574,5.890666,98.17757,0.2021203,0.4815731,0.8446344,0,4.970286
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.7138088,1.068019,1.068019,0,0,0,1.068019,66.83482,0,0,0,0.7138088,1.124231,1.068019,0,0,0.1152604,4.449955,0,0.4104221,-0.4104221,5.458044,90.96721,0.2021203,1.174821,0.5710471,0,5.163764
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1495754,0.1434356,0.1434356,0,0,0,0.1434356,104.2805,0,0,0,0.1495754,0.1509848,0.1434356,0,0,0.5712849,4.039533,0,0.001409442,-0.001409442,5.456558,90.94245,0.2021203,0.1577791,0.1196603,0,4.189108
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05796847,1.183614,1.183614,0,0,0,1.183614,4.897582,0,0.0000000000000004440892,0,0.05796847,1.24591,1.183614,0,0,0.5728509,4.038123,0,1.187941,-1.187941,4.204358,70.07249,0.2021203,1.301976,0.04637478,0,4.096092
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,2.355177,1.38,0,-1,0,1.38,0,0,0.9751768,1.210694,0,1.452632,1.38,0,0,1.892786,2.850182,0,1.452632,-1.452632,2.67315,44.55241,0.2021203,2.590694,0,0,2.850182
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.506821,1.39755,0,0,0,2.67315,44.55241,0.2021203,0,0,0,1.39755
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,1.807143,1.327673,0,-1,0,1.327673,0,0,0.47947,0.6601843,0,1.39755,1.327673,0,0,3.506821,1.39755,0,1.39755,-1.39755,1.200002,20,0.2021203,1.987857,0,0,1.39755
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.4331737,0,0,-1,0,0,0,0,0.4331737,0.4764911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021203,0.4764911,0,0,0
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.1667576,0,0,-1,0,0,0,0,0.1667576,0.1834334,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021203,0.1834334,0,0,0
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.08549221,0,0,-1,0,0,0,0,0.08549221,0.09404143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021203,0.09404143,0,0,0
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.2868659,0,0,-1,0,0,0,0,0.2868659,0.3155525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021203,0.3155525,0,0,0
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.5878925,0,0,-1,0,0,0,0,0.5878925,0.6466817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021203,0.6466817,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.3707506,0,0,-1,0,0,0,0,0.3707506,0.4078256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021203,0.4078256,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.2107075,0,0,-1,0,0,0,0,0.2107075,0.2317783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021203,0.2317783,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021203,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.4904152,0.4904152,1.7,0,0.5202,0.4904152,0,0,0,0,0,0,0,1.209585,1.149106,5.059654,0,1.149106,0,1.149106,2.29014,38.16892,0.2023889,0.5394568,0,1.7,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3503057,1.357607,1.357607,1.7,0,0.5202,1.357607,25.80318,0,0,0,0.3503057,0,0,0.3423932,0.3252735,3.910549,1.034195,0.6755792,0,0.6755792,2.93105,48.85074,0.2025245,1.493368,0.2802446,1.7,1.384501
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.6208351,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6208351,0,0,1.452632,1.38,3.23497,1.642216,2.000835,0,2.000835,4.829209,80.48666,0.202339,0,0.4966681,1.7,2.263051
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.27031,0.2685427,0.2685427,0,-1,0,0.2685427,473.0384,0,0,0,1.27031,0.2826765,0.2685427,0,0,1.234135,3.442968,0.9876335,0,0.9876335,5.76616,96.10249,0.2019433,0.295397,1.016248,0,4.713278
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.56503,0,0,0,0,0,0,0,1.318529,0,0,1.56503,0,0,0,0,0.246501,4.331838,0.246501,0,0.246501,6.000012,100,0.2018448,0,1.252024,0,5.896868
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.514041,1.23753,1.23753,0,0,0,1.23753,122.3438,0.2113776,0,0,1.514041,1.302663,1.23753,0,0,0,4.553689,0,0,0,6.000012,100,0.2018448,1.361283,1.211233,0,6.06773
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.662986,0.8070258,0.8070258,0,0,0,0.8070258,206.0636,0.8134854,0,0,1.662986,0.849501,0.8070258,0,0,0,4.553689,0,0,0,6.000012,100,0.2018448,0.8877285,1.330389,0,6.216675
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.839986,0.7241663,0.7241663,0,0,0,0.7241663,254.0833,1.077706,0,0,1.839986,0.7622803,0.7241663,0,0,0,4.553689,0,0,0,6.000012,100,0.2018448,0.7965829,1.471989,0,6.393675
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.503526,0.03792733,0.03792733,0,-1,0,0.03792733,3964.229,1.463603,0,0,1.503526,0.03992351,0.03792733,0,0,0,4.553689,0,0,0,6.000012,100,0.2018448,0.04172007,1.202821,0,6.057215
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,1.131476,0,0,0,0,0,0,0,1.131476,0,0,1.131476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2018448,0,0.9051806,0,5.685164
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.7842358,1.159914,1.159914,0,0,0,1.159914,67.61153,0,0,0,0.7842358,1.220962,1.159914,0,0,0,4.553689,0,0.4367266,-0.4367266,5.539662,92.32751,0.2018448,1.275906,0.6273887,0,5.337925
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.3158052,0.6063335,0.6063335,0,0,0,0.6063335,52.0844,0,0,0,0.3158052,0.6382458,0.6063335,0,0,0.4852518,4.116962,0,0.3224406,-0.3224406,5.19978,86.66282,0.2018448,0.6669669,0.2526442,0,4.432767
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06763825,0,0,0,0,0,0,0,0,0,0,0.06763825,0,0,0,0,0.8435191,3.794522,0.06763825,0,0.06763825,5.263947,87.73227,0.2018177,0,0.0541106,0,3.86216
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7758809,3.855396,0,0,0,5.263947,87.73227,0.2018177,0,0,0,3.855396
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.2169577,0.2169577,0,-1,0,0.2169577,0,0,0,0,0,0.2283766,0.2169577,0,0,0.7758809,3.855396,0,0.2283766,-0.2283766,5.023217,83.72012,0.2018177,0.2386535,0,0,3.855396
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.01936485,0.01936485,0,-1,0,0.01936485,0,0,0,0,0,0.02038405,0.01936485,0,0,1.029633,3.62702,0,0.02038405,-0.02038405,5.00173,83.362,0.2018177,0.02130133,0,0,3.62702
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.1884962,0.1884962,0,-1,0,0.1884962,0,0,0.00000000000000002775558,0,0,0.1984171,0.1884962,0,0,1.052281,3.606636,0,0.1984171,-0.1984171,4.79258,79.87617,0.2018177,0.2073458,0,0,3.606636
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.5458453,0.5458453,0,-1,0,0.5458453,0,0,0.0000000000000001110223,0,0,0.574574,0.5458453,0,0,1.272745,3.408218,0,0.574574,-0.574574,4.186926,69.78196,0.2018177,0.6004298,0,0,3.408218
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.91116,2.833645,0,0,0,4.186926,69.78196,0.2018177,0,0,0,2.833645
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.07940581,0.07940581,0,-1,0,0.07940581,0,0,0.00000000000000001387779,0,0,0.08358506,0.07940581,0,0,1.91116,2.833645,0,0.08358506,-0.08358506,4.09882,68.31352,0.2018177,0.08734639,0,0,2.833645
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.08866426,0.08866426,0,-1,0,0.08866426,0,0,0,0,0,0.09333079,0.08866426,0,0,2.004033,2.750059,0,0.09333079,-0.09333079,4.00044,66.67387,0.2018177,0.09753068,0,0,2.750059
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.2110149,0.2110149,0,-1,0,0.2110149,0,0,0.00000000000000002775558,0,0,0.2221209,0.2110149,0,0,2.107734,2.656729,0,0.2221209,-0.2221209,3.766304,62.77161,0.2018177,0.2321164,0,0,2.656729
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.2631173,0.2631173,0,-1,0,0.2631173,0,0,0,0,0,0.2769656,0.2631173,0,0,2.354535,2.434608,0,0.2769656,-0.2769656,3.474357,57.90583,0.2018177,0.2894291,0,0,2.434608
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.3148691,0.3148691,0,0,0,0.3148691,0,0,0,0,0,0.3314412,0.3148691,0,0,2.662274,2.157642,0,0.3314412,-0.3314412,3.124987,52.08302,0.2018177,0.3463561,0,0,2.157642
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.5792799,0.5792799,0,0,0,0.5792799,0,0,0,0,0,0.6097683,0.5792799,0,0,3.030542,1.826201,0,0.6097683,-0.6097683,2.482235,41.3705,0.2018177,0.6372079,0,0,1.826201
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2315714,0.9476231,0.9476231,0,0,0,0.9476231,24.43707,0,0,0,0.2315714,0.997498,0.9476231,0,0,3.708063,1.216433,0,0.7659267,-0.7659267,1.674877,27.91457,0.2018177,1.042385,0.1852571,0,1.448004
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5709819,1.468656,1.468656,1.7,0,0.5202,1.468656,38.87784,0,0,0,0.5709819,0,0,0.2313435,0.2197763,4.559093,0.4505059,0.7907582,0,0.7907582,2.425056,40.41753,0.2019662,1.615522,0.4567855,1.7,1.021488
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.9470546,2.664983,1.38,0,-1,0,1.38,68.62714,0.0000000000000002220446,1.284983,1.647462,0.9470546,1.452632,1.38,0,0,3.768334,1.162188,0,0.505577,-0.505577,1.892131,31.53546,0.2019662,2.931482,0.7576437,0,2.109243
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.9577502,2.017894,2.017894,1.7,0,0.5202,2.017894,47.46285,0,0,0,0.9577502,0.3346257,0.3178944,0,0,4.330086,0.6566113,0.6231246,0,0.6231246,2.483279,41.38791,0.2020722,2.219684,0.7662002,1.7,1.614362
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,1.033044,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.033044,0,0,1.452632,1.38,3.706962,1.217423,2.413044,0,2.413044,4.772494,79.54141,0.2017267,0,0.8264353,1.7,2.250468
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.776779,0.5944075,0.5944075,0.425,0,0.172125,0.5944075,298.916,0.3045379,0,0,1.776779,0.1783237,0.1694075,0,0,1.293918,3.389163,1.293918,0,1.293918,6.000012,100,0.2012154,0.6538483,1.421423,1.7,5.165942
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.938387,0,0,0,0,0,0,0,1.938387,0,0,1.938387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2012154,0,1.550709,0,6.492076
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.587497,0.693838,0.693838,0,-1,0,0.693838,228.7995,0.8571417,0,0,1.587497,0.7303558,0.693838,0,0,0,4.553689,0,0,0,6.000012,100,0.2012154,0.7632218,1.269998,0,6.141186
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.8340715,0.9928675,0.9928675,0,0,0,0.9928675,84.00632,0,0.0000000000000001110223,0,0.8340715,1.045124,0.9928675,0,0,0,4.553689,0,0.2110521,-0.2110521,5.777544,96.2922,0.2012154,1.092154,0.6672572,0,5.387761
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4593237,1.14287,1.14287,0,0,0,1.14287,40.19036,0,0,0,0.4593237,1.203021,1.14287,0,0,0.2345024,4.342637,0,0.7436977,-0.7436977,4.993617,83.22679,0.2012154,1.257157,0.367459,0,4.80196
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.4086545,2.467682,2.467682,1.7,0,0.5202,2.467682,16.56026,0,0,0,0.4086545,0.8080862,0.7676819,0,0,1.060833,3.598939,0,0.3994316,-0.3994316,4.572579,76.2095,0.2012154,2.71445,0.3269236,1.7,4.007594
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06954388,3.258467,3.08,1.7,0,0.5202,3.08,2.257918,0.0000000000000002220446,0.1784675,0.5043143,0.06954388,1.452632,1.38,0,0,1.504646,3.199507,0,1.383088,-1.383088,3.114677,51.91118,0.2012154,3.584314,0.05563511,1.7,3.269051
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,1.883202,1.38,0,-1,0,1.38,0,0,0.5032017,0.6915218,0,1.452632,1.38,0,0,3.04141,1.81642,0,1.452632,-1.452632,1.583469,26.39109,0.2012154,2.071522,0,0,1.81642
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,2.101406,0.3455987,0,-1,0,0.3455987,0,0,1.755807,1.965948,0,0.3637881,0.3455987,0,0,4.655445,0.3637881,0,0.3637881,-0.3637881,1.200002,20,0.2012154,2.311547,0,0,0.3637881
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,1.551525,0,0,-1,0,0,0,0,1.551525,1.706678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2012154,1.706678,0,0,0
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.4261842,0,0,-1,0,0,0,0,0.4261842,0.4688026,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2012154,0.4688026,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.0128326,0,0,-1,0,0,0,0,0.0128326,0.01411586,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2012154,0.01411586,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.2002001,0,0,-1,0,0,0,0,0.2002001,0.2202201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2012154,0.2202201,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.2227974,0,0,-1,0,0,0,0,0.2227974,0.2450771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2012154,0.2450771,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.2424948,0,0,-1,0,0,0,0,0.2424948,0.2667442,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2012154,0.2667442,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.3604952,0,0,-1,0,0,0,0,0.3604952,0.3965447,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2012154,0.3965447,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2012154,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.4848691,0.4848691,1.7,0,0.5202,0.4848691,0,0,0,0,0,0,0,1.215131,1.154374,5.059654,0,1.154374,0,1.154374,2.295138,38.25222,0.2014818,0.533356,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.4826789,0.4826789,1.7,0,0.5202,0.4826789,0,0,0,0,0,0,0,1.217321,1.156455,3.90528,1.038937,1.156455,0,1.156455,3.392248,56.53735,0.2017475,0.5309469,0,1.7,1.038937
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.338241,1.035278,1.035278,1.7,0,0.5202,1.035278,32.67151,0,0,0,0.338241,0,0,0.6647218,0.6314858,2.748825,2.079746,0.9697267,0,0.9697267,4.312211,71.87004,0.2019489,1.138806,0.2705928,1.7,2.417987
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.8483924,0,0,0.9796903,0,0.3235555,0,0,0,0,0,0.8483924,0,0,0.9796903,0.9307058,1.779098,2.952501,1.779098,0,1.779098,6.000012,100,0.2015783,0,0.6787139,1.7,3.800893
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.237468,2.143603,1.38,0,-1,0,1.38,89.67162,0,0.7636029,0.9779632,1.237468,1.452632,1.38,0,0,0,4.553689,0,0.2151633,-0.2151633,5.77321,96.21997,0.2015783,2.357963,0.9899746,0,5.791157
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.566879,2.410127,2.410127,1.148709,0,0.3696975,2.410127,65.01229,0,0,0,1.566879,1.327808,1.261418,0,0,0.2390704,4.338526,0.2390704,0,0.2390704,6.000012,100,0.2015547,2.65114,1.253503,1.7,5.905405
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.419786,0.2939479,0.2939479,0,0,0,0.2939479,483.0058,1.110367,0,0,1.419786,0.3094189,0.2939479,0,0,0,4.553689,0,0,0,6.000012,100,0.2015547,0.3233427,1.135828,0,5.973475
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.409316,0.9156671,0.9156671,0,0,0,0.9156671,153.9114,0.445456,0,0,1.409316,0.96386,0.9156671,0,0,0,4.553689,0,0,0,6.000012,100,0.2015547,1.007234,1.127453,0,5.963005
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.685203,1.241028,1.241028,0,0,0,1.241028,135.7909,0.3788577,0,0,1.685203,1.306346,1.241028,0,0,0,4.553689,0,0,0,6.000012,100,0.2015547,1.365131,1.348163,0,6.238892
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.360789,0,0,0,-1,0,0,0,1.360789,0,0,1.360789,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2015547,0,1.088631,0,5.914478
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,1.216577,0.7199516,0.7199516,0,0,0,0.7199516,168.9804,0.4587336,0,0,1.216577,0.7578438,0.7199516,0,0,0,4.553689,0,0,0,6.000012,100,0.2015547,0.7919468,0.9732619,0,5.770267
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.88034,0,0,0,0,0,0,0,0.88034,0,0,0.88034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2015547,0,0.704272,0,5.434029
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.4071157,1.95916,1.95916,1.5724,0,0.4853653,1.95916,20.78012,0.0000000000000001110223,0,0,0.4071157,0.4071157,0.3867599,0,0,0,4.553689,0,0,0,6.000012,100,0.2015547,2.155076,0.3256926,1.7,4.960804
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0675674,0.4791846,0.4791846,0,0,0,0.4791846,14.1005,0,0.0000000000000001110223,0,0.0675674,0.5044048,0.4791846,0,0,0,4.553689,0,0.4368374,-0.4368374,5.539545,92.32556,0.2015547,0.527103,0.05405392,0,4.621256
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4853749,4.116851,0,0,0,5.539545,92.32556,0.2015547,0,0,0,4.116851
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,2.150083,1.38,0,-1,0,1.38,0,0,0.770083,0.9850913,0,1.452632,1.38,0,0,0.4853749,4.116851,0,1.452632,-1.452632,4.008337,66.80548,0.2015547,2.365091,0,0,4.116851
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,1.92362,1.38,0,-1,0,1.38,0,0,0.5436199,0.7359819,0,1.452632,1.38,0,0,2.09941,2.66422,0,1.452632,-1.452632,2.477129,41.2854,0.2015547,2.115982,0,0,2.66422
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.06345847,0.06345847,0,-1,0,0.06345847,0,0,0.00000000000000001387779,0,0,0.06679839,0.06345847,0,0,3.713445,1.211588,0,0.06679839,-0.06679839,2.406717,40.11187,0.2015547,0.06980432,0,0,1.211588
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.3002913,0.3002913,0,-1,0,0.3002913,0,0,0,0,0,0.3160962,0.3002913,0,0,3.787666,1.14479,0,0.3160962,-0.3160962,2.073522,34.55864,0.2015547,0.3303205,0,0,1.14479
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.07758418,0.07758418,0,-1,0,0.07758418,0,0,0,0,0,0.08166756,0.07758418,0,0,4.138884,0.8286939,0,0.08166756,-0.08166756,1.987437,33.12389,0.2015547,0.08534259,0,0,0.8286939
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.6658369,0.6658369,0,-1,0,0.6658369,0,0,0,0.02274556,0,0.7008809,0.6658369,0,0,4.229625,0.7470263,0,0.7008809,-0.7008809,1.248644,20.81069,0.2015547,0.7324205,0,0,0.7470263
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.4084775,0.04383813,0,-1,0,0.04383813,0,0,0.3646393,0.4054871,0,0.0461454,0.04383813,0,0,5.008382,0.0461454,0,0.0461454,-0.0461454,1.200002,20,0.2015547,0.4493252,0,0,0.0461454
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.2209738,0,0,-1,0,0,0,0,0.2209738,0.2430712,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015547,0.2430712,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.2876003,0,0,-1,0,0,0,0,0.2876003,0.3163604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015547,0.3163604,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.2904389,0.2904389,1.7,0,0.5202,0.2904389,0,-0.0000000000000002220446,0,0,0,0,0,1.409561,1.339083,5.059654,0,1.339083,0,1.339083,2.470368,41.17272,0.2017806,0.3194828,0,1.7,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.3327518,0.3327518,1.7,0,0.5202,0.3327518,0,0,0,0,0,0,0,1.367248,1.298886,3.720571,1.205175,1.298886,0,1.298886,3.702599,61.70987,0.2020211,0.3660269,0,1.7,1.205175
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3626434,2.16326,2.16326,1.7,0,0.5202,2.16326,16.76374,0.00000000000000005551115,0,0,0.3626434,0.4876422,0.4632601,0,0,2.421685,2.374172,0,0.1249988,-0.1249988,3.570839,59.51387,0.2020211,2.379586,0.2901147,1.7,2.736815
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6836838,0.7941886,0.7941886,1.7,0,0.5202,0.7941886,86.08582,0.0000000000000001110223,0,0,0.6836838,0,0,0.9058114,0.8605208,2.560573,2.249173,1.544205,0,1.544205,5.0358,83.92983,0.2021649,0.8736075,0.5469471,1.7,2.932857
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.955378,0.7866535,0.7866535,0,-1,0,0.7866535,121.4484,0,0,0,0.955378,0.8280563,0.7866535,0,0,1.016368,3.638957,0.1273217,0,0.1273217,5.156588,85.94296,0.2021154,0.8653188,0.7643024,0,4.594336
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.7846313,0.02843797,0.02843797,0,0,0,0.02843797,2759.097,0,0,0,0.7846313,0.02993471,0.02843797,0,0,0.8890468,3.753547,0.7546965,0,0.7546965,5.872556,97.87574,0.2018226,0.03128177,0.627705,0,4.538178
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.6811872,0.6696346,0.6696346,0,0,0,0.6696346,101.7252,0,0,0,0.6811872,0.7048786,0.6696346,0,0,0.1343502,4.432774,0,0.02369141,-0.02369141,5.847583,97.45953,0.2018226,0.7365981,0.5449497,0,5.113961
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5886462,0.5769593,0.5769593,0,0,0,0.5769593,102.0256,0.0000000000000001110223,0,0,0.5886462,0.6073255,0.5769593,0,0,0.160674,4.409082,0,0.01867932,-0.01867932,5.827894,97.13136,0.2018226,0.6346552,0.470917,0,4.997728
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.7056228,2.613365,2.613365,1.7,0,0.5202,2.613365,27.00055,0,0,0,0.7056228,0.9614365,0.9133646,0,0,0.1814288,4.390403,0,0.2558136,-0.2558136,5.558242,92.63718,0.2018226,2.874701,0.5644982,1.7,5.096026
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.5478949,0.3313792,0.3313792,0,-1,0,0.3313792,165.3377,0,0,0,0.5478949,0.3488202,0.3313792,0,0,0.4656661,4.134589,0.1990746,0,0.1990746,5.747101,95.78483,0.2017455,0.3645172,0.4383159,0,4.682484
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,1.023263,0,0,0,0,0,0,0,0.7566715,0,0,1.023263,0,0,0,0,0.2665915,4.313756,0.2665915,0,0.2665915,6.000012,100,0.2016423,0,0.8186104,0,5.337019
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.6962506,1.772177,1.772177,1.110739,0,0.3593316,1.772177,39.28788,0,0,0,0.6962506,0.6962506,0.661438,0,0,0,4.553689,0,0,0,6.000012,100,0.2016423,1.949394,0.5570005,1.7,5.249939
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2726416,0.8981547,0.8981547,0,0,0,0.8981547,30.35575,0,0,0,0.2726416,0.945426,0.8981547,0,0,0,4.553689,0,0.6727844,-0.6727844,5.290835,88.1804,0.2016423,0.9879702,0.2181133,0,4.826331
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04503099,1.271877,1.271877,1.7,0,0.5202,1.271877,3.540515,0,0,0,0.04503099,0,0,0.428123,0.4067168,0.7475383,3.880904,0.4517478,0,0.4517478,5.7194,95.32315,0.2017415,1.399065,0.03602479,1.7,3.925936
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2957905,4.287477,0,0,0,5.7194,95.32315,0.2017415,0,0,0,4.287477
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,1.790612,1.38,0,-1,0,1.38,0,0,0.410612,0.5896732,0,1.452632,1.38,0,0,0.2957905,4.287477,0,1.452632,-1.452632,4.188192,69.80307,0.2017415,1.969673,0,0,4.287477
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,2.409795,1.38,0,-1,0,1.38,0,0,1.029795,1.270774,0,1.452632,1.38,0,0,1.909826,2.834846,0,1.452632,-1.452632,2.656984,44.28298,0.2017415,2.650774,0,0,2.834846
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.4468856,0.4468856,0,-1,0,0.4468856,0,0,0.00000000000000005551115,0,0,0.4704059,0.4468856,0,0,3.523861,1.382214,0,0.4704059,-0.4704059,2.161133,36.01881,0.2017415,0.4915742,0,0,1.382214
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.5294199,0.5294199,0,-1,0,0.5294199,0,0,0,0,0,0.5572841,0.5294199,0,0,4.046534,0.9118084,0,0.5572841,-0.5572841,1.573704,26.22835,0.2017415,0.5823619,0,0,0.9118084
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.2719279,0.2719279,0,-1,0,0.2719279,0,0,0,0,0,0.2862399,0.2719279,0,0,4.665739,0.3545243,0,0.2862399,-0.2862399,1.271981,21.19963,0.2017415,0.2991206,0,0,0.3545243
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.3629309,0.06487025,0,-1,0,0.06487025,0,0,0.2980606,0.3343537,0,0.06828448,0.06487025,0,0,4.983783,0.06828448,0,0.06828448,-0.06828448,1.200002,20,0.2017415,0.399224,0,0,0.06828448
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.167824,0,0,-1,0,0,0,0,0.167824,0.1846064,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017415,0.1846064,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.3396731,0,0,-1,0,0,0,0,0.3396731,0.3736404,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017415,0.3736404,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.4648021,0,0,-1,0,0,0,0,0.4648021,0.5112823,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017415,0.5112823,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.4050462,0.4050462,1.7,0,0.5202,0.4050462,0,0.0000000000000002220446,0,0,0,0,0,1.294954,1.230206,5.059654,0,1.230206,0,1.230206,2.367078,39.45123,0.2020064,0.4455509,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.1422306,0.1422306,1.594862,0,0.4914974,0.1422306,0,0,0,0,0,0,0,1.452632,1.38,3.829448,1.107185,1.38,0,1.38,3.676261,61.2709,0.2021515,0.1564536,0,1.7,1.107185
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2526177,1.714996,1.714996,1.7,0,0.5202,1.714996,14.72993,0,0,0,0.2526177,0.01578558,0.0149963,0,0,2.449448,2.349185,0.2368322,0,0.2368322,3.90094,65.01554,0.2021904,1.886496,0.2020942,1.7,2.601803
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7917635,2.678249,2.678249,1.7,0,0.5202,2.678249,29.56273,0.0000000000000002220446,0,0,0.7917635,1.029736,0.9782488,0,0,2.212616,2.562335,0,0.237972,-0.237972,3.650095,60.8348,0.2021904,2.946074,0.6334109,1.7,3.354098
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.9630652,0.4597898,0.4597898,0,-1,0,0.4597898,209.4577,0,0,0,0.9630652,0.4839893,0.4597898,0,0,2.47703,2.324363,0.4790759,0,0.4790759,4.104587,68.40965,0.2020059,0.5057688,0.7704522,0,3.287428
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.424446,2.654767,2.654767,1.7,0,0.5202,2.654767,53.65616,0,0,0,1.424446,1.005018,0.9547671,0,0,1.997954,2.755531,0.4194281,0,0.4194281,4.502491,75.04137,0.2020747,2.920244,1.139557,1.7,4.179977
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.464629,1.356006,1.356006,1.464208,0,0.4558287,1.356006,108.0105,0,0,0,1.464629,0,0,0.108202,0.1027919,1.578525,3.133016,1.56742,0,1.56742,5.989477,99.82442,0.2020718,1.491606,1.171703,1.7,4.597645
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,1.066477,1.367155,1.367155,0.425,0,0.172125,1.367155,78.00706,0.06363046,0,0,1.066477,0.9917416,0.9421545,0,0,0.01110494,4.543694,0.01110494,0,0.01110494,6.000012,100,0.2020675,1.50387,0.8531816,1.7,5.610171
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,1.156288,1.591768,1.591768,0.4932947,0,0.1907694,1.591768,72.64172,0,0,0,1.156288,1.156288,1.098473,0,0,0,4.553689,0,0,0,6.000012,100,0.2020675,1.750945,0.9250301,1.7,5.709977
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,1.156204,0.8200596,0.8200596,0,-1,0,0.8200596,140.9903,0.2929836,0,0,1.156204,0.8632206,0.8200596,0,0,0,4.553689,0,0,0,6.000012,100,0.2020675,0.9020655,0.9249634,0,5.709893
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,1.190013,0.7582902,0.7582902,0,0,0,0.7582902,156.9337,0.3918128,0,0,1.190013,0.7982002,0.7582902,0,0,0,4.553689,0,0,0,6.000012,100,0.2020675,0.8341193,0.9520105,0,5.743702
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.6078125,1.829256,1.829256,1.251834,0,0.3978507,1.829256,33.22731,0,0,0,0.6078125,0.6078125,0.5774219,0,0,0,4.553689,0,0,0,6.000012,100,0.2020675,2.012182,0.48625,1.7,5.161501
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2846487,0.3122196,0.3122196,0,0,0,0.3122196,91.16938,0,0,0,0.2846487,0.3286522,0.3122196,0,0,0,4.553689,0,0.04400354,-0.04400354,5.953628,99.22694,0.2020675,0.3434415,0.2277189,0,4.838337
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.06184943,2.874379,2.874379,1.7,0,0.5202,2.874379,2.151749,0,0.0000000000000004440892,0.08181734,0.06184943,1.236189,1.174379,0,0,0.04889282,4.509686,0,1.174339,-1.174339,4.715766,78.59594,0.2020675,3.161817,0.04947954,1.7,4.571535
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,2.454551,1.38,0,-1,0,1.38,0,0,1.074551,1.320006,0,1.452632,1.38,0,0,1.353714,3.335346,0,1.452632,-1.452632,3.184558,53.07586,0.2020675,2.700006,0,0,3.335346
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,0.9346726,0.9346726,0,-1,0,0.9346726,0,0,0.0000000000000001110223,0,0,0.9838659,0.9346726,0,0,2.96775,1.882714,0,0.9838659,-0.9838659,2.147472,35.79113,0.2020675,1.02814,0,0,1.882714
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.6492345,0.6492345,0,-1,0,0.6492345,0,0,0.0000000000000001110223,0,0,0.6834048,0.6492345,0,0,4.060934,0.8988485,0,0.6834048,-0.6834048,1.4271,23.78495,0.2020675,0.714158,0,0,0.8988485
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.2216731,0.2046715,0,-1,0,0.2046715,0,0,0.0170015,0.03916881,0,0.2154437,0.2046715,0,0,4.820272,0.2154437,0,0.2154437,-0.2154437,1.200002,20,0.2020675,0.2438404,0,0,0.2154437
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.2656583,0,0,-1,0,0,0,0,0.2656583,0.2922241,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020675,0.2922241,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.1016323,0,0,-1,0,0,0,0,0.1016323,0.1117955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020675,0.1117955,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.106715,0,0,-1,0,0,0,0,0.106715,0.1173865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020675,0.1173865,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.1289805,0,0,-1,0,0,0,0,0.1289805,0.1418785,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020675,0.1418785,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.2467425,0,0,-1,0,0,0,0,0.2467425,0.2714167,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020675,0.2714167,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.2764152,0,0,-1,0,0,0,0,0.2764152,0.3040567,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020675,0.3040567,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.0899077,0.0899077,1.542539,0,0.4772132,0.0899077,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2021813,0.09889846,0,1.7,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2022431,0,0,1.7,1.242
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1189375,0.2681878,0.2681878,1.7,0,0.5202,0.2681878,44.34859,0,0,0,0.1189375,0,0,1.431812,1.360222,2.299654,2.484,1.479159,0,1.479159,5.221622,87.02686,0.2024079,0.2950065,0.09514999,1.7,2.602937
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1098047,0,0,0,0,0,0,0,0,0,0,0.1098047,0,0,0,0,0.8204952,3.815243,0.1098047,0,0.1098047,5.325792,88.76302,0.2023661,0,0.08784375,0,3.925048
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1053402,1.152523,1.152523,0,-1,0,1.152523,9.139961,0,0,0,0.1053402,1.213182,1.152523,0,0,0.7106906,3.914068,0,1.107842,-1.107842,4.158024,69.30025,0.2023661,1.267775,0.08427212,0,4.019408
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.4374181,0,0,0,0,0,0,0,0,0,0,0.4374181,0,0,0,0,1.941626,2.806226,0.4374181,0,0.4374181,4.572995,76.21643,0.2021997,0,0.3499345,0,3.243644
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1387951,1.228678,1.228678,0,0,0,1.228678,11.29629,0,0.0000000000000002220446,0,0.1387951,1.293345,1.228678,0,0,1.504208,3.199902,0,1.15455,-1.15455,3.355992,55.93309,0.2021997,1.351546,0.111036,0,3.338697
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1929862,2.799392,2.799392,1.7,0,0.5202,2.799392,6.893861,0,0,0,0.1929862,1.157255,1.099392,0,0,2.787042,2.045352,0,0.9642687,-0.9642687,2.339564,38.99265,0.2021997,3.079331,0.154389,1.7,2.238338
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.597468,2.808277,2.808277,1.7,0,0.5202,2.808277,21.27525,0.0000000000000002220446,0,0.2485572,0.597468,1.166607,1.108277,0,0,3.858451,1.081083,0,0.5691394,-0.5691394,1.739638,28.99391,0.2021997,3.089105,0.4779744,1.7,1.678551
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,1.170794,0.6288371,0.6288371,0,-1,0,0.6288371,186.1839,0,0,0,1.170794,0.6619338,0.6288371,0,0,4.490829,0.5119434,0.5088599,0,0.5088599,2.222385,37.03968,0.2020064,0.6917208,0.936635,0,1.682737
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.7539758,0,0,0,0,0,0,0,0,0,0,0.7539758,0,0,0,0,3.981968,0.9699173,0.7539758,0,0.7539758,2.937669,48.96106,0.2017207,0,0.6031806,0,1.723893
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.150674,1.867164,1.867164,1.7,0,0.5202,1.867164,8.069668,0.00000000000000002775558,0,0,0.150674,0.1759624,0.1671643,0,0,3.227993,1.648496,0,0.02528844,-0.02528844,2.911013,48.51678,0.2017207,2.053881,0.1205392,1.7,1.79917
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1527573,1.194539,1.194539,1.7,0,0.5202,1.194539,12.78796,0,0,0,0.1527573,0,0,0.5054605,0.4801875,3.256091,1.623207,0.6329448,0,0.6329448,3.511477,58.5245,0.2018512,1.313993,0.1222058,1.7,1.775964
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05786254,2.435792,2.435792,1.7,0,0.5202,2.435792,2.375513,0,0.0000000000000004440892,0,0.05786254,0.7745177,0.7357919,0,0,2.623146,2.192857,0,0.7166552,-0.7166552,2.756056,45.93418,0.2018512,2.679371,0.04629003,1.7,2.25072
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.5353062,0.5353062,0,-1,0,0.5353062,0,0,0.0000000000000001110223,0,0,0.5634803,0.5353062,0,0,3.41943,1.476202,0,0.5634803,-0.5634803,2.162096,36.03486,0.2018512,0.5888368,0,0,1.476202
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,2.26387,0.8670858,0,-1,0,0.8670858,0,0,1.396784,1.623171,0,0.9127219,0.8670858,0,0,4.045519,0.9127219,0,0.9127219,-0.9127219,1.200002,20,0.2018512,2.490257,0,0,0.9127219
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,1.438267,0,0,-1,0,0,0,0,1.438267,1.582094,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018512,1.582094,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.2422968,0,0,-1,0,0,0,0,0.2422968,0.2665265,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018512,0.2665265,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.09773871,0,0,-1,0,0,0,0,0.09773871,0.1075126,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018512,0.1075126,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.08502227,0,0,-1,0,0,0,0,0.08502227,0.09352449,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018512,0.09352449,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.1219595,0,0,-1,0,0,0,0,0.1219595,0.1341554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018512,0.1341554,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018512,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.1249005,0,0,-1,0,0,0,0,0.1249005,0.1373906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018512,0.1373906,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.04227588,0,0,-1,0,0,0,0,0.04227588,0.04650347,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018512,0.04650347,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.009577415,0.009577415,1.462209,0,0.455283,0.009577415,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2019186,0.01053516,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.1659173,0.1659173,1.618549,0,0.4979638,0.1659173,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2020741,0.182509,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3294551,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3294551,0,0,1.452632,1.38,2.299654,2.484,1.709455,0,1.709455,5.4401,90.66815,0.2020114,0,0.2635641,1.7,2.813455
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5924259,0.9543352,0.9543352,0,0,0,0.9543352,62.07734,0,0,0,0.5924259,1.004563,0.9543352,0,0,0.5901993,4.02251,0,0.4121374,-0.4121374,5.005669,83.42765,0.2020114,1.049769,0.4739407,0,4.614935
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.7714868,1.731885,1.38,0,-1,0,1.38,55.90484,0.0000000000000002220446,0.3518851,0.5250736,0.7714868,1.452632,1.38,0,0,1.04813,3.610372,0,0.6811447,-0.6811447,4.287679,71.46117,0.2020114,1.905074,0.6171895,0,4.381859
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.9581932,2.17052,2.17052,1.7,0,0.5202,2.17052,44.14578,0,0,0,0.9581932,0.4952845,0.4705203,0,0,1.804957,2.929227,0.4629087,0,0.4629087,4.726833,78.78039,0.2020855,2.387572,0.7665545,1.7,3.887421
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.461189,0.6763563,0.6763563,0.5631725,0,0.2098461,0.6763563,216.0384,0,0,0,1.461189,0.1191408,0.1131838,0,0,1.342049,3.345845,1.342049,0,1.342049,6.000012,100,0.2016609,0.743992,1.168952,1.7,4.807034
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.630707,0.4001173,0.4001173,0,0,0,0.4001173,407.5571,1.20953,0,0,1.630707,0.4211761,0.4001173,0,0,0,4.553689,0,0,0,6.000012,100,0.2016609,0.4401291,1.304565,0,6.184396
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.413435,1.489253,1.489253,0.425,0,0.172125,1.489253,94.909,0.2931689,0,0,1.413435,1.120266,1.064253,0,0,0,4.553689,0,0,0,6.000012,100,0.2016609,1.638178,1.130748,1.7,5.967124
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.9378032,0.8817461,0.8817461,0,-1,0,0.8817461,106.3575,0.009649449,0,0,0.9378032,0.9281538,0.8817461,0,0,0,4.553689,0,0,0,6.000012,100,0.2016609,0.9699207,0.7502426,0,5.491492
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,1.038785,0.3958934,0.3958934,0,0,0,0.3958934,262.3901,0.6220554,0,0,1.038785,0.4167299,0.3958934,0,0,0,4.553689,0,0,0,6.000012,100,0.2016609,0.4354827,0.8310282,0,5.592474
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.9141961,0.5477769,0.5477769,0,0,0,0.5477769,166.8921,0.3375889,0,0,0.9141961,0.5766072,0.5477769,0,0,0,4.553689,0,0,0,6.000012,100,0.2016609,0.6025546,0.7313569,0,5.467885
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1984983,3.364796,3.08,1.7,0,0.5202,3.08,6.44475,0.0000000000000002220446,0.2847962,0.6212758,0.1984983,1.452632,1.38,0,0,0,4.553689,0,1.254133,-1.254133,4.67804,77.96717,0.2016609,3.701276,0.1587986,1.7,4.752187
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.0580524,1.109995,1.109995,1.7,0,0.5202,1.109995,5.229968,0,0,0,0.0580524,0,0,0.5900046,0.5605044,1.393481,3.299556,0.6185568,0,0.6185568,5.264854,87.74739,0.2017921,1.220995,0.04644192,1.7,3.357608
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,2.083138,1.38,0,-1,0,1.38,0,0,0.7031378,0.9114516,0,1.452632,1.38,0,0,0.7749246,3.856257,0,1.452632,-1.452632,3.733646,62.22731,0.2017921,2.291452,0,0,3.856257
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.38896,2.403625,0,0,0,3.733646,62.22731,0.2017921,0,0,0,2.403625
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,1.367459,1.367459,0,-1,0,1.367459,0,0,0,0.1242044,0,1.43943,1.367459,0,0,2.38896,2.403625,0,1.43943,-1.43943,2.216353,36.93915,0.2017921,1.504204,0,0,2.403625
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.5196967,0.5196967,0,-1,0,0.5196967,0,0,0.0000000000000001110223,0,0,0.5470492,0.5196967,0,0,3.988327,0.9641951,0,0.5470492,-0.5470492,1.639713,27.32849,0.2017921,0.5716664,0,0,0.9641951
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.02860375,0.02860375,0,-1,0,0.02860375,0,0,0.000000000000000003469447,0,0,0.03010921,0.02860375,0,0,4.596159,0.417146,0,0.03010921,-0.03010921,1.607975,26.79953,0.2017921,0.03146413,0,0,0.417146
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.5633872,0.3676849,0,-1,0,0.3676849,0,0,0.1957022,0.252041,0,0.3870368,0.3676849,0,0,4.629613,0.3870368,0,0.3870368,-0.3870368,1.200002,20,0.2017921,0.6197259,0,0,0.3870368
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.1184548,0,0,-1,0,0,0,0,0.1184548,0.1303002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017921,0.1303002,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.3360985,0,0,-1,0,0,0,0,0.3360985,0.3697083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017921,0.3697083,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.6372126,0,0,-1,0,0,0,0,0.6372126,0.7009338,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017921,0.7009338,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.4857311,0,0,-1,0,0,0,0,0.4857311,0.5343042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017921,0.5343042,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.2963148,0.2963148,1.7,0,0.5202,0.2963148,0,0,0,0,0,0,0,1.403685,1.333501,5.059654,0,1.333501,0,1.333501,2.465072,41.08446,0.2020092,0.3259463,0,1.7,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.2399328,0.2399328,1.692564,0,0.5181701,0.2399328,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.726153,1.200151,1.38,0,1.38,3.774255,62.90413,0.2022038,0.2639261,0,1.7,1.200151
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3966188,1.204249,1.204249,1.7,0,0.5202,1.204249,32.93496,0,0,0,0.3966188,0,0,0.4957515,0.4709639,2.346153,2.442151,0.8675827,0,0.8675827,4.597317,76.62179,0.2023677,1.324673,0.317295,1.7,2.83877
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4638531,0,0,1.068124,0,0.3476978,0,0,0,0,0,0.4638531,0,0,1.068124,1.014718,1.478571,3.222975,1.478571,0,1.478571,6.000012,100,0.2021769,0,0.3710825,1.7,3.686828
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3968898,0,0,0,-1,0,0,0,0.3968898,0,0,0.3968898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2021769,0,0.3175118,0,4.950579
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.421877,1.774624,1.774624,0.425,0,0.172125,1.774624,80.12271,0.001220126,0,0,1.421877,1.420657,1.349624,0,0,0,4.553689,0,0,0,6.000012,100,0.2021769,1.952086,1.137501,1.7,5.975565
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.46664,1.318967,1.318967,0.425,0,0.172125,1.318967,111.1961,0.5256218,0,0,1.46664,0.9410179,0.893967,0,0,0,4.553689,0,0,0,6.000012,100,0.2021769,1.450864,1.173312,1.7,6.020329
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.714388,2.168902,2.168902,0.788902,0,0.2714702,2.168902,79.04407,0.2617567,0,0,1.714388,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2021769,2.385792,1.371511,1.7,6.268077
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,1.100537,1.209971,1.209971,0,0,0,1.209971,90.95565,0,0,0,1.100537,1.273654,1.209971,0,0,0,4.553689,0,0.1731167,-0.1731167,5.817531,96.95866,0.2021769,1.330968,0.8804294,0,5.654226
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.5428661,2.457165,1.38,0,-1,0,1.38,39.33812,0.0000000000000002220446,1.077165,1.322881,0.5428661,1.452632,1.38,0,0,0.1923519,4.380572,0,0.9097655,-0.9097655,4.858554,80.97574,0.2021769,2.702881,0.4342929,0,4.923439
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2837231,1.238531,1.238531,0,0,0,1.238531,22.90803,0,0.0000000000000002220446,0,0.2837231,1.303717,1.238531,0,0,1.203202,3.470807,0,1.019994,-1.019994,3.783386,63.0563,0.2021769,1.362385,0.2269785,0,3.75453
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.7420544,2.265103,2.265103,1.7,0,0.5202,2.265103,32.7603,0,0,0,0.7420544,0.5948451,0.5651029,0,0,2.336529,2.450813,0.1472093,0,0.1472093,3.923041,65.38388,0.2022001,2.491613,0.5936435,1.7,3.192867
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3442608,0.60657,0.60657,1.7,0,0.5202,0.60657,56.75533,0.0000000000000002220446,0,0,0.3442608,0,0,1.09343,1.038759,2.18932,2.583301,1.383019,0,1.383019,5.235088,87.25129,0.2023958,0.667227,0.2754086,1.7,2.927562
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0587917,3.253142,3.08,1.7,0,0.5202,3.08,1.908822,0.0000000000000002220446,0.1731422,0.4984564,0.0587917,1.452632,1.38,0,0,0.8063008,3.828018,0,1.39384,-1.39384,3.765852,62.76407,0.2023958,3.578456,0.04703337,1.7,3.88681
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,2.994595,1.38,0,-1,0,1.38,0,0,1.614595,1.914054,0,1.452632,1.38,0,0,2.355012,2.434178,0,1.452632,-1.452632,2.234643,37.24398,0.2023958,3.294054,0,0,2.434178
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,1.845216,0.9324694,0,-1,0,0.9324694,0,0,0.9127464,1.097268,0,0.9815468,0.9324694,0,0,3.969047,0.9815468,0,0.9815468,-0.9815468,1.200002,20,0.2023958,2.029737,0,0,0.9815468
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,1.223932,0,0,-1,0,0,0,0,1.223932,1.346325,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023958,1.346325,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.3607822,0,0,-1,0,0,0,0,0.3607822,0.3968605,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023958,0.3968605,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.3752943,0,0,-1,0,0,0,0,0.3752943,0.4128237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023958,0.4128237,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.1633493,0,0,-1,0,0,0,0,0.1633493,0.1796843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023958,0.1796843,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.2357742,0,0,-1,0,0,0,0,0.2357742,0.2593516,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023958,0.2593516,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.3235727,0,0,-1,0,0,0,0,0.3235727,0.3559299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023958,0.3559299,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.07141578,0,0,-1,0,0,0,0,0.07141578,0.07855736,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023958,0.07855736,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.03852475,0,0,-1,0,0,0,0,0.03852475,0.04237722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023958,0.04237722,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.3318179,0.3318179,1.7,0,0.5202,0.3318179,0,0,0,0,0,0,0,1.368182,1.299773,5.059654,0,1.299773,0,1.299773,2.433075,40.55117,0.2026213,0.3649997,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.3708312,0.3708312,1.7,0,0.5202,0.3708312,0,0,0,0,0,0,0,1.329169,1.26271,3.759881,1.169796,1.26271,0,1.26271,3.630988,60.51634,0.2028594,0.4079143,0,1.7,1.169796
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3511172,0.100957,0.100957,1.553589,0,0.4802297,0.100957,347.7889,0.0000000000000002220446,0,0,0.3511172,0,0,1.452632,1.38,2.497171,2.306235,1.731117,0,1.731117,5.27327,87.88765,0.2028434,0.1110527,0.2808937,1.7,2.657352
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7631378,2.513816,2.513816,1.7,0,0.5202,2.513816,30.35774,0.0000000000000001110223,0,0,0.7631378,0.8566483,0.8138159,0,0,0.7660537,3.864241,0,0.09351057,-0.09351057,5.174701,86.24484,0.2028434,2.765198,0.6105102,1.7,4.627378
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.266104,0.1325653,0.1325653,0,-1,0,0.1325653,955.079,0.256607,0,0,1.266104,0.1395425,0.1325653,0,0,0.8699543,3.77073,0.8699543,0,0.8699543,6.000012,100,0.2025239,0.1458219,1.012883,0,5.036834
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.640935,0.883339,0.883339,0,0,0,0.883339,185.7651,0.7111047,0,0,1.640935,0.9298306,0.883339,0,0,0,4.553689,0,0,0,6.000012,100,0.2025239,0.971673,1.312748,0,6.194624
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.673689,1.795755,1.795755,0.425,0,0.172125,1.795755,93.20251,0.2307888,0,0,1.673689,1.4429,1.370755,0,0,0,4.553689,0,0,0,6.000012,100,0.2025239,1.975331,1.338951,1.7,6.227378
