Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.713883,0.08598363,0.08598363,0,0,0,0.08598363,1993.267,1.623374,0,0,1.713883,0.09050908,0.08598363,0,0,0,4.553689,0,0,0,6.000012,100,0.2025239,0.09458198,1.371107,0,6.267572
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.719813,0.8060718,0.8060718,0,0,0,0.8060718,213.3573,0.871316,0,0,1.719813,0.8484966,0.8060718,0,0,0,4.553689,0,0,0,6.000012,100,0.2025239,0.8866789,1.37585,0,6.273501
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.453053,0.406176,0.406176,0,-1,0,0.406176,357.7398,1.025499,0,0,1.453053,0.4275537,0.406176,0,0,0,4.553689,0,0,0,6.000012,100,0.2025239,0.4467936,1.162443,0,6.006742
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.296985,0.1056613,0.1056613,0,0,0,0.1056613,1227.494,1.185763,0,0,1.296985,0.1112224,0.1056613,0,0,0,4.553689,0,0,0,6.000012,100,0.2025239,0.1162274,1.037588,0,5.850674
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.9865761,0.1121923,0.1121923,0,0,0,0.1121923,879.3615,0.8684789,0,0,0.9865761,0.1180972,0.1121923,0,0,0,4.553689,0,0,0,6.000012,100,0.2025239,0.1234116,0.7892609,0,5.540265
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.5201144,0.21202,0.21202,0,0,0,0.21202,245.3138,0.2969354,0,0,0.5201144,0.223179,0.21202,0,0,0,4.553689,0,0,0,6.000012,100,0.2025239,0.233222,0.4160915,0,5.073803
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.06021747,0.9394558,0.9394558,0,0,0,0.9394558,6.409824,0,0.0000000000000001110223,0,0.06021747,0.9889008,0.9394558,0,0,0,4.553689,0,0.9286834,-0.9286834,5.021094,83.68473,0.2025239,1.033401,0.04817397,0,4.613906
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,2.400889,1.38,0,-1,0,1.38,0,0,1.020889,1.260978,0,1.452632,1.38,0,0,1.03187,3.625005,0,1.452632,-1.452632,3.489886,58.16464,0.2025239,2.640978,0,0,3.625005
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.645905,2.172374,0,0,0,3.489886,58.16464,0.2025239,0,0,0,2.172374
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,4.331338,1.38,0,-1,0,1.38,0,0,2.951339,3.384472,0,1.452632,1.38,0,0,2.645905,2.172374,0,1.452632,-1.452632,1.958678,32.64456,0.2025239,4.764472,0,0,2.172374
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.09383945,0.09383945,0,-1,0,0.09383945,0,0,0.00000000000000001387779,0,0,0.09877837,0.09383945,0,0,4.259941,0.7197424,0,0.09877837,-0.09877837,1.854556,30.9092,0.2025239,0.1032234,0,0,0.7197424
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.1137765,0.1137765,0,-1,0,0.1137765,0,0,0.00000000000000001387779,0,0,0.1197647,0.1137765,0,0,4.369694,0.620964,0,0.1197647,-0.1197647,1.728313,28.80516,0.2025239,0.1251541,0,0,0.620964
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.5748227,0.4761393,0,-1,0,0.4761393,0,0,0.09868336,0.1561656,0,0.5011993,0.4761393,0,0,4.502766,0.5011993,0,0.5011993,-0.5011993,1.200002,20,0.2025239,0.632305,0,0,0.5011993
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.1343445,0,0,-1,0,0,0,0,0.1343445,0.147779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025239,0.147779,0,0,0
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.44827,0,0,-1,0,0,0,0,0.44827,0.493097,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025239,0.493097,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.4713628,0,0,-1,0,0,0,0,0.4713628,0.5184991,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025239,0.5184991,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.4618552,0,0,-1,0,0,0,0,0.4618552,0.5080407,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025239,0.5080407,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.3673552,0.3673552,1.7,0,0.5202,0.3673552,0,0,0,0,0,0,0,1.332645,1.266013,5.059654,0,1.266013,0,1.266013,2.401047,40.01738,0.2027594,0.4040907,0,1.7,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.1668179,0.1668179,1.619449,0,0.4982097,0.1668179,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.793642,1.139411,1.38,0,1.38,3.71023,61.83705,0.202908,0.1834996,0,1.7,1.139411
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3749391,0.4119683,0.4119683,1.7,0,0.5202,0.4119683,91.01165,0,0,0,0.3749391,0,0,1.288032,1.22363,2.413642,2.381411,1.598569,0,1.598569,5.226766,87.11259,0.2030201,0.4531651,0.2999513,1.7,2.756351
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6934666,0.9058504,0.9058504,0,0,0,0.9058504,76.55421,0,0,0,0.6934666,0.9535267,0.9058504,0,0,0.8150725,3.820124,0,0.26006,-0.26006,4.952639,82.54382,0.2030201,0.9964353,0.5547733,0,4.51359
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.9575578,2.475202,1.38,0,-1,0,1.38,69.38824,0,1.095202,1.342722,0.9575578,1.452632,1.38,0,0,1.104028,3.560064,0,0.4950738,-0.4950738,4.430785,73.84628,0.2030201,2.722722,0.7660462,0,4.517622
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.222501,2.432083,2.432083,1.7,0,0.5202,2.432083,50.26558,0,0,0,1.222501,0.7706139,0.7320832,0,0,1.65411,3.06499,0.4518868,0,0.4518868,4.859483,80.99122,0.2030891,2.675292,0.9780006,1.7,4.28749
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.585467,3.913141,3.08,1.7,0,0.5202,3.08,51.47619,0,0.8331409,1.224455,1.585467,1.452632,1.38,0,0,1.202223,3.471688,0.1328351,0,0.1328351,4.985501,83.09152,0.2030407,4.304455,1.268373,1.7,5.057155
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.68179,0.01507823,0.01507823,0,0,0,0.01507823,11153.76,0.5965296,0,0,1.68179,0.01587182,0.01507823,0,0,1.069388,3.59124,1.069388,0,1.069388,6.000012,100,0.2026518,0.01658606,1.345432,0,5.273029
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.494546,0.3565023,0.3565023,0,0,0,0.3565023,419.2247,1.11928,0,0,1.494546,0.3752656,0.3565023,0,0,0,4.553689,0,0,0,6.000012,100,0.2026518,0.3921525,1.195637,0,6.048234
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,1.145364,1.005767,1.005767,0,-1,0,1.005767,113.8796,0.08666143,0,0,1.145364,1.058702,1.005767,0,0,0,4.553689,0,0,0,6.000012,100,0.2026518,1.106344,0.9162909,0,5.699053
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,1.14436,1.727511,1.727511,0.6403685,0,0.2309206,1.727511,66.24331,0,0,0,1.14436,1.14436,1.087142,0,0,0,4.553689,0,0,0,6.000012,100,0.2026518,1.900262,0.9154884,1.7,5.69805
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.8263569,1.176952,1.176952,0,0,0,1.176952,70.21163,0,0,0,0.8263569,1.238896,1.176952,0,0,0,4.553689,0,0.4125395,-0.4125395,5.565157,92.75243,0.2026518,1.294647,0.6610855,0,5.380046
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.4200634,0.100938,0.100938,0,0,0,0.100938,416.1598,0,0,0,0.4200634,0.1062505,0.100938,0,0,0.4583772,4.14115,0.3138129,0,0.3138129,5.862866,97.71424,0.202538,0.1110318,0.3360507,0,4.561213
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05524611,1.580849,1.580849,1.665701,0,0.5108364,1.580849,3.494712,0,0,0,0.05524611,0,0,0.08485232,0.0806097,0.1445643,4.423581,0.1358558,0,0.1358558,5.99175,99.8623,0.2025633,1.738934,0.04419689,1.7,4.478827
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.008708527,4.545851,0,0,0,5.99175,99.8623,0.2025633,0,0,0,4.545851
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,2.176045,1.38,0,-1,0,1.38,0,0,0.7960452,1.01365,0,1.452632,1.38,0,0,0.008708527,4.545851,0,1.452632,-1.452632,4.460542,74.34222,0.2025633,2.39365,0,0,4.545851
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,2.40345,1.38,0,-1,0,1.38,0,0,1.02345,1.263795,0,1.452632,1.38,0,0,1.622744,3.09322,0,1.452632,-1.452632,2.929334,48.82214,0.2025633,2.643795,0,0,3.09322
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.2732043,0.2732043,0,-1,0,0.2732043,0,0,0,0,0,0.2875835,0.2732043,0,0,3.236779,1.640588,0,0.2875835,-0.2875835,2.626194,43.76982,0.2025633,0.3005247,0,0,1.640588
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.5085542,0.5085542,0,-1,0,0.5085542,0,0,0,0,0,0.5353202,0.5085542,0,0,3.556316,1.353005,0,0.5353202,-0.5353202,2.061918,34.36522,0.2025633,0.5594096,0,0,1.353005
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.151116,0.8176845,0,0,0,2.061918,34.36522,0.2025633,0,0,0,0.8176845
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.3061611,0.3061611,0,-1,0,0.3061611,0,0,0,0,0,0.3222749,0.3061611,0,0,4.151116,0.8176845,0,0.3222749,-0.3222749,1.72221,28.70344,0.2025633,0.3367773,0,0,0.8176845
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.509199,0.4954095,0,0,0,1.72221,28.70344,0.2025633,0,0,0,0.4954095
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.06938472,0.06938472,0,-1,0,0.06938472,0,0,0,0,0,0.07303655,0.06938472,0,0,4.509199,0.4954095,0,0.07303655,-0.07303655,1.645223,27.42032,0.2025633,0.0763232,0,0,0.4954095
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.09150252,0.09150252,0,-1,0,0.09150252,0,0,0,0,0,0.09631845,0.09150252,0,0,4.590351,0.422373,0,0.09631845,-0.09631845,1.543694,25.72818,0.2025633,0.1006528,0,0,0.422373
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.09212481,0.09212481,0,0,0,0.09212481,0,0,0.00000000000000001387779,0,0,0.09697349,0.09212481,0,0,4.697371,0.3260545,0,0.09697349,-0.09697349,1.441475,24.02454,0.2025633,0.1013373,0,0,0.3260545
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.1754551,0.1754551,0,0,0,0.1754551,0,0,0.00000000000000002775558,0,0,0.1846896,0.1754551,0,0,4.80512,0.2290811,0,0.1846896,-0.1846896,1.246795,20.77988,0.2025633,0.1930006,0,0,0.2290811
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.363944,0,0,0,0,0,0,0,0,0,0,0.363944,0,0,0,0,5.010331,0.04439145,0.363944,0,0.363944,1.592063,26.53432,0.2024314,0,0.2911552,0,0.4083354
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.8258511,1.244173,1.244173,1.7,0,0.5202,1.244173,66.37749,0,0,0,0.8258511,0,0,0.4558267,0.4330354,4.646387,0.371941,1.258886,0,1.258886,2.786347,46.43903,0.2026481,1.368591,0.6606808,1.7,1.197792
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,1.073314,0.6613812,0.6613812,0,-1,0,0.6613812,162.2837,0,0,0,1.073314,0.6961907,0.6613812,0,0,3.3875,1.504939,0.3771229,0,0.3771229,3.144117,52.40185,0.2025118,0.7275193,0.8586509,0,2.578252
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.689781,1.338077,1.338077,1.7,0,0.5202,1.338077,126.2843,0,0,0,1.689781,0,0,0.3619229,0.3438268,3.010377,1.844349,2.033608,0,2.033608,5.073367,84.55595,0.2024672,1.471885,1.351825,1.7,3.534131
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.799874,1.901517,1.901517,1.119568,0,0.3617421,1.901517,94.6546,0,0,0,1.799874,0.8231043,0.7819492,0,0,0.9767692,3.674597,0.9767692,0,0.9767692,6.000012,100,0.2024382,2.091669,1.439899,1.7,5.47447
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.745972,1.156354,1.156354,0,0,0,1.156354,150.9893,0.5287566,0,0,1.745972,1.217215,1.156354,0,0,0,4.553689,0,0,0,6.000012,100,0.2024382,1.27199,1.396777,0,6.299661
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.562036,2.050058,2.050058,0.6700583,0,0.2390259,2.050058,76.19469,0.109404,0,0,1.562036,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2024382,2.255064,1.249628,1.7,6.115725
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.267003,2.514576,1.38,0,-1,0,1.38,91.8118,0,1.134576,1.386034,1.267003,1.452632,1.38,0,0,0,4.553689,0,0.1856288,-0.1856288,5.804342,96.73884,0.2024382,2.766034,1.013602,0,5.820692
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,1.193124,0,0,0,0,0,0,0,0.9868695,0,0,1.193124,0,0,0,0,0.2062542,4.36806,0.2062542,0,0.2062542,6.000012,100,0.2023642,0,0.9544989,0,5.561184
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.7501403,0.7765844,0.7765844,0,0,0,0.7765844,96.59481,0,0,0,0.7501403,0.8174573,0.7765844,0,0,0,4.553689,0,0.06731702,-0.06731702,5.929054,98.81736,0.2023642,0.8542429,0.6001123,0,5.303829
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.4220797,2.66649,2.66649,1.7,0,0.5202,2.66649,15.82903,0,0,0,0.4220797,1.017358,0.9664901,0,0,0.07479668,4.486372,0,0.5952784,-0.5952784,5.301575,88.35941,0.2023642,2.933139,0.3376637,1.7,4.908452
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0551273,1.918006,1.918006,1.7,0,0.5202,1.918006,2.874199,0.0000000000000001387779,0,0,0.0551273,0.2294799,0.2180059,0,0,0.7362171,3.891093,0,0.1743526,-0.1743526,5.117791,85.29636,0.2023642,2.109807,0.04410184,1.7,3.946221
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,3.273173,1.38,0,-1,0,1.38,0,0,1.893173,2.22049,0,1.452632,1.38,0,0,0.9299422,3.716741,0,1.452632,-1.452632,3.586583,59.77627,0.2023642,3.60049,0,0,3.716741
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,1.16075,1.16075,0,-1,0,1.16075,0,0,0,0,0,1.221842,1.16075,0,0,2.543977,2.264109,0,1.221842,-1.221842,2.298649,38.31073,0.2023642,1.276825,0,0,2.264109
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.90158,1.042267,0,0,0,2.298649,38.31073,0.2023642,0,0,0,1.042267
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.04319786,0.04319786,0,-1,0,0.04319786,0,0,0.000000000000000006938894,0,0,0.04547143,0.04319786,0,0,3.90158,1.042267,0,0.04547143,-0.04547143,2.250717,37.51188,0.2023642,0.04751764,0,0,1.042267
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.3778833,0.3778833,0,-1,0,0.3778833,0,0,0,0,0,0.3977719,0.3778833,0,0,3.952103,0.9967958,0,0.3977719,-0.3977719,1.831429,30.52376,0.2023642,0.4156716,0,0,0.9967958
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.1084514,0.1084514,0,-1,0,0.1084514,0,0,0.00000000000000001387779,0,0,0.1141593,0.1084514,0,0,4.394072,0.5990239,0,0.1141593,-0.1141593,1.711094,28.51818,0.2023642,0.1192965,0,0,0.5990239
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.3752861,0.3752861,0,-1,0,0.3752861,0,0,0.00000000000000005551115,0,0,0.395038,0.3752861,0,0,4.520916,0.4848646,0,0.395038,-0.395038,1.294688,21.57809,0.2023642,0.4128147,0,0,0.4848646
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.2687905,0.08533522,0,-1,0,0.08533522,0,0,0.1834552,0.2103343,0,0.08982655,0.08533522,0,0,4.959847,0.08982655,0,0.08982655,-0.08982655,1.200002,20,0.2023642,0.2956695,0,0,0.08982655
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.7224282,0,0,-1,0,0,0,0,0.7224282,0.794671,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023642,0.794671,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.3008025,0,0,-1,0,0,0,0,0.3008025,0.3308827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023642,0.3308827,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023642,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.009045502,0,0,0,0,0,0,0,0,0,0,0.009045502,0,0,0,0,5.059654,0,0.009045502,0,0.009045502,1.208584,20.14302,0.202361,0,0.007236402,0,0.009045502
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3752238,0,0,0,0,0,0,0,0,0,0,0.3752238,0,0,0,0,5.050609,0.008140951,0.3752238,0,0.3752238,1.564552,26.07582,0.2022264,0,0.300179,0,0.3833647
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7849904,0.7981902,0.7981902,1.7,0,0.5202,0.7981902,98.34628,0,0,0,0.7849904,0,0,0.9018098,0.8567193,4.675385,0.3458423,1.64171,0,1.64171,3.122015,52.03348,0.2023231,0.8780092,0.6279923,1.7,1.130833
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.275235,1.031112,1.031112,0,-1,0,1.031112,123.6757,0,0,0,1.275235,1.085381,1.031112,0,0,3.033675,1.823381,0.1898542,0,0.1898542,3.302126,55.03533,0.2022553,1.134223,1.020188,0,3.098616
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.487299,1.438916,1.438916,1.7,0,0.5202,1.438916,103.3624,0,0,0,1.487299,0,0,0.2610835,0.2480293,2.843821,1.99425,1.735329,0,1.735329,4.948404,82.47323,0.2023183,1.582808,1.189839,1.7,3.481549
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.428418,1.464772,1.464772,1.160842,0,0.3730099,1.464772,97.51815,0,0,0,1.428418,0.3199257,0.3039294,0,0,1.108492,3.556046,1.108492,0,1.108492,6.000012,100,0.2023164,1.611249,1.142735,1.7,4.984464
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.756953,0,0,0,0,0,0,0,1.756953,0,0,1.756953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023164,0,1.405562,0,6.310642
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.726363,2.318705,2.318705,0.9387047,0,0.3123664,2.318705,74.45379,0.2737319,0,0,1.726363,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2023164,2.550575,1.381091,1.7,6.280052
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.346917,1.297413,1.297413,0,-1,0,1.297413,103.8156,0,0,0.04715396,1.346917,1.365698,1.297413,0,0,0,4.553689,0,0.01878035,-0.01878035,5.980216,99.67007,0.2023164,1.427154,1.077534,0,5.900606
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,1.024023,1.246575,1.246575,0,0,0,1.246575,82.1469,0,0.0000000000000002220446,0,1.024023,1.312185,1.246575,0,0,0.02086705,4.534909,0,0.2881615,-0.2881615,5.676467,94.60759,0.2023164,1.371233,0.8192185,0,5.558932
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.8325809,1.158304,1.158304,0,0,0,1.158304,71.8793,0,0,0,0.8325809,1.219267,1.158304,0,0,0.3410465,4.246747,0,0.3866865,-0.3866865,5.268864,87.81422,0.2023164,1.274134,0.6660647,0,5.079328
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3885277,0,0,0,0,0,0,0,0,0,0,0.3885277,0,0,0,0,0.7706982,3.86006,0.3885277,0,0.3885277,5.637453,93.95737,0.2021784,0,0.3108221,0,4.248588
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.05346386,0,0,0,0,0,0,0,0,0,0,0.05346386,0,0,0,0,0.3821706,4.209735,0.05346386,0,0.05346386,5.688173,94.8027,0.2021594,0,0.04277109,0,4.263199
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.7424659,0.7424659,0,-1,0,0.7424659,0,0,0.0000000000000001110223,0,0,0.781543,0.7424659,0,0,0.3287067,4.257853,0,0.781543,-0.781543,4.864355,81.07242,0.2021594,0.8167124,0,0,4.257853
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,4.926576,1.38,0,-1,0,1.38,0,0,3.546576,4.039234,0,1.452632,1.38,0,0,1.197088,3.47631,0,1.452632,-1.452632,3.333147,55.55233,0.2021594,5.419233,0,0,3.47631
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,1.690963,1.38,0,-1,0,1.38,0,0,0.3109625,0.4800588,0,1.452632,1.38,0,0,2.811123,2.023678,0,1.452632,-1.452632,1.801939,30.03225,0.2021594,1.860059,0,0,2.023678
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.6598565,0.5424944,0,-1,0,0.5424944,0,0,0.1173621,0.1833478,0,0.5710468,0.5424944,0,0,4.425158,0.5710468,0,0.5710468,-0.5710468,1.200002,20,0.2021594,0.7258422,0,0,0.5710468
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.2537297,0,0,-1,0,0,0,0,0.2537297,0.2791027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021594,0.2791027,0,0,0
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.446321,0,0,-1,0,0,0,0,0.446321,0.4909531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021594,0.4909531,0,0,0
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021594,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.2365467,0,0,-1,0,0,0,0,0.2365467,0.2602013,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021594,0.2602013,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.402088,0,0,-1,0,0,0,0,0.402088,0.4422967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021594,0.4422967,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021594,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021594,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004231752,0,0,0,0,0,0,0,0,0,0,0.004231752,0,0,0,0,5.059654,0,0.004231752,0,0.004231752,1.204017,20.06691,0.2021579,0,0.003385402,0,0.004231752
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4575384,0.9496754,0.9496754,1.7,0,0.5202,0.9496754,48.1784,0,0,0,0.4575384,0,0,0.7503246,0.7128084,5.055423,0.003808577,1.170347,0,1.170347,2.314306,38.57168,0.2023732,1.044643,0.3660308,1.7,0.461347
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.8148775,1.497392,1.497392,1.7,0,0.5202,1.497392,54.41978,0,0,0,0.8148775,0,0,0.202608,0.1924776,3.885076,1.057121,1.007355,0,1.007355,3.269966,54.49933,0.2025348,1.647131,0.651902,1.7,1.871998
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.289255,1.712335,1.38,0,-1,0,1.38,93.42429,0,0.3323354,0.5035689,1.289255,1.452632,1.38,0,0,2.877721,1.96374,0,0.1633763,-0.1633763,3.097753,51.62911,0.2025348,1.883569,1.031404,0,3.252995
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.273159,0.7854701,0.7854701,0,0,0,0.7854701,162.0887,0,0,0,1.273159,0.8268107,0.7854701,0,0,3.05925,1.800364,0.446348,0,0.446348,3.521196,58.68647,0.2023768,0.8640171,1.018527,0,3.073523
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.551393,0.9215661,0.9215661,0,0,0,0.9215661,168.343,0,0,0,1.551393,0.9700696,0.9215661,0,0,2.612902,2.202077,0.5813229,0,0.5813229,4.072687,67.87798,0.2021714,1.013723,1.241114,0,3.75347
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.792936,1.374863,1.374863,1.601574,0,0.4933297,1.374863,130.4083,0,0,0,1.792936,0,0,0.2267113,0.2153757,2.031579,2.725268,2.008311,0,2.008311,5.977938,99.6321,0.2020859,1.512349,1.434348,1.7,4.518203
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.713636,1.133522,1.133522,0,0,0,1.133522,151.178,0.497187,0,0,1.713636,1.193181,1.133522,0,0,0.02326774,4.532748,0.02326774,0,0.02326774,6.000012,100,0.2020777,1.246874,1.370909,0,6.246384
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.493411,0.1648698,0.1648698,0,-1,0,0.1648698,905.8124,1.319864,0,0,1.493411,0.1735471,0.1648698,0,0,0,4.553689,0,0,0,6.000012,100,0.2020777,0.1813568,1.194729,0,6.0471
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,1.176543,1.541604,1.541604,0.425,0,0.172125,1.541604,76.31943,0.001170795,0,0,1.176543,1.175372,1.116604,0,0,0,4.553689,0,0,0,6.000012,100,0.2020777,1.695764,0.9412345,1.7,5.730232
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.8908864,0.4982405,0.4982405,0,0,0,0.4982405,178.8065,0.3664227,0,0,0.8908864,0.5244637,0.4982405,0,0,0,4.553689,0,0,0,6.000012,100,0.2020777,0.5480645,0.7127091,0,5.444575
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.4361068,0,0,0,0,0,0,0,0.4361068,0,0,0.4361068,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2020777,0,0.3488854,0,4.989796
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.05300286,1.014193,1.014193,0,0,0,1.014193,5.226114,0,0,0,0.05300286,1.067571,1.014193,0,0,0,4.553689,0,1.014568,-1.014568,4.930563,82.17589,0.2020777,1.115612,0.04240229,0,4.606692
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.1997972,0.1997972,0,-1,0,0.1997972,0,0,0,0,0,0.2103129,0.1997972,0,0,1.127298,3.539121,0,0.2103129,-0.2103129,4.708874,78.48107,0.2020777,0.2197769,0,0,3.539121
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.499981,0.499981,0,-1,0,0.499981,0,0,0.0000000000000001110223,0,0,0.5262958,0.499981,0,0,1.360979,3.328808,0,0.5262958,-0.5262958,4.154109,69.23502,0.2020777,0.5499792,0,0,3.328808
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,0.8232226,0.8232226,0,-1,0,0.8232226,0,0,0.0000000000000001110223,0,0,0.8665501,0.8232226,0,0,1.945752,2.802512,0,0.8665501,-0.8665501,3.240685,54.01131,0.2020777,0.9055449,0,0,2.802512
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.1673216,0.1673216,0,-1,0,0.1673216,0,0,0,0,0,0.176128,0.1673216,0,0,2.908586,1.935962,0,0.176128,-0.176128,3.05503,50.91707,0.2020777,0.1840538,0,0,1.935962
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.2288817,0.2288817,0,-1,0,0.2288817,0,0,0.00000000000000002775558,0,0,0.2409281,0.2288817,0,0,3.104284,1.759834,0,0.2409281,-0.2409281,2.801069,46.6844,0.2020777,0.2517699,0,0,1.759834
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.335848,0.335848,0,-1,0,0.335848,0,0,0.00000000000000005551115,0,0,0.3535242,0.335848,0,0,3.371981,1.518906,0,0.3535242,-0.3535242,2.428422,40.47363,0.2020777,0.3694328,0,0,1.518906
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.2351418,0.2351418,0,-1,0,0.2351418,0,0,0.00000000000000002775558,0,0,0.2475177,0.2351418,0,0,3.764786,1.165382,0,0.2475177,-0.2475177,2.167516,36.12519,0.2020777,0.258656,0,0,1.165382
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.1309278,0.1309278,0,-1,0,0.1309278,0,0,0.00000000000000002775558,0,0,0.1378188,0.1309278,0,0,4.039806,0.9178638,0,0.1378188,-0.1378188,2.022242,33.70397,0.2020777,0.1440206,0,0,0.9178638
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.1545845,0.1545845,0,-1,0,0.1545845,0,0,0.00000000000000002775558,0,0,0.1627205,0.1545845,0,0,4.192938,0.780045,0,0.1627205,-0.1627205,1.85072,30.84526,0.2020777,0.1700429,0,0,0.780045
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.2496158,0.2496158,0,-1,0,0.2496158,0,0,0.00000000000000002775558,0,0,0.2627534,0.2496158,0,0,4.373738,0.6173245,0,0.2627534,-0.2627534,1.573753,26.22917,0.2020777,0.2745773,0,0,0.6173245
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.2929638,0.2929638,0,0,0,0.2929638,0,0,0,0,0,0.308383,0.2929638,0,0,4.665687,0.3545711,0,0.308383,-0.308383,1.248689,20.81144,0.2020777,0.3222602,0,0,0.3545711
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01960377,0.284672,0.284672,1.7,0,0.5202,0.284672,6.886441,0,0,0,0.01960377,0,0,1.415328,1.344562,5.008334,0.04618811,1.364165,0,1.364165,2.54285,42.38074,0.2022706,0.3131392,0.01568302,1.7,0.06579188
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2502867,0.9072247,0.9072247,1.7,0,0.5202,0.9072247,27.58817,0,0,0,0.2502867,0,0,0.7927753,0.7531365,3.644169,1.273937,1.003423,0,1.003423,3.494781,58.24623,0.2024605,0.9979472,0.2002294,1.7,1.524224
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6872152,0.738039,0.738039,1.7,0,0.5202,0.738039,93.11367,0,0,0,0.6872152,0,0,0.961961,0.9138629,2.640746,2.177018,1.601078,0,1.601078,5.013697,83.56145,0.2025687,0.8118429,0.5497722,1.7,2.864233
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.8031451,0,0,0,-1,0,0,0,0,0,0,0.8031451,0,0,0,0,1.039667,3.617988,0.8031451,0,0.8031451,5.775627,96.26026,0.2022879,0,0.642516,0,4.421133
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.193027,1.392747,1.392747,0.4840676,0,0.1882505,1.392747,85.66,0,0,0,1.193027,0.9565048,0.9086795,0,0,0.2365225,4.340819,0.2365225,0,0.2365225,6.000012,100,0.2022363,1.532022,0.9544218,1.7,5.533846
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,1.171285,1.962212,1.962212,0.8494912,0,0.2880111,1.962212,59.69207,0,0,0,1.171285,1.171285,1.112721,0,0,0,4.553689,0,0,0,6.000012,100,0.2022363,2.158433,0.9370279,1.7,5.724974
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.8755056,1.25298,1.25298,0,0,0,1.25298,69.87387,0,0.0000000000000002220446,0,0.8755056,1.318926,1.25298,0,0,0,4.553689,0,0.4434206,-0.4434206,5.532606,92.20991,0.2022363,1.378278,0.7004045,0,5.429194
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.284565,2.127572,2.127572,1.37529,0,0.4315543,2.127572,60.37704,0,0,0,1.284565,0.7918754,0.7522816,0,0,0.4926896,4.110268,0.4926896,0,0.4926896,6.000012,100,0.2023093,2.340329,1.027652,1.7,5.394833
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.423052,0.3455611,0.3455611,0,-1,0,0.3455611,411.8092,1.059304,0,0,1.423052,0.3637485,0.3455611,0,0,0,4.553689,0,0,0,6.000012,100,0.2023093,0.3801172,1.138442,0,5.976741
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,1.127324,0,0,0,0,0,0,0,1.127324,0,0,1.127324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023093,0,0.9018589,0,5.681013
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.6894343,1.511845,1.511845,0.8568821,0,0.2900288,1.511845,45.60219,0.0000000000000001110223,0,0,0.6894343,0.6894343,0.6549626,0,0,0,4.553689,0,0,0,6.000012,100,0.2023093,1.663029,0.5515475,1.7,5.243123
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3736396,1.280716,1.280716,0.9257582,0,0.308832,1.280716,29.17428,0,0,0,0.3736396,0.3736396,0.3549576,0,0,0,4.553689,0,0,0,6.000012,100,0.2023093,1.408787,0.2989116,1.7,4.927329
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0489709,0.8218932,0.8218932,0,0,0,0.8218932,5.958305,0,0.0000000000000001110223,0,0.0489709,0.8651507,0.8218932,0,0,0,4.553689,0,0.8161798,-0.8161798,5.139683,85.66121,0.2023093,0.9040825,0.03917672,0,4.60266
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,2.756632,1.38,0,-1,0,1.38,0,0,1.376632,1.652295,0,1.452632,1.38,0,0,0.9068664,3.737509,0,1.452632,-1.452632,3.608475,60.14112,0.2023093,3.032295,0,0,3.737509
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,1.95137,1.38,0,-1,0,1.38,0,0,0.5713704,0.7665074,0,1.452632,1.38,0,0,2.520901,2.284878,0,1.452632,-1.452632,2.077267,34.62104,0.2023093,2.146507,0,0,2.284878
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,2.019877,0.7906337,0,-1,0,0.7906337,0,0,1.229243,1.431231,0,0.8322459,0.7906337,0,0,4.134937,0.8322459,0,0.8322459,-0.8322459,1.200002,20,0.2023093,2.221865,0,0,0.8322459
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023093,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.2227858,0,0,-1,0,0,0,0,0.2227858,0.2450644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023093,0.2450644,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.07159888,0,0,-1,0,0,0,0,0.07159888,0.07875876,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023093,0.07875876,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.04335573,0,0,-1,0,0,0,0,0.04335573,0.0476913,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023093,0.0476913,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.03020561,0,0,-1,0,0,0,0,0.03020561,0.03322617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023093,0.03322617,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023093,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.107771,0,0,-1,0,0,0,0,0.107771,0.1185481,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023093,0.1185481,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.3331537,0.3331537,1.7,0,0.5202,0.3331537,0,0,0,0,0,0,0,1.366846,1.298504,5.059654,0,1.298504,0,1.298504,2.431871,40.53111,0.2025226,0.3664691,0,1.7,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02532626,0.5182765,0.5182765,1.7,0,0.5202,0.5182765,4.886631,0,0,0,0.02532626,0,0,1.181723,1.122637,3.76115,1.168654,1.147964,0,1.147964,3.520925,58.68197,0.2027513,0.5701041,0.02026101,1.7,1.19398
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1821508,1.035698,1.035698,1.7,0,0.5202,1.035698,17.58726,0,0,0,0.1821508,0,0,0.6643024,0.6310873,2.613187,2.201821,0.8132381,0,0.8132381,4.292431,71.54037,0.2029041,1.139267,0.1457206,1.7,2.383972
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3629744,1.053792,1.053792,1.7,0,0.5202,1.053792,34.44459,0,0,0,0.3629744,0,0,0.6462079,0.6138974,1.799949,2.933735,0.9768718,0,0.9768718,5.219172,86.98604,0.2030793,1.159171,0.2903795,1.7,3.29671
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.9411646,0.1250587,0.1250587,0,-1,0,0.1250587,752.5781,0,0,0,0.9411646,0.1316408,0.1250587,0,0,0.8230769,3.81292,0.8095238,0,0.8095238,5.987154,99.78571,0.2027984,0.1375646,0.7529317,0,4.754084
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.579297,0.6008865,0.6008865,0,0,0,0.6008865,262.8278,0.9332315,0,0,1.579297,0.6325121,0.6008865,0,0,0.01355308,4.541491,0.01355308,0,0.01355308,6.000012,100,0.2027937,0.6609752,1.263437,0,6.120788
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.758323,0,0,0,0,0,0,0,1.758323,0,0,1.758323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027937,0,1.406658,0,6.312012
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.949488,2.070896,2.070896,0.6908965,0,0.2447147,2.070896,94.13737,0.496856,0,0,1.949488,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2027937,2.277986,1.55959,1.7,6.503177
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,1.19927,0.8322958,0.8322958,0,0,0,0.8322958,144.0919,0.3231696,0,0,1.19927,0.8761008,0.8322958,0,0,0,4.553689,0,0,0,6.000012,100,0.2027937,0.9155254,0.9594163,0,5.752959
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,1.089239,3.263342,1.38,0,-1,0,1.38,78.93034,0.0000000000000002220446,1.883342,2.209676,1.089239,1.452632,1.38,0,0,0,4.553689,0,0.3633929,-0.3633929,5.616962,93.61585,0.2027937,3.589676,0.8713909,0,5.642928
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.7562023,0.8015746,0.8015746,0,0,0,0.8015746,94.33961,0,0,0,0.7562023,0.8437628,0.8015746,0,0,0.4037699,4.190296,0,0.08756043,-0.08756043,5.524665,92.07758,0.2027937,0.8817321,0.6049619,0,4.946498
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.6353788,2.036686,2.036686,1.7,0,0.5202,2.036686,31.1967,0,0,0,0.6353788,0.3544065,0.3366862,0,0,0.5010593,4.102736,0.2809723,0,0.2809723,5.791219,96.52013,0.2028347,2.240355,0.5083031,1.7,4.738114
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3845774,0,0,0,0,0,0,0,0.1644904,0,0,0.3845774,0,0,0,0,0.220087,4.355611,0.220087,0,0.220087,6.000012,100,0.2027584,0,0.3076619,0,4.740188
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.05017981,0.6397505,0.6397505,0,0,0,0.6397505,7.843654,0,0,0,0.05017981,0.6734216,0.6397505,0,0,0,4.553689,0,0.6232418,-0.6232418,5.343058,89.05078,0.2027584,0.7037256,0.04014385,0,4.603869
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,1.635154,1.38,0,-1,0,1.38,0,0,0.255154,0.4186694,0,1.452632,1.38,0,0,0.6924909,3.930447,0,1.452632,-1.452632,3.811849,63.5307,0.2027584,1.798669,0,0,3.930447
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.4973561,0.4973561,0,-1,0,0.4973561,0,0,0,0,0,0.5235327,0.4973561,0,0,2.306526,2.477816,0,0.5235327,-0.5235327,3.259997,54.33318,0.2027584,0.5470917,0,0,2.477816
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,2.597417,1.38,0,-1,0,1.38,0,0,1.217417,1.477158,0,1.452632,1.38,0,0,2.888229,1.954283,0,1.452632,-1.452632,1.728789,28.8131,0.2027584,2.857158,0,0,1.954283
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.2372267,0.2372267,0,-1,0,0.2372267,0,0,0.00000000000000002775558,0,0,0.2497123,0.2372267,0,0,4.502264,0.5016513,0,0.2497123,-0.2497123,1.465569,24.42611,0.2027584,0.2609494,0,0,0.5016513
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.1290935,0.1290935,0,-1,0,0.1290935,0,0,0.00000000000000002775558,0,0,0.1358879,0.1290935,0,0,4.779722,0.2519389,0,0.1358879,-0.1358879,1.322331,22.03881,0.2027584,0.1420028,0,0,0.2519389
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.930709,0.1160511,0,0,0,1.322331,22.03881,0.2027584,0,0,0,0.1160511
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.401924,0.1102485,0,-1,0,0.1102485,0,0,0.2916755,0.3318679,0,0.1160511,0.1102485,0,0,4.930709,0.1160511,0,0.1160511,-0.1160511,1.200002,20,0.2027584,0.4421164,0,0,0.1160511
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.3915978,0,0,-1,0,0,0,0,0.3915978,0.4307576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027584,0.4307576,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.189865,0,0,-1,0,0,0,0,0.189865,0.2088515,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027584,0.2088515,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.3740512,0,0,-1,0,0,0,0,0.3740512,0.4114564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027584,0.4114564,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027584,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02700435,0.1912932,0.1912932,1.643925,0,0.5048915,0.1912932,14.11673,0.0000000000000002220446,0,0,0.02700435,0,0,1.452632,1.38,5.059654,0,1.407004,0,1.407004,2.534804,42.24665,0.2029023,0.2104225,0.02160348,1.7,0.02700435
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3363898,1.106514,1.106514,1.7,0,0.5202,1.106514,30.40085,0,0,0,0.3363898,0,0,0.5934857,0.5638114,3.65265,1.266304,0.9002012,0,0.9002012,3.38881,56.48005,0.2030626,1.217166,0.2691118,1.7,1.602694
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.8264207,1.08182,1.08182,1.7,0,0.5202,1.08182,76.39168,0,0,0,0.8264207,0,0,0.6181797,0.5872707,2.752449,2.076485,1.413691,0,1.413691,4.729955,78.83243,0.2032317,1.190002,0.6611366,1.7,2.902906
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.37415,0.2041117,0.2041117,0,-1,0,0.2041117,673.2342,0,0,0,1.37415,0.2148544,0.2041117,0,0,1.338757,3.348807,1.159296,0,1.159296,5.82976,97.16246,0.2028328,0.2245229,1.09932,0,4.722957
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.62816,2.096912,2.096912,0.7206497,0,0.2528374,2.096912,77.64557,0,0,0,1.62816,1.448698,1.376263,0,0,0.1794619,4.392173,0.1794619,0,0.1794619,6.000012,100,0.2027732,2.306604,1.302528,1.7,6.020333
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.762066,0.7041358,0.7041358,0,0,0,0.7041358,250.2451,1.02087,0,0,1.762066,0.7411956,0.7041358,0,0,0,4.553689,0,0,0,6.000012,100,0.2027732,0.7745494,1.409652,0,6.315754
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.838675,0.8170116,0.8170116,0,0,0,0.8170116,225.0489,0.9786632,0,0,1.838675,0.8600122,0.8170116,0,0,0,4.553689,0,0,0,6.000012,100,0.2027732,0.8987128,1.47094,0,6.392365
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.549711,1.107248,1.107248,0,0,0,1.107248,139.9606,0.3841864,0,0,1.549711,1.165524,1.107248,0,0,0,4.553689,0,0,0,6.000012,100,0.2027732,1.217973,1.239768,0,6.103399
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.539063,1.019122,1.019122,0,-1,0,1.019122,151.0185,0.466303,0,0,1.539063,1.07276,1.019122,0,0,0,4.553689,0,0,0,6.000012,100,0.2027732,1.121034,1.23125,0,6.092752
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.325687,0,0,0,0,0,0,0,1.325687,0,0,1.325687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027732,0,1.060549,0,5.879376
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.7244923,1.643411,1.643411,0.9551432,0,0.3168541,1.643411,44.08467,0,0,0,0.7244923,0.7244923,0.6882677,0,0,0,4.553689,0,0,0,6.000012,100,0.2027732,1.807752,0.5795938,1.7,5.278181
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.426398,0,0,0,0,0,0,0,0.426398,0,0,0.426398,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027732,0,0.3411184,0,4.980087
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.05003707,0.584084,0.584084,0,0,0,0.584084,8.566761,0,0,0,0.05003707,0.6148252,0.584084,0,0,0,4.553689,0,0.5647882,-0.5647882,5.404673,90.07771,0.2027732,0.6424924,0.04002966,0,4.603726
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,0.8037284,0.8037284,0,-1,0,0.8037284,0,0,0,0,0,0.8460299,0.8037284,0,0,0.6275424,3.988901,0,0.8460299,-0.8460299,4.512879,75.2145,0.2027732,0.8841013,0,0,3.988901
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,1.969331,1.38,0,-1,0,1.38,0,0,0.5893312,0.7862644,0,1.452632,1.38,0,0,1.567576,3.142871,0,1.452632,-1.452632,2.981671,49.69442,0.2027732,2.166264,0,0,3.142871
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.181611,1.690239,0,0,0,2.981671,49.69442,0.2027732,0,0,0,1.690239
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.4167727,0.4167727,0,-1,0,0.4167727,0,0,0.00000000000000005551115,0,0,0.4387081,0.4167727,0,0,3.181611,1.690239,0,0.4387081,-0.4387081,2.519232,41.98712,0.2027732,0.45845,0,0,1.690239
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.1815848,0.1815848,0,-1,0,0.1815848,0,0,0.00000000000000002775558,0,0,0.1911419,0.1815848,0,0,3.669064,1.251531,0,0.1911419,-0.1911419,2.317751,38.6291,0.2027732,0.1997433,0,0,1.251531
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.6660844,0.6660844,0,-1,0,0.6660844,0,0,0,0,0,0.7011415,0.6660844,0,0,3.881444,1.060389,0,0.7011415,-0.7011415,1.578683,26.31133,0.2027732,0.7326928,0,0,1.060389
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.06409116,0.06409116,0,-1,0,0.06409116,0,0,0,0,0,0.06746438,0.06409116,0,0,4.66049,0.3592478,0,0.06746438,-0.06746438,1.507569,25.1261,0.2027732,0.07050028,0,0,0.3592478
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.258932,0.258932,0,-1,0,0.258932,0,0,0.00000000000000005551115,0.007630918,0,0.2725599,0.258932,0,0,4.735451,0.2917834,0,0.2725599,-0.2725599,1.220266,20.33772,0.2027732,0.2848251,0,0,0.2917834
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.038295,0.01922345,0,0,0,1.220266,20.33772,0.2027732,0,0,0,0.01922345
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.7401441,0.01826228,0,-1,0,0.01826228,0,0,0.7218818,0.7958962,0,0.01922345,0.01826228,0,0,5.038295,0.01922345,0,0.01922345,-0.01922345,1.200002,20,0.2027732,0.8141585,0,0,0.01922345
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.09171554,0.09171554,1.544347,0,0.4777068,0.09171554,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.202874,0.1008871,0,1.7,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008561493,0.1620223,0.1620223,1.614654,0,0.4969005,0.1620223,5.284145,0.0000000000000002220446,0,0,0.008561493,0,0,1.452632,1.38,3.679654,1.242,1.388561,0,1.388561,3.82649,63.77471,0.2030073,0.1782245,0.006849194,1.7,1.250561
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4308468,2.262641,2.262641,1.7,0,0.5202,2.262641,19.04177,0.0000000000000001110223,0,0,0.4308468,0.592254,0.5626413,0,0,2.291093,2.491705,0,0.1614072,-0.1614072,3.656352,60.93908,0.2030073,2.488905,0.3446774,1.7,2.922552
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.894744,1.624457,1.624457,1.7,0,0.5202,1.624457,55.07957,0,0,0,0.894744,0,0,0.07554308,0.07176593,2.470434,2.330298,0.9665099,0,0.9665099,4.573264,76.22092,0.2031495,1.786903,0.7157952,1.7,3.225042
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.239439,0.4265769,0.4265769,0,-1,0,0.4265769,290.5548,0,0,0,1.239439,0.4490283,0.4265769,0,0,1.503924,3.200157,0.7904112,0,0.7904112,5.323114,88.71839,0.2028798,0.4692346,0.9915516,0,4.439597
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.581816,1.261124,1.261124,0.4362356,0,0.1751923,1.261124,125.4291,0,0,0,1.581816,0.8683031,0.824888,0,0,0.7135131,3.911527,0.7135131,0,0.7135131,6.000012,100,0.2026427,1.387236,1.265453,1.7,5.493343
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.511901,1.554638,1.554638,0.425,0,0.172125,1.554638,97.251,0.3228083,0,0,1.511901,1.189093,1.129638,0,0,0,4.553689,0,0,0,6.000012,100,0.2026427,1.710102,1.209521,1.7,6.06559
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.576663,1.661612,1.661612,0.425,0,0.172125,1.661612,94.88756,0.2749662,0,0,1.576663,1.301697,1.236612,0,0,0,4.553689,0,0,0,6.000012,100,0.2026427,1.827774,1.261331,1.7,6.130352
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.584734,0.9190422,0.9190422,0,0,0,0.9190422,172.4333,0.6173216,0,0,1.584734,0.9674129,0.9190422,0,0,0,4.553689,0,0,0,6.000012,100,0.2026427,1.010947,1.267788,0,6.138423
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.569901,0.2695011,0.2695011,0,-1,0,0.2695011,582.521,1.286215,0,0,1.569901,0.2836854,0.2695011,0,0,0,4.553689,0,0,0,6.000012,100,0.2026427,0.2964513,1.255921,0,6.12359
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,1.139194,0.1410639,0.1410639,0,0,0,0.1410639,807.5731,0.9907055,0,0,1.139194,0.1484883,0.1410639,0,0,0,4.553689,0,0,0,6.000012,100,0.2026427,0.1551702,0.911355,0,5.692883
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.686572,1.301122,1.301122,0.6488785,0,0.2332438,1.301122,52.76769,0,0,0,0.686572,0.686572,0.6522434,0,0,0,4.553689,0,0,0,6.000012,100,0.2026427,1.431234,0.5492576,1.7,5.240261
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.4392799,0.9256366,0.9256366,0,0,0,0.9256366,47.45705,0,0.0000000000000001110223,0,0.4392799,0.9743544,0.9256366,0,0,0,4.553689,0,0.5350745,-0.5350745,5.435994,90.59972,0.2026427,1.0182,0.3514239,0,4.992969
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04921128,1.327999,1.327999,1.7,0,0.5202,1.327999,3.70567,0,0,0,0.04921128,0,0,0.3720005,0.3534005,0.5945272,4.018614,0.4026117,0,0.4026117,5.817945,96.96555,0.2027189,1.460799,0.03936903,1.7,4.067826
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.2153754,0.2153754,0,-1,0,0.2153754,0,0,0.00000000000000002775558,0,0,0.226711,0.2153754,0,0,0.1919155,4.380965,0,0.226711,-0.226711,5.57897,92.98266,0.2027189,0.236913,0,0,4.380965
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,0.9309182,0.9309182,0,-1,0,0.9309182,0,0,0.0000000000000001110223,0,0,0.9799139,0.9309182,0,0,0.4438166,4.154254,0,0.9799139,-0.9799139,4.546051,75.76736,0.2027189,1.02401,0,0,4.154254
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,1.242056,1.242056,0,-1,0,1.242056,0,0,0.0000000000000002220446,0,0,1.307427,1.242056,0,0,1.53261,3.17434,0,1.307427,-1.307427,3.167901,52.79825,0.2027189,1.366261,0,0,3.17434
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.4303058,0.4303058,0,-1,0,0.4303058,0,0,0.00000000000000005551115,0,0,0.4529535,0.4303058,0,0,2.985307,1.866913,0,0.4529535,-0.4529535,2.690446,44.84068,0.2027189,0.4733364,0,0,1.866913
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.4878023,0.4878023,0,-1,0,0.4878023,0,0,0.00000000000000005551115,0,0,0.5134761,0.4878023,0,0,3.488588,1.413959,0,0.5134761,-0.5134761,2.149195,35.81985,0.2027189,0.5365825,0,0,1.413959
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.2079574,0.2079574,0,-1,0,0.2079574,0,0,0,0,0,0.2189025,0.2079574,0,0,4.059117,0.9004833,0,0.2189025,-0.2189025,1.918452,31.97413,0.2027189,0.2287531,0,0,0.9004833
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.302342,0.6815807,0,0,0,1.918452,31.97413,0.2027189,0,0,0,0.6815807
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.4386724,0.4386724,0,-1,0,0.4386724,0,0,0.00000000000000005551115,0,0,0.4617605,0.4386724,0,0,4.302342,0.6815807,0,0.4617605,-0.4617605,1.431713,23.86184,0.2027189,0.4825397,0,0,0.6815807
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.449316,0.2088292,0,-1,0,0.2088292,0,0,0.2404868,0.2854184,0,0.2198203,0.2088292,0,0,4.81541,0.2198203,0,0.2198203,-0.2198203,1.200002,20,0.2027189,0.4942476,0,0,0.2198203
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.1514714,0,0,-1,0,0,0,0,0.1514714,0.1666185,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027189,0.1666185,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027189,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02986952,0.4474484,0.4474484,1.7,0,0.5202,0.4474484,6.675524,0,0,0,0.02986952,0,0,1.252552,1.189924,5.059654,0,1.219794,0,1.219794,2.3572,39.28659,0.2029522,0.4921932,0.02389562,1.7,0.02986952
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.349759,0.8011293,0.8011293,1.7,0,0.5202,0.8011293,43.65825,0,0,0,0.349759,0,0,0.8988708,0.8539272,3.839861,1.097814,1.203686,0,1.203686,3.499117,58.3185,0.2031679,0.8812422,0.2798072,1.7,1.447573
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.8438368,2.114493,2.114493,1.7,0,0.5202,2.114493,39.90729,0,0,0,0.8438368,0.4363083,0.4144929,0,0,2.636175,2.181132,0.4075285,0,0.4075285,3.885733,64.76208,0.2032257,2.325942,0.6750695,1.7,3.024969
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.265667,0.6978885,0.6978885,0,-1,0,0.6978885,181.3566,0,0,0,1.265667,0.7346194,0.6978885,0,0,2.228646,2.547907,0.5310477,0,0.5310477,4.389529,73.15867,0.2030457,0.7676773,1.012534,0,3.813575
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.473045,1.673587,1.673587,1.7,0,0.5202,1.673587,88.01725,0,0,0,1.473045,0,0,0.02641304,0.02509239,1.697598,3.02585,1.498138,0,1.498138,5.810787,96.84625,0.203183,1.840946,1.178436,1.7,4.498896
