Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.642918,3.198081,3.08,1.7,0,0.5202,3.08,53.3415,0,0.1180806,0.4378887,1.642918,1.452632,1.38,0,0,0.1994608,4.374174,0.1902866,0,0.1902866,5.991309,99.85494,0.2031188,3.517889,1.314335,1.7,6.017092
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.592189,1.614255,1.614255,0.425,0,0.172125,1.614255,98.63302,0.3311668,0,0,1.592189,1.251848,1.189255,0,0,0.009174174,4.545432,0.009174174,0,0.009174174,6.000012,100,0.2031157,1.775681,1.273751,1.7,6.137621
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.385661,0.2706222,0.2706222,0,0,0,0.2706222,512.0279,1.100796,0,0,1.385661,0.2848655,0.2706222,0,0,0,4.553689,0,0,0,6.000012,100,0.2031157,0.2976845,1.108529,0,5.93935
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.467074,1.115934,1.115934,0,-1,0,1.115934,131.466,0.2924063,0,0,1.467074,1.174667,1.115934,0,0,0,4.553689,0,0,0,6.000012,100,0.2031157,1.227527,1.173659,0,6.020763
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,1.015039,1.42365,1.42365,0.4593621,0,0.1815059,1.42365,71.2984,0,0,0,1.015039,1.015039,0.9642875,0,0,0,4.553689,0,0,0,6.000012,100,0.2031157,1.566015,0.8120316,1.7,5.568728
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.8365548,2.54188,2.54188,1.7,0,0.5202,2.54188,32.91087,0.0000000000000002220446,0,0,0.8365548,0.8861898,0.8418803,0,0,0,4.553689,0,0.04963502,-0.04963502,5.947692,99.12801,0.2031157,2.796068,0.6692438,1.7,5.390244
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.3365657,0.9981987,0.9981987,0,0,0,0.9981987,33.7173,0,0,0,0.3365657,1.050735,0.9981987,0,0,0.05515002,4.504054,0,0.7141698,-0.7141698,5.194891,86.58134,0.2031157,1.098019,0.2692525,0,4.84062
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04852947,2.817026,2.817026,1.7,0,0.5202,2.817026,1.72272,0,0,0.01872897,0.04852947,1.175817,1.117026,0,0,0.848672,3.789884,0,1.127288,-1.127288,4.006625,66.77695,0.2031157,3.098729,0.03882357,1.7,3.838413
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,0.9634604,0.9634604,0,-1,0,0.9634604,0,0,0.0000000000000001110223,0,0,1.014169,0.9634604,0,0,2.101214,2.662596,0,1.014169,-1.014169,2.937598,48.95986,0.2031157,1.059806,0,0,2.662596
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,2.749944,1.38,0,-1,0,1.38,0,0,1.369944,1.644938,0,1.452632,1.38,0,0,3.228068,1.648427,0,1.452632,-1.452632,1.406389,23.43978,0.2031157,3.024938,0,0,1.648427
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.842103,0.1957959,0,0,0,1.406389,23.43978,0.2031157,0,0,0,0.1957959
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.1618281,0.1618281,0,-1,0,0.1618281,0,0,0.00000000000000002775558,0,0,0.1703454,0.1618281,0,0,4.842103,0.1957959,0,0.1703454,-0.1703454,1.22683,20.44712,0.2031157,0.1780109,0,0,0.1957959
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.03796503,0.02417804,0,-1,0,0.02417804,0,0,0.01378699,0.01758349,0,0.02545057,0.02417804,0,0,5.031376,0.02545057,0,0.02545057,-0.02545057,1.200002,20,0.2031157,0.04176153,0,0,0.02545057
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.2980125,0,0,-1,0,0,0,0,0.2980125,0.3278137,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031157,0.3278137,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.1964436,0,0,-1,0,0,0,0,0.1964436,0.216088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031157,0.216088,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.2057463,0,0,-1,0,0,0,0,0.2057463,0.226321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031157,0.226321,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.1294383,0,0,-1,0,0,0,0,0.1294383,0.1423822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031157,0.1423822,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.1346103,0,0,-1,0,0,0,0,0.1346103,0.1480713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031157,0.1480713,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.5421305,0.5421305,1.7,0,0.5202,0.5421305,0,0,0,0,0,0,0,1.157869,1.099976,5.059654,0,1.099976,0,1.099976,2.243531,37.39211,0.2033277,0.5963436,0,1.7,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.03064935,0.3023153,0.3023153,1.7,0,0.5202,0.3023153,10.13821,-0.0000000000000002220446,0,0,0.03064935,0,0,1.397685,1.3278,3.959678,0.9899784,1.35845,0,1.35845,3.53227,58.87105,0.2035107,0.3325469,0.02451948,1.7,1.020628
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3263814,1.564648,1.564648,1.7,0,0.5202,1.564648,20.85974,0,0,0,0.3263814,0,0,0.135352,0.1285844,2.601228,2.212583,0.4549658,0,0.4549658,3.963888,66.06467,0.2035811,1.721113,0.2611051,1.7,2.538965
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.9130117,1.837647,1.837647,1.7,0,0.5202,1.837647,49.68374,0,0,0,0.9130117,0.1448914,0.1376469,0,0,2.146263,2.622052,0.7681202,0,0.7681202,4.692591,78.20969,0.2036885,2.021412,0.7304093,1.7,3.535064
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.249671,0.8441311,0.8441311,0,-1,0,0.8441311,148.0423,0,0,0,1.249671,0.888559,0.8441311,0,0,1.378142,3.313361,0.361112,0,0.361112,5.035172,83.91936,0.203567,0.9285442,0.9997368,0,4.563032
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.613148,1.292796,1.292796,0.7264847,0,0.2544303,1.292796,124.7798,0,0,0,1.613148,0.5961176,0.5663117,0,0,1.017031,3.638361,1.017031,0,1.017031,6.000012,100,0.2033764,1.422076,1.290519,1.7,5.25151
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.484555,1.398976,1.398976,0.425,0,0.172125,1.398976,106.1173,0.4593172,0,0,1.484555,1.025238,0.9739761,0,0,0,4.553689,0,0,0,6.000012,100,0.2033764,1.538874,1.187644,1.7,6.038244
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.724628,1.248753,1.248753,0,0,0,1.248753,138.108,0.4101512,0,0,1.724628,1.314477,1.248753,0,0,0,4.553689,0,0,0,6.000012,100,0.2033764,1.373629,1.379703,0,6.278317
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.716894,1.242657,1.242657,0,0,0,1.242657,138.1631,0.4088337,0,0,1.716894,1.30806,1.242657,0,0,0,4.553689,0,0,0,6.000012,100,0.2033764,1.366923,1.373515,0,6.270583
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.409934,2.185211,1.38,0,-1,0,1.38,102.1691,0,0.8052114,1.023733,1.409934,1.452632,1.38,0,0,0,4.553689,0,0.04269747,-0.04269747,5.955005,99.24989,0.2033764,2.403733,1.127947,0,5.963623
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,1.15611,2.076773,2.076773,1.023538,0,0.3355257,2.076773,55.6686,0,0,0,1.15611,1.108669,1.053235,0,0,0.04744163,4.510992,0.04744163,0,0.04744163,6.000012,100,0.2033831,2.28445,0.9248883,1.7,5.667102
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.7396584,1.524918,1.524918,0.8222425,0,0.2805722,1.524918,48.5048,0,0,0,0.7396584,0.7396584,0.7026755,0,0,0,4.553689,0,0,0,6.000012,100,0.2033831,1.67741,0.5917267,1.7,5.293347
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2794487,0,0,0,0,0,0,0,0.2794487,0,0,0.2794487,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033831,0,0.2235589,0,4.833138
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04830208,4.105901,3.08,1.7,0,0.5202,3.08,1.568249,0,1.025901,1.436491,0.04830208,1.452632,1.38,0,0,0,4.553689,0,1.40433,-1.40433,4.519719,75.32849,0.2033831,4.516491,0.03864166,1.7,4.601991
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,1.116942,1.116942,0,-1,0,1.116942,0,0,0,0,0,1.175728,1.116942,0,0,1.560366,3.149359,0,1.175728,-1.175728,3.280393,54.6731,0.2033831,1.228636,0,0,3.149359
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.1786173,0.1786173,0,-1,0,0.1786173,0,0,0,0,0,0.1880182,0.1786173,0,0,2.86673,1.973632,0,0.1880182,-0.1880182,3.082204,51.36996,0.2033831,0.196479,0,0,1.973632
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,2.539129,1.38,0,-1,0,1.38,0,0,1.159129,1.413042,0,1.452632,1.38,0,0,3.07564,1.785613,0,1.452632,-1.452632,1.550996,25.84988,0.2033831,2.793042,0,0,1.785613
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.2283436,0.2283436,0,-1,0,0.2283436,0,0,0,0,0,0.2403617,0.2283436,0,0,4.689675,0.3329817,0,0.2403617,-0.2403617,1.297632,21.62716,0.2033831,0.251178,0,0,0.3329817
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.1231239,0.08798901,0,-1,0,0.08798901,0,0,0.03513485,0.04744724,0,0.09262002,0.08798901,0,0,4.956743,0.09262002,0,0.09262002,-0.09262002,1.200002,20,0.2033831,0.1354363,0,0,0.09262002
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.5812325,0,0,-1,0,0,0,0,0.5812325,0.6393558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033831,0.6393558,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033831,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033831,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033831,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.3067356,0,0,-1,0,0,0,0,0.3067356,0.3374092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033831,0.3374092,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.1665978,0.1665978,1.619229,0,0.4981496,0.1665978,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2035172,0.1832576,0,1.7,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01776378,0.2815228,0.2815228,1.7,0,0.5202,0.2815228,6.30989,0,0,0,0.01776378,0,0,1.418477,1.347553,3.679654,1.242,1.365317,0,1.365317,3.804439,63.40719,0.2036959,0.3096751,0.01421102,1.7,1.259764
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3812841,1.484891,1.484891,1.7,0,0.5202,1.484891,25.67758,0,0,0,0.3812841,0,0,0.2151088,0.2043534,2.314337,2.470785,0.5856375,0,0.5856375,4.360023,72.66691,0.2037875,1.63338,0.3050273,1.7,2.85207
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.8070914,0,0,0.9701141,0,0.3209411,0,0,0,0,0,0.8070914,0,0,0.9701141,0.9216083,1.7287,2.997859,1.7287,0,1.7287,6.000012,100,0.2034819,0,0.6456732,1.7,3.80495
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,1.051429,1.649283,1.38,0,-1,0,1.38,76.19053,0.0000000000000002220446,0.2692832,0.4342115,1.051429,1.452632,1.38,0,0,0,4.553689,0,0.4012023,-0.4012023,5.577107,92.95161,0.2034819,1.814211,0.8411434,0,5.605118
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,1.176318,1.181844,1.181844,0,0,0,1.181844,99.53249,0,0,0,1.176318,1.244046,1.181844,0,0,0.4457804,4.152487,0,0.06772755,-0.06772755,5.505716,91.76176,0.2034819,1.300028,0.9410548,0,5.328805
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.495018,0,0,0,0,0,0,0,0.9739847,0,0,1.495018,0,0,0,0,0.5210332,4.084759,0.5210332,0,0.5210332,6.000012,100,0.2033087,0,1.196014,0,5.579777
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.472093,0.02066027,0.02066027,0,0,0,0.02066027,7125.237,1.450346,0,0,1.472093,0.02174765,0.02066027,0,0,0,4.553689,0,0,0,6.000012,100,0.2033087,0.0227263,1.177675,0,6.025782
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.568825,3.945622,3.08,1.7,0,0.5202,3.08,50.93589,0.1161938,0.8656225,1.260185,1.568825,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2033087,4.340185,1.25506,1.7,6.122514
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.484325,1.773251,1.38,0,-1,0,1.38,107.5598,0.03169302,0.3932512,0.5705763,1.484325,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2033087,1.950576,1.18746,0,6.038013
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,1.10299,2.156172,2.156172,1.108331,0,0.3586745,2.156172,51.15501,0,0,0,1.10299,1.10299,1.04784,0,0,0,4.553689,0,0,0,6.000012,100,0.2033087,2.371789,0.8823919,1.7,5.656679
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.6466565,0.5533888,0.5533888,0,0,0,0.5533888,116.8539,0.06414191,0,0,0.6466565,0.5825146,0.5533888,0,0,0,4.553689,0,0,0,6.000012,100,0.2033087,0.6087277,0.5173252,0,5.200346
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.3116055,0,0,0,0,0,0,0,0.3116055,0,0,0.3116055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033087,0,0.2492844,0,4.865294
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04536512,2.084472,2.084472,1.7,0,0.5202,2.084472,2.176336,0.00000000000000005551115,0,0,0.04536512,0.4047077,0.3844723,0,0,0,4.553689,0,0.3593426,-0.3593426,5.621232,93.687,0.2033087,2.29292,0.03629209,1.7,4.599054
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3992695,4.194346,0,0,0,5.621232,93.687,0.2033087,0,0,0,4.194346
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.6585959,0.6585959,0,-1,0,0.6585959,0,0,0,0,0,0.6932589,0.6585959,0,0,0.3992695,4.194346,0,0.6932589,-0.6932589,4.890472,81.50771,0.2033087,0.7244555,0,0,4.194346
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,1.354857,1.354857,0,-1,0,1.354857,0,0,0.0000000000000002220446,0.110343,0,1.426166,1.354857,0,0,1.169557,3.501087,0,1.426166,-1.426166,3.387162,56.45259,0.2033087,1.490343,0,0,3.501087
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.4362734,0.4362734,0,-1,0,0.4362734,0,0,0.00000000000000005551115,0,0,0.4592351,0.4362734,0,0,2.754186,2.074922,0,0.4592351,-0.4592351,2.903086,48.38467,0.2033087,0.4799007,0,0,2.074922
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.264447,1.615687,0,0,0,2.903086,48.38467,0.2033087,0,0,0,1.615687
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.2975536,0.2975536,0,-1,0,0.2975536,0,0,0.00000000000000005551115,0,0,0.3132143,0.2975536,0,0,3.264447,1.615687,0,0.3132143,-0.3132143,2.572929,42.88206,0.2033087,0.327309,0,0,1.615687
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.3363789,0.3363789,0,-1,0,0.3363789,0,0,0,0,0,0.3540831,0.3363789,0,0,3.612463,1.302472,0,0.3540831,-0.3540831,2.199692,36.66147,0.2033087,0.3700168,0,0,1.302472
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.1508196,0.1508196,0,-1,0,0.1508196,0,0,0.00000000000000002775558,0,0,0.1587575,0.1508196,0,0,4.005888,0.9483894,0,0.1587575,-0.1587575,2.032347,33.87239,0.2033087,0.1659015,0,0,0.9483894
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.3062188,0.3062188,0,-1,0,0.3062188,0,0,0.00000000000000005551115,0,0,0.3223356,0.3062188,0,0,4.182286,0.7896319,0,0.3223356,-0.3223356,1.692576,28.20954,0.2033087,0.3368407,0,0,0.7896319
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.303442,0.303442,0,-1,0,0.303442,0,0,0.00000000000000005551115,0,0,0.3194126,0.303442,0,0,4.540436,0.4672963,0,0.3194126,-0.3194126,1.355886,22.59805,0.2033087,0.3337862,0,0,0.4672963
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.5994582,0.5994582,1.7,0,0.5202,0.5994582,0,0,0,0,0,0,0,1.100542,1.045515,4.895339,0.1478837,1.045515,0,1.045515,2.347748,39.12905,0.2035064,0.659404,0,1.7,0.1478837
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02174237,0.3762851,0.3762851,1.7,0,0.5202,0.3762851,5.778163,0,0,0,0.02174237,0,0,1.323715,1.257529,3.849824,1.088847,1.279271,0,1.279271,3.561371,59.35607,0.2037121,0.4139136,0.01739389,1.7,1.110589
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3667619,2.716312,2.716312,1.7,0,0.5202,2.716312,13.5022,0,0,0,0.3667619,1.069802,1.016312,0,0,2.570553,2.240191,0,0.7030399,-0.7030399,2.820302,47.00494,0.2037121,2.987943,0.2934095,1.7,2.606953
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.8707122,1.869423,1.869423,1.7,0,0.5202,1.869423,46.57652,0,0,0,0.8707122,0.1783397,0.1694228,0,0,3.351708,1.537151,0.6923724,0,0.6923724,3.477144,57.95229,0.2038072,2.056365,0.6965697,1.7,2.407864
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.9379404,0.9615065,0.9615065,0,-1,0,0.9615065,97.54904,0,0.0000000000000001110223,0,0.9379404,1.012112,0.9615065,0,0,2.659336,2.160286,0,0.07417174,-0.07417174,3.398961,56.64923,0.2038072,1.057657,0.7503523,0,3.098227
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.219074,2.400242,2.400242,1.7,0,0.5202,2.400242,50.78962,0,0,0,1.219074,0.7370964,0.7002416,0,0,2.741749,2.086115,0.4819772,0,0.4819772,3.856204,64.26994,0.2038732,2.640266,0.9752589,1.7,3.305188
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,1.17904,0,0,1.137613,0,0.3666683,0,0,0,0,0,1.17904,0,0,1.137613,1.080732,2.259772,2.519894,2.259772,0,2.259772,6.000012,100,0.2034775,0,0.9432318,1.7,3.698934
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.597229,0.4074936,0.4074936,0,0,0,0.4074936,391.9641,1.168288,0,0,1.597229,0.4289406,0.4074936,0,0,0,4.553689,0,0,0,6.000012,100,0.2034775,0.4482429,1.277783,0,6.150918
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.689203,0.5266106,0.5266106,0,0,0,0.5266106,320.7688,1.134876,0,0,1.689203,0.554327,0.5266106,0,0,0,4.553689,0,0,0,6.000012,100,0.2034775,0.5792717,1.351362,0,6.242891
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.690301,1.117915,1.117915,0,-1,0,1.117915,151.2012,0.5135478,0,0,1.690301,1.176753,1.117915,0,0,0,4.553689,0,0,0,6.000012,100,0.2034775,1.229707,1.352241,0,6.243989
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.340805,0.01688256,0.01688256,0,0,0,0.01688256,7941.952,1.323034,0,0,1.340805,0.01777112,0.01688256,0,0,0,4.553689,0,0,0,6.000012,100,0.2034775,0.01857082,1.072644,0,5.894494
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.6277373,1.427621,1.427621,0.8312702,0,0.2830368,1.427621,43.97087,0.0000000000000001110223,0,0,0.6277373,0.6277373,0.5963504,0,0,0,4.553689,0,0,0,6.000012,100,0.2034775,1.570383,0.5021898,1.7,5.181426
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3779482,2.244725,2.244725,1.7,0,0.5202,2.244725,16.83717,0,0,0,0.3779482,0.573395,0.5447252,0,0,0,4.553689,0,0.1954467,-0.1954467,5.793993,96.56636,0.2034775,2.469198,0.3023586,1.7,4.931637
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04537003,2.677555,2.677555,1.7,0,0.5202,2.677555,1.694458,0,0,0,0.04537003,1.029005,0.9775549,0,0,0.217163,4.358242,0,0.9836351,-0.9836351,4.757151,79.28568,0.2034775,2.94531,0.03629602,1.7,4.403612
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,1.378658,1.378658,0,-1,0,1.378658,0,0,0,0.1365242,0,1.451219,1.378658,0,0,1.310091,3.374607,0,1.451219,-1.451219,3.227431,53.79041,0.2034775,1.516524,0,0,3.374607
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.6591978,0.6591978,0,-1,0,0.6591978,0,0,0,0,0,0.6938924,0.6591978,0,0,2.922557,1.923388,0,0.6938924,-0.6938924,2.496004,41.59999,0.2034775,0.7251176,0,0,1.923388
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.4068106,0.4068106,0,-1,0,0.4068106,0,0,0.00000000000000005551115,0,0,0.4282217,0.4068106,0,0,3.693548,1.229495,0,0.4282217,-0.4282217,2.044619,34.07692,0.2034775,0.4474916,0,0,1.229495
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.0117106,0.0117106,0,-1,0,0.0117106,0,0,0,0,0,0.01232695,0.0117106,0,0,4.16935,0.8012737,0,0.01232695,-0.01232695,2.031625,33.86036,0.2034775,0.01288166,0,0,0.8012737
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.1958428,0.1958428,0,-1,0,0.1958428,0,0,0.00000000000000002775558,0,0,0.2061504,0.1958428,0,0,4.183047,0.7889467,0,0.2061504,-0.2061504,1.814324,30.23867,0.2034775,0.2154271,0,0,0.7889467
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.1975594,0.1975594,0,-1,0,0.1975594,0,0,0.00000000000000002775558,0,0,0.2079572,0.1975594,0,0,4.412103,0.5827964,0,0.2079572,-0.2079572,1.595118,26.58524,0.2034775,0.2173153,0,0,0.5827964
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.1147042,0.1147042,0,-1,0,0.1147042,0,0,0.00000000000000001387779,0,0,0.1207412,0.1147042,0,0,4.643167,0.3748392,0,0.1207412,-0.1207412,1.467845,24.46404,0.2034775,0.1261746,0,0,0.3748392
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.1423524,0.1423524,0,-1,0,0.1423524,0,0,0.00000000000000002775558,0,0,0.1498447,0.1423524,0,0,4.777323,0.2540979,0,0.1498447,-0.1498447,1.309895,21.83154,0.2034775,0.1565877,0,0,0.2540979
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.2945735,0.09904057,0,-1,0,0.09904057,0,0,0.195533,0.2249903,0,0.1042532,0.09904057,0,0,4.943818,0.1042532,0,0.1042532,-0.1042532,1.200002,20,0.2034775,0.3240309,0,0,0.1042532
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.2447891,0,0,-1,0,0,0,0,0.2447891,0.269268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034775,0.269268,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.1408405,0.1408405,1.593472,0,0.4911179,0.1408405,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2035964,0.1549246,0,1.7,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03293245,0.2937368,0.2937368,1.7,0,0.5202,0.2937368,11.21155,0,0,0,0.03293245,0,0,1.406263,1.33595,3.679654,1.242,1.368883,0,1.368883,3.807821,63.46356,0.2037704,0.3231104,0.02634596,1.7,1.274933
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2407909,0.7790656,0.7790656,1.7,0,0.5202,0.7790656,30.90765,0,0,0,0.2407909,0,0,0.9209344,0.8748876,2.310772,2.473994,1.115679,0,1.115679,4.866247,81.10395,0.2039657,0.8569722,0.1926327,1.7,2.714785
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.7440242,0,0,0,0,0,0,0,0,0,0,0.7440242,0,0,0,0,1.195093,3.478105,0.7440242,0,0.7440242,5.57209,92.86799,0.2037219,0,0.5952193,0,4.222129
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.701345,0.7454734,0.7454734,0,-1,0,0.7454734,94.08049,0,0,0,0.701345,0.7847089,0.7454734,0,0,0.4510691,4.147727,0,0.08336382,-0.08336382,5.484217,91.40343,0.2037219,0.8200207,0.561076,0,4.849072
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.9618049,1.686054,1.686054,1.28885,0,0.407956,1.686054,57.04474,0.0000000000000001110223,0,0,0.9618049,0.4181093,0.3972038,0,0,0.5436956,4.064363,0.5436956,0,0.5436956,6.000012,100,0.2037956,1.854659,0.7694439,1.7,5.026168
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.453468,0.3654577,0.3654577,0,0,0,0.3654577,397.7117,1.068776,0,0,1.453468,0.3846924,0.3654577,0,0,0,4.553689,0,0,0,6.000012,100,0.2037956,0.4020035,1.162775,0,6.007157
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.484519,0.419611,0.419611,0,0,0,0.419611,353.7845,1.042823,0,0,1.484519,0.4416958,0.419611,0,0,0,4.553689,0,0,0,6.000012,100,0.2037956,0.4615721,1.187615,0,6.038208
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.692287,0.2670449,0.2670449,0,0,0,0.2670449,633.7087,1.411187,0,0,1.692287,0.2810999,0.2670449,0,0,0,4.553689,0,0,0,6.000012,100,0.2037956,0.2937494,1.353829,0,6.245975
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,1.107479,0,0,0,-1,0,0,0,1.107479,0,0,1.107479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037956,0,0.8859833,0,5.661168
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.9138644,0.5172657,0.5172657,0,0,0,0.5172657,176.6721,0.3693742,0,0,0.9138644,0.5444902,0.5172657,0,0,0,4.553689,0,0,0,6.000012,100,0.2037956,0.5689923,0.7310916,0,5.467553
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4837799,0.329309,0.329309,0,0,0,0.329309,146.9076,0.1371388,0,0,0.4837799,0.3466411,0.329309,0,0,0,4.553689,0,0,0,6.000012,100,0.2037956,0.36224,0.3870239,0,5.037469
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.2224603,0.7144701,0.7144701,0,0,0,0.7144701,31.1364,0,0,0,0.2224603,0.7520738,0.7144701,0,0,0,4.553689,0,0.5296136,-0.5296136,5.441751,90.69566,0.2037956,0.7859172,0.1779682,0,4.776149
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04627075,1.314502,1.314502,1.7,0,0.5202,1.314502,3.520022,0,0,0,0.04627075,0,0,0.3854981,0.3662232,0.5884595,4.024076,0.412494,0,0.412494,5.833076,97.21774,0.2038697,1.445952,0.0370166,1.7,4.070346
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,1.82619,1.38,0,-1,0,1.38,0,0,0.4461904,0.6288095,0,1.452632,1.38,0,0,0.1759655,4.39532,0,1.452632,-1.452632,4.301868,71.69766,0.2038697,2.00881,0,0,4.39532
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.790001,2.942688,0,0,0,4.301868,71.69766,0.2038697,0,0,0,2.942688
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,2.466685,1.38,0,-1,0,1.38,0,0,1.086685,1.333354,0,1.452632,1.38,0,0,1.790001,2.942688,0,1.452632,-1.452632,2.77066,46.17758,0.2038697,2.713354,0,0,2.942688
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.4045451,0.4045451,0,-1,0,0.4045451,0,0,0.00000000000000005551115,0,0,0.425837,0.4045451,0,0,3.404036,1.490057,0,0.425837,-0.425837,2.321789,38.6964,0.2038697,0.4449996,0,0,1.490057
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.3927979,0.3927979,0,-1,0,0.3927979,0,0,0.00000000000000005551115,0,0,0.4134715,0.3927979,0,0,3.877188,1.06422,0,0.4134715,-0.4134715,1.885951,31.43246,0.2038697,0.4320777,0,0,1.06422
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.07892693,0.07892693,0,-1,0,0.07892693,0,0,0.00000000000000001387779,0,0,0.08308098,0.07892693,0,0,4.336601,0.6507484,0,0.08308098,-0.08308098,1.798376,29.97288,0.2038697,0.08681962,0,0,0.6507484
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.428913,0.5676674,0,0,0,1.798376,29.97288,0.2038697,0,0,0,0.5676674
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.6789956,0.5392841,0,-1,0,0.5392841,0,0,0.1397116,0.2076111,0,0.5676674,0.5392841,0,0,4.428913,0.5676674,0,0.5676674,-0.5676674,1.200002,20,0.2038697,0.7468952,0,0,0.5676674
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.2024555,0,0,-1,0,0,0,0,0.2024555,0.222701,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038697,0.222701,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.1923622,0,0,-1,0,0,0,0,0.1923622,0.2115985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038697,0.2115985,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.1040424,0.1040424,1.556674,0,0.481072,0.1040424,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2039688,0.1144466,0,1.7,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03295628,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03295628,0,0,1.452632,1.38,3.679654,1.242,1.412956,0,1.412956,3.849633,64.16043,0.2040063,0,0.02636503,1.7,1.274956
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.21388,0.9681687,0.9681687,1.7,0,0.5202,0.9681687,22.09119,0,0,0,0.21388,0,0,0.7318314,0.6952398,2.266698,2.513661,0.9091197,0,0.9091197,4.7121,78.53484,0.2041628,1.064986,0.171104,1.7,2.72754
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6705797,0.7727858,0.7727858,1.425434,0,0.4452436,0.7727858,86.77433,0,0,0,0.6705797,0,0,0.6526487,0.6200162,1.357578,3.331868,1.290596,0,1.290596,5.936467,98.94092,0.2042264,0.8500645,0.5364638,1.7,4.002448
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.9658298,1.193219,1.193219,0,-1,0,1.193219,80.94319,0,0,0,0.9658298,1.25602,1.193219,0,0,0.06698237,4.493405,0,0.2901905,-0.2901905,5.630579,93.8428,0.2042264,1.312541,0.7726639,0,5.459235
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.373728,1.941053,1.941053,1.005957,0,0.3307263,1.941053,70.77229,0.0000000000000001110223,0,0,1.373728,0.9843116,0.9350961,0,0,0.3894163,4.203214,0.3894163,0,0.3894163,6.000012,100,0.2042784,2.135159,1.098982,1.7,5.576942
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.65335,0,0,0,0,0,0,0,1.65335,0,0,1.65335,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2042784,0,1.32268,0,6.207039
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.685382,0,0,0,0,0,0,0,1.685382,0,0,1.685382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2042784,0,1.348306,0,6.239071
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.482327,0,0,0,0,0,0,0,1.482327,0,0,1.482327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2042784,0,1.185861,0,6.036016
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.363768,0.81054,0.81054,0,-1,0,0.81054,168.2543,0.5105684,0,0,1.363768,0.8532,0.81054,0,0,0,4.553689,0,0,0,6.000012,100,0.2042784,0.8915939,1.091015,0,5.917457
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.7737818,0.9606096,0.9606096,0,0,0,0.9606096,80.55112,0,0,0,0.7737818,1.011168,0.9606096,0,0,0,4.553689,0,0.2373863,-0.2373863,5.749785,95.82956,0.2042784,1.056671,0.6190254,0,5.327471
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3680169,1.070729,1.070729,0,0,0,1.070729,34.37069,0,0,0,0.3680169,1.127083,1.070729,0,0,0.2637625,4.316303,0,0.759066,-0.759066,4.949659,82.49416,0.2042784,1.177802,0.2944135,0,4.684319
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2646965,0,0,0,0,0,0,0,0,0,0,0.2646965,0,0,0,0,1.107169,3.557237,0.2646965,0,0.2646965,5.200772,86.67937,0.2041925,0,0.2117572,0,3.821933
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.04122009,0.03178257,0.03178257,0,0,0,0.03178257,129.694,0,0,0,0.04122009,0.03345533,0.03178257,0,0,0.8424727,3.795464,0.007764751,0,0.007764751,5.208138,86.80213,0.2041899,0.03496082,0.03297607,0,3.836684
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.834708,3.802452,0,0,0,5.208138,86.80213,0.2041899,0,0,0,3.802452
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.834708,3.802452,0,0,0,5.208138,86.80213,0.2041899,0,0,0,3.802452
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,1.403334,1.38,0,-1,0,1.38,0,0,0.02333392,0.1636673,0,1.452632,1.38,0,0,0.834708,3.802452,0,1.452632,-1.452632,3.67693,61.28205,0.2041899,1.543667,0,0,3.802452
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.2171602,0.2171602,0,-1,0,0.2171602,0,0,0.00000000000000002775558,0,0,0.2285897,0.2171602,0,0,2.448743,2.34982,0,0.2285897,-0.2285897,3.435976,57.26615,0.2041899,0.2388762,0,0,2.34982
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.702732,2.121231,0,0,0,3.435976,57.26615,0.2041899,0,0,0,2.121231
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.702732,2.121231,0,0,0,3.435976,57.26615,0.2041899,0,0,0,2.121231
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.702732,2.121231,0,0,0,3.435976,57.26615,0.2041899,0,0,0,2.121231
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.702732,2.121231,0,0,0,3.435976,57.26615,0.2041899,0,0,0,2.121231
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.3000148,0.3000148,0,-1,0,0.3000148,0,0,0.00000000000000005551115,0,0,0.315805,0.3000148,0,0,2.702732,2.121231,0,0.315805,-0.315805,3.103088,51.71803,0.2041899,0.3300163,0,0,2.121231
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.3706646,0.3706646,0,-1,0,0.3706646,0,0,0,0,0,0.3901733,0.3706646,0,0,3.053626,1.805426,0,0.3901733,-0.3901733,2.691809,44.8634,0.2041899,0.4077311,0,0,1.805426
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.3183219,0.3183219,0,0,0,0.3183219,0,0,0,0,0,0.3350757,0.3183219,0,0,3.487152,1.415252,0,0.3350757,-0.3350757,2.338609,38.97673,0.2041899,0.3501541,0,0,1.415252
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03223326,0.06709045,0.06709045,0,0,0,0.06709045,48.04448,0,0,0,0.03223326,0.07062153,0.06709045,0,0,3.859458,1.080176,0,0.03838827,-0.03838827,2.298144,38.30232,0.2041899,0.07379949,0.02578661,0,1.11241
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3409671,0,0,0,0,0,0,0,0,0,0,0.3409671,0,0,0,0,3.902112,1.041788,0.3409671,0,0.3409671,2.621614,43.69347,0.2040794,0,0.2727737,0,1.382755
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6994091,0,0,0,0,0,0,0,0,0,0,0.6994091,0,0,0,0,3.561145,1.348659,0.6994091,0,0.6994091,3.285131,54.75208,0.2038529,0,0.5595273,0,2.048068
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.21908,1.498713,1.38,0,-1,0,1.38,88.33916,0,0.1187135,0.2685848,1.21908,1.452632,1.38,0,0,2.861736,1.978127,0,0.2335512,-0.2335512,3.038946,50.64901,0.2038529,1.648585,0.9752643,0,3.197207
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.269447,0.9339457,0.9339457,0,0,0,0.9339457,135.923,0,0,0,1.269447,0.9831008,0.9339457,0,0,3.121237,1.744576,0.2863458,0,0.2863458,3.310598,55.17653,0.2037603,1.02734,1.015557,0,3.014022
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.553148,0.249699,0.249699,0,0,0,0.249699,622.008,0,0,0,1.553148,0.2628411,0.249699,0,0,2.834891,2.002287,1.290307,0,1.290307,4.53469,75.57803,0.2033442,0.2746689,1.242518,0,3.555435
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.69471,0,0,0,0,0,0,0,0.150126,0,0,1.69471,0,0,0,0,1.544584,3.163563,1.544584,0,1.544584,6.000012,100,0.2028483,0,1.355768,0,4.858274
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.495071,2.806903,2.806903,1.426903,0,0.4456445,2.806903,53.26409,0.04243977,0,0.007593391,1.495071,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2028483,3.087593,1.196057,1.7,6.04876
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.295303,1.100514,1.100514,0,-1,0,1.100514,117.6999,0.1368676,0,0,1.295303,1.158435,1.100514,0,0,0,4.553689,0,0,0,6.000012,100,0.2028483,1.210565,1.036242,0,5.848992
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.9187157,0,0,0,0,0,0,0,0.9187157,0,0,0.9187157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028483,0,0.7349725,0,5.472404
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.8051597,0.5473838,0.5473838,0,0,0,0.5473838,147.0923,0.2289662,0,0,0.8051597,0.5761935,0.5473838,0,0,0,4.553689,0,0,0,6.000012,100,0.2028483,0.6021222,0.6441278,0,5.358849
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4577906,1.109477,1.109477,0,0,0,1.109477,41.26185,0,0,0,0.4577906,1.16787,1.109477,0,0,0,4.553689,0,0.7100796,-0.7100796,5.251523,87.5252,0.2028483,1.220424,0.3662325,0,5.011479
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.03064139,0.9898934,0.9898934,0,0,0,0.9898934,3.095423,0,0.0000000000000001110223,0,0.03064139,1.041993,0.9898934,0,0,0.7889774,3.843609,0,1.011352,-1.011352,4.185464,69.75759,0.2028483,1.088883,0.02451311,0,3.874251
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,1.365051,1.365051,0,-1,0,1.365051,0,0,0.0000000000000002220446,0.1215562,0,1.436896,1.365051,0,0,1.912701,2.832258,0,1.436896,-1.436896,2.670843,44.51396,0.2028483,1.501556,0,0,2.832258
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,2.633384,1.325594,0,-1,0,1.325594,0,0,1.30779,1.571129,0,1.395362,1.325594,0,0,3.509253,1.395362,0,1.395362,-1.395362,1.200002,20,0.2028483,2.896722,0,0,1.395362
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.4531088,0,0,-1,0,0,0,0,0.4531088,0.4984197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028483,0.4984197,0,0,0
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.1466309,0,0,-1,0,0,0,0,0.1466309,0.161294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028483,0.161294,0,0,0
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.6301441,0,0,-1,0,0,0,0,0.6301441,0.6931586,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028483,0.6931586,0,0,0
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.2632988,0,0,-1,0,0,0,0,0.2632988,0.2896287,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028483,0.2896287,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.2867974,0,0,-1,0,0,0,0,0.2867974,0.3154771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028483,0.3154771,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.1344034,0,0,-1,0,0,0,0,0.1344034,0.1478437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028483,0.1478437,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.2915851,0,0,-1,0,0,0,0,0.2915851,0.3207436,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028483,0.3207436,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.1663755,0,0,-1,0,0,0,0,0.1663755,0.1830131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028483,0.1830131,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028483,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02979414,0.1849541,0.1849541,1.637586,0,0.5031609,0.1849541,16.10894,0.0000000000000002220446,0,0,0.02979414,0,0,1.452632,1.38,5.059654,0,1.409794,0,1.409794,2.537451,42.29076,0.2029772,0.2034495,0.02383531,1.7,0.02979414
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3552758,0.1250171,0.1250171,1.577649,0,0.4867981,0.1250171,284.1817,0,0,0,0.3552758,0,0,1.452632,1.38,3.64986,1.268815,1.735276,0,1.735276,4.183678,69.72782,0.2029731,0.1375188,0.2842206,1.7,1.62409
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.5058987,0.9126484,0.9126484,1.7,0,0.5202,0.9126484,55.43193,0.0000000000000001110223,0,0,0.5058987,0,0,0.7873516,0.747984,1.914585,2.830563,1.253883,0,1.253883,5.373215,89.55341,0.2031772,1.003913,0.4047189,1.7,3.336462
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.7177218,1.040932,1.040932,0,-1,0,1.040932,68.94993,0,0,0,0.7177218,1.095718,1.040932,0,0,0.6607018,3.959057,0,0.3779959,-0.3779959,4.974772,82.91271,0.2031772,1.145025,0.5741774,0,4.676779
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.37862,0,0,0,0,0,0,0,0.2979226,0,0,1.37862,0,0,0,0,1.080697,3.581061,1.080697,0,1.080697,6.000012,100,0.2028334,0,1.102896,0,4.959681
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.291469,1.408798,1.408798,0.425,0,0.172125,1.408798,91.67166,0.2558917,0,0,1.291469,1.035577,0.983798,0,0,0,4.553689,0,0,0,6.000012,100,0.2028334,1.549678,1.033175,1.7,5.845158
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.420325,2.18935,2.18935,0.8400406,0,0.2854311,2.18935,64.87431,0,0,0,1.420325,1.420325,1.349309,0,0,0,4.553689,0,0,0,6.000012,100,0.2028334,2.408285,1.13626,1.7,5.974014
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.369272,2.622067,2.622067,1.321258,0,0.4168034,2.622067,52.22111,0,0,0,1.369272,1.369272,1.300809,0,0,0,4.553689,0,0,0,6.000012,100,0.2028334,2.884273,1.095418,1.7,5.922961
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.8797349,2.531528,1.38,0,-1,0,1.38,63.74891,0.0000000000000002220446,1.151528,1.404681,0.8797349,1.452632,1.38,0,0,0,4.553689,0,0.5728967,-0.5728967,5.396126,89.93525,0.2028334,2.784681,0.703788,0,5.433424
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.7563023,1.266879,1.266879,1.153116,0,0.3709006,1.266879,59.69809,0.0000000000000003330669,0,0,0.7563023,0.1197505,0.113763,0,0,0.6365518,3.980792,0.6365518,0,0.6365518,6.000012,100,0.2029184,1.393566,0.6050419,1.7,4.737094
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.4002277,3.123877,3.08,1.7,0,0.5202,3.08,12.9944,0.0000000000000002220446,0.04387686,0.3562646,0.4002277,1.452632,1.38,0,0,0,4.553689,0,1.052404,-1.052404,4.890681,81.51118,0.2029184,3.436265,0.3201821,1.7,4.953917
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2512771,0,0,0,0,0,0,0,0,0,0,0.2512771,0,0,0,0,1.169338,3.501285,0.2512771,0,0.2512771,5.129063,85.48421,0.2028387,0,0.2010217,0,3.752562
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02839174,0,0,0,0,0,0,0,0,0,0,0.02839174,0,0,0,0,0.9180606,3.727434,0.02839174,0,0.02839174,5.155998,85.93313,0.2028297,0,0.02271339,0,3.755826
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,1.129753,1.129753,0,-1,0,1.129753,0,0,0.0000000000000002220446,0,0,1.189213,1.129753,0,0,0.8896688,3.752987,0,1.189213,-1.189213,3.902457,65.04082,0.2028297,1.242728,0,0,3.752987
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,1.694215,1.38,0,-1,0,1.38,0,0,0.3142151,0.4836366,0,1.452632,1.38,0,0,2.211017,2.563774,0,1.452632,-1.452632,2.371249,39.52074,0.2028297,1.863637,0,0,2.563774
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,1.378928,1.055585,0,-1,0,1.055585,0,0,0.3233426,0.4612353,0,1.111142,1.055585,0,0,3.825052,1.111142,0,1.111142,-1.111142,1.200002,20,0.2028297,1.51682,0,0,1.111142
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.5081205,0,0,-1,0,0,0,0,0.5081205,0.5589325,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028297,0.5589325,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.02705405,0,0,-1,0,0,0,0,0.02705405,0.02975945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028297,0.02975945,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.2248097,0,0,-1,0,0,0,0,0.2248097,0.2472907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028297,0.2472907,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.550328,0,0,-1,0,0,0,0,0.550328,0.6053607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028297,0.6053607,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028297,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.1525153,0,0,-1,0,0,0,0,0.1525153,0.1677668,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028297,0.1677668,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.4347185,0,0,-1,0,0,0,0,0.4347185,0.4781904,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028297,0.4781904,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.1474317,0.1474317,1.600063,0,0.4929173,0.1474317,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.202949,0.1621749,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02071107,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02071107,0,0,1.452632,1.38,3.679654,1.242,1.400711,0,1.400711,3.838017,63.96682,0.2029918,0,0.01656886,1.7,1.262711
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3454733,1.38181,1.38181,1.7,0,0.5202,1.38181,25.00151,0,0,0,0.3454733,0,0,0.3181904,0.3022809,2.278943,2.50264,0.6477541,0,0.6477541,4.45253,74.20869,0.2030922,1.519991,0.2763786,1.7,2.848113
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3946874,1.814931,1.814931,1.7,0,0.5202,1.814931,21.74669,0,0,0,0.3946874,0.12098,0.114931,0,0,1.631189,3.085619,0.2737074,0,0.2737074,4.712192,78.53637,0.2031284,1.996424,0.3157499,1.7,3.480306
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3999783,1.78578,1.38,0,-1,0,1.38,28.98393,0.0000000000000002220446,0.4057796,0.5843576,0.3999783,1.452632,1.38,0,0,1.357482,3.331955,0,1.052653,-1.052653,3.602598,60.04317,0.2031284,1.964358,0.3199826,0,3.731934
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.223231,0,0,0,0,0,0,0,0,0,0,1.223231,0,0,0,0,2.527097,2.279302,1.223231,0,1.223231,4.763056,79.38411,0.2027429,0,0.9785846,0,3.502533
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,1.197028,0.7802176,0.7802176,0,0,0,0.7802176,153.4223,0,0,0,1.197028,0.8212817,0.7802176,0,0,1.303866,3.38021,0.3757459,0,0.3757459,5.11952,85.32516,0.2026248,0.8582394,0.9576221,0,4.577237
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.411864,2.097679,2.097679,1.638122,0,0.5033073,2.097679,67.30602,0,0,0,1.411864,0.4837445,0.4595573,0,0,0.9281198,3.718381,0.9281198,0,0.9281198,6.000012,100,0.2027477,2.307447,1.129491,1.7,5.130246
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.786763,0,0,0,0,0,0,0,1.786763,0,0,1.786763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027477,0,1.42941,0,6.340452
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.25434,0,0,0,-1,0,0,0,1.25434,0,0,1.25434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027477,0,1.003472,0,5.808029
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5976533,0.0138376,0.0138376,0,0,0,0.0138376,4319.052,0.5830874,0,0,0.5976533,0.0145659,0.0138376,0,0,0,4.553689,0,0,0,6.000012,100,0.2027477,0.01522136,0.4781227,0,5.151342
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4807169,0,0,0,0,0,0,0,0.4807169,0,0,0.4807169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027477,0,0.3845735,0,5.034406
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.1060324,0,0,0,0,0,0,0,0.1060324,0,0,0.1060324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027477,0,0.08482594,0,4.659721
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02259345,0.6602641,0.6602641,0,0,0,0.6602641,3.421881,0,0,0,0.02259345,0.6950148,0.6602641,0,0,0,4.553689,0,0.6724214,-0.6724214,5.291218,88.18678,0.2027477,0.7262905,0.01807476,0,4.576283
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7471349,3.881268,0,0,0,5.291218,88.18678,0.2027477,0,0,0,3.881268
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7471349,3.881268,0,0,0,5.291218,88.18678,0.2027477,0,0,0,3.881268
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.07633737,0.07633737,0,-1,0,0.07633737,0,0,0.00000000000000001387779,0,0,0.08035513,0.07633737,0,0,0.7471349,3.881268,0,0.08035513,-0.08035513,5.206516,86.77509,0.2027477,0.08397111,0,0,3.881268
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.1518534,0.1518534,0,-1,0,0.1518534,0,0,0.00000000000000002775558,0,0,0.1598457,0.1518534,0,0,0.8364183,3.800912,0,0.1598457,-0.1598457,5.038024,83.9669,0.2027477,0.1670387,0,0,3.800912
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.014025,3.641067,0,0,0,5.038024,83.9669,0.2027477,0,0,0,3.641067
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.014025,3.641067,0,0,0,5.038024,83.9669,0.2027477,0,0,0,3.641067
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.014025,3.641067,0,0,0,5.038024,83.9669,0.2027477,0,0,0,3.641067
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.2475842,0.2475842,0,-1,0,0.2475842,0,0,0.00000000000000002775558,0,0,0.260615,0.2475842,0,0,1.014025,3.641067,0,0.260615,-0.260615,4.763311,79.38837,0.2027477,0.2723427,0,0,3.641067
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.1886502,0.1886502,0,-1,0,0.1886502,0,0,0.00000000000000002775558,0,0,0.1985792,0.1886502,0,0,1.303597,3.380452,0,0.1985792,-0.1985792,4.553991,75.89969,0.2027477,0.2075152,0,0,3.380452
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.1332589,0.1332589,0,-1,0,0.1332589,0,0,0.00000000000000002775558,0,0,0.1402725,0.1332589,0,0,1.52424,3.181873,0,0.1402725,-0.1402725,4.40613,73.43536,0.2027477,0.1465847,0,0,3.181873
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.59848,0.59848,0,0,0,0.59848,0,0,0,0,0,0.629979,0.59848,0,0,1.680099,3.0416,0,0.629979,-0.629979,3.742074,62.36778,0.2027477,0.6583281,0,0,3.0416
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03190362,0.466626,0.466626,0,0,0,0.466626,6.837088,0,0.00000000000000005551115,0,0.03190362,0.4911852,0.466626,0,0,2.380075,2.411621,0,0.4592816,-0.4592816,3.257949,54.29904,0.2027477,0.5132886,0.0255229,0,2.443525
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1756272,2.096682,2.096682,1.7,0,0.5202,2.096682,8.376436,0.0000000000000001110223,0,0,0.1756272,0.4175599,0.3966819,0,0,2.890388,1.95234,0,0.2419327,-0.2419327,3.002929,50.04873,0.2027477,2.30635,0.1405018,1.7,2.127967
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.3099647,0.4465033,0.4465033,1.7,0,0.5202,0.4465033,69.42046,0,0,0,0.3099647,0,0,1.253497,1.190822,3.159202,1.710407,1.500787,0,1.500787,4.426701,73.7782,0.2028751,0.4911536,0.2479717,1.7,2.020371
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4487311,2.451304,1.38,0,-1,0,1.38,32.51675,0.0000000000000002220446,1.071304,1.316434,0.4487311,1.452632,1.38,0,0,1.658416,3.061115,0,1.003901,-1.003901,3.368497,56.1415,0.2028751,2.696434,0.3589849,0,3.509846
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.7353176,1.695145,1.695145,1.7,0,0.5202,1.695145,43.37786,0,0,0,0.7353176,0,0,0.004855064,0.004612311,2.773861,2.057214,0.73993,0,0.73993,4.070456,67.8408,0.2029727,1.864659,0.5882542,1.7,2.792532
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.5340266,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5340266,0,0,1.452632,1.38,2.033931,2.723151,1.914027,0,1.914027,5.886261,98.10415,0.2028546,0,0.4272213,1.7,3.257178
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3939734,0.105255,0.105255,0,0,0,0.105255,374.3038,0.1632745,0,0,0.3939734,0.1107947,0.105255,0,0,0.1199042,4.445775,0.1199042,0,0.1199042,6.000012,100,0.2028172,0.1157805,0.3151787,0,4.839748
