Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2992644,2.074105,2.074105,1.7,0,0.5202,2.074105,14.42861,0,0,0,0.2992644,0.3937944,0.3741046,0,0,0,4.553689,0,0.09452995,-0.09452995,5.900369,98.33928,0.2028172,2.281515,0.2394115,1.7,4.852953
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.696158,0.868817,0.868817,0,-1,0,0.868817,80.12711,0,0,0,0.696158,0.9145442,0.868817,0,0,0.1050333,4.459159,0,0.2183863,-0.2183863,5.670169,94.50263,0.2028172,0.9556987,0.5569264,0,5.155317
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3859743,0.4471648,0.4471648,0,0,0,0.4471648,86.31588,0,0,0,0.3859743,0.4706998,0.4471648,0,0,0.3476847,4.240773,0,0.08472555,-0.08472555,5.580861,93.01416,0.2028172,0.4918813,0.3087794,0,4.626747
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.3027079,0,0,0,0,0,0,0,0,0,0,0.3027079,0,0,0,0,0.4418242,4.156047,0.3027079,0,0.3027079,5.868035,97.80038,0.2027228,0,0.2421663,0,4.458755
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.06366849,2.376338,2.376338,1.7,0,0.5202,2.376338,2.679269,0,0,0,0.06366849,0.7119347,0.676338,0,0,0.1391163,4.428484,0,0.6482663,-0.6482663,5.184702,86.41153,0.2027228,2.613972,0.05093479,1.7,4.492153
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.03242581,1.43319,1.43319,1.7,0,0.5202,1.43319,2.262492,0,0,0,0.03242581,0,0,0.2668098,0.2534693,0.8594121,3.780218,0.2858951,0,0.2858951,5.455926,90.93192,0.2027725,1.576509,0.02594065,1.7,3.812644
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,1.264225,1.264225,0,-1,0,1.264225,0,0,0.0000000000000002220446,0.01064719,0,1.330763,1.264225,0,0,0.573517,4.037524,0,1.330763,-1.330763,4.053179,67.55284,0.2027725,1.390647,0,0,4.037524
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.4022153,0.4022153,0,-1,0,0.4022153,0,0,0,0,0,0.4233845,0.4022153,0,0,2.052142,2.706761,0,0.4233845,-0.4233845,3.606892,60.11475,0.2027725,0.4424368,0,0,2.706761
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.3995813,0.3995813,0,-1,0,0.3995813,0,0,0,0,0,0.4206119,0.3995813,0,0,2.52257,2.283376,0,0.4206119,-0.4206119,3.163528,52.72537,0.2027725,0.4395395,0,0,2.283376
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.1314666,0.1314666,0,-1,0,0.1314666,0,0,0,0,0,0.1383859,0.1314666,0,0,2.989916,1.862764,0,0.1383859,-0.1383859,3.017657,50.29418,0.2027725,0.1446132,0,0,1.862764
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.5254101,0.5254101,0,-1,0,0.5254101,0,0,0,0,0,0.5530632,0.5254101,0,0,3.143678,1.724378,0,0.5530632,-0.5530632,2.434677,40.57787,0.2027725,0.577951,0,0,1.724378
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.1016605,0.1016605,0,-1,0,0.1016605,0,0,0.00000000000000001387779,0,0,0.107011,0.1016605,0,0,3.758193,1.171315,0,0.107011,-0.107011,2.321877,38.69788,0.2027725,0.1118265,0,0,1.171315
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.4991072,0.4991072,0,-1,0,0.4991072,0,0,0.0000000000000001110223,0,0,0.525376,0.4991072,0,0,3.877094,1.064304,0,0.525376,-0.525376,1.768082,29.46798,0.2027725,0.549018,0,0,1.064304
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.01263692,0.01263692,0,-1,0,0.01263692,0,0,0.000000000000000001734723,0,0,0.01330203,0.01263692,0,0,4.460845,0.5389281,0,0.01330203,-0.01330203,1.754061,29.23429,0.2027725,0.01390062,0,0,0.5389281
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.1053589,0.1053589,0,-1,0,0.1053589,0,0,0,0,0,0.1109041,0.1053589,0,0,4.475626,0.5256261,0,0.1109041,-0.1109041,1.637158,27.28591,0.2027725,0.1158948,0,0,0.5256261
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.06317623,0.06317623,0,-1,0,0.06317623,0,0,0,0,0,0.0665013,0.06317623,0,0,4.598852,0.414722,0,0.0665013,-0.0665013,1.567059,26.1176,0.2027725,0.06949385,0,0,0.414722
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.2324028,0.2324028,0,0,0,0.2324028,0,0,0.00000000000000002775558,0,0,0.2446346,0.2324028,0,0,4.672742,0.3482207,0,0.2446346,-0.2446346,1.309192,21.81982,0.2027725,0.2556431,0,0,0.3482207
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01352445,0.5976257,0.5976257,1.7,0,0.5202,0.5976257,2.26303,0,0,0,0.01352445,0,0,1.102374,1.047256,4.944559,0.1035861,1.06078,0,1.06078,2.315536,38.59219,0.2029614,0.6573883,0.01081956,1.7,0.1171106
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4428977,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4428977,0,0,1.452632,1.38,3.883779,1.058288,1.822898,0,1.822898,4.044888,67.41468,0.2028723,0,0.3543182,1.7,1.501186
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7960606,1.250142,1.250142,1.7,0,0.5202,1.250142,63.67759,0,0,0,0.7960606,0,0,0.4498575,0.4273646,2.060881,2.698896,1.223425,0,1.223425,5.205532,86.75869,0.203052,1.375157,0.6368484,1.7,3.494957
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,1.104308,1.467777,1.38,0,-1,0,1.38,80.02234,0.0000000000000002220446,0.08777688,0.2345546,1.104308,1.452632,1.38,0,0,0.8374557,3.799979,0,0.3483233,-0.3483233,4.838367,80.63928,0.203052,1.614555,0.8834466,0,4.904287
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.55986,0.2017017,0.2017017,0,0,0,0.2017017,773.3499,0.1230608,0,0,1.55986,0.2123176,0.2017017,0,0,1.224482,3.451655,1.224482,0,1.224482,6.000012,100,0.202673,0.2218719,1.247888,0,5.011516
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.628208,1.297944,1.297944,0.425,0,0.172125,1.297944,125.4452,0.7093193,0,0,1.628208,0.9188882,0.8729438,0,0,0,4.553689,0,0,0,6.000012,100,0.202673,1.427738,1.302566,1.7,6.181897
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.579302,1.070373,1.070373,0,0,0,1.070373,147.547,0.4525942,0,0,1.579302,1.126708,1.070373,0,0,0,4.553689,0,0,0,6.000012,100,0.202673,1.17741,1.263442,0,6.132991
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.463076,0.502991,0.502991,0,0,0,0.502991,290.8752,0.933612,0,0,1.463076,0.5294642,0.502991,0,0,0,4.553689,0,0,0,6.000012,100,0.202673,0.5532901,1.170461,0,6.016765
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.34794,0,0,0,-1,0,0,0,1.34794,0,0,1.34794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202673,0,1.078352,0,5.901629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,1.046336,1.30496,1.30496,0.425,0,0.172125,1.30496,80.18145,0.1200621,0,0,1.046336,0.926274,0.8799603,0,0,0,4.553689,0,0,0,6.000012,100,0.202673,1.435456,0.8370689,1.7,5.600025
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.8925199,0.2216504,0.2216504,0,0,0,0.2216504,402.6701,0.6592036,0,0,0.8925199,0.2333162,0.2216504,0,0,0,4.553689,0,0,0,6.000012,100,0.202673,0.2438155,0.714016,0,5.446209
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.4138369,4.20272,3.08,1.7,0,0.5202,3.08,13.43626,0.0000000000000002220446,1.12272,1.542992,0.4138369,1.452632,1.38,0,0,0,4.553689,0,1.038795,-1.038795,4.905026,81.75027,0.202673,4.622992,0.3310695,1.7,4.967526
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.04248536,2.202787,2.202787,1.7,0,0.5202,2.202787,1.928709,0,0,0,0.04248536,0.5292496,0.5027872,0,0,1.154216,3.514894,0,0.4867643,-0.4867643,4.391932,73.19872,0.202673,2.423066,0.03398829,1.7,3.557379
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,1.327571,1.327571,0,-1,0,1.327571,0,0,0.0000000000000002220446,0.08032796,0,1.397443,1.327571,0,0,1.695065,3.02813,0,1.397443,-1.397443,2.918897,48.64819,0.202673,1.460328,0,0,3.02813
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,1.175547,1.175547,0,-1,0,1.175547,0,0,0,0,0,1.237417,1.175547,0,0,3.24778,1.630687,0,1.237417,-1.237417,1.614545,26.90903,0.202673,1.293101,0,0,1.630687
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.1922533,0.1922533,0,-1,0,0.1922533,0,0,0.00000000000000002775558,0,0,0.2023719,0.1922533,0,0,4.622688,0.3932695,0,0.2023719,-0.2023719,1.401226,23.35372,0.202673,0.2114787,0,0,0.3932695
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.1652177,0.1652177,0,-1,0,0.1652177,0,0,0,0.000386796,0,0.1739134,0.1652177,0,0,4.847546,0.1908976,0,0.1739134,-0.1739134,1.217905,20.29838,0.202673,0.1817395,0,0,0.1908976
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.42031,0.01613497,0,-1,0,0.01613497,0,0,0.404175,0.4462061,0,0.01698418,0.01613497,0,0,5.040783,0.01698418,0,0.01698418,-0.01698418,1.200002,20,0.202673,0.462341,0,0,0.01698418
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.3105733,0,0,-1,0,0,0,0,0.3105733,0.3416306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202673,0.3416306,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.3249604,0,0,-1,0,0,0,0,0.3249604,0.3574564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202673,0.3574564,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.1223935,0,0,-1,0,0,0,0,0.1223935,0.1346329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202673,0.1346329,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.3995248,0,0,-1,0,0,0,0,0.3995248,0.4394773,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202673,0.4394773,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.01682418,0,0,-1,0,0,0,0,0.01682418,0.01850659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202673,0.01850659,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.309946,0.309946,1.7,0,0.5202,0.309946,0,-0.0000000000000002220446,0,0,0,0,0,1.390054,1.320551,5.059654,0,1.320551,0,1.320551,2.452787,40.87971,0.2028542,0.3409406,0,1.7,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03783734,0.6076336,0.6076336,1.7,0,0.5202,0.6076336,6.226999,0,0,0,0.03783734,0,0,1.092366,1.037748,3.739103,1.188496,1.075585,0,1.075585,3.473177,57.88617,0.2030426,0.6683969,0.03026987,1.7,1.226333
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2834167,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2834167,0,0,1.452632,1.38,2.663518,2.156523,1.663417,0,1.663417,5.051233,84.18705,0.2030032,0,0.2267334,1.7,2.43994
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.5216702,0.5420411,0.5420411,0,0,0,0.5420411,96.24182,0,0,0,0.5216702,0.5705695,0.5420411,0,0,1.000101,3.653598,0,0.04889933,-0.04889933,4.999689,83.32798,0.2030032,0.5962452,0.4173361,0,4.175268
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.679916,0.3774813,0.3774813,0,-1,0,0.3774813,180.1191,0,0,0,0.679916,0.3973488,0.3774813,0,0,1.054433,3.604699,0.2825672,0,0.2825672,5.267756,87.79575,0.2029163,0.4152295,0.5439328,0,4.284615
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.270195,2.32353,2.32353,1.7,0,0.5202,2.32353,54.66661,0,0,0,1.270195,0.6563472,0.6235298,0,0,0.7718663,3.859009,0.6138479,0,0.6138479,5.850102,97.50152,0.2029955,2.555883,1.016156,1.7,5.129204
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,1.011814,2.21977,2.21977,1.408664,0,0.4406652,2.21977,45.58193,0,0,0,1.011814,0.8537955,0.8111057,0,0,0.1580184,4.411472,0.1580184,0,0.1580184,6.000012,100,0.2030158,2.441746,0.8094511,1.7,5.423286
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.318685,0.8924208,0.8924208,0,0,0,0.8924208,147.7649,0.3792944,0,0,1.318685,0.9393902,0.8924208,0,0,0,4.553689,0,0,0,6.000012,100,0.2030158,0.9816628,1.054948,0,5.872374
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,1.161241,0.6319008,0.6319008,0,0,0,0.6319008,183.7695,0.496082,0,0,1.161241,0.6651587,0.6319008,0,0,0,4.553689,0,0,0,6.000012,100,0.2030158,0.6950909,0.9289926,0,5.71493
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.962545,1.050557,1.050557,0,-1,0,1.050557,91.62234,0,0,0,0.962545,1.10585,1.050557,0,0,0,4.553689,0,0.1433046,-0.1433046,5.848956,97.4824,0.2030158,1.155613,0.770036,0,5.516234
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.7693077,0.5119053,0.5119053,0,0,0,0.5119053,150.2832,0.07123273,0,0,0.7693077,0.5388476,0.5119053,0,0,0.1592273,4.410384,0.1592273,0,0.1592273,6.000012,100,0.202967,0.5630958,0.6154462,0,5.179692
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.2239055,0.1765279,0.1765279,0,0,0,0.1765279,126.8386,0.03808666,0,0,0.2239055,0.1858188,0.1765279,0,0,0,4.553689,0,0,0,6.000012,100,0.202967,0.1941806,0.1791244,0,4.777595
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05835107,1.358042,1.358042,1.302609,0,0.4117121,1.358042,4.296706,0,0,0,0.05835107,0.05835107,0.05543352,0,0,0,4.553689,0,0,0,6.000012,100,0.202967,1.493846,0.04668086,1.7,4.61204
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03277968,0.7430649,0.7430649,0,0,0,0.7430649,4.411416,0,0.0000000000000001110223,0,0.03277968,0.7821736,0.7430649,0,0,0,4.553689,0,0.7493939,-0.7493939,5.210082,86.83452,0.202967,0.8173714,0.02622375,0,4.586469
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,3.952561,1.38,0,-1,0,1.38,0,0,2.572561,2.967817,0,1.452632,1.38,0,0,0.8326599,3.804295,0,1.452632,-1.452632,3.678873,61.31443,0.202967,4.347817,0,0,3.804295
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.446695,2.351663,0,0,0,3.678873,61.31443,0.202967,0,0,0,2.351663
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,1.660443,1.38,0,-1,0,1.38,0,0,0.2804432,0.4464875,0,1.452632,1.38,0,0,2.446695,2.351663,0,1.452632,-1.452632,2.147665,35.79435,0.202967,1.826488,0,0,2.351663
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.2393091,0.2393091,0,-1,0,0.2393091,0,0,0.00000000000000002775558,0,0,0.2519043,0.2393091,0,0,4.06073,0.8990319,0,0.2519043,-0.2519043,1.882135,31.36885,0.202967,0.26324,0,0,0.8990319
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.1954908,0.1954908,0,-1,0,0.1954908,0,0,0,0,0,0.2057798,0.1954908,0,0,4.340624,0.6471275,0,0.2057798,-0.2057798,1.665224,27.75367,0.202967,0.2150399,0,0,0.6471275
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.3039964,0.3039964,0,-1,0,0.3039964,0,0,0.00000000000000005551115,0,0,0.3199962,0.3039964,0,0,4.569268,0.4413477,0,0.3199962,-0.3199962,1.327918,22.13193,0.202967,0.334396,0,0,0.4413477
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.155304,0.115284,0,-1,0,0.115284,0,0,0.04002005,0.05555045,0,0.1213515,0.115284,0,0,4.924819,0.1213515,0,0.1213515,-0.1213515,1.200002,20,0.202967,0.1708344,0,0,0.1213515
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202967,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.1590927,0,0,-1,0,0,0,0,0.1590927,0.175002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202967,0.175002,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.0724392,0,0,-1,0,0,0,0,0.0724392,0.07968313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202967,0.07968313,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.2290486,0.2290486,1.68168,0,0.5151986,0.2290486,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2031195,0.2519534,0,1.7,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01109426,0.04105425,0.04105425,1.493686,0,0.4638762,0.04105425,27.02341,0.0000000000000002220446,0,0,0.01109426,0,0,1.452632,1.38,3.679654,1.242,1.391094,0,1.391094,3.828893,63.81476,0.2031821,0.04515968,0.008875407,1.7,1.253094
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4748316,0.4044079,0.4044079,1.7,0,0.5202,0.4044079,117.414,0,0,0,0.4748316,0,0,1.295592,1.230813,2.28856,2.493985,1.705644,0,1.705644,5.44701,90.78331,0.2032425,0.4448486,0.3798653,1.7,2.968817
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.9550319,1.537717,1.537717,1.184207,0,0.3793886,1.537717,62.10711,0,0,0,0.9550319,0.3721159,0.3535101,0,0,0.582916,4.029065,0.582916,0,0.582916,6.000012,100,0.2033167,1.691489,0.7640255,1.7,4.984097
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.202813,0.5847651,0.5847651,0,-1,0,0.5847651,205.6916,0.5872707,0,0,1.202813,0.6155423,0.5847651,0,0,0,4.553689,0,0,0,6.000012,100,0.2033167,0.6432416,0.9622504,0,5.756502
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.596258,0.4259393,0.4259393,0,0,0,0.4259393,374.7619,1.147901,0,0,1.596258,0.4483571,0.4259393,0,0,0,4.553689,0,0,0,6.000012,100,0.2033167,0.4685332,1.277007,0,6.149947
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.710951,0,0,0,0,0,0,0,1.710951,0,0,1.710951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033167,0,1.368761,0,6.26464
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.864156,1.636643,1.636643,0.425,0,0.172125,1.636643,113.9012,0.5887423,0,0,1.864156,1.275414,1.211643,0,0,0,4.553689,0,0,0,6.000012,100,0.2033167,1.800307,1.491325,1.7,6.417845
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.36613,0,0,0,0,0,0,0,1.36613,0,0,1.36613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033167,0,1.092904,0,5.919819
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.607162,3.252218,1.38,0,-1,0,1.38,116.461,0.1545306,1.872218,2.19744,1.607162,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2033167,3.57744,1.28573,0,6.160851
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.317773,0.98769,0.98769,0,0,0,0.98769,133.4197,0.278099,0,0,1.317773,1.039674,0.98769,0,0,0,4.553689,0,0,0,6.000012,100,0.2033167,1.086459,1.054218,0,5.871461
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.9134003,0.194636,0.194636,0,0,0,0.194636,469.2865,0.7085204,0,0,0.9134003,0.20488,0.194636,0,0,0,4.553689,0,0,0,6.000012,100,0.2033167,0.2140995,0.7307202,0,5.467089
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3619881,0.609354,0.609354,0,0,0,0.609354,59.40523,0,0,0,0.3619881,0.6414253,0.609354,0,0,0,4.553689,0,0.2794371,-0.2794371,5.70546,95.0908,0.2033167,0.6702894,0.2895905,0,4.915677
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.04080763,1.755264,1.755264,1.7,0,0.5202,1.755264,2.324871,0.00000000000000006245005,0,0,0.04080763,0.05817291,0.05526426,0,0,0.3104857,4.274252,0,0.01736528,-0.01736528,5.687155,94.78572,0.2033167,1.930791,0.0326461,1.7,4.31506
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,1.101651,1.101651,0,-1,0,1.101651,0,0,0.0000000000000002220446,0,0,1.159633,1.101651,0,0,0.3297805,4.256886,0,1.159633,-1.159633,4.464794,74.41309,0.2033167,1.211816,0,0,4.256886
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,2.603427,1.38,0,-1,0,1.38,0,0,1.223427,1.483769,0,1.452632,1.38,0,0,1.618261,3.097254,0,1.452632,-1.452632,2.933586,48.89301,0.2033167,2.86377,0,0,3.097254
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,2.600855,1.38,0,-1,0,1.38,0,0,1.220855,1.48094,0,1.452632,1.38,0,0,3.232296,1.644622,0,1.452632,-1.452632,1.402378,23.37292,0.2033167,2.86094,0,0,1.644622
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.4014907,0.1823909,0,-1,0,0.1823909,0,0,0.2190998,0.2592489,0,0.1919905,0.1823909,0,0,4.846332,0.1919905,0,0.1919905,-0.1919905,1.200002,20,0.2033167,0.4416398,0,0,0.1919905
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.3100321,0,0,-1,0,0,0,0,0.3100321,0.3410353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033167,0.3410353,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.1808855,0,0,-1,0,0,0,0,0.1808855,0.198974,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033167,0.198974,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033167,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.2280146,0,0,-1,0,0,0,0,0.2280146,0.2508161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033167,0.2508161,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.08508246,0,0,-1,0,0,0,0,0.08508246,0.0935907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033167,0.0935907,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.07687639,0,0,-1,0,0,0,0,0.07687639,0.08456404,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033167,0.08456404,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.2036437,0.2036437,1.656275,0,0.5082632,0.2036437,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2034559,0.2240081,0,1.7,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0390644,0.5083014,0.5083014,1.7,0,0.5202,0.5083014,7.685281,0,0,0,0.0390644,0,0,1.191699,1.132114,3.679654,1.242,1.171178,0,1.171178,3.620262,60.33759,0.2036568,0.5591316,0.03125152,1.7,1.281064
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3369296,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3369296,0,0,1.452632,1.38,2.508476,2.29606,1.71693,0,1.71693,5.249085,87.48457,0.2036002,0,0.2695437,1.7,2.63299
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.6274863,0.9634441,0.9634441,0,0,0,0.9634441,65.12951,0,0.0000000000000001110223,0,0.6274863,1.014152,0.9634441,0,0,0.7915468,3.841297,0,0.3866653,-0.3866653,4.841504,80.69157,0.2036002,1.059788,0.5019891,0,4.468783
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,1.087163,0.3710922,0.3710922,0,-1,0,0.3710922,292.963,0,0,0,1.087163,0.3906234,0.3710922,0,0,1.221175,3.454632,0.6965395,0,0.6965395,5.502299,91.7048,0.203389,0.4082015,0.8697303,0,4.541794
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.578291,0,0,0,0,0,0,0,1.053655,0,0,1.578291,0,0,0,0,0.5246353,4.081517,0.5246353,0,0.5246353,6.000012,100,0.2032303,0,1.262632,0,5.659808
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.62736,2.541857,2.541857,1.161857,0,0.3732868,2.541857,64.02251,0.1747287,0,0,1.62736,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2032303,2.796042,1.301888,1.7,6.181049
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.660843,1.246274,1.246274,0,0,0,1.246274,133.2646,0.3489752,0,0,1.660843,1.311868,1.246274,0,0,0,4.553689,0,0,0,6.000012,100,0.2032303,1.370902,1.328674,0,6.214532
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.806661,0,0,0,0,0,0,0,1.806661,0,0,1.806661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2032303,0,1.445329,0,6.36035
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.511544,0,0,0,-1,0,0,0,1.511544,0,0,1.511544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2032303,0,1.209235,0,6.065233
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.295764,0.9920074,0.9920074,0,0,0,0.9920074,130.6204,0.2515457,0,0,1.295764,1.044218,0.9920074,0,0,0,4.553689,0,0,0,6.000012,100,0.2032303,1.091208,1.036611,0,5.849453
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.8861932,0.3082262,0.3082262,0,0,0,0.3082262,287.5139,0.5617446,0,0,0.8861932,0.3244486,0.3082262,0,0,0,4.553689,0,0,0,6.000012,100,0.2032303,0.3390488,0.7089546,0,5.439882
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3553051,0.4294951,0.4294951,0,0,0,0.4294951,82.72624,0,0,0,0.3553051,0.4521001,0.4294951,0,0,0,4.553689,0,0.09679496,-0.09679496,5.897981,98.29949,0.2032303,0.4724446,0.2842441,0,4.908994
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03470422,0.5844134,0.5844134,0,0,0,0.5844134,5.938299,0,0,0,0.03470422,0.615172,0.5844134,0,0,0.10755,4.456894,0,0.5804678,-0.5804678,5.286114,88.10173,0.2032303,0.6428548,0.02776337,0,4.491598
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.4834888,0.4834888,0,-1,0,0.4834888,0,0,0.00000000000000005551115,0,0,0.5089356,0.4834888,0,0,0.7525142,3.876426,0,0.5089356,-0.5089356,4.749649,79.16066,0.2032303,0.5318377,0,0,3.876426
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.317998,3.367491,0,0,0,4.749649,79.16066,0.2032303,0,0,0,3.367491
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.317998,3.367491,0,0,0,4.749649,79.16066,0.2032303,0,0,0,3.367491
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.4131905,0.4131905,0,-1,0,0.4131905,0,0,0,0,0,0.4349373,0.4131905,0,0,1.317998,3.367491,0,0.4349373,-0.4349373,4.291185,71.51961,0.2032303,0.4545095,0,0,3.367491
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.1233186,0.1233186,0,-1,0,0.1233186,0,0,0.00000000000000001387779,0,0,0.1298091,0.1233186,0,0,1.801262,2.932553,0,0.1298091,-0.1298091,4.154354,69.2391,0.2032303,0.1356505,0,0,2.932553
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.4176244,0.4176244,0,-1,0,0.4176244,0,0,0.00000000000000005551115,0,0,0.4396046,0.4176244,0,0,1.945494,2.802744,0,0.4396046,-0.4396046,3.69097,61.51605,0.2032303,0.4593868,0,0,2.802744
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.1704351,0.1704351,0,-1,0,0.1704351,0,0,0,0,0,0.1794054,0.1704351,0,0,2.433944,2.36314,0,0.1794054,-0.1794054,3.50186,58.36422,0.2032303,0.1874786,0,0,2.36314
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.3773527,0.3773527,0,-1,0,0.3773527,0,0,0,0,0,0.3972134,0.3773527,0,0,2.633283,2.183734,0,0.3972134,-0.3972134,3.083161,51.38591,0.2032303,0.415088,0,0,2.183734
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.4001273,0.4001273,0,-1,0,0.4001273,0,0,0,0,0,0.4211867,0.4001273,0,0,3.074631,1.786521,0,0.4211867,-0.4211867,2.639191,43.98643,0.2032303,0.44014,0,0,1.786521
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.2414211,0.2414211,0,-1,0,0.2414211,0,0,0,0,0,0.2541275,0.2414211,0,0,3.542616,1.365334,0,0.2541275,-0.2541275,2.371317,39.52187,0.2032303,0.2655632,0,0,1.365334
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.1805145,0.1805145,0,0,0,0.1805145,0,0,0,0,0,0.1900153,0.1805145,0,0,3.82498,1.111207,0,0.1900153,-0.1900153,2.171023,36.18365,0.2032303,0.1985659,0,0,1.111207
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.03043495,0.2850745,0.2850745,0,0,0,0.2850745,10.67614,0,0,0,0.03043495,0.3000785,0.2850745,0,0,4.036108,0.9211915,0,0.2696435,-0.2696435,1.886794,31.44651,0.2032303,0.313582,0.02434796,0,0.9516264
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2755491,1.810784,1.810784,1.7,0,0.5202,1.810784,15.21712,0,0,0,0.2755491,0.1166151,0.1107844,0,0,4.335712,0.651548,0.158934,0,0.158934,2.037572,33.95947,0.2032503,1.991863,0.2204393,1.7,0.9270971
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3585305,0.7356353,0.7356353,1.7,0,0.5202,0.7356353,48.73753,0,0,0,0.3585305,0,0,0.9643648,0.9161465,4.176778,0.7945886,1.274677,0,1.274677,3.246837,54.11384,0.2034399,0.8091988,0.2868244,1.7,1.153119
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.6270375,2.610876,1.38,0,-1,0,1.38,45.4375,0.0000000000000002220446,1.230876,1.491964,0.6270375,1.452632,1.38,0,0,2.902101,1.941798,0,0.8255941,-0.8255941,2.376585,39.60966,0.2034399,2.871964,0.50163,0,2.568835
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,1.004943,0.95227,0.95227,0,0,0,0.95227,105.5313,0,0,0,1.004943,1.002389,0.95227,0,0,3.819428,1.116204,0.002553639,0,0.002553639,2.379007,39.65004,0.2034392,1.047497,0.8039544,0,2.121147
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.304507,0.02399033,0.02399033,0,0,0,0.02399033,5437.638,0,0,0,1.304507,0.02525298,0.02399033,0,0,3.816874,1.118502,1.279254,0,1.279254,3.592614,59.87678,0.2030534,0.02638936,1.043606,0,2.423009
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.237489,0.4729629,0.4729629,0,0,0,0.4729629,261.6461,0,0,0,1.237489,0.4978557,0.4729629,0,0,2.53762,2.269831,0.7396331,0,0.7396331,4.294292,71.57139,0.2028311,0.5202593,0.9899911,0,3.50732
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.64523,2.177024,2.177024,1.7,0,0.5202,2.177024,75.57244,0,0,0,1.64523,0.5021303,0.4770238,0,0,1.797987,2.935501,1.1431,0,1.1431,5.378731,89.64534,0.2028932,2.394726,1.316184,1.7,4.58073
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.648128,1.509233,1.38,0,-1,0,1.38,119.4295,0,0.1292329,0.2801562,1.648128,1.452632,1.38,0,0,0.6548873,3.96429,0.1954961,0,0.1954961,5.564195,92.7364,0.2028346,1.660156,1.318502,0,5.612418
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.356755,0,0,0,0,0,0,0,0.8973633,0,0,1.356755,0,0,0,0,0.4593912,4.140237,0.4593912,0,0.4593912,6.000012,100,0.202697,0,1.085404,0,5.496991
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.7197062,1.448143,1.448143,0.7644216,0,0.2647871,1.448143,49.69858,0.0000000000000001110223,0,0,0.7197062,0.7197062,0.6837209,0,0,0,4.553689,0,0,0,6.000012,100,0.202697,1.592957,0.575765,1.7,5.273395
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3825874,1.236698,1.236698,0,0,0,1.236698,30.93621,0,0,0,0.3825874,1.301787,1.236698,0,0,0,4.553689,0,0.9191995,-0.9191995,5.031091,83.85134,0.202697,1.360367,0.3060699,0,4.936276
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0362734,0.813737,0.813737,0,0,0,0.813737,4.457633,0,0,0,0.0362734,0.8565652,0.813737,0,0,1.021333,3.634489,0,0.8202918,-0.8202918,4.166427,69.44032,0.202697,0.8951107,0.02901872,0,3.670763
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,1.460237,1.38,0,-1,0,1.38,0,0,0.08023734,0.2262611,0,1.452632,1.38,0,0,1.932768,2.814198,0,1.452632,-1.452632,2.635219,43.92023,0.202697,1.606261,0,0,2.814198
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.546803,1.361566,0,0,0,2.635219,43.92023,0.202697,0,0,0,1.361566
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,2.193146,1.293488,0,-1,0,1.293488,0,0,0.8996585,1.118973,0,1.361566,1.293488,0,0,3.546803,1.361566,0,1.361566,-1.361566,1.200002,20,0.202697,2.412461,0,0,1.361566
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.3582866,0,0,-1,0,0,0,0,0.3582866,0.3941153,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202697,0.3941153,0,0,0
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.3387941,0,0,-1,0,0,0,0,0.3387941,0.3726735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202697,0.3726735,0,0,0
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202697,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.3956097,0,0,-1,0,0,0,0,0.3956097,0.4351707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202697,0.4351707,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.2530758,0,0,-1,0,0,0,0,0.2530758,0.2783834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202697,0.2783834,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202697,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.2419345,0,0,-1,0,0,0,0,0.2419345,0.266128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202697,0.266128,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.02048836,0.02048836,1.47312,0,0.4582618,0.02048836,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2027533,0.0225372,0,1.7,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.0167166,0.2958566,0.2958566,1.7,0,0.5202,0.2958566,5.650236,0,0,0,0.0167166,0,0,1.404143,1.333936,3.679654,1.242,1.350653,0,1.350653,3.790527,63.17532,0.2029194,0.3254423,0.01337328,1.7,1.258717
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4659234,1.673771,1.673771,1.7,0,0.5202,1.673771,27.83676,0,0,0,0.4659234,0,0,0.0262295,0.02491803,2.329002,2.457587,0.4908415,0,0.4908415,4.25618,70.9362,0.202982,1.841148,0.3727387,1.7,2.923511
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.8078009,1.568077,1.568077,1.7,0,0.5202,1.568077,51.51539,0,0,0,0.8078009,0,0,0.1319232,0.125327,1.83816,2.899345,0.9331279,0,0.9331279,5.141423,85.69022,0.2031044,1.724885,0.6462407,1.7,3.707146
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.219746,1.055616,1.055616,0,-1,0,1.055616,115.5482,0,0,0,1.219746,1.111175,1.055616,0,0,0.9050322,3.73916,0.1085709,0,0.1085709,5.244422,87.40687,0.203072,1.161178,0.9757968,0,4.958906
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.561663,0.6375875,0.6375875,0,0,0,0.6375875,244.9331,0.09405664,0,0,1.561663,0.6711447,0.6375875,0,0,0.7964613,3.836874,0.7964613,0,0.7964613,6.000012,100,0.202835,0.7013462,1.24933,0,5.398536
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.843546,2.168703,2.168703,0.788703,0,0.2714159,2.168703,85.00683,0.3909141,0,0,1.843546,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.202835,2.385573,1.474836,1.7,6.397234
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.9076,1.185028,1.185028,0,0,0,1.185028,160.9751,0.6602023,0,0,1.9076,1.247398,1.185028,0,0,0,4.553689,0,0,0,6.000012,100,0.202835,1.30353,1.52608,0,6.461289
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.899251,2.395996,2.395996,1.015996,0,0.333467,2.395996,79.26771,0.4466199,0,0,1.899251,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.202835,2.635596,1.519401,1.7,6.45294
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.634085,1.061599,1.061599,0,-1,0,1.061599,153.9267,0.5166118,0,0,1.634085,1.117473,1.061599,0,0,0,4.553689,0,0,0,6.000012,100,0.202835,1.167759,1.307268,0,6.187774
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.357103,3.064646,3.064646,1.7,0,0.5202,3.064646,44.28254,0,0,0.291111,1.357103,1.43647,1.364646,0,0,0,4.553689,0,0.07936666,-0.07936666,5.916352,98.60567,0.202835,3.371111,1.085683,1.7,5.910792
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.8604103,1.574468,1.574468,0.8408537,0,0.2856531,1.574468,54.6477,0.00000000000000001387779,0,0,0.8604103,0.7722251,0.7336139,0,0,0.08818518,4.474322,0.08818518,0,0.08818518,6.000012,100,0.202846,1.731914,0.6883283,1.7,5.334733
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.4072903,0.01341054,0.01341054,0,0,0,0.01341054,3037.09,0.393174,0,0,0.4072903,0.01411636,0.01341054,0,0,0,4.553689,0,0,0,6.000012,100,0.202846,0.0147516,0.3258322,0,4.960979
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04469807,2.183779,2.183779,1.7,0,0.5202,2.183779,2.046822,0,0,0,0.04469807,0.5092412,0.4837792,0,0,0,4.553689,0,0.4645431,-0.4645431,5.510341,91.83882,0.202846,2.402157,0.03575846,1.7,4.598387
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,1.033339,1.033339,0,-1,0,1.033339,0,0,0,0,0,1.087725,1.033339,0,0,0.5161591,4.089146,0,1.087725,-1.087725,4.363777,72.72948,0.202846,1.136673,0,0,4.089146
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,1.724682,1.38,0,-1,0,1.38,0,0,0.3446816,0.5171497,0,1.452632,1.38,0,0,1.724743,3.00142,0,1.452632,-1.452632,2.832569,47.20939,0.202846,1.89715,0,0,3.00142
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.388213,0.388213,0,-1,0,0.388213,0,0,0.00000000000000005551115,0,0,0.4086453,0.388213,0,0,3.338778,1.548789,0,0.4086453,-0.4086453,2.401819,40.03024,0.202846,0.4270343,0,0,1.548789
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.4383233,0.4383233,0,-1,0,0.4383233,0,0,0.00000000000000005551115,0,0,0.461393,0.4383233,0,0,3.792828,1.140144,0,0.461393,-0.461393,1.915468,31.92441,0.202846,0.4821557,0,0,1.140144
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.305487,0.6787506,0,0,0,1.915468,31.92441,0.202846,0,0,0,0.6787506
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.5371915,0.5371915,0,-1,0,0.5371915,0,0,0.0000000000000001110223,0,0,0.5654648,0.5371915,0,0,4.305487,0.6787506,0,0.5654648,-0.5654648,1.319416,21.99022,0.202846,0.5909107,0,0,0.6787506
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.09053698,0.09053698,0,-1,0,0.09053698,0,0,0.00000000000000001387779,0,0,0.09530209,0.09053698,0,0,4.933781,0.1132858,0,0.09530209,-0.09530209,1.218959,20.31594,0.202846,0.09959068,0,0,0.1132858
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.5170991,0.01708456,0,-1,0,0.01708456,0,0,0.5000145,0.5517244,0,0.01798374,0.01708456,0,0,5.039672,0.01798374,0,0.01798374,-0.01798374,1.200002,20,0.202846,0.568809,0,0,0.01798374
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.6289701,0,0,-1,0,0,0,0,0.6289701,0.6918672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202846,0.6918672,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.1757425,0,0,-1,0,0,0,0,0.1757425,0.1933168,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202846,0.1933168,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202846,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02189665,0,0,0,0,0,0,0,0,0,0,0.02189665,0,0,0,0,5.059654,0,0.02189665,0,0.02189665,1.220775,20.34622,0.2028395,0,0.01751732,0,0.02189665
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4242384,0.8102239,0.8102239,1.7,0,0.5202,0.8102239,52.36064,0,0,0,0.4242384,0,0,0.8897761,0.8452873,5.037758,0.01970699,1.269526,0,1.269526,2.425153,40.41914,0.2030285,0.8912463,0.3393907,1.7,0.4439454
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.8590716,1.429426,1.429426,1.7,0,0.5202,1.429426,60.09908,0,0,0,0.8590716,0,0,0.2705745,0.2570457,3.768232,1.16228,1.116117,0,1.116117,3.483995,58.06647,0.203179,1.572368,0.6872573,1.7,2.021352
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.175204,0,0,0,-1,0,0,0,0,0,0,1.175204,0,0,0,0,2.652115,2.166786,1.175204,0,1.175204,4.598891,76.64803,0.2028309,0,0.940163,0,3.34199
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.572989,2.390609,2.390609,1.7,0,0.5202,2.390609,65.79868,0,0,0,1.572989,0.7269567,0.6906089,0,0,1.476911,3.224469,0.8460323,0,0.8460323,5.401508,90.02496,0.2028855,2.62967,1.258391,1.7,4.797458
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.732459,2.678806,2.678806,1.632305,0,0.5017192,2.678806,64.6728,0,0,0,1.732459,1.10158,1.046501,0,0,0.6308787,3.985898,0.6308787,0,0.6308787,6.000012,100,0.2028465,2.946687,1.385967,1.7,5.718357
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.650927,0,0,0,0,0,0,0,1.650927,0,0,1.650927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028465,0,1.320741,0,6.204616
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.62318,0.9734246,0.9734246,0,0,0,0.9734246,166.7495,0.5985227,0,0,1.62318,1.024657,0.9734246,0,0,0,4.553689,0,0,0,6.000012,100,0.2028465,1.070767,1.298544,0,6.176869
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.432694,0.7492437,0.7492437,0,-1,0,0.7492437,191.2187,0.6440162,0,0,1.432694,0.7886775,0.7492437,0,0,0,4.553689,0,0,0,6.000012,100,0.2028465,0.824168,1.146155,0,5.986382
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.29708,1.923538,1.923538,0.691312,0,0.2448282,1.923538,67.43198,0,0,0,1.29708,1.29708,1.232226,0,0,0,4.553689,0,0,0,6.000012,100,0.2028465,2.115891,1.037664,1.7,5.850769
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.907459,2.235675,2.235675,1.373589,0,0.4310897,2.235675,40.58994,0,0,0,0.907459,0.907459,0.8620861,0,0,0,4.553689,0,0,0,6.000012,100,0.2028465,2.459242,0.7259672,1.7,5.461148
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.4232851,0.05362623,0.05362623,0,0,0,0.05362623,789.3248,0.3668365,0,0,0.4232851,0.05644866,0.05362623,0,0,0,4.553689,0,0,0,6.000012,100,0.2028465,0.05898885,0.3386281,0,4.976974
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03987775,0,0,0,0,0,0,0,0.03987775,0,0,0.03987775,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028465,0,0.0319022,0,4.593567
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.5148081,0.5148081,0,-1,0,0.5148081,0,0,0,0,0,0.5419033,0.5148081,0,0,0,4.553689,0,0.5419033,-0.5419033,5.428796,90.47975,0.2028465,0.5662889,0,0,4.553689
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,2.715197,1.38,0,-1,0,1.38,0,0,1.335197,1.606716,0,1.452632,1.38,0,0,0.6021147,4.011786,0,1.452632,-1.452632,3.897588,64.95966,0.2028465,2.986716,0,0,4.011786
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,2.799096,1.38,0,-1,0,1.38,0,0,1.419096,1.699005,0,1.452632,1.38,0,0,2.21615,2.559154,0,1.452632,-1.452632,2.366379,39.43958,0.2028465,3.079005,0,0,2.559154
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.4394349,0.4394349,0,-1,0,0.4394349,0,0,0.00000000000000005551115,0,0,0.462563,0.4394349,0,0,3.830185,1.106523,0,0.462563,-0.462563,1.878795,31.31319,0.2028465,0.4833784,0,0,1.106523
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.4219953,0.4219953,0,-1,0,0.4219953,0,0,0.00000000000000005551115,0,0,0.4442056,0.4219953,0,0,4.344144,0.6439595,0,0.4442056,-0.4442056,1.410561,23.50931,0.2028465,0.4641949,0,0,0.6439595
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.837706,0.1997539,0,0,0,1.410561,23.50931,0.2028465,0,0,0,0.1997539
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.837706,0.1997539,0,0,0,1.410561,23.50931,0.2028465,0,0,0,0.1997539
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.837706,0.1997539,0,0,0,1.410561,23.50931,0.2028465,0,0,0,0.1997539
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.4014223,0.1897662,0,-1,0,0.1897662,0,0,0.2116561,0.2517983,0,0.1997539,0.1897662,0,0,4.837706,0.1997539,0,0.1997539,-0.1997539,1.200002,20,0.2028465,0.4415645,0,0,0.1997539
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.352261,0,0,-1,0,0,0,0,0.352261,0.3874871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028465,0.3874871,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.1855057,0.1855057,1.638137,0,0.5033115,0.1855057,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2029743,0.2040562,0,1.7,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03914978,0.0008586237,0.0008586237,1.45349,0,0.4529028,0.0008586237,4559.597,0.0000000000000002220446,0,0,0.03914978,0,0,1.452632,1.38,3.679654,1.242,1.41915,0,1.41915,3.855509,64.25835,0.203009,0.0009444861,0.03131982,1.7,1.28115
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1765332,0.6828246,0.6828246,1.7,0,0.5202,0.6828246,25.85337,0,0,0,0.1765332,0,0,1.017175,0.9663167,2.260504,2.519235,1.14285,0,1.14285,4.939712,82.32836,0.2031932,0.751107,0.1412265,1.7,2.695768
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.5043511,0.6977997,0.6977997,0,0,0,0.6977997,72.27734,0,0,0,0.5043511,0.734526,0.6977997,0,0,1.117655,3.5478,0,0.2301749,-0.2301749,4.697086,78.28461,0.2031932,0.7675797,0.4034809,0,4.052151
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.7001445,1.5263,1.38,0,-1,0,1.38,50.7351,0,0.1463004,0.2989305,0.7001445,1.452632,1.38,0,0,1.373405,3.317625,0,0.7524871,-0.7524871,3.903895,65.06478,0.2031932,1.678931,0.5601156,0,4.017769
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,1.019843,0.8436628,0.8436628,0,0,0,0.8436628,120.8828,0,0,0,1.019843,0.8880661,0.8436628,0,0,2.209502,2.565138,0.1317771,0,0.1317771,4.02891,67.14836,0.2031545,0.9280291,0.8158745,0,3.584981
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.8120617,0.1502632,0.1502632,0,0,0,0.1502632,540.4261,0,0,0,0.8120617,0.1581718,0.1502632,0,0,2.077724,2.683737,0.6538899,0,0.6538899,4.649244,77.48724,0.2029626,0.1652895,0.6496493,0,3.495799
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.6646761,0.1604248,0.1604248,0,0,0,0.1604248,414.3226,0,0,0,0.6646761,0.1688682,0.1604248,0,0,1.423834,3.272238,0.4958079,0,0.4958079,5.119609,85.32664,0.2028173,0.1764673,0.5317409,0,3.936914
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1791798,0,0,0,0,0,0,0,0,0,0,0.1791798,0,0,0,0,0.9280265,3.718465,0.1791798,0,0.1791798,5.289594,88.15971,0.2027649,0,0.1433438,0,3.897645
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1925759,1.88182,1.38,0,-1,0,1.38,13.95477,0.0000000000000002220446,0.5018196,0.6900016,0.1925759,1.452632,1.38,0,0,0.7488467,3.879727,0,1.260056,-1.260056,3.961378,66.02284,0.2027649,2.070002,0.1540607,0,4.072303
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.505104,0.5841303,0.5841303,0,0,0,0.5841303,86.47111,0,0,0,0.505104,0.614874,0.5841303,0,0,2.148909,2.619671,0,0.10977,-0.10977,3.84567,64.09438,0.2027649,0.6425434,0.4040832,0,3.124775
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2265539,0.4386806,0.4386806,0,0,0,0.4386806,51.64439,0,0,0,0.2265539,0.4617691,0.4386806,0,0,2.270875,2.509901,0,0.2352152,-0.2352152,3.597732,59.96208,0.2027649,0.4825487,0.1812432,0,2.736455
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05619603,1.161792,1.161792,0,0,0,1.161792,4.837014,0,0,0,0.05619603,1.222939,1.161792,0,0,2.532226,2.274686,0,1.166743,-1.166743,2.367877,39.46454,0.2027649,1.277971,0.04495683,0,2.330882
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03308962,2.011397,2.011397,1.7,0,0.5202,2.011397,1.645106,0.0000000000000001665335,0,0,0.03308962,0.3277867,0.3113974,0,0,3.828606,1.107943,0,0.2946971,-0.2946971,2.057239,34.28725,0.2027649,2.212537,0.0264717,1.7,1.141033
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,2.559869,0.7725838,0,-1,0,0.7725838,0,0,1.787285,2.043272,0,0.8132462,0.7725838,0,0,4.156047,0.8132462,0,0.8132462,-0.8132462,1.200002,20,0.2027649,2.815856,0,0,0.8132462
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,2.867059,0,0,-1,0,0,0,0,2.867059,3.153765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027649,3.153765,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027649,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.2543603,0,0,-1,0,0,0,0,0.2543603,0.2797964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027649,0.2797964,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.4413145,0,0,-1,0,0,0,0,0.4413145,0.4854459,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027649,0.4854459,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.1647547,0,0,-1,0,0,0,0,0.1647547,0.1812302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027649,0.1812302,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.6750475,0,0,-1,0,0,0,0,0.6750475,0.7425522,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027649,0.7425522,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027649,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.3858508,0,0,-1,0,0,0,0,0.3858508,0.4244359,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027649,0.4244359,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.1608992,0,0,-1,0,0,0,0,0.1608992,0.1769891,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027649,0.1769891,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.3868963,0.3868963,1.7,0,0.5202,0.3868963,0,0,0,0,0,0,0,1.313104,1.247449,5.059654,0,1.247449,0,1.247449,2.383436,39.72385,0.2029577,0.4255859,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0360675,0.1312981,0.1312981,1.58393,0,0.4885128,0.1312981,27.46994,0.0000000000000002220446,0,0,0.0360675,0,0,1.452632,1.38,3.812206,1.122704,1.416067,0,1.416067,3.726835,62.1138,0.2030499,0.1444279,0.028854,1.7,1.158771
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2845078,1.423021,1.423021,1.7,0,0.5202,1.423021,19.99323,0,0,0,0.2845078,0,0,0.2769789,0.2631299,2.396138,2.397164,0.5476378,0,0.5476378,4.24637,70.7727,0.2031286,1.565323,0.2276063,1.7,2.681672
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1346084,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1346084,0,0,1.452632,1.38,1.848501,2.890038,1.514608,0,1.514608,5.683254,94.72071,0.2031344,0,0.1076867,1.7,3.024647
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2228526,1.998272,1.38,0,-1,0,1.38,16.14874,0,0.6182721,0.8180993,0.2228526,1.452632,1.38,0,0,0.3338922,4.253186,0,1.229779,-1.229779,4.386953,73.11574,0.2031344,2.198099,0.1782821,0,4.476038
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.692564,0.003222542,0.003222542,0,0,0,0.003222542,21491.23,0,0,0,0.692564,0.00339215,0.003222542,0,0,1.700313,3.023407,0.6891718,0,0.6891718,5.040759,84.01248,0.202934,0.003544796,0.5540512,0,3.715971
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.5111516,0.3101921,0.3101921,0,0,0,0.3101921,164.7855,0,0,0,0.5111516,0.3265181,0.3101921,0,0,1.011141,3.643662,0.1846335,0,0.1846335,5.215918,86.93179,0.2028803,0.3412113,0.4089212,0,4.154813
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.6595125,0,0,0,0,0,0,0,0,0,0,0.6595125,0,0,0,0,0.8265079,3.809832,0.6595125,0,0.6595125,5.841586,97.35957,0.2026889,0,0.52761,0,4.469344
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.6666725,1.357143,1.357143,0.8824499,0,0.2970088,1.357143,49.12323,0.0000000000000001387779,0,0,0.6666725,0.499677,0.4746932,0,0,0.1669954,4.403393,0.1669954,0,0.1669954,6.000012,100,0.2027093,1.492857,0.533338,1.7,5.070065
