Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6980584,1.169532,1.169532,0,-1,0,1.169532,59.68699,0,0.0000000000000002220446,0,0.6980584,1.231086,1.169532,0,0,0,4.553689,0,0.5330277,-0.5330277,5.438151,90.63567,0.2027093,1.286485,0.5584467,0,5.251747
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.5200216,0.6386048,0.6386048,0,0,0,0.6386048,81.43089,0,0,0,0.5200216,0.6722156,0.6386048,0,0,0.592253,4.020661,0,0.152194,-0.152194,5.277725,87.96191,0.2027093,0.7024653,0.4160173,0,4.540683
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.06279983,1.763275,1.763275,1.7,0,0.5202,1.763275,3.561546,0.0000000000000001249001,0,0,0.06279983,0.06660505,0.06327479,0,0,0.7613575,3.868467,0,0.003805212,-0.003805212,5.273714,87.89506,0.2027093,1.939602,0.05023987,1.7,3.931267
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.2053031,0,0,0,0,0,0,0,0,0,0,0.2053031,0,0,0,0,0.7655855,3.864662,0.2053031,0,0.2053031,5.468482,91.14117,0.2026498,0,0.1642425,0,4.069965
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.04113209,0,0,0,0,0,0,0,0,0,0,0.04113209,0,0,0,0,0.5602824,4.049435,0.04113209,0,0.04113209,5.507503,91.79153,0.2026379,0,0.03290567,0,4.090567
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.01657803,0.01657803,0,-1,0,0.01657803,0,0,0,0,0,0.01745056,0.01657803,0,0,0.5191503,4.086453,0,0.01745056,-0.01745056,5.489108,91.48495,0.2026379,0.01823583,0,0,4.086453
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5385398,4.069003,0,0,0,5.489108,91.48495,0.2026379,0,0,0,4.069003
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.3187302,0.3187302,0,-1,0,0.3187302,0,0,0.00000000000000005551115,0,0,0.3355055,0.3187302,0,0,0.5385398,4.069003,0,0.3355055,-0.3355055,5.135455,85.59074,0.2026379,0.3506032,0,0,4.069003
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.4729109,0.4729109,0,-1,0,0.4729109,0,0,0.00000000000000005551115,0,0,0.497801,0.4729109,0,0,0.9113237,3.733498,0,0.497801,-0.497801,4.610726,76.84528,0.2026379,0.520202,0,0,3.733498
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.07562425,0.07562425,0,-1,0,0.07562425,0,0,0.00000000000000001387779,0,0,0.07960447,0.07562425,0,0,1.464436,3.235697,0,0.07960447,-0.07960447,4.526816,75.44678,0.2026379,0.08318667,0,0,3.235697
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.552885,3.156092,0,0,0,4.526816,75.44678,0.2026379,0,0,0,3.156092
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.05635178,0.05635178,0,-1,0,0.05635178,0,0,0.000000000000000006938894,0,0,0.05931766,0.05635178,0,0,1.552885,3.156092,0,0.05931766,-0.05931766,4.464289,74.40467,0.2026379,0.06198695,0,0,3.156092
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.2309379,0.2309379,0,-1,0,0.2309379,0,0,0.00000000000000002775558,0,0,0.2430926,0.2309379,0,0,1.618794,3.096775,0,0.2430926,-0.2430926,4.208047,70.13398,0.2026379,0.2540317,0,0,3.096775
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.2546062,0.2546062,0,-1,0,0.2546062,0,0,0.00000000000000005551115,0,0,0.2680065,0.2546062,0,0,1.888897,2.853682,0,0.2680065,-0.2680065,3.925544,65.4256,0.2026379,0.2800668,0,0,2.853682
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.05874829,0.05874829,0,-1,0,0.05874829,0,0,0.000000000000000006938894,0,0,0.0618403,0.05874829,0,0,2.186682,2.585675,0,0.0618403,-0.0618403,3.860358,64.33917,0.2026379,0.06462312,0,0,2.585675
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.1444602,0.1444602,0,0,0,0.1444602,0,0,0,0,0,0.1520633,0.1444602,0,0,2.255393,2.523835,0,0.1520633,-0.1520633,3.700069,61.6677,0.2026379,0.1589062,0,0,2.523835
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01467224,0.2151937,0.2151937,0,0,0,0.2151937,6.818155,0,0.00000000000000002775558,0,0.01467224,0.2265197,0.2151937,0,0,2.424352,2.371772,0,0.2118474,-0.2118474,3.476763,57.94593,0.2026379,0.2367131,0.01173779,0,2.386444
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.32104,0.1038901,0.1038901,0,0,0,0.1038901,309.0189,0,0,0,0.32104,0.109358,0.1038901,0,0,2.659738,2.159924,0.211682,0,0.211682,3.677582,61.29291,0.2025766,0.1142791,0.256832,0,2.480964
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4669622,1.373417,1.373417,1.7,0,0.5202,1.373417,34.00002,0,0,0,0.4669622,0,0,0.3265825,0.3102533,2.448056,2.350438,0.7772155,0,0.7772155,4.414913,73.58174,0.2026854,1.510759,0.3735698,1.7,2.8174
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.7213725,2.062283,1.38,0,-1,0,1.38,52.27337,0.0000000000000002220446,0.6822833,0.8885117,0.7213725,1.452632,1.38,0,0,1.670841,3.049932,0,0.7312591,-0.7312591,3.644099,60.73485,0.2026854,2.268512,0.577098,0,3.771305
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.770799,0.9191791,0.9191791,0,0,0,0.9191791,83.85732,0,0,0,0.770799,0.967557,0.9191791,0,0,2.483351,2.318673,0,0.196758,-0.196758,3.436697,57.27818,0.2026854,1.011097,0.6166392,0,3.089472
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.9953407,0.1092936,0.1092936,0,0,0,0.1092936,910.7035,0,0,0,0.9953407,0.1150459,0.1092936,0,0,2.701971,2.121915,0.8802948,0,0.8802948,4.271818,71.19683,0.202431,0.120223,0.7962726,0,3.117256
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.412029,1.85028,1.85028,1.7,0,0.5202,1.85028,76.31432,0,0,0,1.412029,0.1581898,0.1502803,0,0,1.821676,2.914181,1.253839,0,1.253839,5.461315,91.02173,0.202584,2.035308,1.129623,1.7,4.326209
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.36171,1.70413,1.70413,0.9499507,0,0.3154365,1.70413,79.90647,0,0,0,1.36171,0.7938732,0.7541795,0,0,0.5678371,4.042635,0.5678371,0,0.5678371,6.000012,100,0.2026468,1.874543,1.089368,1.7,5.404346
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.510483,0.5247739,0.5247739,0,-1,0,0.5247739,287.8351,0.9580898,0,0,1.510483,0.5523936,0.5247739,0,0,0,4.553689,0,0,0,6.000012,100,0.2026468,0.5772513,1.208387,0,6.064172
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,1.105061,0.3450882,0.3450882,0,0,0,0.3450882,320.2257,0.7418103,0,0,1.105061,0.3632507,0.3450882,0,0,0,4.553689,0,0,0,6.000012,100,0.2026468,0.379597,0.8840488,0,5.65875
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.752006,0.4561076,0.4561076,0,0,0,0.4561076,164.8747,0.2718928,0,0,0.752006,0.4801132,0.4561076,0,0,0,4.553689,0,0,0,6.000012,100,0.2026468,0.5017183,0.6016048,0,5.305695
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3529595,2.360584,2.360584,1.7,0,0.5202,2.360584,14.95221,0.0000000000000001110223,0,0,0.3529595,0.6953517,0.6605841,0,0,0,4.553689,0,0.3423921,-0.3423921,5.639099,93.98479,0.2026468,2.596642,0.2823676,1.7,4.906649
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02951474,0,0,0,0,0,0,0,0,0,0,0.02951474,0,0,0,0,0.3804357,4.211297,0.02951474,0,0.02951474,5.667099,94.45146,0.2026383,0,0.02361179,0,4.240811
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,2.16959,1.38,0,-1,0,1.38,0,0,0.7895898,1.006549,0,1.452632,1.38,0,0,0.350921,4.23786,0,1.452632,-1.452632,4.135891,68.93138,0.2026383,2.386549,0,0,4.23786
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,3.518644,1.38,0,-1,0,1.38,0,0,2.138644,2.490509,0,1.452632,1.38,0,0,1.964956,2.785228,0,1.452632,-1.452632,2.604683,43.41129,0.2026383,3.870509,0,0,2.785228
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,2.552458,1.265967,0,-1,0,1.265967,0,0,1.286491,1.541737,0,1.332597,1.265967,0,0,3.578991,1.332597,0,1.332597,-1.332597,1.200002,20,0.2026383,2.807704,0,0,1.332597
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.4152005,0,0,-1,0,0,0,0,0.4152005,0.4567206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026383,0.4567206,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026383,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.4858954,0,0,-1,0,0,0,0,0.4858954,0.534485,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026383,0.534485,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026383,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.4315678,0,0,-1,0,0,0,0,0.4315678,0.4747245,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026383,0.4747245,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.5821011,0,0,-1,0,0,0,0,0.5821011,0.6403112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026383,0.6403112,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.3952945,0,0,-1,0,0,0,0,0.3952945,0.434824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026383,0.434824,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.1072075,0.1072075,1.559839,0,0.4819361,0.1072075,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.20273,0.1179282,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.04087044,0.5696405,0.5696405,1.7,0,0.5202,0.5696405,7.174777,0,0,0,0.04087044,0,0,1.130359,1.073841,3.679654,1.242,1.114712,0,1.114712,3.566694,59.44478,0.2029123,0.6266046,0.03269635,1.7,1.28287
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3427518,3.25679,3.08,1.7,0,0.5202,3.08,11.12831,0.0000000000000002220446,0.1767903,0.5024694,0.3427518,1.452632,1.38,0,0,2.564942,2.245241,0,1.10988,-1.10988,2.396778,39.94622,0.2029123,3.582469,0.2742015,1.7,2.587992
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.8320758,1.651009,1.651009,1.7,0,0.5202,1.651009,50.39803,0,0,0,0.8320758,0,0,0.04899138,0.04654181,3.798142,1.135361,0.8786176,0,0.8786176,3.230308,53.83836,0.2030204,1.81611,0.6656606,1.7,1.967437
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.8226436,0.6040965,0.6040965,0,-1,0,0.6040965,136.1775,0,0,0,0.8226436,0.635891,0.6040965,0,0,2.919525,1.926117,0.1867525,0,0.1867525,3.407477,56.79116,0.2029667,0.6645061,0.6581149,0,2.74876
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.8306001,0.9501612,0.9501612,0,0,0,0.9501612,87.41675,0,0,0,0.8306001,1.00017,0.9501612,0,0,2.732772,2.094194,0,0.1695696,-0.1695696,3.228735,53.81214,0.2029667,1.045177,0.66448,0,2.924794
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,1.067368,0.8362938,0.8362938,0,0,0,0.8362938,127.6308,0,0,0,1.067368,0.8803093,0.8362938,0,0,2.921183,1.924624,0.187059,0,0.187059,3.406194,56.76979,0.202913,0.9199232,0.8538946,0,2.991993
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.611152,0.5752921,0.5752921,0,0,0,0.5752921,280.058,0,0,0,1.611152,0.6055706,0.5752921,0,0,2.734124,2.092978,1.005581,0,1.005581,4.360172,72.6694,0.2026248,0.6328213,1.288921,0,3.704129
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.461741,1.497309,1.497309,1.7,0,0.5202,1.497309,97.62458,0.00000000000000002775558,0,0,1.461741,0,0,0.2026914,0.1925568,1.728543,2.998001,1.654298,0,1.654298,5.929577,98.8261,0.2026975,1.647039,1.169393,1.7,4.459742
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,1.155476,0,0,0,-1,0,0,0,1.081231,0,0,1.155476,0,0,0,0,0.07424458,4.486869,0.07424458,0,0.07424458,6.000012,100,0.2026763,0,0.9243807,0,5.642344
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.9668947,0.8197507,0.8197507,0,0,0,0.8197507,117.9498,0.1039992,0,0,0.9668947,0.8628955,0.8197507,0,0,0,4.553689,0,0,0,6.000012,100,0.2026763,0.9017258,0.7735158,0,5.520584
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.5737764,1.931513,1.931513,1.386425,0,0.4345941,1.931513,29.70606,0,0,0,0.5737764,0.5737764,0.5450876,0,0,0,4.553689,0,0,0,6.000012,100,0.2026763,2.124664,0.4590212,1.7,5.127465
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.3033079,1.86021,1.86021,1.572068,0,0.4852745,1.86021,16.30503,0.00000000000000005551115,0,0,0.3033079,0.3033079,0.2881425,0,0,0,4.553689,0,0,0,6.000012,100,0.2026763,2.046231,0.2426463,1.7,4.856997
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03874522,1.079684,1.079684,0,0,0,1.079684,3.588569,0,0,0,0.03874522,1.13651,1.079684,0,0,0,4.553689,0,1.097765,-1.097765,4.842866,80.71428,0.2026763,1.187653,0.03099617,0,4.592434
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,1.345562,1.345562,0,-1,0,1.345562,0,0,0.0000000000000002220446,0.1001184,0,1.416381,1.345562,0,0,1.219738,3.455924,0,1.416381,-1.416381,3.349869,55.83105,0.2026763,1.480118,0,0,3.455924
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,3.529499,1.38,0,-1,0,1.38,0,0,2.149499,2.502449,0,1.452632,1.38,0,0,2.793495,2.039543,0,1.452632,-1.452632,1.818661,30.31096,0.2026763,3.882449,0,0,2.039543
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,1.712748,0.5575659,0,-1,0,0.5575659,0,0,1.155182,1.326457,0,0.5869114,0.5575659,0,0,4.407531,0.5869114,0,0.5869114,-0.5869114,1.200002,20,0.2026763,1.884023,0,0,0.5869114
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.1270299,0,0,-1,0,0,0,0,0.1270299,0.1397329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026763,0.1397329,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.3875127,0,0,-1,0,0,0,0,0.3875127,0.4262639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026763,0.4262639,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.1994718,0,0,-1,0,0,0,0,0.1994718,0.219419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026763,0.219419,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.04770048,0,0,-1,0,0,0,0,0.04770048,0.05247052,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026763,0.05247052,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.3929765,0,0,-1,0,0,0,0,0.3929765,0.4322742,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026763,0.4322742,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.2771313,0,0,-1,0,0,0,0,0.2771313,0.3048445,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026763,0.3048445,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.2136369,0,0,-1,0,0,0,0,0.2136369,0.2350005,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026763,0.2350005,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.4086777,0.4086777,1.7,0,0.5202,0.4086777,0,0,0,0,0,0,0,1.291322,1.226756,5.059654,0,1.226756,0,1.226756,2.363806,39.39668,0.2028705,0.4495454,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04279125,0.2495087,0.2495087,1.7,0,0.5202,0.2495087,17.1502,0,0,0,0.04279125,0,0,1.450491,1.377967,3.832898,1.104081,1.420758,0,1.420758,3.711655,61.86079,0.2030088,0.2744596,0.034233,1.7,1.146872
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3769773,1.044878,1.044878,1.7,0,0.5202,1.044878,36.07861,0,0,0,0.3769773,0,0,0.6551223,0.6223662,2.41214,2.382763,0.9993435,0,0.9993435,4.659715,77.66177,0.2031553,1.149366,0.3015818,1.7,2.75974
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6729421,1.453812,1.453812,1.7,0,0.5202,1.453812,46.2881,0,0,0,0.6729421,0,0,0.2461877,0.2338783,1.412797,3.282172,0.9068204,0,0.9068204,5.52,91.99982,0.2032734,1.599194,0.5383537,1.7,3.955114
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.798107,1.177857,1.177857,0,-1,0,1.177857,67.75926,0,0.0000000000000002220446,0,0.798107,1.239849,1.177857,0,0,0.5059763,4.09831,0,0.4417422,-0.4417422,5.054364,84.23923,0.2032734,1.295642,0.6384856,0,4.896417
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.9643976,0.7741972,0.7741972,0,0,0,0.7741972,124.5674,0,0,0,0.9643976,0.8149444,0.7741972,0,0,0.996801,3.656568,0.1494532,0,0.1494532,5.196147,86.60228,0.2032309,0.8516169,0.7715181,0,4.620965
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.9943684,1.617135,1.617135,1.477466,0,0.4594481,1.617135,61.4895,0.0000000000000001110223,0,0,0.9943684,0.1470206,0.1396696,0,0,0.8473478,3.791076,0.8473478,0,0.8473478,6.000012,100,0.2033315,1.778849,0.7954947,1.7,4.785444
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,1.063609,1.435647,1.435647,0.4252187,0,0.1721847,1.435647,74.08568,0,0,0,1.063609,1.063609,1.010428,0,0,0,4.553689,0,0,0,6.000012,100,0.2033315,1.579212,0.8508871,1.7,5.617298
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.344468,1.600017,1.600017,0.425,0,0.172125,1.600017,84.02836,0.107608,0,0,1.344468,1.23686,1.175017,0,0,0,4.553689,0,0,0,6.000012,100,0.2033315,1.760019,1.075575,1.7,5.898157
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.8181068,0.3328756,0.3328756,0,-1,0,0.3328756,245.7695,0.4677114,0,0,0.8181068,0.3503954,0.3328756,0,0,0,4.553689,0,0,0,6.000012,100,0.2033315,0.3661632,0.6544855,0,5.371796
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.5120676,0.5949293,0.5949293,0,0,0,0.5949293,86.072,0,0,0,0.5120676,0.6262414,0.5949293,0,0,0,4.553689,0,0.1141738,-0.1141738,5.879662,97.99417,0.2033315,0.6544223,0.4096541,0,5.065756
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4704816,0.1396238,0.1396238,0,0,0,0.1396238,336.9638,0.1966494,0,0,0.4704816,0.1469724,0.1396238,0,0,0.1268598,4.439515,0.1268598,0,0.1268598,6.000012,100,0.2032954,0.1535862,0.3763853,0,4.909997
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2822886,1.209951,1.209951,0,0,0,1.209951,23.33059,0,0.0000000000000002220446,0,0.2822886,1.273632,1.209951,0,0,0,4.553689,0,0.9913437,-0.9913437,4.955044,82.5839,0.2032954,1.330946,0.2258309,0,4.835978
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.02092674,0,0,0,0,0,0,0,0,0,0,0.02092674,0,0,0,0,1.101493,3.562345,0.02092674,0,0.02092674,4.974897,82.91478,0.2032895,0,0.01674139,0,3.583272
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,1.752454,1.38,0,-1,0,1.38,0,0,0.372454,0.5476994,0,1.452632,1.38,0,0,1.080566,3.581179,0,1.452632,-1.452632,3.443689,57.3947,0.2032895,1.927699,0,0,3.581179
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,1.34187,1.34187,0,-1,0,1.34187,0,0,0.0000000000000002220446,0.09605669,0,1.412494,1.34187,0,0,2.694601,2.128548,0,1.412494,-1.412494,1.954789,32.57975,0.2032895,1.476057,0,0,2.128548
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.09617562,0.09617562,0,-1,0,0.09617562,0,0,0,0,0,0.1012375,0.09617562,0,0,4.26404,0.7160532,0,0.1012375,-0.1012375,1.848075,30.80119,0.2032895,0.1057932,0,0,0.7160532
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.7241848,0.584075,0,-1,0,0.584075,0,0,0.1401098,0.2125283,0,0.6148158,0.584075,0,0,4.376526,0.6148158,0,0.6148158,-0.6148158,1.200002,20,0.2032895,0.7966033,0,0,0.6148158
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.1845668,0,0,-1,0,0,0,0,0.1845668,0.2030235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032895,0.2030235,0,0,0
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.1875682,0,0,-1,0,0,0,0,0.1875682,0.206325,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032895,0.206325,0,0,0
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.1292749,0,0,-1,0,0,0,0,0.1292749,0.1422025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032895,0.1422025,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.09596186,0,0,-1,0,0,0,0,0.09596186,0.105558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032895,0.105558,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032895,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.3583106,0,0,-1,0,0,0,0,0.3583106,0.3941416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032895,0.3941416,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.327256,0.327256,1.7,0,0.5202,0.327256,0,0,0,0,0,0,0,1.372744,1.304107,5.059654,0,1.304107,0,1.304107,2.437187,40.6197,0.2034592,0.3599816,0,1.7,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01257091,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01257091,0,0,1.452632,1.38,3.755548,1.173696,1.392571,0,1.392571,3.758296,62.63813,0.2034987,0,0.01005673,1.7,1.186267
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4309839,2.046589,2.046589,1.7,0,0.5202,2.046589,21.05865,0,0,0,0.4309839,0.3648304,0.3465889,0,0,2.362977,2.42701,0.06615351,0,0.06615351,3.821054,63.68411,0.2035065,2.251248,0.3447871,1.7,2.857994
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.8601116,2.878667,2.878667,1.7,0,0.5202,2.878667,29.87881,0,0,0.08653401,0.8601116,1.240702,1.178667,0,0,2.296823,2.486548,0,0.3805908,-0.3805908,3.419876,56.99782,0.2035065,3.166534,0.6880893,1.7,3.34666
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.275471,2.114293,1.38,0,-1,0,1.38,92.42544,0.0000000000000002220446,0.7342931,0.9457224,1.275471,1.452632,1.38,0,0,2.719702,2.105957,0,0.1771606,-0.1771606,3.233133,53.88544,0.2035065,2.325722,1.020377,0,3.381428
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.171066,0,0,0,0,0,0,0,0,0,0,1.171066,0,0,0,0,2.916547,1.928797,1.171066,0,1.171066,4.344103,72.40158,0.2031752,0,0.9368529,0,3.099863
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.545927,0.8753387,0.8753387,0,0,0,0.8753387,176.609,0,0,0,1.545927,0.9214092,0.8753387,0,0,1.745481,2.982756,0.6245178,0,0.6245178,4.936573,82.27605,0.202999,0.9628726,1.236742,0,4.528683
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.797023,1.225121,1.225121,0,0,0,1.225121,146.6814,0,0,0,1.797023,1.2896,1.225121,0,0,1.120963,3.544822,0.5074227,0,0.5074227,5.417956,90.2991,0.202856,1.347633,1.437619,0,5.341846
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.292078,0.5656114,0.5656114,0,0,0,0.5656114,228.4391,0.08315686,0,0,1.292078,0.5953804,0.5656114,0,0,0.6135404,4.001503,0.6135404,0,0.6135404,6.000012,100,0.2026834,0.6221725,1.033662,0,5.29358
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,1.023757,0,0,0,-1,0,0,0,1.023757,0,0,1.023757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026834,0,0.8190054,0,5.577446
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,1.130602,1.459491,1.459491,0.425,0,0.172125,1.459491,77.46546,0.04166348,0,0,1.130602,1.088938,1.034491,0,0,0,4.553689,0,0,0,6.000012,100,0.2026834,1.60544,0.9044814,1.7,5.68429
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.709426,2.785455,2.785455,1.7,0,0.5202,2.785455,25.46895,0.0000000000000002220446,0,0,0.709426,1.142584,1.085455,0,0,0,4.553689,0,0.4331578,-0.4331578,5.543424,92.39021,0.2026834,3.064,0.5675409,1.7,5.263115
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.3227504,0.2778587,0.2778587,0,0,0,0.2778587,116.1563,0,0,0,0.3227504,0.2924828,0.2778587,0,0,0.4812865,4.120531,0.03026754,0,0.03026754,5.572138,92.86878,0.2026749,0.3056445,0.2582003,0,4.443282
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04555224,2.507638,2.507638,1.7,0,0.5202,2.507638,1.81654,0,0,0,0.04555224,0.8501451,0.8076379,0,0,0.4510189,4.147772,0,0.8045928,-0.8045928,4.724022,78.73355,0.2026749,2.758402,0.03644179,1.7,4.193324
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,1.43618,1.38,0,-1,0,1.38,0,0,0.05618042,0.1997985,0,1.452632,1.38,0,0,1.345011,3.343179,0,1.452632,-1.452632,3.192814,53.21347,0.2026749,1.579798,0,0,3.343179
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,1.885547,1.38,0,-1,0,1.38,0,0,0.5055471,0.6941019,0,1.452632,1.38,0,0,2.959046,1.890548,0,1.452632,-1.452632,1.661606,27.69338,0.2026749,2.074102,0,0,1.890548
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.06149436,0.06149436,0,-1,0,0.06149436,0,0,0.000000000000000006938894,0,0,0.0647309,0.06149436,0,0,4.573081,0.4379159,0,0.0647309,-0.0647309,1.593374,26.55618,0.2026749,0.0676438,0,0,0.4379159
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.4999415,0.3545257,0,-1,0,0.3545257,0,0,0.1454158,0.1954099,0,0.373185,0.3545257,0,0,4.645004,0.373185,0,0.373185,-0.373185,1.200002,20,0.2026749,0.5499356,0,0,0.373185
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.3556746,0,0,-1,0,0,0,0,0.3556746,0.391242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026749,0.391242,0,0,0
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.5899888,0,0,-1,0,0,0,0,0.5899888,0.6489877,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026749,0.6489877,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.4149438,0,0,-1,0,0,0,0,0.4149438,0.4564381,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026749,0.4564381,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.2621259,0,0,-1,0,0,0,0,0.2621259,0.2883385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026749,0.2883385,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.06932887,0,0,-1,0,0,0,0,0.06932887,0.07626175,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026749,0.07626175,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.05974605,0,0,-1,0,0,0,0,0.05974605,0.06572065,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026749,0.06572065,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.3764154,0.3764154,1.7,0,0.5202,0.3764154,0,0,0,0,0,0,0,1.323585,1.257405,5.059654,0,1.257405,0,1.257405,2.392882,39.88129,0.2028575,0.4140569,0,1.7,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02198122,0.004126754,0.004126754,1.456758,0,0.453795,0.004126754,532.6517,0,0,0,0.02198122,0,0,1.452632,1.38,3.802249,1.131665,1.401981,0,1.401981,3.722918,62.04851,0.202897,0.004539429,0.01758498,1.7,1.153646
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.249201,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.249201,0,0,1.452632,1.38,2.400268,2.393448,1.629201,0,1.629201,5.268514,87.80839,0.202871,0,0.1993608,1.7,2.642649
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3615197,1.120208,1.120208,0,0,0,1.120208,32.27255,0,0.0000000000000002220446,0,0.3615197,1.179166,1.120208,0,0,0.7710667,3.859729,0,0.8176465,-0.8176465,4.406639,73.44383,0.202871,1.232229,0.2892158,0,4.221249
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.4055315,1.1493,1.1493,0,-1,0,1.1493,35.2851,0,0,0,0.4055315,1.209789,1.1493,0,0,1.679563,3.042082,0,0.8042577,-0.8042577,3.558877,59.3145,0.202871,1.26423,0.3244252,0,3.447614
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.3016325,0,0,0,0,0,0,0,0,0,0,0.3016325,0,0,0,0,2.573183,2.237825,0.3016325,0,0.3016325,3.845031,64.08371,0.2027867,0,0.241306,0,2.539457
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3925131,1.478096,1.478096,1.7,0,0.5202,1.478096,26.55532,0,0,0,0.3925131,0,0,0.2219041,0.2108089,2.27155,2.509294,0.603322,0,0.603322,4.417392,73.62305,0.2028666,1.625906,0.3140105,1.7,2.901807
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1428622,0.1277352,0.1277352,1.580367,0,0.4875402,0.1277352,111.8424,0,0,0,0.1428622,0,0,1.452632,1.38,1.668228,3.052284,1.522862,0,1.522862,5.862106,97.70157,0.2029237,0.1405088,0.1142897,1.7,3.195146
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.15973,0.1165634,0.1165634,0,0,0,0.1165634,137.0327,0,0,0,0.15973,0.1226984,0.1165634,0,0,0.1453659,4.42286,0.03703166,0,0.03703166,5.897237,98.28709,0.2029134,0.1282198,0.127784,0,4.58259
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1897786,1.125185,1.125185,0,-1,0,1.125185,16.86644,0,0,0,0.1897786,1.184405,1.125185,0,0,0.1083342,4.456188,0,0.9946266,-0.9946266,4.848809,80.81332,0.2029134,1.237703,0.1518229,0,4.645967
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.3235462,1.871544,1.871544,1.7,0,0.5202,1.871544,17.28766,0,0,0,0.3235462,0.1805727,0.171544,0,0,1.213475,3.461562,0.1429735,0,0.1429735,4.984445,83.07392,0.2029301,2.058698,0.258837,1.7,3.785108
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1638333,0,0,0,0,0,0,0,0,0,0,0.1638333,0,0,0,0,1.070501,3.590238,0.1638333,0,0.1638333,5.139871,85.66435,0.2028845,0,0.1310667,0,3.754071
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2705443,2.47707,2.47707,1.7,0,0.5202,2.47707,10.92195,0.0000000000000001110223,0,0,0.2705443,0.8179682,0.7770697,0,0,0.9066679,3.737688,0,0.5474239,-0.5474239,4.562836,76.04711,0.2028845,2.724777,0.2164354,1.7,4.008232
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.04176477,2.47171,2.47171,1.7,0,0.5202,2.47171,1.689711,0,0,0,0.04176477,0.8123268,0.7717105,0,0,1.514917,3.190264,0,0.7705621,-0.7705621,3.750592,62.50974,0.2028845,2.718882,0.03341182,1.7,3.232029
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,1.128024,1.128024,0,-1,0,1.128024,0,0,0,0,0,1.187394,1.128024,0,0,2.371097,2.419702,0,1.187394,-1.187394,2.498969,41.64939,0.2028845,1.240827,0,0,2.419702
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,1.674974,1.170692,0,-1,0,1.170692,0,0,0.5042813,0.6717787,0,1.232308,1.170692,0,0,3.690424,1.232308,0,1.232308,-1.232308,1.200002,20,0.2028845,1.842471,0,0,1.232308
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,1.326451,0,0,-1,0,0,0,0,1.326451,1.459096,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028845,1.459096,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.108556,0,0,-1,0,0,0,0,0.108556,0.1194117,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028845,0.1194117,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.371169,0,0,-1,0,0,0,0,0.371169,0.4082859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028845,0.4082859,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.2459,0,0,-1,0,0,0,0,0.2459,0.27049,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028845,0.27049,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.3657255,0,0,-1,0,0,0,0,0.3657255,0.402298,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028845,0.402298,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.1965405,0,0,-1,0,0,0,0,0.1965405,0.2161945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028845,0.2161945,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.1468551,0,0,-1,0,0,0,0,0.1468551,0.1615406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028845,0.1615406,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.4094733,0,0,-1,0,0,0,0,0.4094733,0.4504206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028845,0.4504206,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.1833816,0.1833816,1.636013,0,0.5027316,0.1833816,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2030042,0.2017197,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006478569,0.5158198,0.5158198,1.7,0,0.5202,0.5158198,1.255975,0,0,0,0.006478569,0,0,1.18418,1.124971,3.679654,1.242,1.13145,0,1.13145,3.582573,59.70943,0.203184,0.5674018,0.005182855,1.7,1.248479
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3803447,2.543653,2.543653,1.7,0,0.5202,2.543653,14.95269,0.0000000000000002220446,0,0,0.3803447,0.8880562,0.8436534,0,0,2.548205,2.260305,0,0.5077116,-0.5077116,3.047398,50.78986,0.203184,2.798019,0.3042757,1.7,2.640649
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.800253,0.7557151,0.7557151,1.7,0,0.5202,0.7557151,105.8935,0,0,0,0.800253,0,0,0.9442849,0.8970706,3.112329,1.752593,1.697324,0,1.697324,4.65762,77.62685,0.2032412,0.8312866,0.6402025,1.7,2.552846
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.157046,0.4947827,0.4947827,0,-1,0,0.4947827,233.8493,0,0,0,1.157046,0.520824,0.4947827,0,0,1.415005,3.280185,0.6362218,0,0.6362218,5.261193,87.68638,0.2030648,0.544261,0.9256366,0,4.43723
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,1.155293,2.25229,2.25229,1.7,0,0.5202,2.25229,51.29415,0,0,0,1.155293,0.581358,0.5522901,0,0,0.7787831,3.852784,0.5739352,0,0.5739352,5.805676,96.76108,0.2031314,2.477519,0.9242344,1.7,5.008077
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.48404,2.357705,2.357705,1.142473,0,0.3679951,2.357705,62.94425,0,0,0,1.48404,1.279192,1.215232,0,0,0.204848,4.369326,0.204848,0,0.204848,6.000012,100,0.2031428,2.593476,1.187232,1.7,5.853365
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.492228,1.620017,1.620017,0.425,0,0.172125,1.620017,92.11184,0.2343148,0,0,1.492228,1.257913,1.195017,0,0,0,4.553689,0,0,0,6.000012,100,0.2031428,1.782019,1.193782,1.7,6.045917
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.354775,2.243494,2.243494,0.9564583,0,0.3172131,2.243494,60.38681,0,0,0,1.354775,1.354775,1.287036,0,0,0,4.553689,0,0,0,6.000012,100,0.2031428,2.467844,1.08382,1.7,5.908463
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.454575,2.086123,1.38,0,-1,0,1.38,105.404,0.001943784,0.7061236,0.9147359,1.454575,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2031428,2.294736,1.16366,0,6.008264
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,1.114283,2.723942,2.723942,1.665373,0,0.5107468,2.723942,40.90701,0,0,0,1.114283,1.114283,1.058569,0,0,0,4.553689,0,0,0,6.000012,100,0.2031428,2.996336,0.8914264,1.7,5.667972
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.6278805,1.749986,1.749986,1.1535,0,0.3710055,1.749986,35.87917,0,0,0,0.6278805,0.6278805,0.5964865,0,0,0,4.553689,0,0,0,6.000012,100,0.2031428,1.924985,0.5023044,1.7,5.18157
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2888532,0.83635,0.83635,0,0,0,0.83635,34.53736,0,0,0,0.2888532,0.8803685,0.83635,0,0,0,4.553689,0,0.5915152,-0.5915152,5.3765,89.60815,0.2031428,0.9199851,0.2310826,0,4.842542
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.04265093,2.259625,2.259625,1.7,0,0.5202,2.259625,1.887523,0.0000000000000001110223,0,0,0.04265093,0.5890788,0.5596249,0,0,0.6572392,3.962174,0,0.5464279,-0.5464279,4.800515,80.00842,0.2031428,2.485587,0.03412075,1.7,4.004825
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,2.048758,1.38,0,-1,0,1.38,0,0,0.6687583,0.8736342,0,1.452632,1.38,0,0,1.264381,3.415746,0,1.452632,-1.452632,3.269306,54.48833,0.2031428,2.253634,0,0,3.415746
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,2.427703,1.38,0,-1,0,1.38,0,0,1.047703,1.290473,0,1.452632,1.38,0,0,2.878416,1.963114,0,1.452632,-1.452632,1.738098,28.96825,0.2031428,2.670473,0,0,1.963114
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,2.773426,0.4849585,0,-1,0,0.4849585,0,0,2.288468,2.56581,0,0.5104826,0.4849585,0,0,4.492452,0.5104826,0,0.5104826,-0.5104826,1.200002,20,0.2031428,3.050769,0,0,0.5104826
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.2095543,0,0,-1,0,0,0,0,0.2095543,0.2305097,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031428,0.2305097,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.1076848,0,0,-1,0,0,0,0,0.1076848,0.1184533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031428,0.1184533,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.196069,0,0,-1,0,0,0,0,0.196069,0.2156759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031428,0.2156759,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.4151875,0,0,-1,0,0,0,0,0.4151875,0.4567063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031428,0.4567063,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.348169,0,0,-1,0,0,0,0,0.348169,0.3829859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031428,0.3829859,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.2174589,0,0,-1,0,0,0,0,0.2174589,0.2392048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031428,0.2392048,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.1786743,0,0,-1,0,0,0,0,0.1786743,0.1965417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031428,0.1965417,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.1070576,0.1070576,1.559689,0,0.4818951,0.1070576,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2032296,0.1177634,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03601351,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03601351,0,0,1.452632,1.38,3.679654,1.242,1.416013,0,1.416013,3.852534,64.20876,0.2032621,0,0.02881081,1.7,1.278013
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3618039,0.8516654,0.8516654,1.7,0,0.5202,0.8516654,42.48193,0,0,0,0.3618039,0,0,0.8483346,0.8059179,2.263641,2.516412,1.167722,0,1.167722,4.960332,82.67204,0.2034305,0.9368319,0.2894431,1.7,2.878216
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.7176847,1.411664,1.411664,1.7,0,0.5202,1.411664,50.83961,0,0,0,0.7176847,0,0,0.2883355,0.2739187,1.095919,3.567362,0.9916034,0,0.9916034,5.90105,98.35062,0.2035558,1.552831,0.5741477,1.7,4.285047
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.9829801,1.576087,1.38,0,-1,0,1.38,71.23044,0.0000000000000002220446,0.1960875,0.3536962,0.9829801,1.452632,1.38,0,0,0.1043157,4.459805,0,0.4696515,-0.4696515,5.405993,90.09971,0.2035558,1.733696,0.7863841,0,5.442785
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.9695722,1.418395,1.418395,1.092145,0,0.3542556,1.418395,68.35698,0.0000000000000001110223,0,0,0.9695722,0.3434216,0.3262505,0,0,0.6261507,3.990153,0.6261507,0,0.6261507,6.000012,100,0.2036274,1.560235,0.7756578,1.7,4.959725
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.307979,0.5334962,0.5334962,0,0,0,0.5334962,245.1712,0.7464039,0,0,1.307979,0.5615749,0.5334962,0,0,0,4.553689,0,0,0,6.000012,100,0.2036274,0.5868458,1.046383,0,5.861668
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.791522,0,0,0,0,0,0,0,1.791522,0,0,1.791522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036274,0,1.433218,0,6.345212
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.635264,2.541056,2.541056,1.161056,0,0.3730683,2.541056,64.35371,0.1826324,0,0,1.635264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2036274,2.795162,1.308211,1.7,6.188953
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.524596,0,0,0,-1,0,0,0,1.524596,0,0,1.524596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036274,0,1.219677,0,6.078285
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.263236,2.27488,2.27488,1.074806,0,0.349522,2.27488,55.52979,0,0,0,1.263236,1.263236,1.200074,0,0,0,4.553689,0,0,0,6.000012,100,0.2036274,2.502368,1.010589,1.7,5.816925
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.8295677,1.025551,1.025551,0,0,0,1.025551,80.88994,0,0,0,0.8295677,1.079528,1.025551,0,0,0,4.553689,0,0.2499598,-0.2499598,5.736531,95.60867,0.2036274,1.128106,0.6636542,0,5.383257
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3373615,2.65558,2.65558,1.7,0,0.5202,2.65558,12.70387,0.0000000000000002220446,0,0,0.3373615,1.005874,0.9555799,0,0,0.2777331,4.303729,0,0.6685121,-0.6685121,5.031857,83.86413,0.2036274,2.921138,0.2698892,1.7,4.64109
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0356029,0.441037,0.441037,0,0,0,0.441037,8.072541,0,0.0000000000000001110223,0,0.0356029,0.4642495,0.441037,0,0,1.020524,3.635217,0,0.4286466,-0.4286466,4.580024,76.33359,0.2036274,0.4851407,0.02848232,0,3.67082
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,3.737663,1.38,0,-1,0,1.38,0,0,2.357663,2.731429,0,1.452632,1.38,0,0,1.496798,3.20657,0,1.452632,-1.452632,3.048816,50.8135,0.2036274,4.111429,0,0,3.20657
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.110833,1.753939,0,0,0,3.048816,50.8135,0.2036274,0,0,0,1.753939
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.1904014,0.1904014,0,-1,0,0.1904014,0,0,0,0,0,0.2004226,0.1904014,0,0,3.110833,1.753939,0,0.2004226,-0.2004226,2.837552,47.29244,0.2036274,0.2094416,0,0,1.753939
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.3321187,0.3321187,0,-1,0,0.3321187,0,0,0,0,0,0.3495986,0.3321187,0,0,3.333525,1.553516,0,0.3495986,-0.3495986,2.469043,41.15063,0.2036274,0.3653305,0,0,1.553516
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.2237922,0.2237922,0,-1,0,0.2237922,0,0,0.00000000000000002775558,0,0,0.2355707,0.2237922,0,0,3.721968,1.203918,0,0.2355707,-0.2355707,2.22073,37.01208,0.2036274,0.2461714,0,0,1.203918
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.1506976,0.1506976,0,-1,0,0.1506976,0,0,0.00000000000000002775558,0,0,0.1586291,0.1506976,0,0,3.983713,0.9683469,0,0.1586291,-0.1586291,2.05352,34.22527,0.2036274,0.1657674,0,0,0.9683469
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.159968,0.8097178,0,0,0,2.05352,34.22527,0.2036274,0,0,0,0.8097178
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.2206894,0.2206894,0,-1,0,0.2206894,0,0,0.00000000000000002775558,0,0,0.2323047,0.2206894,0,0,4.159968,0.8097178,0,0.2323047,-0.2323047,1.808649,30.14409,0.2036274,0.2427584,0,0,0.8097178
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.4599188,0.4599188,0,-1,0,0.4599188,0,0,0.00000000000000005551115,0,0,0.4841251,0.4599188,0,0,4.418084,0.5774131,0,0.4841251,-0.4841251,1.298337,21.6389,0.2036274,0.5059107,0,0,0.5774131
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.3464417,0.08862365,0,-1,0,0.08862365,0,0,0.257818,0.2924622,0,0.09328806,0.08862365,0,0,4.956001,0.09328806,0,0.09328806,-0.09328806,1.200002,20,0.2036274,0.3810858,0,0,0.09328806
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.4806622,0.4806622,1.7,0,0.5202,0.4806622,0,0,0,0,0,0,0,1.219338,1.158371,5.059654,0,1.158371,0,1.158371,2.298929,38.31541,0.2038084,0.5287284,0,1.7,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006874112,0.3896262,0.3896262,1.7,0,0.5202,0.3896262,1.764284,0,0,0,0.006874112,0,0,1.310374,1.244855,3.901284,1.042534,1.251729,0,1.251729,3.486424,58.10695,0.2039858,0.4285888,0.00549929,1.7,1.049408
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4384503,2.072693,2.072693,1.7,0,0.5202,2.072693,21.15365,0,0,0,0.4384503,0.3923084,0.372693,0,0,2.649554,2.16909,0.0461419,0,0.0461419,3.530198,58.83652,0.203991,2.279962,0.3507603,1.7,2.60754
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.9249054,2.975925,2.975925,1.7,0,0.5202,2.975925,31.07959,0,0,0.1935178,0.9249054,1.343079,1.275925,0,0,2.603412,2.210618,0,0.4181739,-0.4181739,3.089404,51.48997,0.203991,3.273518,0.7399243,1.7,3.135523
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.370366,1.421364,1.38,0,-1,0,1.38,99.3019,0.0000000000000002220446,0.04136391,0.1835003,1.370366,1.452632,1.38,0,0,3.06805,1.792444,0,0.08226532,-0.08226532,3.002689,50.04472,0.203991,1.5635,1.096293,0,3.16281
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.603332,1.394934,1.394934,1.7,0,0.5202,1.394934,114.9396,0,0,0,1.603332,0,0,0.3050655,0.2898122,3.159456,1.710179,1.893145,0,1.893145,4.798684,79.9779,0.2039918,1.534428,1.282666,1.7,3.313511
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.548233,1.621325,1.621325,1.3535,0,0.4256055,1.621325,95.4918,0,0,0,1.548233,0.2819214,0.2678254,0,0,1.266311,3.414009,1.266311,0,1.266311,6.000012,100,0.2040231,1.783458,1.238586,1.7,4.962242
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.549932,1.528175,1.528175,0.425,0,0.172125,1.528175,101.4238,0.3886956,0,0,1.549932,1.161237,1.103175,0,0,0,4.553689,0,0,0,6.000012,100,0.2040231,1.680992,1.239946,1.7,6.103621
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.377117,1.192552,1.192552,0,0,0,1.192552,115.4764,0.1217986,0,0,1.377117,1.255318,1.192552,0,0,0,4.553689,0,0,0,6.000012,100,0.2040231,1.311808,1.101694,0,5.930806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,1.150094,1.118154,1.118154,0,-1,0,1.118154,102.8565,0,0,0,1.150094,1.177004,1.118154,0,0,0,4.553689,0,0.0269102,-0.0269102,5.971646,99.52724,0.2040231,1.22997,0.9200753,0,5.703783
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.8495508,2.230248,2.230248,1.45158,0,0.4523814,2.230248,38.09221,0.0000000000000001734723,0,0,0.8495508,0.8196506,0.7786681,0,0,0.02990022,4.526779,0.02990022,0,0.02990022,6.000012,100,0.2040265,2.453273,0.6796407,1.7,5.376329
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.6914947,0,0,0,0,0,0,0,0.6914947,0,0,0.6914947,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2040265,0,0.5531958,0,5.245183
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3562973,2.069525,2.069525,1.7,0,0.5202,2.069525,17.21638,0.0000000000000003885781,0,0,0.3562973,0.3889738,0.3695251,0,0,0,4.553689,0,0.03267649,-0.03267649,5.965568,99.42593,0.2040265,2.276478,0.2850378,1.7,4.909986
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04653093,1.585499,1.585499,1.575787,0,0.4862898,1.585499,2.934781,0.00000000000000006245005,0,0,0.04653093,0.01022372,0.009712532,0,0,0.03630721,4.521012,0.03630721,0,0.03630721,6.000012,100,0.2040306,1.744049,0.03722475,1.7,4.567544
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2040306,0,0,0,4.553689
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,1.302057,1.302057,0,-1,0,1.302057,0,0,0,0.0522629,0,1.370587,1.302057,0,0,0,4.553689,0,1.370587,-1.370587,4.555287,75.9213,0.2040306,1.432263,0,0,4.553689
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,2.963406,1.38,0,-1,0,1.38,0,0,1.583406,1.879747,0,1.452632,1.38,0,0,1.522874,3.183102,0,1.452632,-1.452632,3.024079,50.40121,0.2040306,3.259747,0,0,3.183102
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.5314693,0.5314693,0,-1,0,0.5314693,0,0,0,0,0,0.5594413,0.5314693,0,0,3.136909,1.730471,0,0.5594413,-0.5594413,2.434376,40.57285,0.2040306,0.5846162,0,0,1.730471
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.3013802,0.3013802,0,-1,0,0.3013802,0,0,0,0,0,0.3172424,0.3013802,0,0,3.75851,1.17103,0,0.3172424,-0.3172424,2.099973,34.99948,0.2040306,0.3315183,0,0,1.17103
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.02319618,0.02319618,0,-1,0,0.02319618,0,0,0,0,0,0.02441703,0.02319618,0,0,4.111002,0.8537872,0,0.02441703,-0.02441703,2.074235,34.57052,0.2040306,0.0255158,0,0,0.8537872
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.2312972,0.2312972,0,-1,0,0.2312972,0,0,0,0,0,0.2434707,0.2312972,0,0,4.138132,0.8293701,0,0.2434707,-0.2434707,1.817595,30.29318,0.2040306,0.2544269,0,0,0.8293701
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.4098684,0.4098684,0,-1,0,0.4098684,0,0,0,0,0,0.4314404,0.4098684,0,0,4.408655,0.5858995,0,0.4314404,-0.4314404,1.362817,22.71356,0.2040306,0.4508552,0,0,0.5858995
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.1462044,0.1462044,0,-1,0,0.1462044,0,0,0.00000000000000002775558,0.01408868,0,0.1538993,0.1462044,0,0,4.888033,0.1544591,0,0.1538993,-0.1538993,1.200592,20.00983,0.2040306,0.1608248,0,0,0.1544591
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059032,0.0005597417,0,0,0,1.200592,20.00983,0.2040306,0,0,0,0.0005597417
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.210844,0.210844,1.663476,0,0.5102288,0.210844,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059032,0.0005597417,1.38,0,1.38,2.509775,41.82951,0.2041567,0.2319284,0,1.7,0.0005597417
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01758561,0.168921,0.168921,1.621553,0,0.4987839,0.168921,10.41055,0,0,0,0.01758561,0,0,1.452632,1.38,3.679032,1.24256,1.397586,0,1.397586,3.835641,63.92723,0.2042605,0.1858131,0.01406849,1.7,1.260145
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04545002,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04545002,0,0,1.452632,1.38,2.281447,2.500387,1.42545,0,1.42545,5.187942,86.46553,0.2042879,0,0.03636001,1.7,2.545837
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2203249,1.296462,1.296462,1.7,0,0.5202,1.296462,16.99432,0,0,0,0.2203249,0,0,0.4035379,0.383361,0.8559968,3.783292,0.603686,0,0.603686,5.760649,96.01062,0.2043713,1.426108,0.17626,1.7,4.003617
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07973665,0.1112171,0.1112171,0,-1,0,0.1112171,71.69459,0,0.00000000000000001387779,0,0.07973665,0.1170706,0.1112171,0,0,0.2523108,4.326609,0,0.03733399,-0.03733399,5.721295,95.35474,0.2043713,0.1223388,0.06378932,0,4.406346
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2720258,0.6341973,0.6341973,0,0,0,0.6341973,42.89293,0,0,0,0.2720258,0.6675761,0.6341973,0,0,0.2937931,4.289275,0,0.3955503,-0.3955503,5.304349,88.40564,0.2043713,0.6976171,0.2176207,0,4.561301
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2631254,0,0,0,0,0,0,0,0,0,0,0.2631254,0,0,0,0,0.7332934,3.893725,0.2631254,0,0.2631254,5.553971,92.56601,0.2042996,0,0.2105003,0,4.15685
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2976337,1.681717,1.681717,1.7,0,0.5202,1.681717,17.6982,0,0,0,0.2976337,0,0,0.01828276,0.01736862,0.470168,4.130538,0.3150024,0,0.3150024,5.852809,97.54662,0.2043356,1.849889,0.238107,1.7,4.428172
