Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1330254,0,0,0,0,0,0,0,0,0,0,0.1330254,0,0,0,0,0.1551656,4.41404,0.1330254,0,0.1330254,5.979008,99.64993,0.2042993,0,0.1064203,0,4.547065
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.3154287,1.113569,1.113569,0,-1,0,1.113569,28.32592,0,0.0000000000000002220446,0,0.3154287,1.172178,1.113569,0,0,0.02214018,4.533763,0,0.8567492,-0.8567492,5.075915,84.59841,0.2042993,1.224926,0.2523429,0,4.849192
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.3116882,0.7780803,0.7780803,0,0,0,0.7780803,40.05862,0,0.0000000000000001110223,0,0.3116882,0.819032,0.7780803,0,0,0.9740837,3.677014,0,0.5073437,-0.5073437,4.541128,75.68531,0.2042993,0.8558884,0.2493506,0,3.988702
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1729189,1.871872,1.871872,1.7,0,0.5202,1.871872,9.237757,0.0000000000000001665335,0,0,0.1729189,0.1809176,0.1718718,0,0,1.537799,3.16967,0,0.007998681,-0.007998681,4.532696,75.54479,0.2042993,2.059059,0.1383352,1.7,3.342589
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0379223,0.8234748,0.8234748,1.7,0,0.5202,0.8234748,4.605157,0,0,0,0.0379223,0,0,0.8765252,0.8326989,1.546686,3.161671,0.8706213,0,0.8706213,5.35864,89.31049,0.204431,0.9058223,0.03033784,1.7,3.199594
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.04258134,1.540779,1.540779,1.7,0,0.5202,1.540779,2.763624,0,0,0,0.04258134,0,0,0.1592212,0.1512601,0.6760651,3.94523,0.1938415,0,0.1938415,5.542534,92.37539,0.2044589,1.694857,0.03406507,1.7,3.987812
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,1.902642,1.38,0,-1,0,1.38,0,0,0.522642,0.7129062,0,1.452632,1.38,0,0,0.4822237,4.119688,0,1.452632,-1.452632,4.011326,66.85531,0.2044589,2.092906,0,0,4.119688
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,1.554229,1.38,0,-1,0,1.38,0,0,0.1742288,0.3296517,0,1.452632,1.38,0,0,2.096259,2.667056,0,1.452632,-1.452632,2.480118,41.33522,0.2044589,1.709652,0,0,2.667056
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,1.093861,1.093861,0,-1,0,1.093861,0,0,0.0000000000000002220446,0.04954417,0,1.151433,1.093861,0,0,3.710294,1.214424,0,1.151433,-1.151433,1.266401,21.10665,0.2044589,1.203247,0,0,1.214424
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.989664,0.06299154,0,0,0,1.266401,21.10665,0.2044589,0,0,0,0.06299154
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.2803505,0.05984196,0,-1,0,0.05984196,0,0,0.2205085,0.2485436,0,0.06299154,0.05984196,0,0,4.989664,0.06299154,0,0.06299154,-0.06299154,1.200002,20,0.2044589,0.3083856,0,0,0.06299154
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044589,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.002461706,0,0,-1,0,0,0,0,0.002461706,0.002707877,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044589,0.002707877,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.2773969,0,0,-1,0,0,0,0,0.2773969,0.3051366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044589,0.3051366,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.06439838,0,0,-1,0,0,0,0,0.06439838,0.07083822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044589,0.07083822,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044589,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.4220413,0.4220413,1.7,0,0.5202,0.4220413,0,0,0,0,0,0,0,1.277959,1.214061,5.059654,0,1.214061,0,1.214061,2.351762,39.19595,0.2046429,0.4642454,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03409128,0.2489417,0.2489417,1.7,0,0.5202,0.2489417,13.69448,0,0,0,0.03409128,0,0,1.451058,1.378505,3.845594,1.092655,1.412597,0,1.412597,3.691869,61.53102,0.2047724,0.2738358,0.02727302,1.7,1.126746
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3305731,1.550676,1.550676,1.7,0,0.5202,1.550676,21.318,0,0,0,0.3305731,0,0,0.1493239,0.1418577,2.432997,2.363992,0.4724307,0,0.4724307,4.140056,69.00079,0.2048304,1.705744,0.2644584,1.7,2.694565
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2093458,1.023891,1.023891,1.7,0,0.5202,1.023891,20.44611,0,0,0,0.2093458,0,0,0.6761094,0.6423039,1.960566,2.789179,0.8516497,0,0.8516497,4.948001,82.46652,0.2049508,1.12628,0.1674767,1.7,2.998525
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.5263057,2.718333,1.38,0,-1,0,1.38,38.13809,0.0000000000000002220446,1.338333,1.610166,0.5263057,1.452632,1.38,0,0,1.108917,3.555664,0,0.9263259,-0.9263259,3.971568,66.19267,0.2049508,2.990166,0.4210445,0,4.08197
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.6421155,1.990834,1.990834,1.7,0,0.5202,1.990834,32.25359,0,0,0,0.6421155,0.3061416,0.2908345,0,0,2.138168,2.629338,0.3359739,0,0.3359739,4.290301,71.50488,0.2049878,2.189918,0.5136924,1.7,3.271454
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.7290577,0,0,1.129617,0,0.3644854,0,0,0,0,0,0.7290577,0,0,1.129617,1.073136,1.802194,2.931715,1.802194,0,1.802194,6.000012,100,0.2047823,0,0.5832462,1.7,3.660772
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.4092958,0.2974015,0.2974015,0,0,0,0.2974015,137.624,0.09624154,0,0,0.4092958,0.3130543,0.2974015,0,0,0,4.553689,0,0,0,6.000012,100,0.2047823,0.3271417,0.3274367,0,4.962985
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3690006,0.9768586,0.9768586,0,0,0,0.9768586,37.77421,0,0,0,0.3690006,1.028272,0.9768586,0,0,0,4.553689,0,0.6592716,-0.6592716,5.305079,88.4178,0.2047823,1.074544,0.2952005,0,4.922689
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.474012,2.229836,1.38,0,-1,0,1.38,34.3487,0.0000000000000002220446,0.8498361,1.07282,0.474012,1.452632,1.38,0,0,0.732524,3.894417,0,0.9786195,-0.9786195,4.273523,71.22524,0.2047823,2.45282,0.3792096,0,4.368429
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09963813,1.008355,1.008355,0,0,0,1.008355,9.881259,0,0.0000000000000002220446,0,0.09963813,1.061426,1.008355,0,0,1.819879,2.915798,0,0.9617878,-0.9617878,3.25971,54.32839,0.2047823,1.10919,0.07971051,0,3.015436
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.3191127,1.031011,1.031011,0,0,0,1.031011,30.95143,0,0.0000000000000002220446,0,0.3191127,1.085275,1.031011,0,0,2.888532,1.95401,0,0.7661623,-0.7661623,2.452104,40.86832,0.2047823,1.134112,0.2552901,0,2.273123
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.2080562,0.9189993,0.9189993,0,0,0,0.9189993,22.63943,0,0.0000000000000001110223,0,0.2080562,0.9673676,0.9189993,0,0,3.739824,1.187848,0,0.7593114,-0.7593114,1.651719,27.5286,0.2047823,1.010899,0.166445,0,1.395904
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04543379,3.343011,2.150272,1.7,0,0.5202,2.150272,2.112932,0,1.192739,1.56157,0.04543379,0.4739701,0.4502716,0,0,4.583503,0.4285363,0,0.4285363,-0.4285363,1.200002,20,0.2047823,3.677312,0.03634703,1.7,0.4739701
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.6701201,0,0,-1,0,0,0,0,0.6701201,0.737132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047823,0.737132,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,2.243046,0,0,-1,0,0,0,0,2.243046,2.467351,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047823,2.467351,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,1.433117,0,0,-1,0,0,0,0,1.433117,1.576429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047823,1.576429,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.4497518,0,0,-1,0,0,0,0,0.4497518,0.494727,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047823,0.494727,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.1173906,0,0,-1,0,0,0,0,0.1173906,0.1291296,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047823,0.1291296,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.1832116,0,0,-1,0,0,0,0,0.1832116,0.2015328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047823,0.2015328,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047823,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.400048,0,0,-1,0,0,0,0,0.400048,0.4400528,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047823,0.4400528,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.00867174,0,0,-1,0,0,0,0,0.00867174,0.009538914,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047823,0.009538914,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047823,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.2326335,0.2326335,1.685265,0,0.5161774,0.2326335,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2049136,0.2558968,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0275645,0.05573362,0.05573362,1.508365,0,0.4678837,0.05573362,49.45758,0.0000000000000002220446,0,0,0.0275645,0,0,1.452632,1.38,3.679654,1.242,1.407565,0,1.407565,3.844518,64.07518,0.2049665,0.06130698,0.0220516,1.7,1.269565
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3663059,1.261094,1.261094,1.7,0,0.5202,1.261094,29.04667,0,0,0,0.3663059,0,0,0.4389058,0.4169606,2.27209,2.508808,0.7832664,0,0.7832664,4.58759,76.45968,0.2050691,1.387204,0.2930447,1.7,2.875114
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.6139372,0.8196262,0.8196262,1.650768,0,0.5067597,0.8196262,74.90454,0,0,0,0.6139372,0,0,0.8311419,0.7895849,1.488823,3.213748,1.403522,0,1.403522,5.919088,98.65127,0.2051792,0.9015887,0.4911498,1.7,3.827685
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.29562,0.7060009,0.7060009,0,-1,0,0.7060009,183.5154,0.4671601,0,0,1.29562,0.7431588,0.7060009,0,0,0.08530141,4.476918,0.08530141,0,0.08530141,6.000012,100,0.2051563,0.7766009,1.036496,0,5.772538
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.403626,3.18908,3.08,1.7,0,0.5202,3.08,45.57228,0,0.1090805,0.4279885,1.403626,1.452632,1.38,0,0,0,4.553689,0,0.04900539,-0.04900539,5.948356,99.13906,0.2051563,3.507988,1.122901,1.7,5.957315
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.546476,1.218935,1.218935,0,0,0,1.218935,126.8711,0.2089369,0,0,1.546476,1.283089,1.218935,0,0,0.05445044,4.504683,0.05445044,0,0.05445044,6.000012,100,0.2051416,1.340828,1.237181,0,6.05116
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.384135,0.5491235,0.5491235,0,0,0,0.5491235,252.0627,0.8061106,0,0,1.384135,0.5780247,0.5491235,0,0,0,4.553689,0,0,0,6.000012,100,0.2051416,0.6040358,1.107308,0,5.937824
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,1.049956,0,0,0,0,0,0,0,1.049956,0,0,1.049956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2051416,0,0.8399645,0,5.603644
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,1.030909,0,0,0,-1,0,0,0,1.030909,0,0,1.030909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2051416,0,0.8247269,0,5.584598
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.8348409,0,0,0,0,0,0,0,0.8348409,0,0,0.8348409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2051416,0,0.6678727,0,5.38853
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.7818639,0.9588568,0.9588568,0,0,0,0.9588568,81.54126,0,0,0,0.7818639,1.009323,0.9588568,0,0,0,4.553689,0,0.227459,-0.227459,5.760249,96.00396,0.2051416,1.054742,0.6254911,0,5.335553
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3456848,0.9540889,0.9540889,0,0,0,0.9540889,36.23193,0,0.0000000000000001110223,0,0.3456848,1.004304,0.9540889,0,0,0.2527323,4.32623,0,0.6586193,-0.6586193,5.066003,84.43322,0.2051416,1.049498,0.2765478,0,4.671915
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.04275056,0,0,0,0,0,0,0,0,0,0,0.04275056,0,0,0,0,0.9845315,3.667611,0.04275056,0,0.04275056,5.10656,85.10916,0.2051301,0,0.03420044,0,3.710361
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.5211375,0.5211375,0,-1,0,0.5211375,0,0,0.0000000000000001110223,0,0,0.5485658,0.5211375,0,0,0.941781,3.706086,0,0.5485658,-0.5485658,4.528321,75.47186,0.2051301,0.5732513,0,0,3.706086
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.551299,3.15752,0,0,0,4.528321,75.47186,0.2051301,0,0,0,3.15752
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.7308785,0.7308785,0,-1,0,0.7308785,0,0,0.0000000000000001110223,0,0,0.7693458,0.7308785,0,0,1.551299,3.15752,0,0.7693458,-0.7693458,3.717359,61.95586,0.2051301,0.8039663,0,0,3.15752
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.06819167,0.06819167,0,-1,0,0.06819167,0,0,0,0,0,0.07178071,0.06819167,0,0,2.406127,2.388175,0,0.07178071,-0.07178071,3.641696,60.69481,0.2051301,0.07501084,0,0,2.388175
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.2361649,0.2361649,0,-1,0,0.2361649,0,0,0.00000000000000002775558,0,0,0.2485946,0.2361649,0,0,2.485883,2.316394,0,0.2485946,-0.2485946,3.379654,56.32745,0.2051301,0.2597814,0,0,2.316394
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.3724461,0.3724461,0,-1,0,0.3724461,0,0,0.00000000000000005551115,0,0,0.3920485,0.3724461,0,0,2.7621,2.067799,0,0.3920485,-0.3920485,2.966399,49.43988,0.2051301,0.4096907,0,0,2.067799
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.353148,0.353148,0,-1,0,0.353148,0,0,0.00000000000000005551115,0,0,0.3717347,0.353148,0,0,3.197709,1.675751,0,0.3717347,-0.3717347,2.574556,42.90918,0.2051301,0.3884628,0,0,1.675751
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.2974707,0.2974707,0,-1,0,0.2974707,0,0,0.00000000000000005551115,0,0,0.313127,0.2974707,0,0,3.610748,1.304016,0,0.313127,-0.313127,2.244491,37.40811,0.2051301,0.3272178,0,0,1.304016
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.4931985,0.4931985,0,-1,0,0.4931985,0,0,0.0000000000000001110223,0,0,0.5191563,0.4931985,0,0,3.958667,0.9908888,0,0.5191563,-0.5191563,1.697252,28.28748,0.2051301,0.5425183,0,0,0.9908888
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.2281783,0.2281783,0,-1,0,0.2281783,0,0,0.00000000000000002775558,0,0,0.2401877,0.2281783,0,0,4.535507,0.4717326,0,0.2401877,-0.2401877,1.444072,24.06782,0.2051301,0.2509961,0,0,0.4717326
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.4847044,0.4847044,1.7,0,0.5202,0.4847044,0,-0.0000000000000002220446,0,0,0,0,0,1.215296,1.154531,4.802382,0.2315449,1.154531,0,1.154531,2.539356,42.32252,0.2053027,0.5331748,0,1.7,0.2315449
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01578045,0.393718,0.393718,1.7,0,0.5202,0.393718,4.00806,0,0,0,0.01578045,0,0,1.306282,1.240968,3.647851,1.270623,1.256748,0,1.256748,3.731612,62.19342,0.2054709,0.4330898,0.01262436,1.7,1.286403
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.4066241,0.05333693,0.05333693,1.505968,0,0.4672294,0.05333693,762.3688,0.0000000000000002220446,0,0,0.4066241,0,0,1.452632,1.38,2.391103,2.401696,1.786624,0,1.786624,5.426553,90.44237,0.2054198,0.05867062,0.3252993,1.7,2.80832
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.7585462,1.730698,1.730698,1.584334,0,0.4886233,1.730698,43.82891,0.0000000000000001110223,0,0,0.7585462,0.1540672,0.1463639,0,0,0.604479,4.009658,0.604479,0,0.604479,6.000012,100,0.2054849,1.903768,0.606837,1.7,4.768204
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.189013,1.072293,1.072293,0,-1,0,1.072293,110.885,0.0602829,0,0,1.189013,1.12873,1.072293,0,0,0,4.553689,0,0,0,6.000012,100,0.2054849,1.179523,0.9512101,0,5.742702
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,1.140233,0.301685,0.301685,0,0,0,0.301685,377.9547,0.8226695,0,0,1.140233,0.3175631,0.301685,0,0,0,4.553689,0,0,0,6.000012,100,0.2054849,0.3318535,0.9121861,0,5.693922
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.528517,1.977297,1.977297,0.5972969,0,0.219162,1.977297,77.30337,0.07588556,0,0,1.528517,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2054849,2.175027,1.222814,1.7,6.082206
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.620446,2.913549,2.913549,1.533549,0,0.4747589,2.913549,55.6176,0.1678146,0,0.1249038,1.620446,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2054849,3.204904,1.296357,1.7,6.174135
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.489109,0,0,0,0,0,0,0,1.489109,0,0,1.489109,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2054849,0,1.191287,0,6.042798
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.547277,0.3484126,0.3484126,0,-1,0,0.3484126,444.0934,1.180527,0,0,1.547277,0.3667501,0.3484126,0,0,0,4.553689,0,0,0,6.000012,100,0.2054849,0.3832539,1.237822,0,6.100966
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,1.14135,0.8277804,0.8277804,0,0,0,0.8277804,137.8807,0.2700019,0,0,1.14135,0.8713478,0.8277804,0,0,0,4.553689,0,0,0,6.000012,100,0.2054849,0.9105584,0.9130797,0,5.695039
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.8233926,0.3109213,0.3109213,0,0,0,0.3109213,264.8234,0.496107,0,0,0.8233926,0.3272856,0.3109213,0,0,0,4.553689,0,0,0,6.000012,100,0.2054849,0.3420135,0.6587141,0,5.377081
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3915513,0.6062094,0.6062094,0,0,0,0.6062094,64.59012,0,0,0,0.3915513,0.6381152,0.6062094,0,0,0,4.553689,0,0.2465638,-0.2465638,5.740111,95.66833,0.2054849,0.6668304,0.3132411,0,4.94524
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.0478828,0.6863545,0.6863545,0,0,0,0.6863545,6.976395,0,0,0,0.0478828,0.7224784,0.6863545,0,0,0.2739598,4.307125,0,0.6745956,-0.6745956,5.029025,83.81691,0.2054849,0.7549899,0.03830624,0,4.355008
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,4.023156,1.38,0,-1,0,1.38,0,0,2.643156,3.045471,0,1.452632,1.38,0,0,1.02351,3.632529,0,1.452632,-1.452632,3.497817,58.29683,0.2054849,4.425471,0,0,3.632529
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.637546,2.179898,0,0,0,3.497817,58.29683,0.2054849,0,0,0,2.179898
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,0.8509734,0.8509734,0,-1,0,0.8509734,0,0,0.0000000000000001110223,0,0,0.8957615,0.8509734,0,0,2.637546,2.179898,0,0.8957615,-0.8957615,2.553601,42.55993,0.2054849,0.9360708,0,0,2.179898
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.4278799,0.4278799,0,-1,0,0.4278799,0,0,0.00000000000000005551115,0,0,0.4503999,0.4278799,0,0,3.632836,1.284136,0,0.4503999,-0.4503999,2.078838,34.64723,0.2054849,0.4706679,0,0,1.284136
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.3789887,0.3789887,0,-1,0,0.3789887,0,0,0.00000000000000005551115,0,0,0.3989355,0.3789887,0,0,4.13328,0.8337365,0,0.3989355,-0.3989355,1.658323,27.63866,0.2054849,0.4168876,0,0,0.8337365
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.2575479,0.2575479,0,-1,0,0.2575479,0,0,0,0,0,0.2711031,0.2575479,0,0,4.576542,0.4348011,0,0.2711031,-0.2711031,1.372555,22.87587,0.2054849,0.2833028,0,0,0.4348011
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.877768,0.163698,0,0,0,1.372555,22.87587,0.2054849,0,0,0,0.163698
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.07694685,0.07694685,0,-1,0,0.07694685,0,0,0.00000000000000001387779,0,0,0.08099668,0.07694685,0,0,4.877768,0.163698,0,0.08099668,-0.08099668,1.287177,21.45291,0.2054849,0.08464153,0,0,0.163698
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.4664844,0.07856622,0,-1,0,0.07856622,0,0,0.3879182,0.4345666,0,0.08270129,0.07856622,0,0,4.967764,0.08270129,0,0.08270129,-0.08270129,1.200002,20,0.2054849,0.5131328,0,0,0.08270129
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054849,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054849,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03503744,0.349232,0.349232,1.7,0,0.5202,0.349232,10.03271,0,0,0,0.03503744,0,0,1.350768,1.28323,5.059654,0,1.318267,0,1.318267,2.45062,40.84359,0.2056356,0.3841553,0.02802995,1.7,0.03503744
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.3038415,0.03626729,0.03626729,1.488899,0,0.4625694,0.03626729,837.7839,0,0,0,0.3038415,0,0,1.452632,1.38,3.741387,1.18644,1.683841,0,1.683841,4.048053,67.46741,0.205605,0.03989402,0.2430732,1.7,1.490282
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6685781,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6685781,0,0,1.452632,1.38,2.057546,2.701898,2.048578,0,2.048578,5.991505,99.85821,0.2054634,0,0.5348625,1.7,3.370476
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.9787723,0.8572569,0.8572569,0,-1,0,0.8572569,114.1749,0.06742888,0,0,0.9787723,0.9023757,0.8572569,0,0,0.008967689,4.545618,0.008967689,0,0.008967689,6.000012,100,0.205461,0.9429826,0.7830178,0,5.52439
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,1.130863,0,0,0,0,0,0,0,1.130863,0,0,1.130863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.205461,0,0.9046905,0,5.684552
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,1.176216,0,0,0,0,0,0,0,1.176216,0,0,1.176216,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.205461,0,0.9409726,0,5.729905
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,1.172933,0,0,0,0,0,0,0,1.172933,0,0,1.172933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.205461,0,0.9383462,0,5.726622
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,1.172425,0.6788,0.6788,0,0,0,0.6788,172.7202,0.4578982,0,0,1.172425,0.7145264,0.6788,0,0,0,4.553689,0,0,0,6.000012,100,0.205461,0.7466801,0.9379396,0,5.726113
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.23521,0.06283332,0.06283332,0,-1,0,0.06283332,1965.852,1.16907,0,0,1.23521,0.06614034,0.06283332,0,0,0,4.553689,0,0,0,6.000012,100,0.205461,0.06911666,0.9881681,0,5.788899
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,1.081633,2.39914,2.39914,1.371589,0,0.4305437,2.39914,45.08421,0,0,0,1.081633,1.081633,1.027552,0,0,0,4.553689,0,0,0,6.000012,100,0.205461,2.639054,0.8653067,1.7,5.635323
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.7939048,2.090343,2.090343,1.336133,0,0.4208644,2.090343,37.97964,0,0,0,0.7939048,0.7939048,0.7542096,0,0,0,4.553689,0,0,0,6.000012,100,0.205461,2.299377,0.6351239,1.7,5.347594
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3721599,1.857737,1.857737,1.504185,0,0.4667425,1.857737,20.03297,0.0000000000000001665335,0,0,0.3721599,0.3721599,0.3535519,0,0,0,4.553689,0,0,0,6.000012,100,0.205461,2.043511,0.2977279,1.7,4.925849
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04449115,2.179455,2.179455,1.7,0,0.5202,2.179455,2.041389,0,0,0,0.04449115,0.5046899,0.4794554,0,0,0,4.553689,0,0.4601987,-0.4601987,5.51492,91.91515,0.205461,2.397401,0.03559292,1.7,4.59818
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5113319,4.09349,0,0,0,5.51492,91.91515,0.205461,0,0,0,4.09349
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.3345311,0.3345311,0,-1,0,0.3345311,0,0,0.00000000000000005551115,0,0,0.352138,0.3345311,0,0,0.5113319,4.09349,0,0.352138,-0.352138,5.143734,85.72873,0.205461,0.3679842,0,0,4.09349
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.09185609,0.09185609,0,-1,0,0.09185609,0,0,0,0,0,0.09669062,0.09185609,0,0,0.9025964,3.741352,0,0.09669062,-0.09669062,5.041813,84.03005,0.205461,0.1010417,0,0,3.741352
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.1407984,0.1407984,0,-1,0,0.1407984,0,0,0.00000000000000002775558,0,0,0.1482089,0.1407984,0,0,1.01003,3.644662,0,0.1482089,-0.1482089,4.885587,81.42629,0.205461,0.1548783,0,0,3.644662
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.174707,3.496453,0,0,0,4.885587,81.42629,0.205461,0,0,0,3.496453
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.05787522,0.05787522,0,-1,0,0.05787522,0,0,0.000000000000000006938894,0,0,0.06092129,0.05787522,0,0,1.174707,3.496453,0,0.06092129,-0.06092129,4.821371,80.35601,0.205461,0.06366275,0,0,3.496453
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.1922882,0.1922882,0,-1,0,0.1922882,0,0,0.00000000000000002775558,0,0,0.2024086,0.1922882,0,0,1.242397,3.435531,0,0.2024086,-0.2024086,4.608013,76.80006,0.205461,0.211517,0,0,3.435531
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.2265766,0.2265766,0,-1,0,0.2265766,0,0,0.00000000000000002775558,0,0,0.2385017,0.2265766,0,0,1.467296,3.233123,0,0.2385017,-0.2385017,4.35661,72.61002,0.205461,0.2492342,0,0,3.233123
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.2143422,0.2143422,0,-1,0,0.2143422,0,0,0.00000000000000002775558,0,0,0.2256233,0.2143422,0,0,1.732298,2.994621,0,0.2256233,-0.2256233,4.118783,68.64623,0.205461,0.2357764,0,0,2.994621
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.1243901,0.1243901,0,-1,0,0.1243901,0,0,0.00000000000000001387779,0,0,0.1309369,0.1243901,0,0,1.98299,2.768998,0,0.1309369,-0.1309369,3.980763,66.34591,0.205461,0.1368291,0,0,2.768998
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.5493153,0.5493153,0,0,0,0.5493153,0,0,0.0000000000000001110223,0,0,0.5782267,0.5493153,0,0,2.128476,2.638061,0,0.5782267,-0.5782267,3.371258,56.18753,0.205461,0.6042469,0,0,2.638061
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01544811,0.1645671,0.1645671,0,0,0,0.1645671,9.387119,0,0,0,0.01544811,0.1732285,0.1645671,0,0,2.77095,2.059834,0,0.1577804,-0.1577804,3.204943,53.41561,0.205461,0.1810238,0.01235849,0,2.075282
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2291618,0,0,0,0,0,0,0,0,0,0,0.2291618,0,0,0,0,2.946261,1.902054,0.2291618,0,0.2291618,3.422345,57.03897,0.2054001,0,0.1833295,0,2.131216
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3216591,0,0,0,0,0,0,0,0,0,0,0.3216591,0,0,0,0,2.717099,2.108299,0.3216591,0,0.3216591,3.727498,62.12484,0.2053146,0,0.2573273,0,2.429959
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.70977,0,0,0,-1,0,0,0,0,0,0,0.70977,0,0,0,0,2.39544,2.397793,0.70977,0,0.70977,4.400845,73.34727,0.2051264,0,0.567816,0,3.107563
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.9153247,0,0,0,0,0,0,0,0,0,0,0.9153247,0,0,0,0,1.68567,3.036586,0.9153247,0,0.9153247,5.269198,87.81979,0.2048841,0,0.7322598,0,3.95191
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,1.188337,1.336973,1.336973,0.9398812,0,0.3126876,1.336973,88.88265,0,0,0,1.188337,0.4179916,0.397092,0,0,0.7703457,3.860378,0.7703457,0,0.7703457,6.000012,100,0.204882,1.470671,0.9506698,1.7,5.048715
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.223507,1.535257,1.535257,0.425,0,0.172125,1.535257,79.69398,0.05481607,0,0,1.223507,1.168691,1.110256,0,0,0,4.553689,0,0,0,6.000012,100,0.204882,1.688782,0.9788057,1.7,5.777196
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,1.122457,0.7917557,0.7917557,0,0,0,0.7917557,141.7681,0.2890302,0,0,1.122457,0.8334271,0.7917557,0,0,0,4.553689,0,0,0,6.000012,100,0.204882,0.8709313,0.8979658,0,5.676146
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,1.198829,0,0,0,-1,0,0,0,1.198829,0,0,1.198829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.204882,0,0.9590629,0,5.752518
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.8478158,0.469259,0.469259,0,0,0,0.469259,180.6712,0.353859,0,0,0.8478158,0.4939568,0.469259,0,0,0,4.553689,0,0,0,6.000012,100,0.204882,0.5161849,0.6782526,0,5.401505
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.4489877,1.631335,1.631335,1.204796,0,0.3850094,1.631335,27.52272,0,0,0,0.4489877,0.4489877,0.4265383,0,0,0,4.553689,0,0,0,6.000012,100,0.204882,1.794468,0.3591902,1.7,5.002676
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1458498,1.305086,1.305086,1.166528,0,0.3745623,1.305086,11.17549,0,0,0,0.1458498,0.1458498,0.1385573,0,0,0,4.553689,0,0,0,6.000012,100,0.204882,1.435594,0.1166798,1.7,4.699539
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.04305158,1.545223,1.545223,1.504324,0,0.4667805,1.545223,2.786108,0.0000000000000001526557,0,0,0.04305158,0.04305158,0.040899,0,0,0,4.553689,0,0,0,6.000012,100,0.204882,1.699745,0.03444126,1.7,4.596741
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,2.40935,1.38,0,-1,0,1.38,0,0,1.02935,1.270285,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.204882,2.650285,0,0,4.553689
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.614035,3.101057,0,0,0,4.468804,74.47991,0.204882,0,0,0,3.101057
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,3.02891,1.38,0,-1,0,1.38,0,0,1.64891,1.951801,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.204882,3.331801,0,0,3.101057
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.212772,0.212772,0,-1,0,0.212772,0,0,0.00000000000000002775558,0,0,0.2239705,0.212772,0,0,3.22807,1.648426,0,0.2239705,-0.2239705,2.70151,45.02508,0.204882,0.2340492,0,0,1.648426
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.6787792,0.6787792,0,-1,0,0.6787792,0,0,0,0,0,0.7145045,0.6787792,0,0,3.476926,1.424455,0,0.7145045,-0.7145045,1.948356,32.47254,0.204882,0.7466572,0,0,1.424455
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.1246229,0.1246229,0,-1,0,0.1246229,0,0,0.00000000000000001387779,0,0,0.131182,0.1246229,0,0,4.27082,0.7099507,0,0.131182,-0.131182,1.810078,30.16791,0.204882,0.1370852,0,0,0.7099507
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.2386316,0.2386316,0,-1,0,0.2386316,0,0,0.00000000000000005551115,0,0,0.2511911,0.2386316,0,0,4.416578,0.5787687,0,0.2511911,-0.2511911,1.5453,25.75494,0.204882,0.2624947,0,0,0.5787687
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.06384658,0.06384658,0,-1,0,0.06384658,0,0,0,0,0,0.06720693,0.06384658,0,0,4.695679,0.3275777,0,0.06720693,-0.06720693,1.474457,24.57424,0.204882,0.07023124,0,0,0.3275777
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.2824559,0.2473522,0,-1,0,0.2473522,0,0,0.03510372,0.06334931,0,0.2603707,0.2473522,0,0,4.770354,0.2603707,0,0.2603707,-0.2603707,1.200002,20,0.204882,0.3107015,0,0,0.2603707
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.005373251,0,0,-1,0,0,0,0,0.005373251,0.005910576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204882,0.005910576,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.5288445,0.5288445,1.7,0,0.5202,0.5288445,0,0,0,0,0,0,0,1.171156,1.112598,5.059654,0,1.112598,0,1.112598,2.255505,37.59168,0.2050458,0.5817289,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04608788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04608788,0,0,1.452632,1.38,3.947057,1.001338,1.426088,0,1.426088,3.608411,60.14006,0.2050706,0,0.0368703,1.7,1.047426
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.3110075,1.686228,1.686228,1.7,0,0.5202,1.686228,18.44397,0,0,0,0.3110075,0,0,0.01377175,0.01308316,2.520969,2.284817,0.3240906,0,0.3240906,3.91587,65.26437,0.2051057,1.854851,0.248806,1.7,2.595824
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.7688291,1.402293,1.402293,1.7,0,0.5202,1.402293,54.82655,0,0,0,0.7688291,0,0,0.2977065,0.2828212,2.196878,2.576499,1.05165,0,1.05165,4.913554,81.8924,0.2052291,1.542523,0.6150633,1.7,3.345328
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7923841,0,0,0,-1,0,0,0,0,0,0,0.7923841,0,0,0,0,1.145228,3.522984,0.7923841,0,0.7923841,5.665275,94.42107,0.2050207,0,0.6339073,0,4.315368
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.9683239,3.168969,3.08,1.7,0,0.5202,3.08,31.43909,0,0.08896913,0.405866,0.9683239,1.452632,1.38,0,0,0.3528437,4.23613,0,0.4843076,-0.4843076,5.15477,85.91266,0.2050207,3.485866,0.7746592,1.7,5.204453
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.9067897,0.8052321,0.8052321,0,0,0,0.8052321,112.6122,0,0,0,0.9067897,0.8476127,0.8052321,0,0,0.8909633,3.751822,0.059177,0,0.059177,5.21091,86.84833,0.2050052,0.8857553,0.7254318,0,4.658612
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.474696,0,0,0,0,0,0,0,0.6429101,0,0,1.474696,0,0,0,0,0.8317863,3.805081,0.8317863,0,0.8317863,6.000012,100,0.2047869,0,1.179757,0,5.279778
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.31672,0.443597,0.443597,0,0,0,0.443597,296.8279,0.8497756,0,0,1.31672,0.4669442,0.443597,0,0,0,4.553689,0,0,0,6.000012,100,0.2047869,0.4879566,1.053376,0,5.870409
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,1.015822,0,0,0,-1,0,0,0,1.015822,0,0,1.015822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2047869,0,0.812658,0,5.569511
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,1.173854,0.8510362,0.8510362,0,0,0,0.8510362,137.9324,0.278027,0,0,1.173854,0.8958275,0.8510362,0,0,0,4.553689,0,0,0,6.000012,100,0.2047869,0.9361398,0.9390836,0,5.727543
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.7622144,0.9632544,0.9632544,0,0,0,0.9632544,79.12908,0.0000000000000002220446,0,0,0.7622144,1.013952,0.9632544,0,0,0,4.553689,0,0.2517376,-0.2517376,5.734657,95.57743,0.2047869,1.05958,0.6097715,0,5.315903
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2738373,1.062011,1.062011,0,0,0,1.062011,25.78477,0,0.0000000000000002220446,0,0.2738373,1.117907,1.062011,0,0,0.2797084,4.301951,0,0.8440695,-0.8440695,4.84493,80.74867,0.2047869,1.168213,0.2190698,0,4.575788
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02436827,0,0,0,0,0,0,0,0,0,0,0.02436827,0,0,0,0,1.217564,3.457882,0.02436827,0,0.02436827,4.868048,81.13396,0.2047805,0,0.01949462,0,3.48225
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,2.276917,1.38,0,-1,0,1.38,0,0,0.8969174,1.124609,0,1.452632,1.38,0,0,1.193195,3.479813,0,1.452632,-1.452632,3.336839,55.61388,0.2047805,2.504609,0,0,3.479813
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,1.736878,1.38,0,-1,0,1.38,0,0,0.3568784,0.5305663,0,1.452632,1.38,0,0,2.80723,2.027182,0,1.452632,-1.452632,1.805631,30.0938,0.2047805,1.910566,0,0,2.027182
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,1.301422,0.5458226,0,-1,0,0.5458226,0,0,0.7555993,0.8857415,0,0.5745501,0.5458226,0,0,4.421265,0.5745501,0,0.5745501,-0.5745501,1.200002,20,0.2047805,1.431564,0,0,0.5745501
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.4447671,0,0,-1,0,0,0,0,0.4447671,0.4892439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047805,0.4892439,0,0,0
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.4218886,0,0,-1,0,0,0,0,0.4218886,0.4640775,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047805,0.4640775,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.531069,0,0,-1,0,0,0,0,0.531069,0.5841759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047805,0.5841759,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.4532236,0,0,-1,0,0,0,0,0.4532236,0.498546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047805,0.498546,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.131446,0,0,-1,0,0,0,0,0.131446,0.1445906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047805,0.1445906,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.1780098,0,0,-1,0,0,0,0,0.1780098,0.1958108,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047805,0.1958108,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.5743229,0,0,-1,0,0,0,0,0.5743229,0.6317552,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047805,0.6317552,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.2925723,0.2925723,1.7,0,0.5202,0.2925723,0,0,0,0,0,0,0,1.407428,1.337056,5.059654,0,1.337056,0,1.337056,2.468445,41.14067,0.2049248,0.3218296,0,1.7,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02386578,0.3576189,0.3576189,1.7,0,0.5202,0.3576189,6.673523,0,0,0,0.02386578,0,0,1.342381,1.275262,3.722598,1.203351,1.299128,0,1.299128,3.700906,61.68165,0.2050786,0.3933808,0.01909263,1.7,1.227216
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.4011981,0.494867,0.494867,1.7,0,0.5202,0.494867,81.0719,0,0,0,0.4011981,0,0,1.205133,1.144876,2.42347,2.372566,1.546074,0,1.546074,5.167641,86.12718,0.2051673,0.5443537,0.3209585,1.7,2.773764
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7933599,0.2340888,0.2340888,0,0,0,0.2340888,338.9141,0,0,0,0.7933599,0.2464092,0.2340888,0,0,0.8773959,3.764033,0.5469506,0,0.5469506,5.686524,94.77522,0.2050245,0.2574976,0.6346879,0,4.557393
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,1.095833,1.886732,1.38,0,-1,0,1.38,79.40822,0.0000000000000002220446,0.5067317,0.6954049,1.095833,1.452632,1.38,0,0,0.3304452,4.256288,0,0.3567981,-0.3567981,5.310426,88.50692,0.2050245,2.075405,0.8766668,0,5.352122
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.277747,1.777597,1.777597,1.25428,0,0.3985186,1.777597,71.88058,0,0,0,1.277747,0.5508597,0.5233167,0,0,0.7268876,3.89949,0.7268876,0,0.7268876,6.000012,100,0.2051013,1.955357,1.022198,1.7,5.177238
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.735222,0.007259765,0.007259765,0,0,0,0.007259765,23901.9,1.72758,0,0,1.735222,0.007641857,0.007259765,0,0,0,4.553689,0,0,0,6.000012,100,0.2051013,0.007985741,1.388177,0,6.28891
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.516142,0,0,0,0,0,0,0,1.516142,0,0,1.516142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2051013,0,1.212914,0,6.069831
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.620986,1.387951,1.387951,0.425,0,0.172125,1.387951,116.7898,0.6073529,0,0,1.620986,1.013633,0.9629514,0,0,0,4.553689,0,0,0,6.000012,100,0.2051013,1.526747,1.296789,1.7,6.174675
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.41935,0,0,0,-1,0,0,0,1.41935,0,0,1.41935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2051013,0,1.13548,0,5.973039
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,1.128778,0,0,0,0,0,0,0,1.128778,0,0,1.128778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2051013,0,0.9030222,0,5.682467
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.763945,0.2359167,0.2359167,0,0,0,0.2359167,323.8198,0.5156116,0,0,0.763945,0.2483334,0.2359167,0,0,0,4.553689,0,0,0,6.000012,100,0.2051013,0.2595084,0.611156,0,5.317634
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.364386,1.89761,1.89761,1.551443,0,0.4796439,1.89761,19.20237,0.0000000000000001110223,0,0,0.364386,0.364386,0.3461667,0,0,0,4.553689,0,0,0,6.000012,100,0.2051013,2.087371,0.2915088,1.7,4.918075
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.0496263,0.1108901,0.1108901,0,0,0,0.1108901,44.75269,0,0,0,0.0496263,0.1167264,0.1108901,0,0,0,4.553689,0,0.06710012,-0.06710012,5.929282,98.82117,0.2051013,0.1219791,0.03970104,0,4.603315
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.07455568,4.486589,0,0,0,5.929282,98.82117,0.2051013,0,0,0,4.486589
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,1.067837,1.067837,0,-1,0,1.067837,0,0,0,0,0,1.124039,1.067837,0,0,0.07455568,4.486589,0,1.124039,-1.124039,4.744442,79.07387,0.2051013,1.174621,0,0,4.486589
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,1.319296,1.319296,0,-1,0,1.319296,0,0,0,0.0712254,0,1.388732,1.319296,0,0,1.323488,3.36255,0,1.388732,-1.388732,3.280589,54.67637,0.2051013,1.451225,0,0,3.36255
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.3019868,0.3019868,0,-1,0,0.3019868,0,0,0,0,0,0.3178808,0.3019868,0,0,2.866524,1.973818,0,0.3178808,-0.3178808,2.945513,49.09179,0.2051013,0.3321854,0,0,1.973818
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.2478866,0.2478866,0,-1,0,0.2478866,0,0,0.00000000000000002775558,0,0,0.2609332,0.2478866,0,0,3.219724,1.655937,0,0.2609332,-0.2609332,2.670465,44.50767,0.2051013,0.2726752,0,0,1.655937
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.2534745,0.2534745,0,-1,0,0.2534745,0,0,0.00000000000000005551115,0,0,0.2668152,0.2534745,0,0,3.50965,1.395004,0,0.2668152,-0.2668152,2.389217,39.82021,0.2051013,0.2788219,0,0,1.395004
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.2873252,0.2873252,0,-1,0,0.2873252,0,0,0,0,0,0.3024476,0.2873252,0,0,3.806112,1.128188,0,0.3024476,-0.3024476,2.07041,34.50676,0.2051013,0.3160577,0,0,1.128188
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.2892142,0.2892142,0,-1,0,0.2892142,0,0,0,0,0,0.304436,0.2892142,0,0,4.142165,0.8257408,0,0.304436,-0.304436,1.749506,29.15837,0.2051013,0.3181356,0,0,0.8257408
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.03729696,0.03729696,0,-1,0,0.03729696,0,0,0.000000000000000006938894,0,0,0.03925996,0.03729696,0,0,4.480427,0.5213048,0,0.03925996,-0.03925996,1.708122,28.46865,0.2051013,0.04102666,0,0,0.5213048
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.524049,0.4820448,0,0,0,1.708122,28.46865,0.2051013,0,0,0,0.4820448
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.524049,0.4820448,0,0,0,1.708122,28.46865,0.2051013,0,0,0,0.4820448
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04309428,0.2712919,0.2712919,0,0,0,0.2712919,15.88484,0,0,0,0.04309428,0.2855704,0.2712919,0,0,4.524049,0.4820448,0,0.2424762,-0.2424762,1.45253,24.20878,0.2051013,0.2984211,0.03447542,0,0.5251391
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.4250211,1.053747,1.053747,1.7,0,0.5202,1.053747,40.33426,0,0,0,0.4250211,0,0,0.6462528,0.6139401,4.793467,0.2395687,1.038961,0,1.038961,2.438175,40.63617,0.2052351,1.159122,0.3400169,1.7,0.6645898
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6546786,1.603563,1.603563,1.7,0,0.5202,1.603563,40.82649,0,0,0,0.6546786,0,0,0.09643695,0.0916151,3.754506,1.174634,0.7462937,0,0.7462937,3.146172,52.43608,0.2053172,1.763919,0.5237429,1.7,1.829312
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,1.058469,2.544111,1.38,0,-1,0,1.38,76.70061,0.0000000000000002220446,1.164112,1.418523,1.058469,1.452632,1.38,0,0,3.008212,1.846298,0,0.394163,-0.394163,2.730687,45.51136,0.2053172,2.798523,0.8467748,0,2.904767
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.277979,1.926786,1.926786,1.7,0,0.5202,1.926786,66.327,0,0,0,1.277979,0.238722,0.2267859,0,0,3.446171,1.452135,1.039257,0,1.039257,3.716613,61.94343,0.2054263,2.119464,1.022383,1.7,2.730114
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.240239,0,0,1.228079,0,0.3913655,0,0,0,0,0,1.240239,0,0,1.228079,1.166675,2.406914,2.387467,2.406914,0,2.406914,6.000012,100,0.2051096,0,0.992191,1.7,3.627706
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.313733,1.997502,1.997502,0.7494552,0,0.2607013,1.997502,65.76882,0,0,0,1.313733,1.313733,1.248047,0,0,0,4.553689,0,0,0,6.000012,100,0.2051096,2.197252,1.050987,1.7,5.867422
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.338038,0.06911079,0.06911079,0,0,0,0.06911079,1936.077,1.26529,0,0,1.338038,0.0727482,0.06911079,0,0,0,4.553689,0,0,0,6.000012,100,0.2051096,0.07602187,1.070431,0,5.891727
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.341895,1.543742,1.38,0,-1,0,1.38,97.2388,0.0000000000000002220446,0.1637418,0.318116,1.341895,1.452632,1.38,0,0,0,4.553689,0,0.1107361,-0.1107361,5.883286,98.05457,0.2051096,1.698116,1.073516,0,5.895585
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,1.067853,0.2143437,0.2143437,0,0,0,0.2143437,498.1969,0.7191884,0,0,1.067853,0.2256249,0.2143437,0,0,0.1230401,4.442953,0.1230401,0,0.1230401,6.000012,100,0.2050777,0.235778,0.8542827,0,5.510806
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4926798,0.9131431,0.9131431,0,0,0,0.9131431,53.95428,0,0.0000000000000001110223,0,0.4926798,0.9612033,0.9131431,0,0,0,4.553689,0,0.4685235,-0.4685235,5.506145,91.7689,0.2050777,1.004457,0.3941438,0,5.046369
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2627884,1.558964,1.558964,1.7,0,0.5202,1.558964,16.8566,0,0,0,0.2627884,0,0,0.1410356,0.1339839,0.5205817,4.085166,0.3967722,0,0.3967722,5.882556,98.0424,0.2051246,1.714861,0.2102307,1.7,4.347954
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04760165,1.032093,1.032093,0,0,0,1.032093,4.612146,0,0.0000000000000002220446,0,0.04760165,1.086414,1.032093,0,0,0.1238094,4.44226,0,1.038812,-1.038812,4.787552,79.79237,0.2051246,1.135303,0.03808132,0,4.489862
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,0.9899089,0.9899089,0,-1,0,0.9899089,0,0,0.0000000000000001110223,0,0,1.042009,0.9899089,0,0,1.278045,3.403448,0,1.042009,-1.042009,3.689178,61.48617,0.2051246,1.0889,0,0,3.403448
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.435833,2.361439,0,0,0,3.689178,61.48617,0.2051246,0,0,0,2.361439
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,1.031154,1.031154,0,-1,0,1.031154,0,0,0.0000000000000002220446,0,0,1.085426,1.031154,0,0,2.435833,2.361439,0,1.085426,-1.085426,2.545038,42.41722,0.2051246,1.13427,0,0,2.361439
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.1087984,0.1087984,0,-1,0,0.1087984,0,0,0.00000000000000001387779,0,0,0.1145246,0.1087984,0,0,3.641862,1.276013,0,0.1145246,-0.1145246,2.424319,40.40523,0.2051246,0.1196782,0,0,1.276013
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.2507809,0.2507809,0,-1,0,0.2507809,0,0,0.00000000000000005551115,0,0,0.2639799,0.2507809,0,0,3.769112,1.161488,0,0.2639799,-0.2639799,2.14606,35.76759,0.2051246,0.275859,0,0,1.161488
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.062423,0.8975085,0,0,0,2.14606,35.76759,0.2051246,0,0,0,0.8975085
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.2937318,0.2937318,0,-1,0,0.2937318,0,0,0.00000000000000005551115,0,0,0.3091914,0.2937318,0,0,4.062423,0.8975085,0,0.3091914,-0.3091914,1.820143,30.33566,0.2051246,0.323105,0,0,0.8975085
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.405969,0.5883172,0,0,0,1.820143,30.33566,0.2051246,0,0,0,0.5883172
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.405969,0.5883172,0,0,0,1.820143,30.33566,0.2051246,0,0,0,0.5883172
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.6641867,0.5589013,0,-1,0,0.5589013,0,0,0.1052854,0.1717041,0,0.5883172,0.5589013,0,0,4.405969,0.5883172,0,0.5883172,-0.5883172,1.200002,20,0.2051246,0.7306054,0,0,0.5883172
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051246,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02288036,0.09683585,0.09683585,1.549467,0,0.4791046,0.09683585,23.62799,0,0,0,0.02288036,0,0,1.452632,1.38,5.059654,0,1.40288,0,1.40288,2.530892,42.18144,0.2051917,0.1065194,0.01830429,1.7,0.02288036
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.237597,0.9625895,0.9625895,1.7,0,0.5202,0.9625895,24.68311,0,0,0,0.237597,0,0,0.7374105,0.7005399,3.656774,1.262592,0.938137,0,0.938137,3.420887,57.01466,0.2053171,1.058849,0.1900776,1.7,1.500189
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.6224394,2.767526,2.767526,1.7,0,0.5202,2.767526,22.49083,0,0,0,0.6224394,1.123711,1.067526,0,0,2.718637,2.106916,0,0.501272,-0.501272,2.892499,48.20823,0.2053171,3.044278,0.4979515,1.7,2.729355
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5541241,1.380751,1.38,0,-1,0,1.38,40.15392,0.0000000000000002220446,0.0007514424,0.1388266,0.5541241,1.452632,1.38,0,0,3.275606,1.605644,0,0.8985075,-0.8985075,1.945389,32.42309,0.2053171,1.518827,0.4432993,0,2.159768
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,1.002917,0.2600173,0.2600173,0,0,0,0.2600173,385.7117,0,0,0,1.002917,0.2737025,0.2600173,0,0,4.273948,0.7071362,0.7292149,0,0.7292149,2.637183,43.95297,0.2051289,0.2860191,0.8023339,0,1.710054
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.250492,0,0,0,0,0,0,0,0,0,0,1.250492,0,0,0,0,3.544733,1.36343,1.250492,0,1.250492,3.823505,63.72495,0.204807,0,1.000394,0,2.613922
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,1.155697,0,0,0,0,0,0,0,0,0,0,1.155697,0,0,0,0,2.29424,2.488873,1.155697,0,1.155697,4.919895,81.99809,0.2045104,0,0.9245578,0,3.64457
