Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,1.03208,0,0,0,0,0,0,0,0,0,0,1.03208,0,0,0,0,1.138543,3.529,1.03208,0,1.03208,5.899013,98.31668,0.2042463,0,0.825664,0,4.56108
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.8473324,1.440247,1.38,0,-1,0,1.38,61.4009,0.0000000000000002220446,0.06024695,0.2042716,0.8473324,1.452632,1.38,0,0,0.1064628,4.457872,0,0.6052992,-0.6052992,5.260971,87.68268,0.2042463,1.584272,0.6778659,0,5.305205
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.7751222,0.5059999,0.5059999,0,0,0,0.5059999,153.1862,0,0,0,0.7751222,0.5326315,0.5059999,0,0,0.7790175,3.852573,0.2424907,0,0.2424907,5.491018,91.51678,0.2041843,0.5565999,0.6200978,0,4.627696
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3932564,1.89825,1.89825,1.7,0,0.5202,1.89825,20.71679,0,0,0,0.3932564,0.2086845,0.1982502,0,0,0.5365268,4.070815,0.184572,0,0.184572,5.666118,94.43512,0.2042037,2.088075,0.3146051,1.7,4.464071
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.3035713,1.689471,1.689471,1.7,0,0.5202,1.689471,17.96842,0,0,0,0.3035713,0,0,0.01052938,0.01000292,0.3519548,4.236929,0.3135742,0,0.3135742,5.963601,99.39315,0.204237,1.858418,0.242857,1.7,4.540501
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04625031,0.5330595,0.5330595,0,0,0,0.5330595,8.676389,0,0,0,0.04625031,0.5611152,0.5330595,0,0,0.0383807,4.519146,0,0.5148649,-0.5148649,5.420886,90.34792,0.204237,0.5863654,0.03700025,0,4.565397
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6104528,4.004282,0,0,0,5.420886,90.34792,0.204237,0,0,0,4.004282
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,0.9897946,0.9897946,0,-1,0,0.9897946,0,0,0.0000000000000001110223,0,0,1.041889,0.9897946,0,0,0.6104528,4.004282,0,1.041889,-1.041889,4.322638,72.04382,0.204237,1.088774,0,0,4.004282
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.768107,2.962392,0,0,0,4.322638,72.04382,0.204237,0,0,0,2.962392
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.1823256,0.1823256,0,-1,0,0.1823256,0,0,0,0,0,0.1919217,0.1823256,0,0,1.768107,2.962392,0,0.1919217,-0.1919217,4.120335,68.67211,0.204237,0.2005582,0,0,2.962392
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.981354,2.770471,0,0,0,4.120335,68.67211,0.204237,0,0,0,2.770471
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.981354,2.770471,0,0,0,4.120335,68.67211,0.204237,0,0,0,2.770471
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.2920704,0.2920704,0,-1,0,0.2920704,0,0,0,0,0,0.3074425,0.2920704,0,0,1.981354,2.770471,0,0.3074425,-0.3074425,3.796262,63.27091,0.204237,0.3212774,0,0,2.770471
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.6965358,0.6965358,0,-1,0,0.6965358,0,0,0.0000000000000001110223,0,0,0.7331956,0.6965358,0,0,2.322956,2.463028,0,0.7331956,-0.7331956,3.023406,50.39,0.204237,0.7661894,0,0,2.463028
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.2612746,0.2612746,0,-1,0,0.2612746,0,0,0,0,0,0.2750259,0.2612746,0,0,3.137618,1.729833,0,0.2750259,-0.2750259,2.733503,45.5583,0.204237,0.2874021,0,0,1.729833
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.443202,1.454807,0,0,0,2.733503,45.5583,0.204237,0,0,0,1.454807
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.03876762,0.03876762,0,0,0,0.03876762,0,0,0.000000000000000006938894,0,0,0.04080802,0.03876762,0,0,3.443202,1.454807,0,0.04080802,-0.04080802,2.690488,44.84137,0.204237,0.04264439,0,0,1.454807
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.03085156,0.3404089,0.3404089,0,0,0,0.3404089,9.063087,0,0.00000000000000005551115,0,0.03085156,0.3583252,0.3404089,0,0,3.488545,1.413999,0,0.3274736,-0.3274736,2.3453,39.08826,0.204237,0.3744498,0.02468125,0,1.44485
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3580585,0,0,0,0,0,0,0,0,0,0,0.3580585,0,0,0,0,3.852404,1.086525,0.3580585,0,0.3580585,2.684984,44.74965,0.2041456,0,0.2864468,0,1.444584
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.7083112,1.729814,1.729814,1.7,0,0.5202,1.729814,40.94724,0,0,0,0.7083112,0.0313834,0.02981423,0,0,3.494346,1.408778,0.6769278,0,0.6769278,3.327175,55.4528,0.2042166,1.902796,0.566649,1.7,2.117089
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,1.092374,2.704913,1.38,0,-1,0,1.38,79.15752,0.0000000000000002220446,1.324913,1.595404,1.092374,1.452632,1.38,0,0,2.817418,2.018013,0,0.3602579,-0.3602579,2.947429,49.12373,0.2042166,2.975404,0.873899,0,3.110386
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.409478,0,0,0,0,0,0,0,0,0,0,1.409478,0,0,0,0,3.217705,1.657755,1.409478,0,1.409478,4.284577,71.40948,0.2038578,0,1.127582,0,3.067233
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.593644,0.8378338,0.8378338,0,0,0,0.8378338,190.21,0,0,0,1.593644,0.8819303,0.8378338,0,0,1.808227,2.926285,0.7117135,0,0.7117135,4.959768,82.66264,0.2036771,0.9216172,1.274915,0,4.519928
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.815453,0.6232907,0.6232907,0,0,0,0.6232907,291.269,0.0628439,0,0,1.815453,0.6560954,0.6232907,0,0,1.096513,3.566827,1.096513,0,1.096513,6.000012,100,0.2033994,0.6856197,1.452362,0,5.382279
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.799434,2.416906,2.416906,1.036906,0,0.3391754,2.416906,74.45196,0.3468023,0,0,1.799434,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2033994,2.658597,1.439547,1.7,6.353123
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.536894,0.6445635,0.6445635,0,-1,0,0.6445635,238.4395,0.8584058,0,0,1.536894,0.6784879,0.6445635,0,0,0,4.553689,0,0,0,6.000012,100,0.2033994,0.7090198,1.229515,0,6.090583
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,1.175161,0,0,0,0,0,0,0,1.175161,0,0,1.175161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033994,0,0.9401284,0,5.728849
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.7437046,1.125135,1.125135,0,0,0,1.125135,66.09914,0,0,0,0.7437046,1.184353,1.125135,0,0,0,4.553689,0,0.4406481,-0.4406481,5.535528,92.25861,0.2033994,1.237648,0.5949636,0,5.297393
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3574052,0.5783021,0.5783021,0,0,0,0.5783021,61.8025,0,0.0000000000000001110223,0,0.3574052,0.6087391,0.5783021,0,0,0.489609,4.113041,0,0.2513339,-0.2513339,5.270599,87.84314,0.2033994,0.6361323,0.2859241,0,4.470446
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03551604,0,0,0,0,0,0,0,0,0,0,0.03551604,0,0,0,0,0.7688689,3.861707,0.03551604,0,0.03551604,5.304292,88.40469,0.2033904,0,0.02841283,0,3.897223
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,1.155671,1.155671,0,-1,0,1.155671,0,0,0.0000000000000002220446,0,0,1.216496,1.155671,0,0,0.7333529,3.893671,0,1.216496,-1.216496,4.021993,67.03307,0.2033904,1.271239,0,0,3.893671
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,1.621346,1.38,0,-1,0,1.38,0,0,0.2413465,0.4034812,0,1.452632,1.38,0,0,2.085016,2.677175,0,1.452632,-1.452632,2.490785,41.51299,0.2033904,1.783481,0,0,2.677175
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.69905,1.224543,0,0,0,2.490785,41.51299,0.2033904,0,0,0,1.224543
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.2241465,0.2241465,0,-1,0,0.2241465,0,0,0.00000000000000002775558,0,0,0.2359437,0.2241465,0,0,3.69905,1.224543,0,0.2359437,-0.2359437,2.242078,37.36789,0.2033904,0.2465611,0,0,1.224543
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.96121,0.9885998,0,0,0,2.242078,37.36789,0.2033904,0,0,0,0.9885998
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.0179155,0.0179155,0,-1,0,0.0179155,0,0,0.000000000000000003469447,0,0,0.01885842,0.0179155,0,0,3.96121,0.9885998,0,0.01885842,-0.01885842,2.222199,37.03659,0.2033904,0.01970705,0,0,0.9885998
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.1425645,0.1425645,0,-1,0,0.1425645,0,0,0,0,0,0.1500679,0.1425645,0,0,3.982164,0.9697413,0,0.1500679,-0.1500679,2.064014,34.40017,0.2033904,0.1568209,0,0,0.9697413
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.443602,0.443602,0,-1,0,0.443602,0,0,0.00000000000000005551115,0,0,0.4669495,0.443602,0,0,4.148906,0.8196735,0,0.4669495,-0.4669495,1.571806,26.19672,0.2033904,0.4879622,0,0,0.8196735
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.3903641,0.3350878,0,-1,0,0.3350878,0,0,0.05527632,0.09431273,0,0.352724,0.3350878,0,0,4.667739,0.352724,0,0.352724,-0.352724,1.200002,20,0.2033904,0.4294006,0,0,0.352724
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033904,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.1591442,0.1591442,1.611776,0,0.4961148,0.1591442,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2034889,0.1750586,0,1.7,0
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04578852,0.3481649,0.3481649,1.7,0,0.5202,0.3481649,13.15139,0,0,0,0.04578852,0,0,1.351835,1.284243,3.679654,1.242,1.330032,0,1.330032,3.770964,62.84928,0.2036328,0.3829814,0.03663081,1.7,1.287789
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.284334,1.483806,1.483806,1.7,0,0.5202,1.483806,19.16248,0,0,0,0.284334,0,0,0.2161943,0.2053846,2.349622,2.439029,0.4897186,0,0.4897186,4.235552,70.5924,0.203692,1.632186,0.2274672,1.7,2.723363
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3450175,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3450175,0,0,1.452632,1.38,1.859904,2.879776,1.725018,0,1.725018,5.872047,97.86726,0.2036429,0,0.276014,1.7,3.224793
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7956424,0.8766157,0.8766157,0,-1,0,0.8766157,90.76295,0,0,0,0.7956424,0.9227534,0.8766157,0,0,0.1348864,4.432291,0,0.127111,-0.127111,5.738061,95.63416,0.2036429,0.9642773,0.6365139,0,5.227933
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.300389,0.4054907,0.4054907,0,0,0,0.4054907,320.6951,0.5974357,0,0,1.300389,0.4268323,0.4054907,0,0,0.2761209,4.30518,0.2761209,0,0.2761209,6.000012,100,0.2035735,0.4460398,1.040311,0,5.605569
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.8216466,0.1488384,0.1488384,0,0,0,0.1488384,552.0394,0.6649746,0,0,0.8216466,0.156672,0.1488384,0,0,0,4.553689,0,0,0,6.000012,100,0.2035735,0.1637222,0.6573172,0,5.375336
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.8616101,1.684008,1.684008,0.8654782,0,0.2923755,1.684008,51.16426,0,0,0,0.8616101,0.8616101,0.8185295,0,0,0,4.553689,0,0,0,6.000012,100,0.2035735,1.852409,0.6892881,1.7,5.415299
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.271328,1.733678,1.733678,0.525916,0,0.1996751,1.733678,73.33128,0,0,0,1.271328,1.271328,1.207762,0,0,0,4.553689,0,0,0,6.000012,100,0.2035735,1.907045,1.017063,1.7,5.825017
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,1.132641,1.517105,1.38,0,-1,0,1.38,82.07542,0.0000000000000002220446,0.1371047,0.2888151,1.132641,1.452632,1.38,0,0,0,4.553689,0,0.3199908,-0.3199908,5.662712,94.37835,0.2035735,1.668815,0.9061126,0,5.68633
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.888085,1.05575,1.05575,0,0,0,1.05575,84.11886,0,0,0,0.888085,1.111316,1.05575,0,0,0.3555453,4.233698,0,0.2232309,-0.2232309,5.427406,90.45659,0.2035735,1.161325,0.710468,0,5.121783
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.5347308,0,0,0,0,0,0,0,0,0,0,0.5347308,0,0,0,0,0.6035797,4.010467,0.5347308,0,0.5347308,5.934696,98.91141,0.2034391,0,0.4277846,0,4.545198
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.2071502,0,0,0,0,0,0,0,0.1383013,0,0,0.2071502,0,0,0,0,0.0688489,4.491725,0.0688489,0,0.0688489,6.000012,100,0.2034218,0,0.1657202,0,4.698875
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.05141469,1.005369,1.005369,0,0,0,1.005369,5.11401,0,0,0,0.05141469,1.058283,1.005369,0,0,0,4.553689,0,1.006869,-1.006869,4.938679,82.31116,0.2034218,1.105906,0.04113175,0,4.605103
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,1.293339,1.293339,0,-1,0,1.293339,0,0,0,0.04267303,0,1.36141,1.293339,0,0,1.118743,3.54682,0,1.36141,-1.36141,3.503628,58.39367,0.2034218,1.422673,0,0,3.54682
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.6669468,0.6669468,0,-1,0,0.6669468,0,0,0.0000000000000001110223,0,0,0.7020493,0.6669468,0,0,2.63142,2.18541,0,0.7020493,-0.7020493,2.763602,46.05995,0.2034218,0.7336415,0,0,2.18541
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,1.909022,1.38,0,-1,0,1.38,0,0,0.5290222,0.7199244,0,1.452632,1.38,0,0,3.411475,1.483361,0,1.452632,-1.452632,1.232394,20.53987,0.2034218,2.099924,0,0,1.483361
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.3892224,0.02919324,0,-1,0,0.02919324,0,0,0.3600292,0.3989514,0,0.03072973,0.02919324,0,0,5.02551,0.03072973,0,0.03072973,-0.03072973,1.200002,20,0.2034218,0.4281446,0,0,0.03072973
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.0704619,0,0,-1,0,0,0,0,0.0704619,0.07750808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034218,0.07750808,0,0,0
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034218,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034218,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.2690444,0,0,-1,0,0,0,0,0.2690444,0.2959489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034218,0.2959489,0,0,0
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034218,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.168163,0,0,-1,0,0,0,0,0.168163,0.1849793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034218,0.1849793,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034218,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0369601,0,0,0,0,0,0,0,0,0,0,0.0369601,0,0,0,0,5.059654,0,0.0369601,0,0.0369601,1.235066,20.58439,0.2034125,0,0.02956808,0,0.0369601
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4333311,1.459074,1.459074,1.7,0,0.5202,1.459074,29.69904,0,0,0,0.4333311,0,0,0.2409258,0.2288796,5.022694,0.03326409,0.6622106,0,0.6622106,1.863294,31.05484,0.2034905,1.604982,0.3466648,1.7,0.4665952
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5752995,3.427859,2.844326,1.7,0,0.5202,2.844326,20.22622,0,0.5835331,1.363546,0.5752995,1.204553,1.144325,0,0,4.360484,0.6292537,0,0.6292537,-0.6292537,1.200002,20,0.2034905,3.770644,0.4602396,1.7,1.204553
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,1.103272,0.6182337,0.6182337,0,-1,0,0.6182337,178.4555,0,0,0.4704354,1.103272,0.6507723,0.6182337,0,0,5.059654,0,0.4524998,0,0.4524998,1.629281,27.15463,0.203377,0.680057,0.8826177,0,1.103272
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.392177,1.851121,1.851121,1.7,0,0.5202,1.851121,75.20727,0,0,0,1.392177,0.1590747,0.1511209,0,0,4.607154,0.4072498,1.233103,0,1.233103,2.799105,46.65166,0.2035057,2.036233,1.113742,1.7,1.799427
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.408754,0.320567,0.320567,1.7,0,0.5202,0.320567,439.4568,0,0,0,1.408754,0,0,1.379433,1.310461,3.374052,1.517042,2.719215,0,2.719215,5.378779,89.64614,0.2033013,0.3526237,1.127003,1.7,2.925796
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.530418,2.308781,2.308781,1.476979,0,0.4593152,2.308781,66.28685,0,0,0,1.530418,0.8755813,0.8318022,0,0,0.6548369,3.964336,0.6548369,0,0.6548369,6.000012,100,0.2033419,2.539659,1.224334,1.7,5.494754
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,1.084093,2.25978,2.25978,1.229892,0,0.3918604,2.25978,47.97338,0,0,0,1.084093,1.084093,1.029888,0,0,0,4.553689,0,0,0,6.000012,100,0.2033419,2.485758,0.8672742,1.7,5.637782
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.9261787,1.465785,1.38,0,-1,0,1.38,67.1144,0.0000000000000002220446,0.08578508,0.2323636,0.9261787,1.452632,1.38,0,0,0,4.553689,0,0.5264529,-0.5264529,5.445082,90.75118,0.2033419,1.612364,0.740943,0,5.479867
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,1.0167,1.53178,1.53178,1.121616,0,0.3623011,1.53178,66.37373,0.0000000000000001110223,0,0,1.0167,0.431752,0.4101644,0,0,0.5849476,4.027236,0.5849476,0,0.5849476,6.000012,100,0.2034027,1.684958,0.8133597,1.7,5.043936
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.4147052,3.125896,3.08,1.7,0,0.5202,3.08,13.46445,0,0.04589581,0.3584854,0.4147052,1.452632,1.38,0,0,0,4.553689,0,1.037926,-1.037926,4.905941,81.76553,0.2034027,3.438485,0.3317642,1.7,4.968394
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2753752,1.236629,1.236629,0,0,0,1.236629,22.26822,0,0.0000000000000002220446,0,0.2753752,1.301714,1.236629,0,0,1.153252,3.515763,0,1.026339,-1.026339,3.824085,63.73463,0.2034027,1.360291,0.2203002,0,3.791138
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.05088245,0.4356851,0.4356851,0,0,0,0.4356851,11.67872,0,0.00000000000000005551115,0,0.05088245,0.4586159,0.4356851,0,0,2.293628,2.489424,0,0.4077334,-0.4077334,3.394296,56.5715,0.2034027,0.4792536,0.04070596,0,2.540306
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.4954563,0.4954563,0,-1,0,0.4954563,0,0,0.00000000000000005551115,0,0,0.521533,0.4954563,0,0,2.746665,2.08169,0,0.521533,-0.521533,2.844553,47.40911,0.2034027,0.545002,0,0,2.08169
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,2.545372,1.38,0,-1,0,1.38,0,0,1.165372,1.419909,0,1.452632,1.38,0,0,3.326146,1.560157,0,1.452632,-1.452632,1.313344,21.88903,0.2034027,2.799909,0,0,1.560157
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.09583059,0.09583059,0,-1,0,0.09583059,0,0,0.00000000000000001387779,0.003264387,0,0.1008743,0.09583059,0,0,4.940182,0.1075255,0,0.1008743,-0.1008743,1.207013,20.11685,0.2034027,0.1054136,0,0,0.1075255
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.02463249,0.006318672,0,-1,0,0.006318672,0,0,0.01831382,0.02077707,0,0.006651233,0.006318672,0,0,5.052264,0.006651233,0,0.006651233,-0.006651233,1.200002,20,0.2034027,0.02709574,0,0,0.006651233
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.1599673,0,0,-1,0,0,0,0,0.1599673,0.175964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034027,0.175964,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.07299565,0,0,-1,0,0,0,0,0.07299565,0.08029521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034027,0.08029521,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.2075637,0,0,-1,0,0,0,0,0.2075637,0.2283201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034027,0.2283201,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034027,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.2507344,0,0,-1,0,0,0,0,0.2507344,0.2758078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034027,0.2758078,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034027,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.2577169,0.2577169,1.7,0,0.5202,0.2577169,0,0,0,0,0,0,0,1.442283,1.370169,5.059654,0,1.370169,0,1.370169,2.499859,41.66423,0.2035348,0.2834885,0,1.7,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03223499,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03223499,0,0,1.452632,1.38,3.689485,1.233152,1.412235,0,1.412235,3.839622,63.99358,0.2035645,0,0.02578799,1.7,1.265387
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4535539,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4535539,0,0,1.452632,1.38,2.27725,2.504164,1.833554,0,1.833554,5.579084,92.98456,0.2034895,0,0.3628431,1.7,2.957717
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.8906759,2.320386,2.320386,1.7,0,0.5202,2.320386,38.38481,0,0,0,0.8906759,0.653038,0.6203861,0,0,0.4436965,4.154362,0.2376378,0,0.2376378,5.804528,96.74194,0.203514,2.552425,0.7125407,1.7,5.045038
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.297943,1.379847,1.379847,0,-1,0,1.379847,94.06431,0,0,0.1378313,1.297943,1.45247,1.379847,0,0,0.2060587,4.368236,0,0.154527,-0.154527,5.641642,94.02718,0.203514,1.517831,1.038355,0,5.666179
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.597517,0.6250865,0.6250865,0,0,0,0.6250865,255.5674,0.5617763,0,0,1.597517,0.6579859,0.6250865,0,0,0.3777553,4.213709,0.3777553,0,0.3777553,6.000012,100,0.2034204,0.6875952,1.278014,0,5.811227
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.755254,1.444867,1.444867,0.425,0,0.172125,1.444867,121.4821,0.6817102,0,0,1.755254,1.073544,1.019867,0,0,0,4.553689,0,0,0,6.000012,100,0.2034204,1.589353,1.404203,1.7,6.308943
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.786923,0,0,0,0,0,0,0,1.786923,0,0,1.786923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2034204,0,1.429538,0,6.340612
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.63377,0,0,0,0,0,0,0,1.63377,0,0,1.63377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2034204,0,1.307016,0,6.187459
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.523654,0.8985558,0.8985558,0,-1,0,0.8985558,169.567,0.5778062,0,0,1.523654,0.9458482,0.8985558,0,0,0,4.553689,0,0,0,6.000012,100,0.2034204,0.9884114,1.218924,0,6.077343
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,1.089941,0.8273994,0.8273994,0,0,0,0.8273994,131.7309,0.2189941,0,0,1.089941,0.8709467,0.8273994,0,0,0,4.553689,0,0,0,6.000012,100,0.2034204,0.9101393,0.8719527,0,5.64363
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.659394,2.45933,2.45933,1.7,0,0.5202,2.45933,26.81193,0.0000000000000001110223,0,0,0.659394,0.7992948,0.7593301,0,0,0,4.553689,0,0.1399009,-0.1399009,5.852543,97.5422,0.2034204,2.705263,0.5275152,1.7,5.213083
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3747239,1.30927,1.30927,1.100956,0,0.3566609,1.30927,28.62082,0,0,0,0.3747239,0.2192785,0.2083146,0,0,0.1554454,4.413788,0.1554454,0,0.1554454,6.000012,100,0.2034365,1.440197,0.2997791,1.7,4.788512
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.05112441,0,0,0,0,0,0,0,0.05112441,0,0,0.05112441,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2034365,0,0.04089953,0,4.604814
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2034365,0,0,0,4.553689
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,1.387856,1.38,0,-1,0,1.38,0,0,0.007856511,0.1466422,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2034365,1.526642,0,0,4.553689
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,1.934316,1.38,0,-1,0,1.38,0,0,0.554316,0.7477477,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2034365,2.127748,0,0,3.101057
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.02709472,0.02709472,0,-1,0,0.02709472,0,0,0.000000000000000003469447,0,0,0.02852076,0.02709472,0,0,3.22807,1.648426,0,0.02852076,-0.02852076,2.907532,48.45877,0.2034365,0.0298042,0,0,1.648426
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.4263924,0.4263924,0,-1,0,0.4263924,0,0,0.00000000000000005551115,0,0,0.4488342,0.4263924,0,0,3.25976,1.619905,0,0.4488342,-0.4488342,2.434419,40.57358,0.2034365,0.4690317,0,0,1.619905
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.08550097,0.08550097,0,-1,0,0.08550097,0,0,0.00000000000000001387779,0,0,0.09000102,0.08550097,0,0,3.758465,1.171071,0,0.09000102,-0.09000102,2.33955,38.99242,0.2034365,0.09405106,0,0,1.171071
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.1935382,0.1935382,0,-1,0,0.1935382,0,0,0,0,0,0.2037244,0.1935382,0,0,3.858466,1.08107,0,0.2037244,-0.2037244,2.124806,35.41336,0.2034365,0.212892,0,0,1.08107
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.09821978,0.09821978,0,-1,0,0.09821978,0,0,0,0,0,0.1033892,0.09821978,0,0,4.084826,0.8773454,0,0.1033892,-0.1033892,2.015824,33.597,0.2034365,0.1080418,0,0,0.8773454
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.199703,0.7739562,0,0,0,2.015824,33.597,0.2034365,0,0,0,0.7739562
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.4240363,0.4240363,0,-1,0,0.4240363,0,0,0.00000000000000005551115,0,0,0.446354,0.4240363,0,0,4.199703,0.7739562,0,0.446354,-0.446354,1.545325,25.75537,0.2034365,0.46644,0,0,0.7739562
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.03643508,0.03643508,0,0,0,0.03643508,0,0,0,0,0,0.03835271,0.03643508,0,0,4.695652,0.3276021,0,0.03835271,-0.03835271,1.504898,25.08158,0.2034365,0.04007858,0,0,0.3276021
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04585656,0,0,0,0,0,0,0,0,0,0,0.04585656,0,0,0,0,4.738266,0.2892494,0.04585656,0,0.04585656,1.548401,25.80664,0.2034251,0,0.03668525,0,0.335106
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2290787,0.3025284,0.3025284,0,0,0,0.3025284,75.72136,0,0,0,0.2290787,0.318451,0.3025284,0,0,4.69241,0.3305203,0,0.08937233,-0.08937233,1.454195,24.23653,0.2034251,0.3327813,0.1832629,0,0.559599
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5852953,0,0,0,0,0,0,0,0,0,0,0.5852953,0,0,0,0,4.791712,0.241148,0.5852953,0,0.5852953,2.009454,33.49084,0.2032803,0,0.4682362,0,0.8264433
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.7289648,0.8505205,0.8505205,0,-1,0,0.8505205,85.70808,0,0,0.06755116,0.7289648,0.8952847,0.8505205,0,0,4.206417,0.7679138,0,0.1663199,-0.1663199,1.834138,30.5689,0.2032803,0.9355726,0.5831718,0,1.496879
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.8979896,0,0,0,0,0,0,0,0,0,0,0.8979896,0,0,0,0,4.391217,0.6015939,0.8979896,0,0.8979896,2.686046,44.76734,0.2030586,0,0.7183917,0,1.499583
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.346964,1.457804,1.457804,1.7,0,0.5202,1.457804,92.39677,0,0,0,1.346964,0,0,0.2421963,0.2300864,3.493227,1.409784,1.57705,0,1.57705,4.182167,69.70264,0.2031392,1.603584,1.077571,1.7,2.756748
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.410853,1.260596,1.260596,1.7,0,0.5202,1.260596,111.9195,0,0,0,1.410853,0,0,0.4394042,0.417434,1.916177,2.829129,1.828287,0,1.828287,5.916632,98.61034,0.2031578,1.386655,1.128682,1.7,4.239982
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,1.057153,0,0,0,0,0,0,0,0.9692622,0,0,1.057153,0,0,0,0,0.08789032,4.474587,0.08789032,0,0.08789032,6.000012,100,0.2031362,0,0.845722,0,5.53174
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,1.093164,0.7341586,0.7341586,0,-1,0,0.7341586,148.9003,0.3203656,0,0,1.093164,0.7727985,0.7341586,0,0,0,4.553689,0,0,0,6.000012,100,0.2031362,0.8075744,0.8745312,0,5.646853
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.9545965,2.217589,2.217589,1.310722,0,0.4139271,2.217589,43.0466,0.0000000000000001110223,0,0,0.9545965,0.9545965,0.9068667,0,0,0,4.553689,0,0,0,6.000012,100,0.2031362,2.439348,0.7636772,1.7,5.508286
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.265733,0.1224356,0.1224356,0,0,0,0.1224356,217.0391,0.1368535,0,0,0.265733,0.1288795,0.1224356,0,0,0,4.553689,0,0,0,6.000012,100,0.2031362,0.1346791,0.2125864,0,4.819422
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.09140436,2.091013,2.091013,1.7,0,0.5202,2.091013,4.371294,0.00000000000000005551115,0,0,0.09140436,0.4115932,0.3910135,0,0,0,4.553689,0,0.3201889,-0.3201889,5.662503,94.37487,0.2031362,2.300115,0.07312349,1.7,4.645093
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.0534094,0,0,0,0,0,0,0,0,0,0,0.0534094,0,0,0,0,0.3557654,4.2335,0.0534094,0,0.0534094,5.713172,95.21935,0.2031231,0,0.04272752,0,4.28691
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.302356,4.281569,0,0,0,5.713172,95.21935,0.2031231,0,0,0,4.281569
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.302356,4.281569,0,0,0,5.713172,95.21935,0.2031231,0,0,0,4.281569
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.302356,4.281569,0,0,0,5.713172,95.21935,0.2031231,0,0,0,4.281569
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.307087,0.307087,0,-1,0,0.307087,0,0,0.00000000000000005551115,0,0,0.3232495,0.307087,0,0,0.302356,4.281569,0,0.3232495,-0.3232495,5.372437,89.54044,0.2031231,0.3377957,0,0,4.281569
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.3308869,0.3308869,0,-1,0,0.3308869,0,0,0.00000000000000005551115,0,0,0.348302,0.3308869,0,0,0.6615221,3.958319,0,0.348302,-0.348302,5.005294,83.42141,0.2031231,0.3639756,0,0,3.958319
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.01296949,0.01296949,0,-1,0,0.01296949,0,0,0.000000000000000001734723,0,0,0.01365209,0.01296949,0,0,1.048524,3.610017,0,0.01365209,-0.01365209,4.990904,83.18156,0.2031231,0.01426644,0,0,3.610017
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.6804503,0.6804503,0,-1,0,0.6804503,0,0,0.0000000000000001110223,0,0,0.7162635,0.6804503,0,0,1.063693,3.596365,0,0.7162635,-0.7162635,4.235896,70.59812,0.2031231,0.7484953,0,0,3.596365
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.4571914,0.4571914,0,-1,0,0.4571914,0,0,0.00000000000000005551115,0,0,0.4812541,0.4571914,0,0,1.859542,2.880101,0,0.4812541,-0.4812541,3.72861,62.14337,0.2031231,0.5029106,0,0,2.880101
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.472849,0.472849,0,-1,0,0.472849,0,0,0.00000000000000005551115,0,0,0.4977358,0.472849,0,0,2.394269,2.398847,0,0.4977358,-0.4977358,3.20395,53.39906,0.2031231,0.5201339,0,0,2.398847
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.4587576,0.4587576,0,-1,0,0.4587576,0,0,0.00000000000000005551115,0,0,0.4829027,0.4587576,0,0,2.947308,1.901111,0,0.4829027,-0.4829027,2.694926,44.91534,0.2031231,0.5046333,0,0,1.901111
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.2737614,0.2737614,0,0,0,0.2737614,0,0,0.00000000000000005551115,0,0,0.2881699,0.2737614,0,0,3.483867,1.418209,0,0.2881699,-0.2881699,2.391168,39.85272,0.2031231,0.3011375,0,0,1.418209
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02467702,0.06347435,0.06347435,0,0,0,0.06347435,38.87716,0,0,0,0.02467702,0.0668151,0.06347435,0,0,3.804055,1.130039,0,0.04213808,-0.04213808,2.346751,39.11243,0.2031231,0.06982178,0.01974162,0,1.154716
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3779483,1.789972,1.789972,1.7,0,0.5202,1.789972,21.11476,0,0,0,0.3779483,0.09470734,0.08997197,0,0,3.850876,1.087901,0.283241,0,0.283241,2.615457,43.59085,0.2031522,1.968969,0.3023587,1.7,1.465849
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.7700571,1.262031,1.262031,1.7,0,0.5202,1.262031,61.0173,0,0,0,0.7700571,0,0,0.4379693,0.4160708,3.567635,1.342818,1.186128,0,1.186128,3.740716,62.34515,0.2032896,1.388234,0.6160457,1.7,2.112875
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.236224,1.387092,1.38,0,-1,0,1.38,89.58147,0,0.007092475,0.1458017,1.236224,1.452632,1.38,0,0,2.381507,2.410333,0,0.2164074,-0.2164074,3.512603,58.54327,0.2032896,1.525802,0.9889793,0,3.646557
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.525367,0.5688522,0.5688522,0,0,0,0.5688522,268.1482,0,0,0,1.525367,0.5987918,0.5688522,0,0,2.621959,2.193925,0.9265752,0,0.9265752,4.391629,73.19368,0.2030624,0.6257374,1.220294,0,3.719293
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.590738,2.877424,2.877424,1.7,0,0.5202,2.877424,55.28341,0,0,0.08516656,1.590738,1.239394,1.177424,0,0,1.695384,3.027843,0.3513442,0,0.3513442,4.724944,78.74891,0.2030505,3.165167,1.27259,1.7,4.618581
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.40328,1.269662,1.269662,1.213384,0,0.3873539,1.269662,110.5239,0,0,0,1.40328,0.05924014,0.05627813,0,0,1.34404,3.344053,1.34404,0,1.34404,6.000012,100,0.2030098,1.396629,1.122624,1.7,4.747333
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.645822,0,0,0,0,0,0,0,1.645822,0,0,1.645822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2030098,0,1.316658,0,6.199512
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.482764,1.854792,1.38,0,-1,0,1.38,107.4467,0.03013223,0.474792,0.6602712,1.482764,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2030098,2.040271,1.186211,0,6.036453
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,1.204037,0.2844296,0.2844296,0,0,0,0.2844296,423.3164,0.9046375,0,0,1.204037,0.2993996,0.2844296,0,0,0,4.553689,0,0,0,6.000012,100,0.2030098,0.3128726,0.9632297,0,5.757726
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.6942249,0.1232041,0.1232041,0,0,0,0.1232041,563.4753,0.5645363,0,0,0.6942249,0.1296886,0.1232041,0,0,0,4.553689,0,0,0,6.000012,100,0.2030098,0.1355246,0.5553799,0,5.247914
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3460225,0,0,0,0,0,0,0,0.3460225,0,0,0.3460225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2030098,0,0.276818,0,4.899712
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.05392858,1.404248,1.404248,1.353016,0,0.4254734,1.404248,3.840388,0.00000000000000006938894,0,0,0.05392858,0.05392858,0.05123215,0,0,0,4.553689,0,0,0,6.000012,100,0.2030098,1.544673,0.04314287,1.7,4.607617
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.4921708,0.4921708,0,-1,0,0.4921708,0,0,0.00000000000000005551115,0,0,0.5180746,0.4921708,0,0,0,4.553689,0,0.5180746,-0.5180746,5.453913,90.89838,0.2030098,0.5413879,0,0,4.553689
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.1264093,0.1264093,0,-1,0,0.1264093,0,0,0,0,0,0.1330624,0.1264093,0,0,0.5756384,4.035614,0,0.1330624,-0.1330624,5.313653,88.56071,0.2030098,0.1390502,0,0,4.035614
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,2.492548,1.38,0,-1,0,1.38,0,0,1.112548,1.361803,0,1.452632,1.38,0,0,0.7234855,3.902552,0,1.452632,-1.452632,3.782445,63.04063,0.2030098,2.741803,0,0,3.902552
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.6110791,0.6110791,0,-1,0,0.6110791,0,0,0.0000000000000001110223,0,0,0.6432412,0.6110791,0,0,2.337521,2.44992,0,0.6432412,-0.6432412,3.104409,51.74006,0.2030098,0.672187,0,0,2.44992
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.05760333,0.05760333,0,-1,0,0.05760333,0,0,0.000000000000000006938894,0,0,0.06063508,0.05760333,0,0,3.052233,1.806679,0,0.06063508,-0.06063508,3.040494,50.67481,0.2030098,0.06336366,0,0,1.806679
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.2728003,0.2728003,0,-1,0,0.2728003,0,0,0.00000000000000005551115,0,0,0.2871582,0.2728003,0,0,3.119605,1.746044,0,0.2871582,-0.2871582,2.737803,45.62996,0.2030098,0.3000803,0,0,1.746044
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.2201104,0.2201104,0,-1,0,0.2201104,0,0,0.00000000000000002775558,0,0,0.2316952,0.2201104,0,0,3.43867,1.458886,0,0.2316952,-0.2316952,2.493575,41.5595,0.2030098,0.2421215,0,0,1.458886
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.2625854,0.2625854,0,-1,0,0.2625854,0,0,0,0,0,0.2764056,0.2625854,0,0,3.696109,1.227191,0,0.2764056,-0.2764056,2.202218,36.70356,0.2030098,0.2888439,0,0,1.227191
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.003226,0.9507851,0,0,0,2.202218,36.70356,0.2030098,0,0,0,0.9507851
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.1753691,0.1753691,0,-1,0,0.1753691,0,0,0.00000000000000002775558,0,0,0.1845991,0.1753691,0,0,4.003226,0.9507851,0,0.1845991,-0.1845991,2.007633,33.46049,0.2030098,0.192906,0,0,0.9507851
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.2686444,0.2686444,0,0,0,0.2686444,0,0,0,0,0,0.2827835,0.2686444,0,0,4.208337,0.766186,0,0.2827835,-0.2827835,1.709553,28.4925,0.2030098,0.2955088,0,0,0.766186
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04562269,0.04704257,0.04704257,0,0,0,0.04704257,96.9817,0,0,0,0.04562269,0.0495185,0.04704257,0,0,4.522541,0.4834025,0,0.003895812,-0.003895812,1.705447,28.42406,0.2030098,0.05174683,0.03649815,0,0.5290251
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3619675,1.265217,1.265217,1.7,0,0.5202,1.265217,28.60912,0,0,0,0.3619675,0,0,0.4347827,0.4130435,4.526869,0.4795066,0.775011,0,0.775011,2.440687,40.67803,0.2031047,1.391739,0.289574,1.7,0.8414741
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7815881,4.025563,3.08,1.7,0,0.5202,3.08,25.37624,0.0000000000000002220446,0.9455627,1.461452,0.7815881,1.452632,1.38,0,0,3.751858,1.177017,0,0.6710435,-0.6710435,1.733345,28.88902,0.2031047,4.428119,0.6252705,1.7,1.958605
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.9884501,1.102831,1.102831,0,-1,0,1.102831,89.62846,0,0,0.5446336,0.9884501,1.160874,1.102831,0,0,4.497462,0.5059731,0,0.1724242,-0.1724242,1.551594,25.85985,0.2031047,1.213114,0.79076,0,1.494423
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.552216,0.519576,0.519576,0,0,0,0.519576,298.7466,0,0,0,1.552216,0.5469221,0.519576,0,0,4.689044,0.3335489,1.005294,0,1.005294,2.505299,41.7549,0.2028594,0.5715336,1.241773,0,1.885765
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.769531,1.839267,1.839267,1.7,0,0.5202,1.839267,96.20847,0,0,0,1.769531,0.1465971,0.1392672,0,0,3.683751,1.238313,1.622934,0,1.622934,4.04495,67.41569,0.2029159,2.023194,1.415625,1.7,3.007844
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.807996,1.445827,1.445827,1.686008,0,0.5163801,1.445827,125.0492,0,0,0,1.807996,0,0,0.2401801,0.2281711,2.060817,2.698954,2.036167,0,2.036167,5.976627,99.61025,0.2028792,1.59041,1.446397,1.7,4.506949
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.464375,0.9365551,0.9365551,0,0,0,0.9365551,156.3576,0.4538777,0,0,1.464375,0.9858475,0.9365551,0,0,0.02465006,4.531504,0.02465006,0,0.02465006,6.000012,100,0.2028733,1.030211,1.1715,0,5.995879
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,1.191018,0,0,0,-1,0,0,0,1.191018,0,0,1.191018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028733,0,0.9528142,0,5.744707
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.7557384,0.5883384,0.5883384,0,0,0,0.5883384,128.453,0.1364349,0,0,0.7557384,0.6193036,0.5883384,0,0,0,4.553689,0,0,0,6.000012,100,0.2028733,0.6471722,0.6045908,0,5.309427
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3897074,0,0,0,0,0,0,0,0.3897074,0,0,0.3897074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028733,0,0.311766,0,4.943397
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3379113,1.72791,1.72791,1.406895,0,0.4401822,1.72791,19.55607,0.00000000000000005551115,0,0,0.3379113,0.3379113,0.3210157,0,0,0,4.553689,0,0,0,6.000012,100,0.2028733,1.900701,0.2703291,1.7,4.8916
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.05428476,1.228035,1.228035,0,0,0,1.228035,4.420458,0,0.0000000000000002220446,0,0.05428476,1.292668,1.228035,0,0,0,4.553689,0,1.238383,-1.238383,4.694641,78.24387,0.2028733,1.350838,0.04342781,0,4.607974
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,0.8130666,0.8130666,0,-1,0,0.8130666,0,0,0.0000000000000001110223,0,0,0.8558596,0.8130666,0,0,1.375982,3.315305,0,0.8558596,-0.8558596,3.792486,63.20797,0.2028733,0.8943732,0,0,3.315305
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,0.9868091,0.9868091,0,-1,0,0.9868091,0,0,0.0000000000000002220446,0,0,1.038746,0.9868091,0,0,2.326937,2.459446,0,1.038746,-1.038746,2.697551,44.9591,0.2028733,1.08549,0,0,2.459446
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.481099,1.420699,0,0,0,2.697551,44.9591,0.2028733,0,0,0,1.420699
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.1189863,0.1189863,0,-1,0,0.1189863,0,0,0.00000000000000002775558,0,0,0.1252488,0.1189863,0,0,3.481099,1.420699,0,0.1252488,-0.1252488,2.565527,42.75871,0.2028733,0.130885,0,0,1.420699
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.3212758,0.3212758,0,-1,0,0.3212758,0,0,0,0,0,0.3381851,0.3212758,0,0,3.620265,1.295451,0,0.3381851,-0.3381851,2.209049,36.81741,0.2028733,0.3534034,0,0,1.295451
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.04588787,0.04588787,0,-1,0,0.04588787,0,0,0,0,0,0.04830302,0.04588787,0,0,3.996026,0.9572656,0,0.04830302,-0.04830302,2.158133,35.96881,0.2028733,0.05047666,0,0,0.9572656
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.01603588,0.01603588,0,-1,0,0.01603588,0,0,0.000000000000000003469447,0,0,0.01687988,0.01603588,0,0,4.049696,0.9089626,0,0.01687988,-0.01687988,2.14034,35.67226,0.2028733,0.01763947,0,0,0.9089626
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.068451,0.8920827,0,0,0,2.14034,35.67226,0.2028733,0,0,0,0.8920827
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.0472935,0.0472935,0,-1,0,0.0472935,0,0,0.000000000000000006938894,0,0,0.04978263,0.0472935,0,0,4.068451,0.8920827,0,0.04978263,-0.04978263,2.087865,34.79768,0.2028733,0.05202285,0,0,0.8920827
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.5180747,0.5180747,0,-1,0,0.5180747,0,0,0,0,0,0.5453418,0.5180747,0,0,4.123765,0.8423001,0,0.5453418,-0.5453418,1.513024,25.21701,0.2028733,0.5698822,0,0,0.8423001
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.4587284,0.4587284,1.7,0,0.5202,0.4587284,0,0,0,0,0,0,0,1.241272,1.179208,4.729701,0.2969583,1.179208,0,1.179208,2.631719,43.86189,0.2030372,0.5046012,0,1.7,0.2969583
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04485101,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04485101,0,0,1.452632,1.38,3.550493,1.358245,1.424851,0,1.424851,3.983451,66.39072,0.2030639,0,0.03588081,1.7,1.403097
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3290429,0.08199581,0.08199581,1.534627,0,0.4750533,0.08199581,401.2924,0.0000000000000002220446,0,0,0.3290429,0,0,1.452632,1.38,2.125642,2.640611,1.709043,0,1.709043,5.604792,93.41301,0.2030515,0.09019539,0.2632343,1.7,2.969654
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.558292,1.124855,1.124855,0,0,0,1.124855,49.63235,0,0,0,0.558292,1.184058,1.124855,0,0,0.4165988,4.17875,0,0.6257659,-0.6257659,4.945177,82.41944,0.2030515,1.23734,0.4466336,0,4.737042
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.4021737,0.3459825,0.3459825,0,-1,0,0.3459825,116.2411,0,0,0,0.4021737,0.3641921,0.3459825,0,0,1.111894,3.552984,0.0379816,0,0.0379816,4.981209,83.01998,0.2030423,0.3805807,0.321739,0,3.955158
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.7792699,1.594036,1.594036,1.7,0,0.5202,1.594036,48.8866,0,0,0,0.7792699,0,0,0.1059643,0.1006661,1.073913,3.587168,0.879936,0,0.879936,5.815989,96.93297,0.203135,1.753439,0.6234159,1.7,4.366437
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.6112989,1.619723,1.619723,1.223267,0,0.390052,1.619723,37.74094,0.0000000000000001387779,0,0,0.6112989,0.4173223,0.3964562,0,0,0.1939766,4.37911,0.1939766,0,0.1939766,6.000012,100,0.2031546,1.781696,0.4890392,1.7,4.990409
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,1.026996,0.5102147,0.5102147,0,0,0,0.5102147,201.2871,0.4899284,0,0,1.026996,0.5370682,0.5102147,0,0,0,4.553689,0,0,0,6.000012,100,0.2031546,0.5612363,0.8215972,0,5.580686
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,1.112731,1.135503,1.135503,0,0,0,1.135503,97.99454,0,0,0,1.112731,1.195267,1.135503,0,0,0,4.553689,0,0.08253532,-0.08253532,5.913012,98.55,0.2031546,1.249054,0.8901851,0,5.66642
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.8091369,3.166466,1.38,0,-1,0,1.38,58.63311,0.0000000000000002220446,1.786466,2.103113,0.8091369,1.452632,1.38,0,0,0.09170591,4.471154,0,0.6434947,-0.6434947,5.234709,87.24498,0.2031546,3.483113,0.6473095,0,5.280291
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2482946,1.125659,1.125659,0,0,0,1.125659,22.05771,0,0,0,0.2482946,1.184904,1.125659,0,0,0.8067001,3.827659,0,0.9366093,-0.9366093,4.247437,70.79047,0.2031546,1.238225,0.1986357,0,4.075953
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.39149,0,0,0,0,0,0,0,0,0,0,0.39149,0,0,0,0,1.847377,2.89105,0.39149,0,0.39149,4.618836,76.98045,0.2030602,0,0.313192,0,3.28254
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.263238,1.187987,1.187987,0,0,0,1.187987,22.15832,0,0,0,0.263238,1.250513,1.187987,0,0,1.455887,3.243391,0,0.9872749,-0.9872749,3.578157,59.63583,0.2030602,1.306786,0.2105904,0,3.506629
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02196537,0,0,0,0,0,0,0,0,0,0,0.02196537,0,0,0,0,2.552859,2.256116,0.02196537,0,0.02196537,3.598995,59.98314,0.2030549,0,0.01757229,0,2.278081
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,2.778245,1.38,0,-1,0,1.38,0,0,1.398245,1.67607,0,1.452632,1.38,0,0,2.530894,2.275885,0,1.452632,-1.452632,2.067787,34.46305,0.2030549,3.05607,0,0,2.275885
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.5484509,0.5484509,0,-1,0,0.5484509,0,0,0,0,0,0.5773168,0.5484509,0,0,4.144929,0.8232531,0,0.5773168,-0.5773168,1.459242,24.32065,0.2030549,0.603296,0,0,0.8232531
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,3.243783,0.2336395,0,-1,0,0.2336395,0,0,3.010144,3.334522,0,0.2459363,0.2336395,0,0,4.786392,0.2459363,0,0.2459363,-0.2459363,1.200002,20,0.2030549,3.568162,0,0,0.2459363
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.4486044,0,0,-1,0,0,0,0,0.4486044,0.4934649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030549,0.4934649,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.6960816,0,0,-1,0,0,0,0,0.6960816,0.7656897,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030549,0.7656897,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.2002353,0,0,-1,0,0,0,0,0.2002353,0.2202588,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030549,0.2202588,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.4328062,0,0,-1,0,0,0,0,0.4328062,0.4760869,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030549,0.4760869,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.458683,0,0,-1,0,0,0,0,0.458683,0.5045514,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030549,0.5045514,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.2203768,0,0,-1,0,0,0,0,0.2203768,0.2424145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030549,0.2424145,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.5826834,0,0,-1,0,0,0,0,0.5826834,0.6409518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030549,0.6409518,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.1442095,0.1442095,1.596841,0,0.4920376,0.1442095,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2031441,0.1586305,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01413037,0.3820407,0.3820407,1.7,0,0.5202,0.3820407,3.698655,0,0,0,0.01413037,0,0,1.317959,1.252061,3.679654,1.242,1.266192,0,1.266192,3.7104,61.83988,0.2032974,0.4202448,0.01130429,1.7,1.25613
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.4108207,1.859746,1.859746,1.7,0,0.5202,1.859746,22.09015,0,0,0,0.4108207,0.1681542,0.1597465,0,0,2.413463,2.381572,0.2426665,0,0.2426665,3.940614,65.67677,0.2033218,2.045721,0.3286566,1.7,2.792393
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.722954,0.238694,0.238694,1.691326,0,0.5178319,0.238694,302.8791,0.0000000000000002220446,0,0,0.722954,0,0,1.452632,1.38,2.170796,2.599972,2.102954,0,2.102954,5.935651,98.92732,0.2032705,0.2625633,0.5783632,1.7,3.322926
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.229859,1.9875,1.38,0,-1,0,1.38,89.12022,0.0000000000000002220446,0.6074998,0.8062499,1.229859,1.452632,1.38,0,0,0.06784221,4.492631,0,0.2227725,-0.2227725,5.700829,95.01362,0.2032705,2.18625,0.9838873,0,5.72249
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.352482,0,0,0,0,0,0,0,1.037115,0,0,1.352482,0,0,0,0,0.3153672,4.269858,0.3153672,0,0.3153672,6.000012,100,0.2031949,0,1.081986,0,5.622341
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.682324,0.8713832,0.8713832,0,0,0,0.8713832,193.0636,0.7650784,0,0,1.682324,0.9172454,0.8713832,0,0,0,4.553689,0,0,0,6.000012,100,0.2031949,0.9585215,1.345859,0,6.236013
