Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.615056,2.088294,2.088294,0.708294,0,0.2494643,2.088294,77.33853,0.1624243,0,0,1.615056,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2031949,2.297123,1.292045,1.7,6.168745
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.353666,1.32623,1.32623,0.425,0,0.172125,1.32623,102.0687,0.4050028,0,0,1.353666,0.9486634,0.9012303,0,0,0,4.553689,0,0,0,6.000012,100,0.2031949,1.458853,1.082933,1.7,5.907355
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,1.121135,0.8886902,0.8886902,0,-1,0,0.8886902,126.1558,0.1856711,0,0,1.121135,0.9354634,0.8886902,0,0,0,4.553689,0,0,0,6.000012,100,0.2031949,0.9775593,0.8969076,0,5.674823
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.8810076,0.5361042,0.5361042,0,0,0,0.5361042,164.3351,0.3166874,0,0,0.8810076,0.5643202,0.5361042,0,0,0,4.553689,0,0,0,6.000012,100,0.2031949,0.5897146,0.7048061,0,5.434697
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.7985724,0,0,0,0,0,0,0,0.7985724,0,0,0.7985724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2031949,0,0.6388579,0,5.352261
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3750132,1.44765,1.44765,1.091388,0,0.3540489,1.44765,25.90496,0.0000000000000001110223,0,0,0.3750132,0.3750132,0.3562626,0,0,0,4.553689,0,0,0,6.000012,100,0.2031949,1.592415,0.3000106,1.7,4.928702
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05536784,1.059985,1.059985,0,0,0,1.059985,5.223455,0,0.0000000000000002220446,0,0.05536784,1.115774,1.059985,0,0,0,4.553689,0,1.060406,-1.060406,4.882246,81.37061,0.2031949,1.165983,0.04429427,0,4.609057
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.5320496,0.5320496,0,-1,0,0.5320496,0,0,0.0000000000000001110223,0,0,0.5600522,0.5320496,0,0,1.178229,3.493283,0,0.5600522,-0.5600522,4.291899,71.53151,0.2031949,0.5852545,0,0,3.493283
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,1.869689,1.38,0,-1,0,1.38,0,0,0.4896893,0.6766583,0,1.452632,1.38,0,0,1.800509,2.933231,0,1.452632,-1.452632,2.760691,46.01143,0.2031949,2.056658,0,0,2.933231
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,0.8662235,0.8662235,0,-1,0,0.8662235,0,0,0,0,0,0.9118142,0.8662235,0,0,3.414544,1.480599,0,0.9118142,-0.9118142,1.799555,29.99252,0.2031949,0.9528459,0,0,1.480599
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.2561592,0.2561592,0,-1,0,0.2561592,0,0,0.00000000000000005551115,0,0,0.2696413,0.2561592,0,0,4.427671,0.5687851,0,0.2696413,-0.2696413,1.515328,25.25541,0.2031949,0.2817752,0,0,0.5687851
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.727273,0.2991439,0,0,0,1.515328,25.25541,0.2031949,0,0,0,0.2991439
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.727273,0.2991439,0,0,0,1.515328,25.25541,0.2031949,0,0,0,0.2991439
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.07667821,0.07667821,0,-1,0,0.07667821,0,0,0,0,0,0.0807139,0.07667821,0,0,4.727273,0.2991439,0,0.0807139,-0.0807139,1.430248,23.83742,0.2031949,0.08434603,0,0,0.2991439
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.1115031,0.1115031,0,-1,0,0.1115031,0,0,0,0,0,0.1173717,0.1115031,0,0,4.816955,0.2184299,0,0.1173717,-0.1173717,1.306527,21.77541,0.2031949,0.1226534,0,0,0.2184299
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.02809995,0.02809995,0,-1,0,0.02809995,0,0,0.000000000000000003469447,0,0,0.02957889,0.02809995,0,0,4.947368,0.1010582,0,0.02957889,-0.02957889,1.275348,21.25576,0.2031949,0.03090994,0,0,0.1010582
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.2576501,0.06790537,0,-1,0,0.06790537,0,0,0.1897447,0.2155098,0,0.07147933,0.06790537,0,0,4.980233,0.07147933,0,0.07147933,-0.07147933,1.200002,20,0.2031949,0.2834151,0,0,0.07147933
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.2170453,0.2170453,1.669677,0,0.5119218,0.2170453,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2033093,0.2387499,0,1.7,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04392283,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04392283,0,0,1.452632,1.38,3.679654,1.242,1.423923,0,1.423923,3.860037,64.33382,0.2033354,0,0.03513826,1.7,1.285923
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1687472,2.199053,2.199053,1.7,0,0.5202,2.199053,7.67363,0.0000000000000001110223,0,0,0.1687472,0.5253184,0.4990526,0,0,2.255732,2.52353,0,0.3565713,-0.3565713,3.484178,58.06952,0.2033354,2.418958,0.1349977,1.7,2.692278
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.4138937,1.871842,1.871842,1.7,0,0.5202,1.871842,22.11158,0,0,0,0.4138937,0.1808859,0.1718416,0,0,2.651922,2.166959,0.2330078,0,0.2330078,3.705229,61.75368,0.2033587,2.059026,0.331115,1.7,2.580853
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5835234,1.62463,1.38,0,-1,0,1.38,42.28431,0.0000000000000002220446,0.2446298,0.4070928,0.5835234,1.452632,1.38,0,0,2.418914,2.376666,0,0.8691081,-0.8691081,2.789108,46.48504,0.2033587,1.787093,0.4668187,0,2.96019
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.7808722,0.5753467,0.5753467,0,0,0,0.5753467,135.722,0,0,0,0.7808722,0.6056281,0.5753467,0,0,3.38459,1.507558,0.1752441,0,0.1752441,2.955359,49.25589,0.2033168,0.6328814,0.6246978,0,2.28843
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.9137673,0.7849526,0.7849526,0,0,0,0.7849526,116.4105,0,0,0,0.9137673,0.8262659,0.7849526,0,0,3.209346,1.665278,0.08750143,0,0.08750143,3.03837,50.6394,0.2032959,0.8634478,0.7310138,0,2.579045
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.9566206,1.25869,1.25869,1.7,0,0.5202,1.25869,76.00128,0,0,0,0.9566206,0,0,0.4413099,0.4192444,3.121844,1.744029,1.375865,0,1.375865,4.343631,72.3937,0.2034215,1.384559,0.7652965,1.7,2.70065
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,1.031954,1.450698,1.450698,1.7,0,0.5202,1.450698,71.13503,0,0,0,1.031954,0,0,0.2493022,0.2368371,1.745979,2.982307,1.268791,0,1.268791,5.547312,92.45501,0.2035562,1.595768,0.8255635,1.7,4.014262
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.7463239,1.064926,1.064926,0,-1,0,1.064926,70.08226,0,0,0,0.7463239,1.120974,1.064926,0,0,0.4771878,4.12422,0,0.3746503,-0.3746503,5.152396,85.87309,0.2035562,1.171418,0.5970591,0,4.870544
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2986103,0.4479195,0.4479195,0,0,0,0.4479195,66.66606,0,0.00000000000000005551115,0,0.2986103,0.4714942,0.4479195,0,0,0.893466,3.74957,0,0.1728839,-0.1728839,4.97016,82.83584,0.2035562,0.4927115,0.2388882,0,4.04818
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.3363195,1.03143,1.03143,0,0,0,1.03143,32.60712,0,0.0000000000000002220446,0,0.3363195,1.085715,1.03143,0,0,1.085559,3.576686,0,0.7493958,-0.7493958,4.180228,69.67032,0.2035562,1.134573,0.2690556,0,3.913005
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2321328,0,0,0,0,0,0,0,0,0,0,0.2321328,0,0,0,0,1.918221,2.82729,0.2321328,0,0.2321328,4.400448,73.34065,0.2035008,0,0.1857062,0,3.059422
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.04357546,1.050784,1.050784,0,0,0,1.050784,4.146948,0,0.0000000000000002220446,0,0.04357546,1.106088,1.050784,0,0,1.686088,3.036209,0,1.062513,-1.062513,3.280461,54.67424,0.2035008,1.155862,0.03486037,0,3.079785
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,1.230838,1.230838,0,-1,0,1.230838,0,0,0.0000000000000002220446,0,0,1.295619,1.230838,0,0,2.866658,1.973697,0,1.295619,-1.295619,1.914759,31.91259,0.2035008,1.353922,0,0,1.973697
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.306235,0.6780778,0,0,0,1.914759,31.91259,0.2035008,0,0,0,0.6780778
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.3389003,0.3389003,0,-1,0,0.3389003,0,0,0,0,0,0.3567371,0.3389003,0,0,4.306235,0.6780778,0,0.3567371,-0.3567371,1.538725,25.64537,0.2035008,0.3727903,0,0,0.6780778
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.268014,0.268014,0,-1,0,0.268014,0,0,0.00000000000000005551115,0,0,0.28212,0.268014,0,0,4.702609,0.3213406,0,0.28212,-0.28212,1.241345,20.68904,0.2035008,0.2948154,0,0,0.3213406
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.483505,0.03725959,0,-1,0,0.03725959,0,0,0.4462454,0.4945959,0,0.03922063,0.03725959,0,0,5.016076,0.03922063,0,0.03922063,-0.03922063,1.200002,20,0.2035008,0.5318555,0,0,0.03922063
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.3867905,0,0,-1,0,0,0,0,0.3867905,0.4254695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035008,0.4254695,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.1850656,0,0,-1,0,0,0,0,0.1850656,0.2035722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035008,0.2035722,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.129513,0,0,-1,0,0,0,0,0.129513,0.1424643,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035008,0.1424643,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.1288856,0,0,-1,0,0,0,0,0.1288856,0.1417742,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035008,0.1417742,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035008,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.1686893,0.1686893,1.621321,0,0.4987206,0.1686893,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2035968,0.1855582,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02981886,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02981886,0,0,1.452632,1.38,3.679654,1.242,1.409819,0,1.409819,3.846657,64.11082,0.2036256,0,0.02385509,1.7,1.271819
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.380408,0.6384739,0.6384739,1.7,0,0.5202,0.6384739,59.58082,0.0000000000000002220446,0,0,0.380408,0,0,1.061526,1.00845,2.269835,2.510837,1.388858,0,1.388858,5.164243,86.07055,0.2037468,0.7023214,0.3043264,1.7,2.891245
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.7282801,0,0,0,0,0,0,0,0,0,0,0.7282801,0,0,0,0,0.8809777,3.760809,0.7282801,0,0.7282801,5.85515,97.58564,0.2035739,0,0.5826241,0,4.489089
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.9003117,0.9383143,0.9383143,0,-1,0,0.9383143,95.94991,0,0.0000000000000001110223,0,0.9003117,0.9876992,0.9383143,0,0,0.1526977,4.416261,0,0.08738749,-0.08738749,5.763036,96.05041,0.2035739,1.032146,0.7202494,0,5.316573
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.303181,0.4944931,0.4944931,0,0,0,0.4944931,263.5388,0.5328673,0,0,1.303181,0.5205191,0.4944931,0,0,0.2497949,4.328874,0.2497949,0,0.2497949,6.000012,100,0.2035147,0.5439424,1.042545,0,5.632055
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.582222,1.526245,1.526245,0.425,0,0.172125,1.526245,103.6676,0.4230165,0,0,1.582222,1.159205,1.101245,0,0,0,4.553689,0,0,0,6.000012,100,0.2035147,1.678869,1.265777,1.7,6.135911
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.305058,2.192827,2.192827,0.9530218,0,0.3162749,2.192827,59.51487,0,0,0,1.305058,1.305058,1.239805,0,0,0,4.553689,0,0,0,6.000012,100,0.2035147,2.41211,1.044047,1.7,5.858747
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.558671,2.890298,2.890298,1.510298,0,0.4684114,2.890298,53.92768,0.1060392,0,0.09932804,1.558671,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2035147,3.179328,1.246937,1.7,6.11236
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,1.175779,0.7796868,0.7796868,0,-1,0,0.7796868,150.8015,0.3550565,0,0,1.175779,0.820723,0.7796868,0,0,0,4.553689,0,0,0,6.000012,100,0.2035147,0.8576555,0.9406236,0,5.729468
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.8701287,1.524045,1.524045,0.6974224,0,0.2464963,1.524045,57.09338,0,0,0,0.8701287,0.8701287,0.8266223,0,0,0,4.553689,0,0,0,6.000012,100,0.2035147,1.676449,0.696103,1.7,5.423818
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4673817,0.07463536,0.07463536,0,0,0,0.07463536,626.2202,0.3888181,0,0,0.4673817,0.07856353,0.07463536,0,0,0,4.553689,0,0,0,6.000012,100,0.2035147,0.08209889,0.3739053,0,5.02107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2723693,1.238611,1.238611,0,0,0,1.238611,21.98989,0,0.0000000000000002220446,0,0.2723693,1.303801,1.238611,0,0,0,4.553689,0,1.031432,-1.031432,4.912787,81.87962,0.2035147,1.362472,0.2178954,0,4.826058
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05525457,1.382232,1.382232,1.7,0,0.5202,1.382232,3.997489,0,0,0,0.05525457,0,0,0.3177682,0.3018798,1.146036,3.522257,0.3571344,0,0.3571344,5.251595,87.52641,0.2035608,1.520455,0.04420365,1.7,3.577512
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.4594548,0.4594548,0,-1,0,0.4594548,0,0,0.00000000000000005551115,0,0,0.4836366,0.4594548,0,0,0.7889012,3.843678,0,0.4836366,-0.4836366,4.741797,79.02979,0.2035608,0.5054002,0,0,3.843678
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.326275,3.360041,0,0,0,4.741797,79.02979,0.2035608,0,0,0,3.360041
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.1854277,0.1854277,0,-1,0,0.1854277,0,0,0.00000000000000002775558,0,0,0.1951871,0.1854277,0,0,1.326275,3.360041,0,0.1951871,-0.1951871,4.536052,75.60071,0.2035608,0.2039705,0,0,3.360041
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.0946155,0.0946155,0,-1,0,0.0946155,0,0,0.00000000000000001387779,0,0,0.09959526,0.0946155,0,0,1.54315,3.164854,0,0.09959526,-0.09959526,4.431069,73.85101,0.2035608,0.104077,0,0,3.164854
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.1328843,0.1328843,0,-1,0,0.1328843,0,0,0.00000000000000002775558,0,0,0.1398782,0.1328843,0,0,1.653811,3.065259,0,0.1398782,-0.1398782,4.283625,71.3936,0.2035608,0.1461727,0,0,3.065259
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.3197434,0.3197434,0,-1,0,0.3197434,0,0,0.00000000000000005551115,0,0,0.336572,0.3197434,0,0,1.809231,2.925381,0,0.336572,-0.336572,3.928846,65.48064,0.2035608,0.3517177,0,0,2.925381
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.3558168,0.3558168,0,-1,0,0.3558168,0,0,0,0,0,0.3745439,0.3558168,0,0,2.1832,2.588809,0,0.3745439,-0.3745439,3.534042,58.90059,0.2035608,0.3913984,0,0,2.588809
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.190945,0.190945,0,-1,0,0.190945,0,0,0.00000000000000002775558,0,0,0.2009947,0.190945,0,0,2.59936,2.214265,0,0.2009947,-0.2009947,3.322176,55.36948,0.2035608,0.2100395,0,0,2.214265
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.2862429,0.2862429,0,-1,0,0.2862429,0,0,0.00000000000000005551115,0,0,0.3013083,0.2862429,0,0,2.822688,2.01327,0,0.3013083,-0.3013083,3.004569,50.07604,0.2035608,0.3148672,0,0,2.01327
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.1162458,0.1162458,0,-1,0,0.1162458,0,0,0.00000000000000001387779,0,0,0.122364,0.1162458,0,0,3.157475,1.711962,0,0.122364,-0.122364,2.875586,47.92633,0.2035608,0.1278704,0,0,1.711962
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.4815988,0.4815988,0,0,0,0.4815988,0,0,0.00000000000000005551115,0,0,0.5069461,0.4815988,0,0,3.293435,1.589598,0,0.5069461,-0.5069461,2.341218,39.02021,0.2035608,0.5297586,0,0,1.589598
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03255934,0.3343058,0.3343058,0,0,0,0.3343058,9.73939,0,0,0,0.03255934,0.3519008,0.3343058,0,0,3.856708,1.082652,0,0.3193415,-0.3193415,2.004602,33.40997,0.2035608,0.3677363,0.02604747,0,1.115211
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1239502,0.5761769,0.5761769,0,0,0,0.5761769,21.51253,0,0.0000000000000001110223,0,0.1239502,0.6065021,0.5761769,0,0,4.211532,0.7633103,0,0.4825518,-0.4825518,1.495948,24.93241,0.2035608,0.6337947,0.09916018,0,0.8872604
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2994292,3.492419,2.251178,1.7,0,0.5202,2.251178,13.301,0,1.241241,1.818049,0.2994292,0.5801876,0.5511782,0,0,4.747701,0.2807584,0,0.2807584,-0.2807584,1.200002,20,0.2035608,3.841661,0.2395433,1.7,0.5801876
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.6064472,2.229698,0.5761248,0,-1,0,0.5761248,105.2632,0,1.653573,2.337442,0.6064472,0.6064472,0.5761248,0,0,5.059654,0,0,0,0,1.200002,20,0.2035608,2.452667,0.4851578,0,0.6064472
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.7453446,2.575554,2.408077,1.7,0,0.5202,2.408077,30.95185,0,0.1674763,0.9914935,0.7453446,0.7453446,0.7080774,0,0,5.059654,0,0,0,0,1.200002,20,0.2035608,2.833109,0.5962757,1.7,0.7453446
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.6044311,0.8082064,0.8082064,1.7,0,0.5202,0.8082064,74.78672,0,0,0,0.6044311,0,0,0.8917935,0.8472039,5.059654,0,1.451635,0,1.451635,2.577144,42.95232,0.2036669,0.8890271,0.4835449,1.7,0.6044311
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.257777,2.190286,2.190286,1.7,0,0.5202,2.190286,57.42525,0,0,0,1.257777,0.5160902,0.4902857,0,0,3.608019,1.306471,0.7416869,0,0.7416869,3.28077,54.67939,0.2037396,2.409314,1.006222,1.7,2.564249
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,1.043605,0.7360912,0.7360912,1.7,0,0.5202,0.7360912,141.7766,0,0,0,1.043605,0,0,0.9639088,0.9157134,2.866333,1.97399,1.959319,0,1.959319,5.139543,85.65888,0.2037252,0.8097003,0.8348843,1.7,3.017595
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,1.151923,2.499295,1.38,0,-1,0,1.38,83.47268,0,1.119295,1.369224,1.151923,1.452632,1.38,0,0,0.9070137,3.737377,0,0.3007086,-0.3007086,4.822568,80.37598,0.2037252,2.749224,0.9215384,0,4.889299
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4640287,1.543605,1.543605,1.7,0,0.5202,1.543605,30.06136,0,0,0,0.4640287,0,0,0.1563948,0.1485751,1.241134,3.436668,0.6126037,0,0.6126037,5.403736,90.06208,0.2037905,1.697966,0.3712229,1.7,3.900697
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3760023,1.353705,1.353705,1.593607,0,0.4911548,1.353705,27.77579,0,0,0,0.3760023,0,0,0.2399019,0.2279068,0.6285306,3.988011,0.6039091,0,0.6039091,5.976654,99.6107,0.2038576,1.489076,0.3008019,1.7,4.364014
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2329335,2.160345,2.160345,1.7,0,0.5202,2.160345,10.78224,0.0000000000000001110223,0,0,0.2329335,0.4845736,0.4603449,0,0,0.02462151,4.531529,0,0.2516401,-0.2516401,5.711402,95.18984,0.2038576,2.376379,0.1863468,1.7,4.764463
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05801883,1.741621,1.741621,1.7,0,0.5202,1.741621,3.331312,0,0,0,0.05801883,0.04381164,0.04162106,0,0,0.3042216,4.27989,0.01420719,0,0.01420719,5.72488,95.41448,0.203859,1.915783,0.04641506,1.7,4.337908
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,3.620444,1.38,0,-1,0,1.38,0,0,2.240444,2.602488,0,1.452632,1.38,0,0,0.2900144,4.292676,0,1.452632,-1.452632,4.193672,69.89439,0.203859,3.982488,0,0,4.292676
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,3.014672,1.38,0,-1,0,1.38,0,0,1.634672,1.93614,0,1.452632,1.38,0,0,1.90405,2.840044,0,1.452632,-1.452632,2.662464,44.37431,0.203859,3.316139,0,0,2.840044
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,2.547773,1.318042,0,-1,0,1.318042,0,0,1.229731,1.484508,0,1.387413,1.318042,0,0,3.518085,1.387413,0,1.387413,-1.387413,1.200002,20,0.203859,2.802551,0,0,1.387413
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203859,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.1372739,0,0,-1,0,0,0,0,0.1372739,0.1510013,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203859,0.1510013,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.6547047,0,0,-1,0,0,0,0,0.6547047,0.7201753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203859,0.7201753,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.1820724,0,0,-1,0,0,0,0,0.1820724,0.2002797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203859,0.2002797,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.2279024,0,0,-1,0,0,0,0,0.2279024,0.2506927,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203859,0.2506927,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.2467114,0,0,-1,0,0,0,0,0.2467114,0.2713825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203859,0.2713825,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.04321234,0,0,-1,0,0,0,0,0.04321234,0.04753358,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203859,0.04753358,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.1687023,0.1687023,1.621334,0,0.4987242,0.1687023,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2039532,0.1855725,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03821193,0.2446551,0.2446551,1.697287,0,0.5194592,0.2446551,15.61869,0,0,0,0.03821193,0,0,1.452632,1.38,3.679654,1.242,1.418212,0,1.418212,3.854619,64.24353,0.2040647,0.2691206,0.03056954,1.7,1.280212
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.3114255,0.001956229,0.001956229,1.454588,0,0.4532025,0.001956229,15919.69,0.0000000000000002220446,0,0,0.3114255,0,0,1.452632,1.38,2.261442,2.518391,1.691425,0,1.691425,5.459247,90.98726,0.2040269,0.002151851,0.2491404,1.7,2.829816
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5820435,1.289935,1.289935,1.27851,0,0.4051331,1.289935,45.12193,0,0,0,0.5820435,0.01202655,0.01142522,0,0,0.570017,4.040674,0.570017,0,0.570017,6.000012,100,0.204082,1.418928,0.4656348,1.7,4.622717
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.163033,0.05918797,0.05918797,0,-1,0,0.05918797,1964.982,1.10073,0,0,1.163033,0.06230313,0.05918797,0,0,0,4.553689,0,0,0,6.000012,100,0.204082,0.06510677,0.9304263,0,5.716722
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.395531,1.7641,1.7641,0.4383461,0,0.1757685,1.7641,79.10722,0,0,0,1.395531,1.395531,1.325754,0,0,0,4.553689,0,0,0,6.000012,100,0.204082,1.94051,1.116425,1.7,5.94922
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.417627,0.9884539,0.9884539,0,0,0,0.9884539,143.4186,0.3771491,0,0,1.417627,1.040478,0.9884539,0,0,0,4.553689,0,0,0,6.000012,100,0.204082,1.087299,1.134102,0,5.971316
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.27449,0,0,0,0,0,0,0,1.27449,0,0,1.27449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.204082,0,1.019592,0,5.828178
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.291597,1.370349,1.370349,0.425,0,0.172125,1.370349,94.25309,0.296492,0,0,1.291597,0.9951045,0.9453493,0,0,0,4.553689,0,0,0,6.000012,100,0.204082,1.507384,1.033277,1.7,5.845285
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,1.011591,3.539638,1.38,0,-1,0,1.38,73.30372,0.0000000000000002220446,2.159638,2.513602,1.011591,1.452632,1.38,0,0,0,4.553689,0,0.4410402,-0.4410402,5.535115,92.25173,0.204082,3.893602,0.8092731,0,5.56528
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.9575432,0.3246622,0.3246622,0,0,0,0.3246622,294.9352,0.1257488,0,0,0.9575432,0.3417497,0.3246622,0,0,0.4900447,4.112648,0.4900447,0,0.4900447,6.000012,100,0.2039671,0.3571285,0.7660345,0,5.070192
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4659106,0.540985,0.540985,0,0,0,0.540985,86.12264,0,0,0,0.4659106,0.5694579,0.540985,0,0,0,4.553689,0,0.1035473,-0.1035473,5.890863,98.18086,0.2039671,0.5950835,0.3727285,0,5.019599
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3478925,2.592623,2.592623,1.7,0,0.5202,2.592623,13.41856,0,0,0,0.3478925,0.939603,0.8926229,0,0,0.1150526,4.450141,0,0.5917105,-0.5917105,5.267146,87.78559,0.2039671,2.851885,0.278314,1.7,4.798034
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05620221,0.8146591,0.8146591,0,0,0,0.8146591,6.898862,0,0.0000000000000001110223,0,0.05620221,0.857536,0.8146591,0,0,0.7725087,3.858431,0,0.8013337,-0.8013337,4.422466,73.70762,0.2039671,0.8961251,0.04496177,0,3.914633
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.66288,3.057097,0,0,0,4.422466,73.70762,0.2039671,0,0,0,3.057097
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,2.324244,1.38,0,-1,0,1.38,0,0,0.9442446,1.176669,0,1.452632,1.38,0,0,1.66288,3.057097,0,1.452632,-1.452632,2.891258,48.18753,0.2039671,2.556669,0,0,3.057097
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,2.122009,1.38,0,-1,0,1.38,0,0,0.7420092,0.9542101,0,1.452632,1.38,0,0,3.276915,1.604466,0,1.452632,-1.452632,1.36005,22.66745,0.2039671,2.33421,0,0,1.604466
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.2065701,0.1442425,0,-1,0,0.1442425,0,0,0.06232768,0.08298469,0,0.1518342,0.1442425,0,0,4.89095,0.1518342,0,0.1518342,-0.1518342,1.200002,20,0.2039671,0.2272272,0,0,0.1518342
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039671,0,0,0,0
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.4598767,0,0,-1,0,0,0,0,0.4598767,0.5058643,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039671,0.5058643,0,0,0
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.0898203,0,0,-1,0,0,0,0,0.0898203,0.09880234,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039671,0.09880234,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.3534595,0,0,-1,0,0,0,0,0.3534595,0.3888055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039671,0.3888055,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.2593497,0,0,-1,0,0,0,0,0.2593497,0.2852847,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039671,0.2852847,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.2953355,0,0,-1,0,0,0,0,0.2953355,0.3248691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039671,0.3248691,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.2526018,0.2526018,1.7,0,0.5202,0.2526018,0,-0.0000000000000002220446,0,0,0,0,0,1.447398,1.375028,5.059654,0,1.375028,0,1.375028,2.504469,41.74106,0.204089,0.277862,0,1.7,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04270874,0.5344968,0.5344968,1.7,0,0.5202,0.5344968,7.990458,0,0,0,0.04270874,0,0,1.165503,1.107228,3.684626,1.237525,1.149937,0,1.149937,3.595395,59.92312,0.2042394,0.5879465,0.034167,1.7,1.280234
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2494158,2.165574,2.165574,1.7,0,0.5202,2.165574,11.51731,0.00000000000000005551115,0,0,0.2494158,0.4900776,0.4655737,0,0,2.534689,2.272469,0,0.2406619,-0.2406619,3.341715,55.69513,0.2042394,2.382131,0.1995326,1.7,2.521884
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.5282642,1.597823,1.597823,1.7,0,0.5202,1.597823,33.0615,0,0,0,0.5282642,0,0,0.102177,0.09706818,2.802091,2.031807,0.6253324,0,0.6253324,3.934957,65.58249,0.2043029,1.757605,0.4226114,1.7,2.560071
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.9124736,0.8285483,0.8285483,0,-1,0,0.8285483,110.1292,0,0,0,0.9124736,0.8721561,0.8285483,0,0,2.176759,2.594606,0.04031745,0,0.04031745,3.973206,66.21996,0.2042935,0.9114031,0.7299789,0,3.507079
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.419558,0.1820625,0.1820625,0,0,0,0.1820625,779.7095,0,0,0,1.419558,0.1916447,0.1820625,0,0,2.136441,2.630892,1.227914,0,1.227914,5.138107,85.63494,0.2040066,0.2002687,1.135647,0,4.05045
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.462044,3.030124,3.030124,1.7,0,0.5202,3.030124,48.25029,0,0,0.2531362,1.462044,1.40013,1.330124,0,0,0.9085279,3.736014,0.06191326,0,0.06191326,5.196843,86.61388,0.2040095,3.333136,1.169635,1.7,5.198057
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.464918,0.3221495,0.3221495,0,0,0,0.3221495,454.7322,0.2791983,0,0,1.464918,0.3391047,0.3221495,0,0,0.8466147,3.791736,0.8466147,0,0.8466147,6.000012,100,0.2038122,0.3543645,1.171934,0,5.256653
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.452023,0.8619944,0.8619944,0,0,0,0.8619944,168.4492,0.5446601,0,0,1.452023,0.9073626,0.8619944,0,0,0,4.553689,0,0,0,6.000012,100,0.2038122,0.9481938,1.161618,0,6.005712
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,1.030338,2.109011,1.38,0,-1,0,1.38,74.66218,0.0000000000000002220446,0.7290115,0.9399127,1.030338,1.452632,1.38,0,0,0,4.553689,0,0.4222935,-0.4222935,5.554875,92.58108,0.2038122,2.319913,0.8242705,0,5.584027
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,1.166247,0,0,0,0,0,0,0,0.697032,0,0,1.166247,0,0,0,0,0.469215,4.131395,0.469215,0,0.469215,6.000012,100,0.203703,0,0.9329976,0,5.297642
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.6647855,0,0,0,0,0,0,0,0.6647855,0,0,0.6647855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.203703,0,0.5318284,0,5.218474
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.2080627,2.48879,2.48879,1.7,0,0.5202,2.48879,8.359994,0,0,0,0.2080627,0.8303052,0.7887899,0,0,0,4.553689,0,0.6222425,-0.6222425,5.344111,89.06834,0.203703,2.737669,0.1664501,1.7,4.761752
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05447527,0.6640856,0.6640856,0,0,0,0.6640856,8.20305,0,0.0000000000000001110223,0,0.05447527,0.6990374,0.6640856,0,0,0.6913806,3.931447,0,0.6445622,-0.6445622,4.664683,77.74455,0.203703,0.7304941,0.04358021,0,3.985922
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,3.043299,1.38,0,-1,0,1.38,0,0,1.663299,1.967629,0,1.452632,1.38,0,0,1.407561,3.286884,0,1.452632,-1.452632,3.133475,52.22447,0.203703,3.347629,0,0,3.286884
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,2.178614,1.38,0,-1,0,1.38,0,0,0.798614,1.016475,0,1.452632,1.38,0,0,3.021596,1.834253,0,1.452632,-1.452632,1.602266,26.70439,0.203703,2.396475,0,0,1.834253
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,1.206281,0.3625401,0,-1,0,0.3625401,0,0,0.8437411,0.9643693,0,0.3816211,0.3625401,0,0,4.635631,0.3816211,0,0.3816211,-0.3816211,1.200002,20,0.203703,1.326909,0,0,0.3816211
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.315208,0,0,-1,0,0,0,0,0.315208,0.3467288,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203703,0.3467288,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.4961253,0,0,-1,0,0,0,0,0.4961253,0.5457377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203703,0.5457377,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.288343,0,0,-1,0,0,0,0,0.288343,0.3171773,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203703,0.3171773,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.04327923,0,0,-1,0,0,0,0,0.04327923,0.04760716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203703,0.04760716,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.174692,0,0,-1,0,0,0,0,0.174692,0.1921612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203703,0.1921612,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.4455943,0,0,-1,0,0,0,0,0.4455943,0.4901537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203703,0.4901537,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.08170633,0,0,-1,0,0,0,0,0.08170633,0.08987696,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203703,0.08987696,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203703,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03581984,0.2083608,0.2083608,1.660992,0,0.5095509,0.2083608,17.19125,0.0000000000000002220446,0,0,0.03581984,0,0,1.452632,1.38,5.059654,0,1.41582,0,1.41582,2.543167,42.38603,0.2038016,0.2291969,0.02865587,1.7,0.03581984
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3485003,1.297574,1.297574,1.7,0,0.5202,1.297574,26.85783,0,0,0,0.3485003,0,0,0.4024258,0.3823045,3.643835,1.274238,0.7308048,0,0.7308048,3.236469,53.94105,0.2038854,1.427332,0.2788002,1.7,1.622738
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.7288126,3.084799,3.08,1.7,0,0.5202,3.08,23.66275,0,0.004798573,0.3132784,0.7288126,1.452632,1.38,0,0,2.91303,1.931962,0,0.723819,-0.723819,2.473497,41.22487,0.2038854,3.393278,0.5830501,1.7,2.660775
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,1.113466,0,0,0,-1,0,0,0,0,0,0,1.113466,0,0,0,0,3.717273,1.208143,1.113466,0,1.113466,3.529824,58.83027,0.2036271,0,0.8907726,0,2.321609
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.187637,1.191332,1.191332,0,0,0,1.191332,99.6899,0.0000000000000002220446,0,0,1.187637,1.254033,1.191332,0,0,2.603807,2.210262,0,0.06639606,-0.06639606,3.459836,57.66381,0.2036271,1.310465,0.9501098,0,3.3979
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.627335,2.098831,2.098831,1.7,0,0.5202,2.098831,77.53529,0,0,0,1.627335,0.4198219,0.3988308,0,0,2.677581,2.143866,1.207513,0,1.207513,4.605383,76.75623,0.2036859,2.308714,1.301868,1.7,3.771201
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.51823,0,0,0.425,0,0.172125,0,0,0.4731617,0,0,1.51823,0,0,0,0,1.470068,3.230628,1.470068,0,1.470068,6.000012,100,0.2033463,0,1.214584,1.7,4.748857
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,1.053076,0,0,0,0,0,0,0,1.053076,0,0,1.053076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033463,0,0.8424608,0,5.606765
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.8726135,0,0,0,-1,0,0,0,0.8726135,0,0,0.8726135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033463,0,0.6980908,0,5.426302
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.7859947,1.205669,1.205669,0,0,0,1.205669,65.19156,0,0,0,0.7859947,1.269126,1.205669,0,0,0,4.553689,0,0.483131,-0.483131,5.490747,91.51227,0.2033463,1.326236,0.6287958,0,5.339684
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.6925418,1.141039,1.141039,0,0,0,1.141039,60.69394,0,0,0,0.6925418,1.201094,1.141039,0,0,0.5368122,4.070558,0,0.5085524,-0.5085524,4.954686,82.57793,0.2033463,1.255144,0.5540335,0,4.7631
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3800622,1.601955,1.601955,1.7,0,0.5202,1.601955,23.72489,0,0,0,0.3800622,0,0,0.09804454,0.09314231,1.101871,3.562006,0.4732045,0,0.4732045,5.403607,90.05994,0.2033951,1.762151,0.3040497,1.7,3.942068
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05898654,0,0,0,0,0,0,0,0,0,0,0.05898654,0,0,0,0,0.628666,3.98789,0.05898654,0,0.05898654,5.459567,90.99259,0.2033815,0,0.04718924,0,4.046876
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,1.15725,1.15725,0,-1,0,1.15725,0,0,0.0000000000000002220446,0,0,1.218158,1.15725,0,0,0.5696795,4.040977,0,1.218158,-1.218158,4.175516,69.59179,0.2033815,1.272975,0,0,4.040977
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,2.457892,1.38,0,-1,0,1.38,0,0,1.077892,1.323681,0,1.452632,1.38,0,0,1.923188,2.82282,0,1.452632,-1.452632,2.644308,44.0717,0.2033815,2.703681,0,0,2.82282
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,1.159523,1.159523,0,-1,0,1.159523,0,0,0,0,0,1.22055,1.159523,0,0,3.537223,1.370188,0,1.22055,-1.22055,1.357734,22.62886,0.2033815,1.275475,0,0,1.370188
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.2788611,0.1421559,0,-1,0,0.1421559,0,0,0.1367052,0.1645913,0,0.1496378,0.1421559,0,0,4.89339,0.1496378,0,0.1496378,-0.1496378,1.200002,20,0.2033815,0.3067472,0,0,0.1496378
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.3217753,0,0,-1,0,0,0,0,0.3217753,0.3539528,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033815,0.3539528,0,0,0
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.1422593,0,0,-1,0,0,0,0,0.1422593,0.1564852,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033815,0.1564852,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.1307457,0,0,-1,0,0,0,0,0.1307457,0.1438202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033815,0.1438202,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.425845,0,0,-1,0,0,0,0,0.425845,0.4684295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033815,0.4684295,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.1730987,0,0,-1,0,0,0,0,0.1730987,0.1904086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033815,0.1904086,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.4292633,0,0,-1,0,0,0,0,0.4292633,0.4721896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033815,0.4721896,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.09728519,0.09728519,1.549917,0,0.4792273,0.09728519,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.20345,0.1070137,0,1.7,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03878378,0.5711495,0.5711495,1.7,0,0.5202,0.5711495,6.790478,-0.0000000000000002220446,0,0,0.03878378,0,0,1.128851,1.072408,3.679654,1.242,1.111192,0,1.111192,3.563354,59.38912,0.2035942,0.6282644,0.03102702,1.7,1.280784
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2788465,1.188939,1.188939,1.7,0,0.5202,1.188939,23.45339,0,0,0,0.2788465,0,0,0.5110614,0.4855083,2.568463,2.242073,0.7643548,0,0.7643548,4.288485,71.47461,0.2036842,1.307832,0.2230772,1.7,2.520919
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3175085,0.6200027,0.6200027,1.7,0,0.5202,0.6200027,51.21083,0.0000000000000002220446,0,0,0.3175085,0,0,1.079997,1.025998,1.804108,2.929992,1.343506,0,1.343506,5.563047,92.71726,0.2038117,0.682003,0.2540068,1.7,3.2475
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.5213196,1.412516,1.38,0,-1,0,1.38,37.77678,0,0.03251563,0.1737672,0.5213196,1.452632,1.38,0,0,0.4606019,4.139147,0,0.931312,-0.931312,4.581357,76.35581,0.2038117,1.553767,0.4170557,0,4.660467
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6711208,0.07265575,0.07265575,0,0,0,0.07265575,923.6994,0,0,0,0.6711208,0.07647974,0.07265575,0,0,1.495393,3.207835,0.594641,0,0.594641,5.145483,85.75789,0.2036752,0.07992133,0.5368966,0,3.878956
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.6410601,2.767039,2.767039,1.7,0,0.5202,2.767039,23.16773,0.0000000000000002220446,0,0,0.6410601,1.123199,1.067039,0,0,0.9007519,3.743012,0,0.4821385,-0.4821385,4.637265,77.2876,0.2036752,3.043742,0.5128481,1.7,4.384072
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.255759,0.9498826,0.9498826,1.12155,0,0.3622831,0.9498826,132.2015,0,0,0,1.255759,0,0,0.1716672,0.1630838,1.436461,3.260874,1.418843,0,1.418843,5.983298,99.72143,0.2035878,1.044871,1.004607,1.7,4.516633
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.8793425,1.580455,1.580455,0.7618176,0,0.2640762,1.580455,55.63855,0.000000000000000100614,0,0,0.8793425,0.861724,0.8186378,0,0,0.01761848,4.537832,0.01761848,0,0.01761848,6.000012,100,0.2035895,1.738501,0.703474,1.7,5.417175
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.8822418,2.087947,1.38,0,-1,0,1.38,63.93057,0.0000000000000002220446,0.7079472,0.9167419,0.8822418,1.452632,1.38,0,0,0,4.553689,0,0.5703897,-0.5703897,5.398768,89.97929,0.2035895,2.296742,0.7057935,0,5.435931
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.7318317,0,0,0,0,0,0,0,0.09806538,0,0,0.7318317,0,0,0,0,0.6337664,3.983299,0.6337664,0,0.6337664,6.000012,100,0.2034444,0,0.5854654,0,4.715131
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4870182,1.236085,1.236085,0,0,0,1.236085,39.40006,0,0,0,0.4870182,1.301142,1.236085,0,0,0,4.553689,0,0.8141237,-0.8141237,5.14185,85.69733,0.2034444,1.359693,0.3896146,0,5.040707
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1706223,0,0,0,0,0,0,0,0,0,0,0.1706223,0,0,0,0,0.904582,3.739565,0.1706223,0,0.1706223,5.303717,88.3951,0.2034054,0,0.1364978,0,3.910187
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01876353,2.177438,2.177438,1.7,0,0.5202,2.177438,0.861725,0,0,0,0.01876353,0.5025669,0.4774385,0,0,0.7339597,3.893125,0,0.4838033,-0.4838033,4.793743,79.89556,0.2034054,2.395182,0.01501083,1.7,3.911889
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,0.801645,0.801645,0,-1,0,0.801645,0,0,0.0000000000000001110223,0,0,0.8438368,0.801645,0,0,1.271519,3.409322,0,0.8438368,-0.8438368,3.904261,65.07089,0.2034054,0.8818095,0,0,3.409322
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.732717,0.732717,0,-1,0,0.732717,0,0,0.0000000000000001110223,0,0,0.7712811,0.732717,0,0,2.209116,2.565485,0,0.7712811,-0.7712811,3.091259,51.52089,0.2034054,0.8059887,0,0,2.565485
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.066094,1.794204,0,0,0,3.091259,51.52089,0.2034054,0,0,0,1.794204
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.6899745,0.6899745,0,-1,0,0.6899745,0,0,0,0,0,0.726289,0.6899745,0,0,3.066094,1.794204,0,0.726289,-0.726289,2.325684,38.76132,0.2034054,0.758972,0,0,1.794204
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.873082,1.067915,0,0,0,2.325684,38.76132,0.2034054,0,0,0,1.067915
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.4200211,0.4200211,0,-1,0,0.4200211,0,0,0.00000000000000005551115,0,0,0.4421275,0.4200211,0,0,3.873082,1.067915,0,0.4421275,-0.4421275,1.85964,30.99394,0.2034054,0.4620232,0,0,1.067915
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.1522576,0.1522576,0,-1,0,0.1522576,0,0,0.00000000000000002775558,0,0,0.1602711,0.1522576,0,0,4.364335,0.6257875,0,0.1602711,-0.1602711,1.6907,28.17827,0.2034054,0.1674833,0,0,0.6257875
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.08078581,0.08078581,0,-1,0,0.08078581,0,0,0.00000000000000001387779,0,0,0.08503769,0.08078581,0,0,4.542414,0.4655164,0,0.08503769,-0.08503769,1.601062,26.68431,0.2034054,0.08886439,0,0,0.4655164
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.3123054,0.3123054,0,-1,0,0.3123054,0,0,0,0,0,0.3287426,0.3123054,0,0,4.6369,0.3804787,0,0.3287426,-0.3287426,1.254537,20.90891,0.2034054,0.343536,0,0,0.3804787
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.2845104,0.04914931,0,-1,0,0.04914931,0,0,0.2353611,0.2638121,0,0.05173612,0.04914931,0,0,5.00217,0.05173612,0,0.05173612,-0.05173612,1.200002,20,0.2034054,0.3129614,0,0,0.05173612
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.1596034,0.1596034,1.612235,0,0.4962402,0.1596034,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2034945,0.1755638,0,1.7,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01920562,0.2174147,0.2174147,1.670046,0,0.5120226,0.2174147,8.833637,0.0000000000000002220446,0,0,0.01920562,0,0,1.452632,1.38,3.679654,1.242,1.399206,0,1.399206,3.836588,63.94301,0.2035986,0.2391561,0.0153645,1.7,1.261206
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3191258,1.1259,1.1259,1.7,0,0.5202,1.1259,28.34406,0,0,0,0.3191258,0,0,0.5740997,0.5453948,2.280449,2.501285,0.8645205,0,0.8645205,4.656744,77.61225,0.2036995,1.23849,0.2553006,1.7,2.820411
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5692709,0.950483,0.950483,1.7,0,0.5202,0.950483,59.89281,0,0,0,0.5692709,0,0,0.749517,0.7120412,1.415928,3.279354,1.281312,0,1.281312,5.872304,97.87154,0.20384,1.045531,0.4554167,1.7,3.848624
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.8416635,0.9631622,0.9631622,0,-1,0,0.9631622,87.38543,0,0,0,0.8416635,1.013855,0.9631622,0,0,0.1346161,4.432535,0,0.1721915,-0.1721915,5.690798,94.84644,0.20384,1.059479,0.6733308,0,5.274198
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.313444,0.7261423,0.7261423,0,0,0,0.7261423,180.8797,0.2231433,0,0,1.313444,0.7643603,0.7261423,0,0,0.32594,4.260343,0.32594,0,0.32594,6.000012,100,0.2037658,0.7987565,1.050755,0,5.573787
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.367167,2.616588,2.616588,1.317779,0,0.4158537,2.616588,52.24999,0,0,0,1.367167,1.367167,1.298808,0,0,0,4.553689,0,0,0,6.000012,100,0.2037658,2.878246,1.093733,1.7,5.920856
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.37682,0,0,0,0,0,0,0,1.37682,0,0,1.37682,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037658,0,1.101456,0,5.930509
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.96037,0,0,0,0,0,0,0,0.96037,0,0,0.96037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037658,0,0.768296,0,5.514059
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,1.180127,0.9978051,0.9978051,0,-1,0,0.9978051,118.2723,0.1298057,0,0,1.180127,1.050321,0.9978051,0,0,0,4.553689,0,0,0,6.000012,100,0.2037658,1.097586,0.9441015,0,5.733816
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.8388641,0.2246377,0.2246377,0,0,0,0.2246377,373.4298,0.6024033,0,0,0.8388641,0.2364607,0.2246377,0,0,0,4.553689,0,0,0,6.000012,100,0.2037658,0.2471015,0.6710913,0,5.392553
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.6887388,2.189,2.189,1.534698,0,0.4750725,2.189,31.46363,0,0,0,0.6887388,0.6887388,0.6543019,0,0,0,4.553689,0,0,0,6.000012,100,0.2037658,2.4079,0.5509911,1.7,5.242428
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3890004,0.09177212,0.09177212,0,0,0,0.09177212,423.8764,0.2923982,0,0,0.3890004,0.09660223,0.09177212,0,0,0,4.553689,0,0,0,6.000012,100,0.2037658,0.1009493,0.3112003,0,4.942689
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.06031493,2.472186,2.472186,1.7,0,0.5202,2.472186,2.439741,0,0,0,0.06031493,0.8128278,0.7721864,0,0,0,4.553689,0,0.7525128,-0.7525128,5.206794,86.77972,0.2037658,2.719405,0.04825195,1.7,4.614004
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,1.96777,1.38,0,-1,0,1.38,0,0,0.5877696,0.7845466,0,1.452632,1.38,0,0,0.8361254,3.801176,0,1.452632,-1.452632,3.675586,61.25964,0.2037658,2.164546,0,0,3.801176
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.0629625,0.0629625,0,-1,0,0.0629625,0,0,0.00000000000000001387779,0,0,0.06627632,0.0629625,0,0,2.450161,2.348545,0,0.06627632,-0.06627632,3.605724,60.09528,0.2037658,0.06925875,0,0,2.348545
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,1.031725,1.031725,0,-1,0,1.031725,0,0,0,0,0,1.086026,1.031725,0,0,2.523801,2.282268,0,1.086026,-1.086026,2.460952,41.01579,0.2037658,1.134897,0,0,2.282268
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.213818,0.213818,0,-1,0,0.213818,0,0,0,0,0,0.2250716,0.213818,0,0,3.730497,1.196242,0,0.2250716,-0.2250716,2.223706,37.06169,0.2037658,0.2351998,0,0,1.196242
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.275525,0.275525,0,-1,0,0.275525,0,0,0,0,0,0.2900263,0.275525,0,0,3.980576,0.9711704,0,0.2900263,-0.2900263,1.917991,31.96646,0.2037658,0.3030775,0,0,0.9711704
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.1387814,0.1387814,0,-1,0,0.1387814,0,0,0.00000000000000002775558,0,0,0.1460856,0.1387814,0,0,4.302827,0.6811441,0,0.1460856,-0.1460856,1.764004,29.4,0.2037658,0.1526595,0,0,0.6811441
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.4470092,0.4470092,0,-1,0,0.4470092,0,0,0,0,0,0.470536,0.4470092,0,0,4.465145,0.5350585,0,0.470536,-0.470536,1.268015,21.13354,0.2037658,0.4917101,0,0,0.5350585
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.1301969,0.06129635,0,-1,0,0.06129635,0,0,0.06890056,0.08192025,0,0.06452248,0.06129635,0,0,4.987963,0.06452248,0,0.06452248,-0.06452248,1.200002,20,0.2037658,0.1432166,0,0,0.06452248
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.05228483,0,0,-1,0,0,0,0,0.05228483,0.05751332,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037658,0.05751332,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.3359378,0,0,-1,0,0,0,0,0.3359378,0.3695316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037658,0.3695316,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037658,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009475487,0.2983634,0.2983634,1.7,0,0.5202,0.2983634,3.175821,0,0,0,0.009475487,0,0,1.401637,1.331555,5.059654,0,1.34103,0,1.34103,2.472215,41.20351,0.2038924,0.3281997,0.00758039,1.7,0.009475487
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3497287,0.02288222,0.02288222,1.475514,0,0.4589153,0.02288222,1528.386,0,0,0,0.3497287,0,0,1.452632,1.38,3.718624,1.206927,1.729729,0,1.729729,4.11318,68.55286,0.2038545,0.02517044,0.279783,1.7,1.556656
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5704176,1.372769,1.372769,1.7,0,0.5202,1.372769,41.55234,0,0,0,0.5704176,0,0,0.327231,0.3108695,1.988895,2.763683,0.8812872,0,0.8812872,4.949243,82.48721,0.203948,1.510046,0.4563341,1.7,3.334101
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.9562113,0,0,0,-1,0,0,0,0,0,0,0.9562113,0,0,0,0,1.107608,3.556842,0.9562113,0,0.9562113,5.856384,97.60621,0.2037313,0,0.764969,0,4.513053
