Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.367121,0.029387,0.029387,0,0,0,0.029387,4652.129,1.18479,0,0,1.367121,0.03093368,0.029387,0,0,0.1513969,4.417432,0.1513969,0,0.1513969,6.000012,100,0.203697,0.0323257,1.093697,0,5.784553
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.32516,2.580279,2.580279,1.321378,0,0.4168361,2.580279,51.35722,0,0,0,1.32516,1.32516,1.258902,0,0,0,4.553689,0,0,0,6.000012,100,0.203697,2.838307,1.060128,1.7,5.878849
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.424932,0,0,0,0,0,0,0,1.424932,0,0,1.424932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.203697,0,1.139945,0,5.978621
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.291519,0,0,0,0,0,0,0,1.291519,0,0,1.291519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.203697,0,1.033215,0,5.845207
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.283562,0.7591596,0.7591596,0,-1,0,0.7591596,169.0768,0.484447,0,0,1.283562,0.7991154,0.7591596,0,0,0,4.553689,0,0,0,6.000012,100,0.203697,0.8350756,1.02685,0,5.837251
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.230266,2.216102,2.216102,1.047349,0,0.3420264,2.216102,55.51486,0,0,0,1.230266,1.230266,1.168752,0,0,0,4.553689,0,0,0,6.000012,100,0.203697,2.437712,0.9842126,1.7,5.783955
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.8234001,1.438471,1.438471,0.6562409,0,0.2352538,1.438471,57.24134,0,0,0,0.8234001,0.8234001,0.7822301,0,0,0,4.553689,0,0,0,6.000012,100,0.203697,1.582318,0.6587201,1.7,5.377089
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3817723,0.8172718,0.8172718,0,0,0,0.8172718,46.71302,0,0.0000000000000001110223,0,0.3817723,0.8602861,0.8172718,0,0,0,4.553689,0,0.4785137,-0.4785137,5.495614,91.59338,0.203697,0.8989989,0.3054178,0,4.935461
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05996755,0,0,0,0,0,0,0,0,0,0,0.05996755,0,0,0,0,0.531682,4.075175,0.05996755,0,0.05996755,5.552505,92.54156,0.2036834,0,0.04797404,0,4.135143
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4717144,4.129146,0,0,0,5.552505,92.54156,0.2036834,0,0,0,4.129146
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.7122852,0.7122852,0,-1,0,0.7122852,0,0,0.0000000000000001110223,0,0,0.7497739,0.7122852,0,0,0.4717144,4.129146,0,0.7497739,-0.7497739,4.762173,79.3694,0.2036834,0.7835137,0,0,4.129146
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.304796,3.379372,0,0,0,4.762173,79.3694,0.2036834,0,0,0,3.379372
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.2268612,0.2268612,0,-1,0,0.2268612,0,0,0.00000000000000002775558,0,0,0.2388013,0.2268612,0,0,1.304796,3.379372,0,0.2388013,-0.2388013,4.510455,75.1741,0.2036834,0.2495473,0,0,3.379372
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.570131,3.140571,0,0,0,4.510455,75.1741,0.2036834,0,0,0,3.140571
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.4845441,0.4845441,0,-1,0,0.4845441,0,0,0.00000000000000005551115,0,0,0.5100464,0.4845441,0,0,1.570131,3.140571,0,0.5100464,-0.5100464,3.972819,66.21351,0.2036834,0.5329985,0,0,3.140571
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.3328561,0.3328561,0,-1,0,0.3328561,0,0,0.00000000000000005551115,0,0,0.3503748,0.3328561,0,0,2.136849,2.630524,0,0.3503748,-0.3503748,3.603491,60.05807,0.2036834,0.3661417,0,0,2.630524
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.526155,2.28015,0,0,0,3.603491,60.05807,0.2036834,0,0,0,2.28015
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.3946828,0.3946828,0,-1,0,0.3946828,0,0,0.00000000000000005551115,0,0,0.4154556,0.3946828,0,0,2.526155,2.28015,0,0.4154556,-0.4154556,3.165563,52.75927,0.2036834,0.4341511,0,0,2.28015
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.987772,1.864694,0,0,0,3.165563,52.75927,0.2036834,0,0,0,1.864694
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.4304331,0.4304331,0,0,0,0.4304331,0,0,0.00000000000000005551115,0,0,0.4530874,0.4304331,0,0,2.987772,1.864694,0,0.4530874,-0.4530874,2.687966,44.79935,0.2036834,0.4734764,0,0,1.864694
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006259835,0.03997615,0.03997615,0,0,0,0.03997615,15.65892,0,0,0,0.006259835,0.04208016,0.03997615,0,0,3.491203,1.411607,0,0.03582032,-0.03582032,2.650208,44.17005,0.2036834,0.04397377,0.005007868,0,1.417866
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3981335,1.708047,1.708047,1.7,0,0.5202,1.708047,23.30928,0,0,0,0.3981335,0.008470515,0.008046989,0,0,3.531003,1.375786,0.389663,0,0.389663,3.019875,50.33115,0.20372,1.878852,0.3185068,1.7,1.77392
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.8502184,2.006839,2.006839,1.7,0,0.5202,2.006839,42.36606,0,0,0,0.8502184,0.3229879,0.3068385,0,0,3.14134,1.726483,0.5272306,0,0.5272306,3.52005,58.66739,0.2037694,2.207522,0.6801747,1.7,2.576701
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.215563,0.6360828,0.6360828,0,-1,0,0.6360828,191.1013,0,0,0,1.215563,0.6695609,0.6360828,0,0,2.614109,2.20099,0.5460017,0,0.5460017,4.038033,67.30042,0.203646,0.6996911,0.9724501,0,3.416553
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.590449,2.154464,2.154464,1.7,0,0.5202,2.154464,73.82109,0,0,0,1.590449,0.4783832,0.454464,0,0,2.068108,2.692392,1.112066,0,1.112066,5.093031,84.88368,0.2037061,2.36991,1.272359,1.7,4.282841
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.670887,2.111001,2.111001,1.431898,0,0.447008,2.111001,79.15144,0,0,0,1.670887,0.7148455,0.6791032,0,0,0.956042,3.693251,0.956042,0,0.956042,6.000012,100,0.2037259,2.322101,1.33671,1.7,5.364139
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.830302,1.017898,1.017898,0,0,0,1.017898,179.8119,0.7588301,0,0,1.830302,1.071472,1.017898,0,0,0,4.553689,0,0,0,6.000012,100,0.2037259,1.119688,1.464242,0,6.383991
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.728251,0.4512087,0.4512087,0,0,0,0.4512087,383.027,1.253295,0,0,1.728251,0.4749566,0.4512087,0,0,0,4.553689,0,0,0,6.000012,100,0.2037259,0.4963296,1.382601,0,6.28194
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.36839,2.589451,1.38,0,-1,0,1.38,99.15868,0,1.209451,1.468396,1.36839,1.452632,1.38,0,0,0,4.553689,0,0.08424178,-0.08424178,5.911213,98.52003,0.2037259,2.848396,1.094712,0,5.922079
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,1.139135,1.593928,1.593928,0.600672,0,0.2200835,1.593928,71.46713,0.0000000000000001665335,0,0,1.139135,1.045533,0.9932562,0,0,0.09360198,4.469447,0.09360198,0,0.09360198,6.000012,100,0.2037346,1.753321,0.9113078,1.7,5.608582
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.7327187,1.290251,1.290251,0.5941685,0,0.218308,1.290251,56.78884,0,0,0,0.7327187,0.7327187,0.6960828,0,0,0,4.553689,0,0,0,6.000012,100,0.2037346,1.419276,0.586175,1.7,5.286407
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3948352,0.1299107,0.1299107,0,0,0,0.1299107,303.9282,0.2580871,0,0,0.3948352,0.1367481,0.1299107,0,0,0,4.553689,0,0,0,6.000012,100,0.2037346,0.1429017,0.3158681,0,4.948524
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05698761,2.070291,2.070291,1.7,0,0.5202,2.070291,2.752638,0.0000000000000001110223,0,0,0.05698761,0.3897797,0.3702908,0,0,0,4.553689,0,0.3327921,-0.3327921,5.649218,94.15345,0.2037346,2.27732,0.04559008,1.7,4.610677
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.3477073,0.3477073,0,-1,0,0.3477073,0,0,0,0,0,0.3660077,0.3477073,0,0,0.3697691,4.220897,0,0.3660077,-0.3660077,5.263412,87.72337,0.2037346,0.3824781,0,0,4.220897
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7764443,3.854889,0,0,0,5.263412,87.72337,0.2037346,0,0,0,3.854889
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,2.172641,1.38,0,-1,0,1.38,0,0,0.7926412,1.009905,0,1.452632,1.38,0,0,0.7764443,3.854889,0,1.452632,-1.452632,3.732204,62.20328,0.2037346,2.389905,0,0,3.854889
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.08921042,0.08921042,0,-1,0,0.08921042,0,0,0,0,0,0.0939057,0.08921042,0,0,2.390479,2.402257,0,0.0939057,-0.0939057,3.633219,60.55353,0.2037346,0.09813146,0,0,2.402257
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.494819,2.308352,0,0,0,3.633219,60.55353,0.2037346,0,0,0,2.308352
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.2769314,0.2769314,0,-1,0,0.2769314,0,0,0.00000000000000005551115,0,0,0.2915067,0.2769314,0,0,2.494819,2.308352,0,0.2915067,-0.2915067,3.325944,55.43229,0.2037346,0.3046245,0,0,2.308352
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.818715,2.016845,0,0,0,3.325944,55.43229,0.2037346,0,0,0,2.016845
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.1844202,0.1844202,0,-1,0,0.1844202,0,0,0,0,0,0.1941265,0.1844202,0,0,2.818715,2.016845,0,0.1941265,-0.1941265,3.121316,52.02184,0.2037346,0.2028622,0,0,2.016845
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.180453,0.180453,0,-1,0,0.180453,0,0,0,0,0,0.1899505,0.180453,0,0,3.034412,1.822719,0,0.1899505,-0.1899505,2.921091,48.68475,0.2037346,0.1984983,0,0,1.822719
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.226229,0.226229,0,-1,0,0.226229,0,0,0.00000000000000002775558,0,0,0.2381358,0.226229,0,0,3.245468,1.632768,0,0.2381358,-0.2381358,2.670074,44.50114,0.2037346,0.2488519,0,0,1.632768
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.3615694,0.3615694,0,0,0,0.3615694,0,0,0,0,0,0.3805993,0.3615694,0,0,3.510063,1.394632,0,0.3805993,-0.3805993,2.268887,37.8147,0.2037346,0.3977263,0,0,1.394632
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006628384,0,0,0,0,0,0,0,0,0,0,0.006628384,0,0,0,0,3.932951,1.014033,0.006628384,0,0.006628384,2.275175,37.91951,0.2037331,0,0.005302708,0,1.020661
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3938814,1.45942,1.45942,1.7,0,0.5202,1.45942,26.98889,0,0,0,0.3938814,0,0,0.2405797,0.2285508,3.926323,1.019998,0.6224321,0,0.6224321,2.865666,47.76101,0.2037991,1.605362,0.3151051,1.7,1.41388
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6897369,1.330575,1.330575,1.7,0,0.5202,1.330575,51.83749,-0.00000000000000005551115,0,0,0.6897369,0,0,0.3694245,0.3509533,3.303891,1.580187,1.04069,0,1.04069,3.852952,64.21573,0.2039081,1.463633,0.5517895,1.7,2.269924
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.168619,1.150941,1.150941,0,-1,0,1.150941,101.536,0,0,0,1.168619,1.211517,1.150941,0,0,2.263201,2.516809,0,0.04289762,-0.04289762,3.807733,63.4621,0.2039081,1.266035,0.9348955,0,3.685428
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.406996,0.6515043,0.6515043,0,0,0,0.6515043,215.9611,0,0,0,1.406996,0.685794,0.6515043,0,0,2.310865,2.473911,0.721202,0,0.721202,4.491926,74.86528,0.2037459,0.7166547,1.125597,0,3.880907
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.335327,0.5388613,0.5388613,0,0,0,0.5388613,247.8053,0,0,0,1.335327,0.5672224,0.5388613,0,0,1.589663,3.122993,0.7681044,0,0.7681044,5.220613,87.01005,0.2035733,0.5927474,1.068261,0,4.458319
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.714193,0.7781508,0.7781508,0,0,0,0.7781508,220.2906,0.07352877,0,0,1.714193,0.8191061,0.7781508,0,0,0.8215582,3.814286,0.8215582,0,0.8215582,6.000012,100,0.203389,0.8559659,1.371354,0,5.52848
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.582542,0.7357502,0.7357502,0,0,0,0.7357502,215.0923,0.8080685,0,0,1.582542,0.7744738,0.7357502,0,0,0,4.553689,0,0,0,6.000012,100,0.203389,0.8093252,1.266034,0,6.136231
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.49243,1.492505,1.38,0,-1,0,1.38,108.1471,0.03979845,0.1125052,0.2617557,1.49243,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.203389,1.641756,1.193944,0,6.046119
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,1.009828,1.833318,1.833318,0.8739818,0,0.294697,1.833318,55.08197,0,0,0,1.009828,1.009828,0.9593364,0,0,0,4.553689,0,0,0,6.000012,100,0.203389,2.01665,0.8078622,1.7,5.563517
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.7059898,1.051853,1.051853,0,0,0,1.051853,67.11867,0,0.0000000000000002220446,0,0.7059898,1.107214,1.051853,0,0,0,4.553689,0,0.401224,-0.401224,5.577085,92.95123,0.203389,1.157038,0.5647919,0,5.259679
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3788175,2.155973,2.155973,1.7,0,0.5202,2.155973,17.57061,0,0,0,0.3788175,0.4799714,0.4559728,0,0,0.4458045,4.152465,0,0.1011539,-0.1011539,5.470459,91.17413,0.203389,2.37157,0.303054,1.7,4.531282
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0625347,0.06417271,0.06417271,0,0,0,0.06417271,97.44749,0,0,0,0.0625347,0.06755023,0.06417271,0,0,0.5581977,4.051311,0,0.005015522,-0.005015522,5.465172,91.08602,0.203389,0.07058999,0.05002776,0,4.113846
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,1.755854,1.38,0,-1,0,1.38,0,0,0.3758545,0.5514399,0,1.452632,1.38,0,0,0.5637705,4.046296,0,1.452632,-1.452632,3.933964,65.56594,0.203389,1.93144,0,0,4.046296
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.3330815,0.3330815,0,-1,0,0.3330815,0,0,0.00000000000000005551115,0,0,0.3506122,0.3330815,0,0,2.177806,2.593664,0,0.3506122,-0.3506122,3.564387,59.40632,0.203389,0.3663897,0,0,2.593664
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.4038577,0.4038577,0,-1,0,0.4038577,0,0,0,0,0,0.4251134,0.4038577,0,0,2.567375,2.243052,0,0.4251134,-0.4251134,3.116278,51.93786,0.203389,0.4442434,0,0,2.243052
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.5445395,0.5445395,0,-1,0,0.5445395,0,0,0,0,0,0.5731995,0.5445395,0,0,3.039723,1.817938,0,0.5731995,-0.5731995,2.512073,41.86779,0.203389,0.5989934,0,0,1.817938
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.4059861,0.4059861,0,-1,0,0.4059861,0,0,0.00000000000000005551115,0,0,0.4273538,0.4059861,0,0,3.676611,1.244739,0,0.4273538,-0.4273538,2.061602,34.35997,0.203389,0.4465847,0,0,1.244739
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.6189776,0.6189776,0,-1,0,0.6189776,0,0,0.0000000000000001110223,0,0,0.6515554,0.6189776,0,0,4.151449,0.8173851,0,0.6515554,-0.6515554,1.374802,22.91333,0.203389,0.6808754,0,0,0.8173851
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.6433564,0.1575383,0,-1,0,0.1575383,0,0,0.4858182,0.5501539,0,0.1658298,0.1575383,0,0,4.875399,0.1658298,0,0.1658298,-0.1658298,1.200002,20,0.203389,0.7076921,0,0,0.1658298
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203389,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.2969828,0,0,-1,0,0,0,0,0.2969828,0.3266811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203389,0.3266811,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.502929,0,0,-1,0,0,0,0,0.502929,0.5532219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203389,0.5532219,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.09424754,0.09424754,1.546879,0,0.478398,0.09424754,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2034546,0.1036723,0,1.7,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03996442,0.3614409,0.3614409,1.7,0,0.5202,0.3614409,11.05697,0,0,0,0.03996442,0,0,1.338559,1.271631,3.679654,1.242,1.311596,0,1.311596,3.753474,62.55778,0.2035863,0.397585,0.03197154,1.7,1.281964
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2131203,0.7809608,0.7809608,1.7,0,0.5202,0.7809608,27.2895,0,0,0,0.2131203,0,0,0.9190392,0.8730872,2.368059,2.422436,1.086208,0,1.086208,4.783941,79.73219,0.2037169,0.8590569,0.1704962,1.7,2.635556
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3587986,1.644086,1.644086,1.7,0,0.5202,1.644086,21.8236,0,0,0,0.3587986,0,0,0.05591439,0.05311868,1.281851,3.400023,0.4119173,0,0.4119173,5.17472,86.24516,0.2037569,1.808494,0.2870389,1.7,3.758821
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4479999,0.623047,0.623047,0,-1,0,0.623047,71.90467,0,0,0,0.4479999,0.655839,0.623047,0,0,0.869934,3.770748,0,0.207839,-0.207839,4.955638,82.59381,0.2037569,0.6853517,0.3583999,0,4.218748
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5767918,0.646337,0.646337,0,0,0,0.646337,89.2401,0,0,0,0.5767918,0.6803548,0.646337,0,0,1.100866,3.562909,0,0.103563,-0.103563,4.846474,80.7744,0.2037569,0.7109708,0.4614335,0,4.139701
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,1.078081,0.9556763,0.9556763,0,0,0,0.9556763,112.8082,0,0,0,1.078081,1.005975,0.9556763,0,0,1.215936,3.459346,0.07210631,0,0.07210631,4.91488,81.9145,0.2037408,1.051244,0.8624651,0,4.537427
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.322347,0,0,0,0,0,0,0,0.1785167,0,0,1.322347,0,0,0,0,1.14383,3.524242,1.14383,0,1.14383,6.000012,100,0.2034856,0,1.057877,0,4.846589
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.235911,0.6628206,0.6628206,0,0,0,0.6628206,186.4624,0.5382053,0,0,1.235911,0.6977059,0.6628206,0,0,0,4.553689,0,0,0,6.000012,100,0.2034856,0.7291027,0.9887289,0,5.7896
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.36672,0.7464895,0.7464895,0,-1,0,0.7464895,183.0863,0.5809416,0,0,1.36672,0.7857784,0.7464895,0,0,0,4.553689,0,0,0,6.000012,100,0.2034856,0.8211384,1.093376,0,5.920409
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,1.160405,0,0,0,0,0,0,0,1.160405,0,0,1.160405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2034856,0,0.9283242,0,5.714094
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.5379125,1.809711,1.809711,1.298694,0,0.4106435,1.809711,29.72367,0,0,0,0.5379125,0.5379125,0.5110169,0,0,0,4.553689,0,0,0,6.000012,100,0.2034856,1.990682,0.43033,1.7,5.091601
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2980036,0.3557515,0.3557515,0,0,0,0.3557515,83.76734,0,0.00000000000000005551115,0,0.2980036,0.3744752,0.3557515,0,0,0,4.553689,0,0.07647169,-0.07647169,5.919404,98.65653,0.2034856,0.3913266,0.2384028,0,4.851693
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04377894,2.260248,2.260248,1.7,0,0.5202,2.260248,1.936909,0,0,0,0.04377894,0.5897345,0.5602478,0,0,0.08496854,4.477217,0,0.5459555,-0.5459555,5.343916,89.06509,0.2034856,2.486273,0.03502315,1.7,4.520996
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6915858,3.931262,0,0,0,5.343916,89.06509,0.2034856,0,0,0,3.931262
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6915858,3.931262,0,0,0,5.343916,89.06509,0.2034856,0,0,0,3.931262
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,1.249274,1.249274,0,-1,0,1.249274,0,0,0.0000000000000002220446,0,0,1.315025,1.249274,0,0,0.6915858,3.931262,0,1.315025,-1.315025,3.957758,65.9625,0.2034856,1.374201,0,0,3.931262
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.1263609,0.1263609,0,-1,0,0.1263609,0,0,0.00000000000000002775558,0,0,0.1330115,0.1263609,0,0,2.152725,2.616237,0,0.1330115,-0.1330115,3.817552,63.62574,0.2034856,0.138997,0,0,2.616237
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.1025886,0.1025886,0,-1,0,0.1025886,0,0,0.00000000000000001387779,0,0,0.107988,0.1025886,0,0,2.300515,2.483225,0,0.107988,-0.107988,3.703722,61.72858,0.2034856,0.1128474,0,0,2.483225
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.06567092,0.06567092,0,-1,0,0.06567092,0,0,0,0,0,0.06912728,0.06567092,0,0,2.420502,2.375237,0,0.06912728,-0.06912728,3.630856,60.51414,0.2034856,0.07223801,0,0,2.375237
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.2866447,0.2866447,0,-1,0,0.2866447,0,0,0,0,0,0.3017313,0.2866447,0,0,2.49731,2.30611,0,0.3017313,-0.3017313,3.312803,55.21328,0.2034856,0.3153092,0,0,2.30611
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.2398517,0.2398517,0,-1,0,0.2398517,0,0,0.00000000000000005551115,0,0,0.2524755,0.2398517,0,0,2.832567,2.004379,0,0.2524755,-0.2524755,3.046671,50.77774,0.2034856,0.2638369,0,0,2.004379
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.3849226,0.3849226,0,-1,0,0.3849226,0,0,0.00000000000000005551115,0,0,0.4051817,0.3849226,0,0,3.113095,1.751903,0,0.4051817,-0.4051817,2.619572,43.65944,0.2034856,0.4234149,0,0,1.751903
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.4082488,0.4082488,0,-1,0,0.4082488,0,0,0.00000000000000005551115,0,0,0.4297356,0.4082488,0,0,3.563297,1.346722,0,0.4297356,-0.4297356,2.166591,36.10977,0.2034856,0.4490737,0,0,1.346722
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.040781,0.916986,0,0,0,2.166591,36.10977,0.2034856,0,0,0,0.916986
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009356272,0.4139714,0.4139714,0,0,0,0.4139714,2.260126,0,0.00000000000000005551115,0,0.009356272,0.4357593,0.4139714,0,0,4.040781,0.916986,0,0.4264031,-0.4264031,1.717122,28.61865,0.2034856,0.4553685,0.007485018,0,0.9263423
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02117136,0.08394405,0.08394405,0,0,0,0.08394405,25.2208,0,0,0,0.02117136,0.08836216,0.08394405,0,0,4.514562,0.490583,0,0.0671908,-0.0671908,1.646297,27.43823,0.2034856,0.09233846,0.01693709,0,0.5117543
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07784039,1.440949,1.440949,1.7,0,0.5202,1.440949,5.402023,0,0,0,0.07784039,0,0,0.2590512,0.2460987,4.589219,0.4233922,0.323939,0,0.323939,1.953613,32.56014,0.203524,1.585044,0.06227231,1.7,0.5012326
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.07100581,2.460941,0.746646,0,-1,0,0.746646,9.509971,0,1.714295,2.014354,0.07100581,0.7859432,0.746646,0,0,4.26528,0.7149373,0,0.7149373,-0.7149373,1.200002,20,0.203524,2.707036,0.05680465,0,0.7859432
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1257386,2.437045,1.819452,1.7,0,0.5202,1.819452,6.910794,0,0.6175936,0.9568595,0.1257386,0.1257386,0.1194516,0,0,5.059654,0,0,0,0,1.200002,20,0.203524,2.68075,0.1005908,1.7,0.1257386
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.3278376,1.199468,1.199468,1.7,0,0.5202,1.199468,27.33192,0,0,0,0.3278376,0,0,0.5005321,0.4755055,5.059654,0,0.8033431,0,0.8033431,1.962121,32.70195,0.2036145,1.319415,0.2622701,1.7,0.3278376
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.374013,1.234078,1.234078,1.7,0,0.5202,1.234078,30.30709,0,0,0,0.374013,0,0,0.4659221,0.442626,4.256311,0.7230088,0.8166391,0,0.8166391,2.736852,45.61412,0.2037051,1.357486,0.2992104,1.7,1.097022
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2671744,2.372862,2.372862,1.7,0,0.5202,2.372862,11.25959,0,0,0,0.2671744,0.7082755,0.6728617,0,0,3.439672,1.457984,0,0.4411011,-0.4411011,2.271891,37.86478,0.2037051,2.610148,0.2137395,1.7,1.725158
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1243661,1.187993,1.084187,0,-1,0,1.084187,11.47092,0,0.1038065,0.3171241,0.1243661,1.141249,1.084187,0,0,3.929785,1.016883,0,1.016883,-1.016883,1.200002,20,0.2037051,1.306792,0.0994929,0,1.141249
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1977514,1.043164,1.043164,1.7,0,0.5202,1.043164,18.95689,0,0,0,0.1977514,0,0,0.6568362,0.6239944,5.059654,0,0.8217458,0,0.8217458,1.979579,32.99292,0.2038021,1.14748,0.1582011,1.7,0.1977514
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03421822,0.8526332,0.8526332,1.7,0,0.5202,0.8526332,4.01324,0,0,0,0.03421822,0,0,0.8473668,0.8049984,4.237909,0.7395712,0.8392166,0,0.8392166,2.77573,46.26207,0.2039066,0.9378965,0.02737458,1.7,0.7737894
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.00463611,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.00463611,0,0,1.452632,1.38,3.398692,1.494866,1.384636,0,1.384636,4.089311,68.15504,0.2039386,0,0.003708888,1.7,1.499502
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06582029,0.9798601,0.9798601,1.7,0,0.5202,0.9798601,6.717315,0,0,0,0.06582029,0,0,0.7201399,0.6841329,2.014056,2.741039,0.7499532,0,0.7499532,4.800779,80.01283,0.2040306,1.077846,0.05265624,1.7,2.806859
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,3.549515,1.38,0,-1,0,1.38,0,0,2.169515,2.524466,0,1.452632,1.38,0,0,1.264103,3.415997,0,1.452632,-1.452632,3.269571,54.49274,0.2040306,3.904466,0,0,3.415997
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,1.186351,1.186351,0,-1,0,1.186351,0,0,0,0,0,1.24879,1.186351,0,0,2.878138,1.963365,0,1.24879,-1.24879,1.95323,32.55377,0.2040306,1.304986,0,0,1.963365
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,2.540084,0.6788459,0,-1,0,0.6788459,0,0,1.861239,2.115247,0,0.7145746,0.6788459,0,0,4.265683,0.7145746,0,0.7145746,-0.7145746,1.200002,20,0.2040306,2.794093,0,0,0.7145746
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.3844112,0,0,-1,0,0,0,0,0.3844112,0.4228523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040306,0.4228523,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.4231583,0,0,-1,0,0,0,0,0.4231583,0.4654741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040306,0.4654741,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.3330318,0,0,-1,0,0,0,0,0.3330318,0.366335,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040306,0.366335,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.2950659,0,0,-1,0,0,0,0,0.2950659,0.3245725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040306,0.3245725,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.09419016,0,0,-1,0,0,0,0,0.09419016,0.1036092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040306,0.1036092,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.316927,0,0,-1,0,0,0,0,0.316927,0.3486197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040306,0.3486197,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.2804094,0,0,-1,0,0,0,0,0.2804094,0.3084503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040306,0.3084503,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.6764108,0.6764108,1.7,0,0.5202,0.6764108,0,0,0,0,0,0,0,1.023589,0.9724097,5.059654,0,0.9724097,0,0.9724097,2.122511,35.37512,0.2041524,0.7440519,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01533305,0.1171576,0.1171576,1.569789,0,0.4846525,0.1171576,13.08754,0,0,0,0.01533305,0,0,1.452632,1.38,4.087245,0.8751688,1.395333,0,1.395333,3.44624,57.43723,0.2042201,0.1288734,0.01226644,1.7,0.8905018
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03564935,1.344316,1.344316,1.7,0,0.5202,1.344316,2.651858,0,0,0,0.03564935,0,0,0.3556842,0.3379,2.691912,2.130969,0.3735494,0,0.3735494,3.800621,63.34355,0.2042656,1.478747,0.02851948,1.7,2.166618
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2677278,2.071445,2.071445,1.7,0,0.5202,2.071445,12.92469,0.0000000000000001110223,0,0,0.2677278,0.3909941,0.3714444,0,0,2.318362,2.467163,0,0.1232663,-0.1232663,3.670686,61.17798,0.2042656,2.278589,0.2141823,1.7,2.734891
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.4238664,0.8620427,0.8620427,0,-1,0,0.8620427,49.17,0,0,0,0.4238664,0.9074134,0.8620427,0,0,2.455325,2.343897,0,0.483547,-0.483547,3.160983,52.68295,0.2042656,0.948247,0.3390931,0,2.767763
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.3118191,1.719135,1.719135,1.7,0,0.5202,1.719135,18.13814,0,0,0,0.3118191,0.0201422,0.01913509,0,0,2.992599,1.86035,0.2916769,0,0.2916769,3.437692,57.29475,0.2042921,1.891049,0.2494553,1.7,2.172169
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3887418,1.330122,1.330122,1.7,0,0.5202,1.330122,29.22603,0,0,0,0.3887418,0,0,0.3698781,0.3513842,2.700922,2.122859,0.740126,0,0.740126,4.139837,68.99715,0.2043713,1.463134,0.3109934,1.7,2.511601
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.349734,0.09295398,0.09295398,1.545586,0,0.4780449,0.09295398,376.2442,0.0000000000000002220446,0,0,0.349734,0,0,1.452632,1.38,1.960796,2.788972,1.729734,0,1.729734,5.780807,96.34659,0.2043566,0.1022494,0.2797872,1.7,3.138706
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.6126338,0.8789902,0.8789902,0,0,0,0.8789902,69.69746,0,0.0000000000000001110223,0,0.6126338,0.9252529,0.8789902,0,0,0.2310623,4.345733,0,0.312619,-0.312619,5.451278,90.85445,0.2043566,0.9668892,0.4901071,0,4.958367
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1675168,0.1811049,0.1811049,0,-1,0,0.1811049,92.49708,0,0,0,0.1675168,0.1906367,0.1811049,0,0,0.5784168,4.033114,0,0.02311999,-0.02311999,5.426907,90.44827,0.2043566,0.1992154,0.1340134,0,4.200631
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.3158844,0.3064795,0.3064795,0,0,0,0.3064795,103.0687,0,0,0,0.3158844,0.3226101,0.3064795,0,0,0.6041057,4.009994,0,0.006725617,-0.006725617,5.419817,90.33012,0.2043566,0.3371275,0.2527075,0,4.325878
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.4415509,1.095584,1.095584,0,0,0,1.095584,40.3028,0,0,0,0.4415509,1.153246,1.095584,0,0,0.6115786,4.003268,0,0.7116953,-0.7116953,4.669625,77.82693,0.2043566,1.205142,0.3532408,0,4.444819
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1891463,1.618351,1.618351,1.7,0,0.5202,1.618351,11.6876,0,0,0,0.1891463,0,0,0.0816492,0.07756674,1.402351,3.291573,0.2667131,0,0.2667131,4.922651,82.04402,0.2043833,1.780186,0.1513171,1.7,3.480719
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05907137,1.046497,1.046497,0,0,0,1.046497,5.644679,0,0,0,0.05907137,1.101575,1.046497,0,0,1.135638,3.531615,0,1.042504,-1.042504,3.823756,63.72913,0.2043833,1.151146,0.04725709,0,3.590686
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,1.712792,1.38,0,-1,0,1.38,0,0,0.3327923,0.5040716,0,1.452632,1.38,0,0,2.293976,2.489111,0,1.452632,-1.452632,2.292547,38.20905,0.2043833,1.884072,0,0,2.489111
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,1.119021,0.9846553,0,-1,0,0.9846553,0,0,0.1343659,0.246268,0,1.036479,0.9846553,0,0,3.908011,1.036479,0,1.036479,-1.036479,1.200002,20,0.2043833,1.230923,0,0,1.036479
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,1.5069,0,0,-1,0,0,0,0,1.5069,1.65759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043833,1.65759,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.4584621,0,0,-1,0,0,0,0,0.4584621,0.5043083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043833,0.5043083,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.03544268,0,0,-1,0,0,0,0,0.03544268,0.03898694,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043833,0.03898694,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.3821705,0,0,-1,0,0,0,0,0.3821705,0.4203876,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043833,0.4203876,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.2177633,0,0,-1,0,0,0,0,0.2177633,0.2395396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043833,0.2395396,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.4228775,0,0,-1,0,0,0,0,0.4228775,0.4651653,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043833,0.4651653,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.3302321,0,0,-1,0,0,0,0,0.3302321,0.3632554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043833,0.3632554,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.07492643,0,0,-1,0,0,0,0,0.07492643,0.08241907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043833,0.08241907,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.1757013,0.1757013,1.628333,0,0.5006349,0.1757013,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2044729,0.1932715,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03812682,0.3068891,0.3068891,1.7,0,0.5202,0.3068891,12.42365,0,0,0,0.03812682,0,0,1.393111,1.323455,3.679654,1.242,1.361582,0,1.361582,3.800896,63.34813,0.2045898,0.337578,0.03050145,1.7,1.280127
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.345715,1.457377,1.457377,1.7,0,0.5202,1.457377,23.72172,0,0,0,0.345715,0,0,0.2426228,0.2304917,2.318072,2.467424,0.5762067,0,0.5762067,4.347533,72.45874,0.2046494,1.603115,0.276572,1.7,2.813139
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6713771,2.153518,2.153518,1.7,0,0.5202,2.153518,31.17583,0,0,0,0.6713771,0.477387,0.4535177,0,0,1.741866,2.98601,0.1939901,0,0.1939901,4.531569,75.52599,0.2046669,2.36887,0.5371016,1.7,3.657387
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,1.011696,0.3656226,0.3656226,0,-1,0,0.3656226,276.705,0,0,0,1.011696,0.3848659,0.3656226,0,0,1.547876,3.160601,0.62683,0,0.62683,5.126232,85.43702,0.2045287,0.4021849,0.8093567,0,4.172297
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,1.000164,0,0,0,0,0,0,0,0.07911901,0,0,1.000164,0,0,0,0,0.9210454,3.724748,0.9210454,0,0.9210454,6.000012,100,0.2043261,0,0.8001316,0,4.724913
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,1.08471,0.797791,0.797791,0,0,0,0.797791,135.9642,0.2449301,0,0,1.08471,0.83978,0.797791,0,0,0,4.553689,0,0,0,6.000012,100,0.2043261,0.8775701,0.867768,0,5.638399
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.8253316,2.123162,2.123162,1.339097,0,0.4216734,2.123162,38.87276,0.0000000000000001110223,0,0,0.8253316,0.8253316,0.784065,0,0,0,4.553689,0,0,0,6.000012,100,0.2043261,2.335478,0.6602653,1.7,5.379021
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.7491946,1.342741,1.342741,0.6310064,0,0.2283647,1.342741,55.7959,0.0000000000000001110223,0,0,0.7491946,0.7491946,0.7117348,0,0,0,4.553689,0,0,0,6.000012,100,0.2043261,1.477015,0.5993556,1.7,5.302884
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.4254181,0.4360573,0.4360573,0,-1,0,0.4360573,97.56013,0,0,0,0.4254181,0.4590077,0.4360573,0,0,0,4.553689,0,0.0335896,-0.0335896,5.964605,99.40989,0.2043261,0.4796631,0.3403345,0,4.979107
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3693215,1.792438,1.792438,1.477038,0,0.4593314,1.792438,20.60443,0.0000000000000001734723,0,0,0.3693215,0.3319997,0.3153997,0,0,0.03732178,4.520099,0.03732178,0,0.03732178,6.000012,100,0.2043295,1.971682,0.2954572,1.7,4.889421
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1210398,3.115294,3.08,1.7,0,0.5202,3.08,3.929862,0,0.03529381,0.3468232,0.1210398,1.452632,1.38,0,0,0,4.553689,0,1.331592,-1.331592,4.596391,76.60636,0.2043295,3.426823,0.09683181,1.7,4.674729
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.08208914,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.08208914,0,0,1.452632,1.38,1.479546,3.222097,1.462089,0,1.462089,5.98345,99.72398,0.2043434,0,0.06567131,1.7,3.304186
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.05159182,0.8074355,0.8074355,0,0,0,0.8074355,6.38959,0,0.0000000000000001110223,0,0.05159182,0.8499321,0.8074355,0,0,0.01745733,4.537977,0,0.7983403,-0.7983403,5.141926,85.69859,0.2043434,0.888179,0.04127346,0,4.589569
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,2.191155,1.38,0,-1,0,1.38,0,0,0.8111552,1.030271,0,1.452632,1.38,0,0,0.904502,3.739637,0,1.452632,-1.452632,3.610718,60.17851,0.2043434,2.410271,0,0,3.739637
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,2.746166,1.38,0,-1,0,1.38,0,0,1.366166,1.640783,0,1.452632,1.38,0,0,2.518537,2.287005,0,1.452632,-1.452632,2.07951,34.65843,0.2043434,3.020783,0,0,2.287005
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,1.580557,0.7926552,0,-1,0,0.7926552,0,0,0.7879017,0.9459574,0,0.834374,0.7926552,0,0,4.132572,0.834374,0,0.834374,-0.834374,1.200002,20,0.2043434,1.738613,0,0,0.834374
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.2387552,0,0,-1,0,0,0,0,0.2387552,0.2626308,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043434,0.2626308,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.5077839,0,0,-1,0,0,0,0,0.5077839,0.5585623,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043434,0.5585623,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043434,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.3558344,0,0,-1,0,0,0,0,0.3558344,0.3914179,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043434,0.3914179,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.3635419,0,0,-1,0,0,0,0,0.3635419,0.3998961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043434,0.3998961,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.07360703,0,0,-1,0,0,0,0,0.07360703,0.08096774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043434,0.08096774,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.05097223,0,0,-1,0,0,0,0,0.05097223,0.05606946,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043434,0.05606946,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.4095365,0.4095365,1.7,0,0.5202,0.4095365,0,0,0,0,0,0,0,1.290463,1.22594,5.059654,0,1.22594,0,1.22594,2.363031,39.38378,0.2044895,0.4504902,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.0334089,0.2407482,0.2407482,1.69338,0,0.5183927,0.2407482,13.87711,0,0,0,0.0334089,0,0,1.452632,1.38,3.833714,1.103346,1.413409,0,1.413409,3.703909,61.73169,0.204592,0.264823,0.02672712,1.7,1.136755
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3264358,1.518429,1.518429,1.7,0,0.5202,1.518429,21.49826,0,0,0,0.3264358,0,0,0.181571,0.1724924,2.420305,2.375414,0.4989282,0,0.4989282,4.177234,69.62042,0.2046424,1.670272,0.2611486,1.7,2.70185
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5948843,1.533743,1.533743,1.7,0,0.5202,1.533743,38.78644,0,0,0,0.5948843,0,0,0.1662568,0.157944,1.921377,2.82445,0.7528283,0,0.7528283,4.891429,81.52366,0.2047149,1.687117,0.4759075,1.7,3.419334
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.700588,1.250743,1.250743,0,-1,0,1.250743,56.01376,0,0.0000000000000002220446,0,0.700588,1.316571,1.250743,0,0,1.168549,3.501995,0,0.6159834,-0.6159834,4.242126,70.70196,0.2047149,1.375817,0.5604704,0,4.202583
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.9751852,2.206165,2.206165,1.7,0,0.5202,2.206165,44.20273,0,0,0,0.9751852,0.5328054,0.5061651,0,0,1.852975,2.886012,0.4423798,0,0.4423798,4.661804,77.69659,0.2047543,2.426782,0.7801482,1.7,3.861197
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.602075,1.143239,1.143239,0.9613327,0,0.3185438,1.143239,140.1348,0,0,0,1.602075,0.1914801,0.1819061,0,0,1.410595,3.284154,1.410595,0,1.410595,6.000012,100,0.2046197,1.257563,1.28166,1.7,4.886229
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.53326,0,0,0,0,0,0,0,1.53326,0,0,1.53326,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046197,0,1.226608,0,6.086948
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.436642,0,0,0,0,0,0,0,1.436642,0,0,1.436642,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046197,0,1.149313,0,5.990331
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.431119,0.8609264,0.8609264,0,-1,0,0.8609264,166.2302,0.5248811,0,0,1.431119,0.9062384,0.8609264,0,0,0,4.553689,0,0,0,6.000012,100,0.2046197,0.9470191,1.144896,0,5.984808
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,1.117134,0,0,0,0,0,0,0,1.117134,0,0,1.117134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046197,0,0.8937073,0,5.670823
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.5542307,0.8777781,0.8777781,0,0,0,0.8777781,63.14019,0,0,0,0.5542307,0.9239769,0.8777781,0,0,0,4.553689,0,0.3697462,-0.3697462,5.610265,93.50423,0.2046197,0.9655558,0.4433846,0,5.10792
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3749177,0.5793086,0.5793086,0,0,0,0.5793086,64.71812,0,0,0,0.3749177,0.6097986,0.5793086,0,0,0.4108291,4.183943,0,0.2348809,-0.2348809,5.362679,89.37781,0.2046197,0.6372395,0.2999341,0,4.55886
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.06266562,1.290938,1.290938,1.7,0,0.5202,1.290938,4.85427,0,0,0,0.06266562,0,0,0.409062,0.3886089,0.6718079,3.949062,0.4512745,0,0.4512745,5.790796,96.51307,0.2046728,1.420032,0.0501325,1.7,4.011727
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,2.459238,1.38,0,-1,0,1.38,0,0,1.079238,1.325162,0,1.452632,1.38,0,0,0.2205334,4.355209,0,1.452632,-1.452632,4.259588,70.99298,0.2046728,2.705162,0,0,4.355209
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,0.8076331,0.8076331,0,-1,0,0.8076331,0,0,0.0000000000000001110223,0,0,0.8501401,0.8076331,0,0,1.834569,2.902577,0,0.8501401,-0.8501401,3.363461,56.05758,0.2046728,0.8883964,0,0,2.902577
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,1.785401,1.38,0,-1,0,1.38,0,0,0.4054005,0.5839406,0,1.452632,1.38,0,0,2.779169,2.052437,0,1.452632,-1.452632,1.832253,30.53749,0.2046728,1.963941,0,0,2.052437
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.08876175,0.08876175,0,-1,0,0.08876175,0,0,0,0,0,0.09343342,0.08876175,0,0,4.393204,0.5998057,0,0.09343342,-0.09343342,1.733766,28.89603,0.2046728,0.09763792,0,0,0.5998057
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.2787046,0.2787046,0,-1,0,0.2787046,0,0,0.00000000000000005551115,0,0,0.2933732,0.2787046,0,0,4.497019,0.5063722,0,0.2933732,-0.2933732,1.424523,23.742,0.2046728,0.306575,0,0,0.5063722
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.310874,0.202349,0,-1,0,0.202349,0,0,0.108525,0.1396124,0,0.212999,0.202349,0,0,4.822989,0.212999,0,0.212999,-0.212999,1.200002,20,0.2046728,0.3419614,0,0,0.212999
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.2783366,0,0,-1,0,0,0,0,0.2783366,0.3061703,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046728,0.3061703,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.2917405,0,0,-1,0,0,0,0,0.2917405,0.3209146,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046728,0.3209146,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.4509595,0,0,-1,0,0,0,0,0.4509595,0.4960555,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046728,0.4960555,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046728,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.2169355,0.2169355,1.669567,0,0.5118918,0.2169355,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2047741,0.238629,0,1.7,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03542831,0.3864478,0.3864478,1.7,0,0.5202,0.3864478,9.167682,0,0,0,0.03542831,0,0,1.313552,1.247874,3.679654,1.242,1.283303,0,1.283303,3.726633,62.11043,0.204906,0.4250926,0.02834265,1.7,1.277428
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.278052,0.6602156,0.6602156,1.7,0,0.5202,0.6602156,42.11534,0,0,0,0.278052,0,0,1.039784,0.9877952,2.396352,2.396973,1.265847,0,1.265847,4.927521,82.12519,0.2050413,0.7262372,0.2224416,1.7,2.675025
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3694055,1.093247,1.093247,0,0,0,1.093247,33.78977,0,0.0000000000000002220446,0,0.3694055,1.150786,1.093247,0,0,1.130504,3.536235,0,0.7813804,-0.7813804,4.103874,68.39777,0.2050413,1.202571,0.2955244,0,3.905641
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.6365181,0.8268093,0.8268093,0,-1,0,0.8268093,76.98488,0,0.0000000000000001110223,0,0.6365181,0.8703256,0.8268093,0,0,1.998705,2.754855,0,0.2338075,-0.2338075,3.857419,64.2902,0.2050413,0.9094902,0.5092145,0,3.391373
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.7342588,0.843368,0.843368,0,0,0,0.843368,87.06268,0,0,0,0.7342588,0.8877558,0.843368,0,0,2.258491,2.521047,0,0.153497,-0.153497,3.69562,61.59354,0.2050413,0.9277048,0.5874071,0,3.255306
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.6190437,2.743378,2.743378,1.7,0,0.5202,2.743378,22.56501,0,0,0,0.6190437,1.098293,1.043378,0,0,2.429043,2.36755,0,0.4792494,-0.4792494,3.190446,53.174,0.2050413,3.017716,0.495235,1.7,2.986594
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.240215,2.183458,2.183458,1.7,0,0.5202,2.183458,56.80049,0,0,0,1.240215,0.5089028,0.4834577,0,0,2.961542,1.888301,0.7313118,0,0.7313118,3.88423,64.73703,0.2051058,2.401803,0.9921717,1.7,3.128515
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.430592,0.4655821,0.4655821,1.225238,0,0.3905901,0.4655821,307.2696,0,0,0,1.430592,0,0,0.7596564,0.7216736,2.23023,2.546482,2.152266,0,2.152266,5.926048,98.76727,0.2048954,0.5121403,1.144474,1.7,3.977074
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,1.032881,2.408776,1.38,0,-1,0,1.38,74.84648,0,1.028776,1.269654,1.032881,1.452632,1.38,0,0,0.07796474,4.483521,0,0.4197501,-0.4197501,5.483593,91.39303,0.2048954,2.649654,0.8263052,0,5.516402
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.8536576,0,0,0,0,0,0,0,0.3093039,0,0,0.8536576,0,0,0,0,0.5443537,4.063771,0.5443537,0,0.5443537,6.000012,100,0.2047773,0,0.6829261,0,4.917428
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.7090587,1.438058,1.438058,0.7644525,0,0.2647955,1.438058,49.30667,0.0000000000000001110223,0,0,0.7090587,0.7090587,0.6736057,0,0,0,4.553689,0,0,0,6.000012,100,0.2047773,1.581864,0.567247,1.7,5.262748
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.3276916,1.322684,1.322684,1.011377,0,0.3322058,1.322684,24.77475,0.0000000000000001110223,0,0,0.3276916,0.3276916,0.311307,0,0,0,4.553689,0,0,0,6.000012,100,0.2047773,1.454952,0.2621533,1.7,4.881381
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06595384,0.1245742,0.1245742,0,0,0,0.1245742,52.94344,0,0.00000000000000002775558,0,0.06595384,0.1311307,0.1245742,0,0,0,4.553689,0,0.06517685,-0.06517685,5.93131,98.85497,0.2047773,0.1370316,0.05276308,0,4.619643
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,1.484364,1.38,0,-1,0,1.38,0,0,0.1043642,0.2528006,0,1.452632,1.38,0,0,0.07241872,4.488512,0,1.452632,-1.452632,4.400102,73.33488,0.2047773,1.632801,0,0,4.488512
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,3.729382,1.38,0,-1,0,1.38,0,0,2.349382,2.722321,0,1.452632,1.38,0,0,1.686454,3.035881,0,1.452632,-1.452632,2.868893,47.81479,0.2047773,4.102321,0,0,3.035881
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,1.416726,1.38,0,-1,0,1.38,0,0,0.03672605,0.1783987,0,1.452632,1.38,0,0,3.300489,1.583249,0,1.452632,-1.452632,1.337685,22.29471,0.2047773,1.558399,0,0,1.583249
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.7635839,0.1240865,0,-1,0,0.1240865,0,0,0.6394975,0.7158558,0,0.1306174,0.1240865,0,0,4.914524,0.1306174,0,0.1306174,-0.1306174,1.200002,20,0.2047773,0.8399423,0,0,0.1306174
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.3519248,0,0,-1,0,0,0,0,0.3519248,0.3871172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047773,0.3871172,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.2201499,0,0,-1,0,0,0,0,0.2201499,0.2421648,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047773,0.2421648,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.09119714,0,0,-1,0,0,0,0,0.09119714,0.1003169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047773,0.1003169,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047773,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.1526747,0,0,-1,0,0,0,0,0.1526747,0.1679422,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047773,0.1679422,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.3014939,0,0,-1,0,0,0,0,0.3014939,0.3316433,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047773,0.3316433,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.1380477,0.1380477,1.590679,0,0.4903555,0.1380477,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2048524,0.1518525,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03739789,0.378725,0.378725,1.7,0,0.5202,0.378725,9.874683,0,0,0,0.03739789,0,0,1.321275,1.255211,3.679654,1.242,1.292609,0,1.292609,3.735462,62.25758,0.2049811,0.4165975,0.02991831,1.7,1.279398
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2421355,1.310191,1.310191,1.7,0,0.5202,1.310191,18.48094,0,0,0,0.2421355,0,0,0.3898093,0.3703189,2.387045,2.405348,0.6124544,0,0.6124544,4.316487,71.94131,0.205047,1.44121,0.1937084,1.7,2.647484
