Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4996544,2.593535,2.593535,1.7,0,0.5202,2.593535,19.26538,0.0000000000000001110223,0,0,0.4996544,0.9405634,0.8935353,0,0,1.774591,2.956557,0,0.440909,-0.440909,3.851728,64.19534,0.205047,2.852889,0.3997235,1.7,3.456212
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.8846073,2.278316,1.38,0,-1,0,1.38,64.10198,0.0000000000000002220446,0.8983163,1.126148,0.8846073,1.452632,1.38,0,0,2.26449,2.515648,0,0.5680243,-0.5680243,3.252978,54.2162,0.205047,2.506148,0.7076858,0,3.400255
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,1.005159,1.212085,1.212085,0,0,0,1.212085,82.92807,0,0.0000000000000002220446,0,1.005159,1.275879,1.212085,0,0,2.895628,1.947624,0,0.2707202,-0.2707202,2.967614,49.46014,0.205047,1.333293,0.8041268,0,2.952782
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.459247,2.679309,2.679309,1.7,0,0.5202,2.679309,54.46357,0,0,0,1.459247,1.030852,0.9793094,0,0,3.196428,1.676904,0.4283954,0,0.4283954,3.374026,56.23365,0.2050825,2.94724,1.167398,1.7,3.136151
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,1.015427,1.176442,1.176442,1.7,0,0.5202,1.176442,86.31334,0,0,0,1.015427,0,0,0.5235576,0.4973798,2.768033,2.062459,1.512806,0,1.512806,4.8092,80.15317,0.205163,1.294087,0.8123413,1.7,3.077886
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.9049857,0.6494864,0.6494864,0,0,0,0.6494864,139.3387,0,0,0,0.9049857,0.6836698,0.6494864,0,0,1.255226,3.423985,0.2213158,0,0.2213158,5.019158,83.65247,0.2051153,0.714435,0.7239885,0,4.328971
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.492997,2.438628,1.38,0,-1,0,1.38,108.1882,0,1.058628,1.302491,1.492997,1.452632,1.38,0,0,1.03391,3.62317,0.04036573,0,0.04036573,5.057453,84.29071,0.2051065,2.682491,1.194398,0,5.116167
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,1.16587,1.15352,1.15352,0,0,0,1.15352,101.0706,0,0,0,1.16587,1.214232,1.15352,0,0,0.9935447,3.659499,0,0.04836168,-0.04836168,5.006475,83.44109,0.2051065,1.268872,0.9326962,0,4.825369
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.8600028,0.7568147,0.7568147,0,0,0,0.7568147,113.6345,0,0,0,0.8600028,0.7966471,0.7568147,0,0,1.04728,3.611137,0.06335574,0,0.06335574,5.06658,84.44283,0.2050929,0.8324962,0.6880022,0,4.47114
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3774725,0,0,0,0,0,0,0,0,0,0,0.3774725,0,0,0,0,0.9839242,3.668157,0.3774725,0,0.3774725,5.424681,90.41118,0.2050114,0,0.301978,0,4.04563
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.0503985,2.548696,2.548696,1.7,0,0.5202,2.548696,1.977423,0.0000000000000001110223,0,0,0.0503985,0.8933644,0.8486962,0,0,0.6064517,4.007883,0,0.8429659,-0.8429659,4.536117,75.60181,0.2050114,2.803566,0.0403188,1.7,4.058281
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,2.329652,1.38,0,-1,0,1.38,0,0,0.949652,1.182617,0,1.452632,1.38,0,0,1.54308,3.164917,0,1.452632,-1.452632,3.004909,50.08172,0.2050114,2.562617,0,0,3.164917
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,1.88542,1.38,0,-1,0,1.38,0,0,0.50542,0.693962,0,1.452632,1.38,0,0,3.157116,1.712285,0,1.452632,-1.452632,1.473701,24.56163,0.2050114,2.073962,0,0,1.712285
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,1.604871,0.2466707,0,-1,0,0.2466707,0,0,1.358201,1.518688,0,0.2596533,0.2466707,0,0,4.771151,0.2596533,0,0.2596533,-0.2596533,1.200002,20,0.2050114,1.765358,0,0,0.2596533
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.03366142,0,0,-1,0,0,0,0,0.03366142,0.03702756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050114,0.03702756,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050114,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050114,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.6516406,0,0,-1,0,0,0,0,0.6516406,0.7168046,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050114,0.7168046,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.4345685,0,0,-1,0,0,0,0,0.4345685,0.4780254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050114,0.4780254,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.2836286,0,0,-1,0,0,0,0,0.2836286,0.3119915,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050114,0.3119915,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050114,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.4923424,0.4923424,1.7,0,0.5202,0.4923424,0,0,0,0,0,0,0,1.207658,1.147275,5.059654,0,1.147275,0,1.147275,2.288403,38.13997,0.2051492,0.5415766,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01494931,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01494931,0,0,1.452632,1.38,3.91238,1.032547,1.394949,0,1.394949,3.611768,60.19601,0.205176,0,0.01195945,1.7,1.047497
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1289392,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1289392,0,0,1.452632,1.38,2.51743,2.288002,1.508939,0,1.508939,5.043273,84.05439,0.2051782,0,0.1031514,1.7,2.416941
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4734741,2.024837,2.024837,1.7,0,0.5202,2.024837,23.38331,0,0,0,0.4734741,0.3419343,0.3248375,0,0,1.008491,3.646047,0.1315398,0,0.1315398,5.168063,86.13421,0.2051896,2.227321,0.3787793,1.7,4.119521
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7793099,1.105024,1.105024,0,-1,0,1.105024,70.52423,0,0,0,0.7793099,1.163184,1.105024,0,0,0.8769513,3.764433,0,0.3838736,-0.3838736,4.763425,79.39025,0.2051896,1.215527,0.623448,0,4.543743
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.8526507,0.524671,0.524671,0,0,0,0.524671,162.5115,0,0,0,0.8526507,0.5522853,0.524671,0,0,1.303478,3.380559,0.3003654,0,0.3003654,5.048377,84.13943,0.2051251,0.5771381,0.6821206,0,4.23321
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.972385,1.044647,1.044647,0,0,0,1.044647,93.0826,0,0,0,0.972385,1.099629,1.044647,0,0,1.003112,3.650888,0,0.127244,-0.127244,4.914249,81.90399,0.2051251,1.149112,0.777908,0,4.623273
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.49254,0.6862206,0.6862206,0,0,0,0.6862206,217.5015,0,0,0,1.49254,0.7223375,0.6862206,0,0,1.144494,3.523644,0.7702025,0,0.7702025,5.644928,94.08194,0.2049598,0.7548427,1.194032,0,5.016184
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,1.127049,0,0,0,0,0,0,0,0.7527571,0,0,1.127049,0,0,0,0,0.3742917,4.216826,0.3742917,0,0.3742917,6.000012,100,0.2048796,0,0.901639,0,5.343875
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.9983752,1.796495,1.38,0,-1,0,1.38,72.34603,0,0.4164954,0.5961449,0.9983752,1.452632,1.38,0,0,0,4.553689,0,0.4542564,-0.4542564,5.521183,92.01955,0.2048796,1.976145,0.7987002,0,5.552064
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.8988861,0.2247483,0.2247483,0,0,0,0.2247483,399.9524,0.1575797,0,0,0.8988861,0.2365772,0.2247483,0,0,0.5047293,4.099432,0.5047293,0,0.5047293,6.000012,100,0.2047715,0.2472231,0.7191089,0,4.998319
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.581744,0.3861855,0.3861855,0,0,0,0.3861855,150.6385,0.1752329,0,0,0.581744,0.406511,0.3861855,0,0,0,4.553689,0,0,0,6.000012,100,0.2047715,0.4248041,0.4653952,0,5.135433
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3524877,0.07874482,0.07874482,0,0,0,0.07874482,447.6328,0.2695984,0,0,0.3524877,0.08288928,0.07874482,0,0,0,4.553689,0,0,0,6.000012,100,0.2047715,0.0866193,0.2819901,0,4.906177
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.07021099,1.528319,1.528319,1.461618,0,0.4551218,1.528319,4.594001,0.0000000000000001804112,0,0,0.07021099,0.07021099,0.06670044,0,0,0,4.553689,0,0,0,6.000012,100,0.2047715,1.681151,0.05616879,1.7,4.6239
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,0.8538849,0.8538849,0,-1,0,0.8538849,0,0,0.0000000000000001110223,0,0,0.8988262,0.8538849,0,0,0,4.553689,0,0.8988262,-0.8988262,5.052566,84.20927,0.2047715,0.9392735,0,0,4.553689
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.153153,0.153153,0,-1,0,0.153153,0,0,0,0,0,0.1612137,0.153153,0,0,0.9986959,3.654863,0,0.1612137,-0.1612137,4.882632,81.37704,0.2047715,0.1684683,0,0,3.654863
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.5925864,0.5925864,0,-1,0,0.5925864,0,0,0,0,0,0.6237752,0.5925864,0,0,1.177822,3.493649,0,0.6237752,-0.6237752,4.225115,70.41844,0.2047715,0.651845,0,0,3.493649
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.5638517,0.5638517,0,-1,0,0.5638517,0,0,0.0000000000000001110223,0,0,0.5935282,0.5638517,0,0,1.870906,2.869874,0,0.5935282,-0.5935282,3.599481,59.99124,0.2047715,0.6202369,0,0,2.869874
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.2640638,0.2640638,0,-1,0,0.2640638,0,0,0.00000000000000005551115,0,0,0.2779619,0.2640638,0,0,2.530381,2.276346,0,0.2779619,-0.2779619,3.306484,55.10795,0.2047715,0.2904702,0,0,2.276346
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.4026946,0.4026946,0,-1,0,0.4026946,0,0,0.00000000000000005551115,0,0,0.4238891,0.4026946,0,0,2.839228,1.998384,0,0.4238891,-0.4238891,2.859665,47.661,0.2047715,0.4429641,0,0,1.998384
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.3140742,0.3140742,0,-1,0,0.3140742,0,0,0.00000000000000005551115,0,0,0.3306045,0.3140742,0,0,3.310216,1.574495,0,0.3306045,-0.3306045,2.511178,41.85288,0.2047715,0.3454817,0,0,1.574495
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.2172889,0.2172889,0,-1,0,0.2172889,0,0,0.00000000000000002775558,0,0,0.2287251,0.2172889,0,0,3.677554,1.24389,0,0.2287251,-0.2287251,2.27008,37.8346,0.2047715,0.2390177,0,0,1.24389
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.2312907,0.2312907,0,-1,0,0.2312907,0,0,0.00000000000000002775558,0,0,0.2434639,0.2312907,0,0,3.931693,1.015165,0,0.2434639,-0.2434639,2.013447,33.55738,0.2047715,0.2544197,0,0,1.015165
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.202209,0.7717012,0,0,0,2.013447,33.55738,0.2047715,0,0,0,0.7717012
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.4907957,0.4907957,0,0,0,0.4907957,0,0,0.00000000000000005551115,0,0,0.5166271,0.4907957,0,0,4.202209,0.7717012,0,0.5166271,-0.5166271,1.468874,24.48119,0.2047715,0.5398753,0,0,0.7717012
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01517467,0.4187753,0.4187753,1.7,0,0.5202,0.4187753,3.623584,0,0,0,0.01517467,0,0,1.281225,1.217164,4.776238,0.2550741,1.232338,0,1.232338,2.637973,43.96613,0.2049118,0.4606528,0.01213974,1.7,0.2702488
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.335607,0.05105827,0.05105827,1.50369,0,0.4666073,0.05105827,657.3019,0,0,0,0.335607,0,0,1.452632,1.38,3.5439,1.364179,1.715607,0,1.715607,4.265541,71.0922,0.2048865,0.05616409,0.2684855,1.7,1.699785
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.6145192,0,0,1.277657,0,0.4049004,0,0,0,0,0,0.6145192,0,0,1.277657,1.213774,1.828294,2.908225,1.828294,0,1.828294,6.000012,100,0.2047659,0,0.4916154,1.7,3.522744
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,1.016251,3.132338,1.38,0,-1,0,1.38,73.6414,0.0000000000000002220446,1.752338,2.065572,1.016251,1.452632,1.38,0,0,0,4.553689,0,0.4363803,-0.4363803,5.540027,92.3336,0.2047659,3.445572,0.813001,0,5.56994
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.448012,0,0,0,0,0,0,0,0.9631452,0,0,1.448012,0,0,0,0,0.484867,4.117309,0.484867,0,0.484867,6.000012,100,0.2046627,0,1.15841,0,5.565321
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.649226,1.733524,1.733524,0.425,0,0.172125,1.733524,95.13721,0.2718327,0,0,1.649226,1.377394,1.308524,0,0,0,4.553689,0,0,0,6.000012,100,0.2046627,1.906876,1.319381,1.7,6.202915
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.567833,0.7810856,0.7810856,0,0,0,0.7810856,200.7249,0.745638,0,0,1.567833,0.8221954,0.7810856,0,0,0,4.553689,0,0,0,6.000012,100,0.2046627,0.8591942,1.254267,0,6.121522
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.29368,0,0,0,0,0,0,0,1.29368,0,0,1.29368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046627,0,1.034944,0,5.847369
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.8275986,0,0,0,-1,0,0,0,0.8275986,0,0,0.8275986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046627,0,0.6620789,0,5.381288
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,1.05718,0.1944514,0.1944514,0,0,0,0.1944514,543.6731,0.8524942,0,0,1.05718,0.2046857,0.1944514,0,0,0,4.553689,0,0,0,6.000012,100,0.2046627,0.2138965,0.845744,0,5.610869
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.5489408,0,0,0,0,0,0,0,0.5489408,0,0,0.5489408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046627,0,0.4391526,0,5.10263
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3597784,1.229674,1.229674,0,0,0,1.229674,29.25803,0,0.0000000000000002220446,0,0.3597784,1.294394,1.229674,0,0,0,4.553689,0,0.9346154,-0.9346154,5.014841,83.58051,0.2046627,1.352641,0.2878227,0,4.913467
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.05270362,0,0,0,0,0,0,0,0,0,0,0.05270362,0,0,0,0,1.038462,3.619074,0.05270362,0,0.05270362,5.06484,84.41383,0.2046515,0,0.0421629,0,3.671777
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,1.843916,1.38,0,-1,0,1.38,0,0,0.4639157,0.6483073,0,1.452632,1.38,0,0,0.9857579,3.666507,0,1.452632,-1.452632,3.533632,58.89375,0.2046515,2.028307,0,0,3.666507
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.0506993,0.0506993,0,-1,0,0.0506993,0,0,0.000000000000000006938894,0,0,0.05336768,0.0506993,0,0,2.599793,2.213875,0,0.05336768,-0.05336768,3.477377,57.95617,0.2046515,0.05576922,0,0,2.213875
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.659091,2.160507,0,0,0,3.477377,57.95617,0.2046515,0,0,0,2.160507
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.08641052,0.08641052,0,-1,0,0.08641052,0,0,0,0,0,0.09095844,0.08641052,0,0,2.659091,2.160507,0,0.09095844,-0.09095844,3.381499,56.3582,0.2046515,0.09505157,0,0,2.160507
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.1894377,0.1894377,0,-1,0,0.1894377,0,0,0.00000000000000002775558,0,0,0.1994081,0.1894377,0,0,2.760155,2.069549,0,0.1994081,-0.1994081,3.171304,52.85496,0.2046515,0.2083815,0,0,2.069549
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.98172,1.870141,0,0,0,3.171304,52.85496,0.2046515,0,0,0,1.870141
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.3151638,0.3151638,0,-1,0,0.3151638,0,0,0.00000000000000005551115,0,0,0.3317513,0.3151638,0,0,2.98172,1.870141,0,0.3317513,-0.3317513,2.821607,47.0267,0.2046515,0.3466801,0,0,1.870141
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.04589679,0.04589679,0,-1,0,0.04589679,0,0,0.000000000000000006938894,0,0,0.04831241,0.04589679,0,0,3.350332,1.53839,0,0.04831241,-0.04831241,2.770682,46.17794,0.2046515,0.05048647,0,0,1.53839
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.05159967,0.05159967,0,-1,0,0.05159967,0,0,0,0,0,0.05431544,0.05159967,0,0,3.404013,1.490077,0,0.05431544,-0.05431544,2.713428,45.22371,0.2046515,0.05675963,0,0,1.490077
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.464364,1.435762,0,0,0,2.713428,45.22371,0.2046515,0,0,0,1.435762
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.2566661,0.2566661,0,0,0,0.2566661,0,0,0.00000000000000005551115,0,0,0.2701748,0.2566661,0,0,3.464364,1.435762,0,0.2701748,-0.2701748,2.428639,40.47723,0.2046515,0.2823327,0,0,1.435762
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01736238,0,0,0,0,0,0,0,0,0,0,0.01736238,0,0,0,0,3.764558,1.165587,0.01736238,0,0.01736238,2.44511,40.75176,0.2046478,0,0.01388991,0,1.182949
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1305381,0.3765811,0.3765811,0,0,0,0.3765811,34.66399,0,0.00000000000000005551115,0,0.1305381,0.3964012,0.3765811,0,0,3.747195,1.181213,0,0.2658632,-0.2658632,2.164866,36.08103,0.2046478,0.4142393,0.1044305,0,1.311751
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1118139,0.6439615,0.6439615,0,0,0,0.6439615,17.36344,0,0.0000000000000001110223,0,0.1118139,0.6778542,0.6439615,0,0,4.042599,0.91535,0,0.5660404,-0.5660404,1.568207,26.13673,0.2046478,0.7083577,0.08945108,0,1.027164
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.194819,0.4679628,0.4679628,0,-1,0,0.4679628,41.63129,0,0,0.1458994,0.194819,0.4925924,0.4679628,0,0,4.671533,0.3493095,0,0.2977735,-0.2977735,1.254326,20.9054,0.2046478,0.5147591,0.1558552,0,0.5441285
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1889099,1.692482,1.692482,1.7,0,0.5202,1.692482,11.16171,0,0,0.07687774,0.1889099,0,0,0.00751827,0.007142357,5.002392,0.05153609,0.1960522,0,0.1960522,1.440318,24.00525,0.204665,1.86173,0.1511279,1.7,0.240446
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1929787,3.394639,2.099914,1.7,0,0.5202,2.099914,9.189839,0,1.294725,1.780853,0.1929787,0.4209618,0.3999137,0,0,4.80634,0.2279831,0,0.2279831,-0.2279831,1.200002,20,0.204665,3.734102,0.154383,1.7,0.4209618
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.5346111,0.2961396,0.2961396,1.7,0,0.5202,0.2961396,180.5267,0,0,0,0.5346111,0,0,1.40386,1.333667,5.059654,0,1.868279,0,1.868279,2.972407,49.54002,0.2046696,0.3257536,0.4276889,1.7,0.5346111
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4733974,1.692552,1.692552,1.7,0,0.5202,1.692552,27.96945,0,0,0,0.4733974,0,0,0.007448355,0.007075937,3.191376,1.681451,0.4804733,0,0.4804733,3.428224,57.13695,0.2047114,1.861807,0.3787179,1.7,2.154848
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.3014051,1.244657,1.244657,0,-1,0,1.244657,24.21592,0,0.0000000000000002220446,0,0.3014051,1.310165,1.244657,0,0,2.710903,2.113877,0,1.00876,-1.00876,2.364898,39.41488,0.2047114,1.369123,0.2411241,0,2.415282
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.2092405,1.501183,1.501183,1.7,0,0.5202,1.501183,13.93837,0,0,0,0.2092405,0,0,0.1988167,0.1888758,3.831747,1.105117,0.3981164,0,0.3981164,2.742584,45.70964,0.2047519,1.651302,0.1673924,1.7,1.314357
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01433885,1.515579,1.515579,1.7,0,0.5202,1.515579,0.9460968,0,0,0,0.01433885,0,0,0.1844207,0.1751996,3.433631,1.463421,0.1895385,0,0.1895385,2.922396,48.7065,0.2047739,1.667137,0.01147108,1.7,1.47776
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06969205,0.4412288,0.4412288,1.7,0,0.5202,0.4412288,15.79499,0,0,0,0.06969205,0,0,1.258771,1.195833,3.244092,1.634006,1.265525,0,1.265525,4.122978,68.71616,0.2049059,0.4853517,0.05575364,1.7,1.703698
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03333412,0.8241652,0.8241652,1.7,0,0.5202,0.8241652,4.044592,0,0,0,0.03333412,0,0,0.8758348,0.8320431,1.978567,2.772978,0.8653771,0,0.8653771,4.943947,82.39895,0.2050072,0.9065818,0.0266673,1.7,2.806312
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.11319,3.551818,0,0,0,4.943947,82.39895,0.2050072,0,0,0,3.551818
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,2.28329,1.38,0,-1,0,1.38,0,0,0.9032897,1.131619,0,1.452632,1.38,0,0,1.11319,3.551818,0,1.452632,-1.452632,3.412739,56.87887,0.2050072,2.511619,0,0,3.551818
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,1.061928,1.061928,0,-1,0,1.061928,0,0,0.0000000000000002220446,0,0,1.117819,1.061928,0,0,2.727225,2.099186,0,1.117819,-1.117819,2.234455,37.24083,0.2050072,1.168121,0,0,2.099186
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.254369,0.254369,0,-1,0,0.254369,0,0,0.00000000000000005551115,0,0,0.2677568,0.254369,0,0,3.969246,0.9813675,0,0.2677568,-0.2677568,1.952214,32.53683,0.2050072,0.2798058,0,0,0.9813675
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.04018832,0.04018832,0,-1,0,0.04018832,0,0,0,0,0,0.0423035,0.04018832,0,0,4.266754,0.7136106,0,0.0423035,-0.0423035,1.907622,31.79364,0.2050072,0.04420716,0,0,0.7136106
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.3625899,0.3625899,0,-1,0,0.3625899,0,0,0.00000000000000005551115,0,0,0.3816736,0.3625899,0,0,4.313757,0.6713072,0,0.3816736,-0.3816736,1.505303,25.08833,0.2050072,0.3988489,0,0,0.6713072
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.1774743,0.1774743,0,-1,0,0.1774743,0,0,0,0,0,0.1868151,0.1774743,0,0,4.737839,0.2896336,0,0.1868151,-0.1868151,1.308383,21.80633,0.2050072,0.1952218,0,0,0.2896336
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.3517477,0.09767757,0,-1,0,0.09767757,0,0,0.2540701,0.2892449,0,0.1028185,0.09767757,0,0,4.945412,0.1028185,0,0.1028185,-0.1028185,1.200002,20,0.2050072,0.3869225,0,0,0.1028185
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.05391109,0,0,-1,0,0,0,0,0.05391109,0.0593022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050072,0.0593022,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.2551436,0,0,-1,0,0,0,0,0.2551436,0.280658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050072,0.280658,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.5255458,0.5255458,1.7,0,0.5202,0.5255458,0,0,0,0,0,0,0,1.174454,1.115731,5.059654,0,1.115731,0,1.115731,2.258478,37.64123,0.2051389,0.5781004,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03690746,0.4201133,0.4201133,1.7,0,0.5202,0.4201133,8.785122,0,0,0,0.03690746,0,0,1.279887,1.215892,3.943923,1.004158,1.2528,0,1.2528,3.446989,57.4497,0.2052727,0.4621246,0.02952597,1.7,1.041066
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.08096479,2.347239,2.347239,1.7,0,0.5202,2.347239,3.449362,0.0000000000000001110223,0,0,0.08096479,0.6813048,0.6472396,0,0,2.691123,2.131678,0,0.60034,-0.60034,2.814175,46.90282,0.2052727,2.581964,0.06477183,1.7,2.212643
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1110494,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1110494,0,0,1.452632,1.38,3.358167,1.531338,1.491049,0,1.491049,4.228708,70.47833,0.2052785,0,0.0888395,1.7,1.642388
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2272358,2.460343,1.38,0,-1,0,1.38,16.46636,0.0000000000000002220446,1.080343,1.326377,0.2272358,1.452632,1.38,0,0,1.867118,2.873283,0,1.225396,-1.225396,2.937028,48.95036,0.2052785,2.706377,0.1817886,0,3.100518
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4782698,1.365988,1.365988,1.7,0,0.5202,1.365988,35.01275,0,0,0,0.4782698,0,0,0.3340124,0.3173117,3.228669,1.647887,0.7955816,0,0.7955816,3.691783,61.52959,0.2053565,1.502586,0.3826159,1.7,2.126157
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5670786,0.6503744,0.6503744,1.7,0,0.5202,0.6503744,87.19264,0,0,0,0.5670786,0,0,1.049626,0.9971443,2.433087,2.36391,1.564223,0,1.564223,5.175735,86.26208,0.2054238,0.7154118,0.4536629,1.7,2.930989
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3468097,1.553219,1.553219,1.7,0,0.5202,1.553219,22.32845,0,0,0,0.3468097,0,0,0.1467813,0.1394422,0.8688645,3.771711,0.4862519,0,0.4862519,5.637034,93.95038,0.2054695,1.708541,0.2774478,1.7,4.118521
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1952039,1.964258,1.964258,1.7,0,0.5202,1.964258,9.937789,0.0000000000000001110223,0,0,0.1952039,0.2781668,0.2642584,0,0,0.3826126,4.209338,0,0.08296292,-0.08296292,5.549583,92.49287,0.2054695,2.160684,0.1561631,1.7,4.404541
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.463572,0.9626736,0.9626736,0,-1,0,0.9626736,48.15464,0,0,0,0.463572,1.013341,0.9626736,0,0,0.4747936,4.126375,0,0.5497686,-0.5497686,4.970076,82.83443,0.2054695,1.058941,0.3708576,0,4.589947
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4801403,3.065089,3.065089,1.7,0,0.5202,3.065089,15.66481,0,0.0000000000000004440892,0.2915979,0.4801403,1.436936,1.365089,0,0,1.085648,3.576606,0,0.9567955,-0.9567955,3.961525,66.02529,0.2054695,3.371598,0.3841122,1.7,4.056746
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.5332652,1.763832,1.763832,1.7,0,0.5202,1.763832,30.23333,0,0,0,0.5332652,0.06719186,0.06383227,0,0,2.148754,2.619811,0.4660733,0,0.4660733,4.403681,73.39454,0.2055091,1.940215,0.4266121,1.7,3.153076
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2331778,0.8012106,0.8012106,1.7,0,0.5202,0.8012106,29.10319,0,0,0,0.2331778,0,0,0.8987895,0.8538499,1.68268,3.039277,1.087028,0,1.087028,5.434926,90.58192,0.2056284,0.8813316,0.1865423,1.7,3.272454
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.06170429,0,0,0,0,0,0,0,0,0,0,0.06170429,0,0,0,0,0.5956526,4.017601,0.06170429,0,0.06170429,5.493464,91.55755,0.2056154,0,0.04936343,0,4.079306
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,1.863844,1.38,0,-1,0,1.38,0,0,0.4838437,0.670228,0,1.452632,1.38,0,0,0.5339484,4.073135,0,1.452632,-1.452632,3.962256,66.03747,0.2056154,2.050228,0,0,4.073135
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,2.042994,1.38,0,-1,0,1.38,0,0,0.6629944,0.8672939,0,1.452632,1.38,0,0,2.147984,2.620504,0,1.452632,-1.452632,2.431048,40.51738,0.2056154,2.247294,0,0,2.620504
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.762018,1.167872,0,0,0,2.431048,40.51738,0.2056154,0,0,0,1.167872
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.2854158,0.2854158,0,-1,0,0.2854158,0,0,0.00000000000000005551115,0,0,0.3004376,0.2854158,0,0,3.762018,1.167872,0,0.3004376,-0.3004376,2.114359,35.23924,0.2056154,0.3139573,0,0,1.167872
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.5168398,0.5168398,0,-1,0,0.5168398,0,0,0,0,0,0.5440419,0.5168398,0,0,4.095838,0.8674346,0,0.5440419,-0.5440419,1.540888,25.68142,0.2056154,0.5685238,0,0,0.8674346
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.2401972,0.2401972,0,-1,0,0.2401972,0,0,0.00000000000000002775558,0,0,0.2528392,0.2401972,0,0,4.700329,0.3233927,0,0.2528392,-0.2528392,1.274372,21.2395,0.2056154,0.2642169,0,0,0.3233927
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.2735393,0.06702586,0,-1,0,0.06702586,0,0,0.2065135,0.2338674,0,0.07055354,0.06702586,0,0,4.981262,0.07055354,0,0.07055354,-0.07055354,1.200002,20,0.2056154,0.3008933,0,0,0.07055354
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.2746096,0,0,-1,0,0,0,0,0.2746096,0.3020705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056154,0.3020705,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.3922715,0,0,-1,0,0,0,0,0.3922715,0.4314986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056154,0.4314986,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.1569934,0,0,-1,0,0,0,0,0.1569934,0.1726928,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056154,0.1726928,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.3466628,0.3466628,1.7,0,0.5202,0.3466628,0,0,0,0,0,0,0,1.353337,1.28567,5.059654,0,1.28567,0,1.28567,2.419696,40.32819,0.2057407,0.3813291,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03133091,0.2049633,0.2049633,1.657595,0,0.5086234,0.2049633,15.28611,0.0000000000000002220446,0,0,0.03133091,0,0,1.452632,1.38,3.773984,1.157103,1.411331,0,1.411331,3.758602,62.64325,0.2058261,0.2254596,0.02506473,1.7,1.188434
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2977332,0.684737,0.684737,1.7,0,0.5202,0.684737,43.48139,0,0,0,0.2977332,0,0,1.015263,0.9644998,2.362653,2.427301,1.262233,0,1.262233,4.956062,82.60086,0.2059557,0.7532107,0.2381865,1.7,2.725034
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7769002,1.032652,1.032652,0,0,0,1.032652,75.23352,0,0.0000000000000002220446,0,0.7769002,1.087002,1.032652,0,0,1.10042,3.563311,0,0.3101016,-0.3101016,4.629186,77.15295,0.2059557,1.135917,0.6215202,0,4.340211
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.9193769,0.8708194,0.8708194,0,-1,0,0.8708194,105.5761,0,0,0,0.9193769,0.916652,0.8708194,0,0,1.444978,3.253209,0.002724816,0,0.002724816,4.631771,77.19603,0.2059551,0.9579014,0.7355015,0,4.172586
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.309013,1.496987,1.496987,1.623565,0,0.4993331,1.496987,87.44318,0,0,0,1.309013,0,0,0.1265776,0.1202488,1.442253,3.255661,1.429262,0,1.429262,5.987688,99.79459,0.2060256,1.646686,1.04721,1.7,4.564674
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.261863,0.9321815,0.9321815,0,0,0,0.9321815,135.3667,0.2676283,0,0,1.261863,0.9812437,0.9321815,0,0,0.01299086,4.541997,0.01299086,0,0.01299086,6.000012,100,0.2060229,1.0254,1.00949,0,5.80386
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,1.026969,0,0,0,0,0,0,0,1.026969,0,0,1.026969,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060229,0,0.8215749,0,5.580657
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.9903065,0.6812994,0.6812994,0,0,0,0.6812994,145.3555,0.2731492,0,0,0.9903065,0.7171573,0.6812994,0,0,0,4.553689,0,0,0,6.000012,100,0.2060229,0.7494293,0.7922452,0,5.543995
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,1.154656,1.019014,1.019014,0,-1,0,1.019014,113.311,0.08200899,0,0,1.154656,1.072647,1.019014,0,0,0,4.553689,0,0,0,6.000012,100,0.2060229,1.120916,0.9237246,0,5.708344
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.757199,0,0,0,0,0,0,0,0.757199,0,0,0.757199,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060229,0,0.6057592,0,5.310888
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.7058743,0.7909713,0.7909713,0,0,0,0.7909713,89.24145,0,0.0000000000000001110223,0,0.7058743,0.8326014,0.7909713,0,0,0,4.553689,0,0.1267271,-0.1267271,5.86643,97.77364,0.2060229,0.8700685,0.5646994,0,5.259563
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3359846,0.2318666,0.2318666,0,0,0,0.2318666,144.9042,0,0,0,0.3359846,0.2440702,0.2318666,0,0,0.1408079,4.426962,0.09191444,0,0.09191444,5.953628,99.22693,0.2060036,0.2550533,0.2687877,0,4.762947
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.07197428,0.740617,0.740617,0,0,0,0.740617,9.718152,0,0,0,0.07197428,0.7795969,0.740617,0,0,0.0488935,4.509685,0,0.7076226,-0.7076226,5.207728,86.79529,0.2060036,0.8146787,0.05757943,0,4.581659
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,1.157672,1.157672,0,-1,0,1.157672,0,0,0.0000000000000002220446,0,0,1.218602,1.157672,0,0,0.8351408,3.802062,0,1.218602,-1.218602,3.923209,65.38668,0.2060036,1.273439,0,0,3.802062
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,1.572845,1.38,0,-1,0,1.38,0,0,0.1928447,0.3501292,0,1.452632,1.38,0,0,2.189143,2.58346,0,1.452632,-1.452632,2.392,39.8666,0.2060036,1.730129,0,0,2.58346
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.803178,1.130829,0,0,0,2.392,39.8666,0.2060036,0,0,0,1.130829
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.3557066,0.3557066,0,-1,0,0.3557066,0,0,0,0,0,0.374428,0.3557066,0,0,3.803178,1.130829,0,0.374428,-0.374428,1.997319,33.28858,0.2060036,0.3912773,0,0,1.130829
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.0306169,0.0306169,0,-1,0,0.0306169,0,0,0.000000000000000003469447,0,0,0.03222832,0.0306169,0,0,4.219209,0.7564006,0,0.03222832,-0.03222832,1.963347,32.72239,0.2060036,0.03367859,0,0,0.7564006
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.04220983,0.04220983,0,-1,0,0.04220983,0,0,0,0,0,0.0444314,0.04220983,0,0,4.255018,0.7241724,0,0.0444314,-0.0444314,1.916512,31.94181,0.2060036,0.04643081,0,0,0.7241724
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.3891293,0.3891293,0,-1,0,0.3891293,0,0,0.00000000000000005551115,0,0,0.4096098,0.3891293,0,0,4.304387,0.679741,0,0.4096098,-0.4096098,1.484746,24.74571,0.2060036,0.4280422,0,0,0.679741
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.1778886,0.1778886,0,-1,0,0.1778886,0,0,0.00000000000000002775558,0,0,0.1872511,0.1778886,0,0,4.759509,0.2701312,0,0.1872511,-0.1872511,1.287366,21.45605,0.2060036,0.1956774,0,0,0.2701312
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.3578872,0.07873608,0,-1,0,0.07873608,0,0,0.2791512,0.3149399,0,0.08288008,0.07873608,0,0,4.967566,0.08288008,0,0.08288008,-0.08288008,1.200002,20,0.2060036,0.393676,0,0,0.08288008
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.05433985,0,0,-1,0,0,0,0,0.05433985,0.05977383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060036,0.05977383,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.2774569,0.2774569,1.7,0,0.5202,0.2774569,0,0,0,0,0,0,0,1.422543,1.351416,5.059654,0,1.351416,0,1.351416,2.482068,41.36772,0.2061139,0.3052026,0,1.7,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03576599,0.5232632,0.5232632,1.7,0,0.5202,0.5232632,6.835183,0,0,0,0.03576599,0,0,1.176737,1.1179,3.708238,1.216274,1.153666,0,1.153666,3.576532,59.60874,0.2062455,0.5755895,0.02861279,1.7,1.25204
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2136712,1.698327,1.698327,1.7,0,0.5202,1.698327,12.58128,0,0,0,0.2136712,0,0,0.001672851,0.001589209,2.554573,2.254574,0.2152604,0,0.2152604,3.780746,63.0123,0.2062635,1.86816,0.170937,1.7,2.468245
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.5021752,1.621057,1.621057,1.7,0,0.5202,1.621057,30.97825,0,0,0,0.5021752,0,0,0.07894278,0.07499564,2.339312,2.448308,0.5771708,0,0.5771708,4.328298,72.13816,0.2063138,1.783163,0.4017402,1.7,2.950483
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,1.078187,0,0,0,-1,0,0,0,0,0,0,1.078187,0,0,0,0,1.762141,2.967762,1.078187,0,1.078187,5.351156,89.18575,0.2060881,0,0.8625492,0,4.045949
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.27354,0,0,0,0,0,0,0,0.5895855,0,0,1.27354,0,0,0,0,0.6839546,3.93813,0.6839546,0,0.6839546,6.000012,100,0.2059452,0,1.018832,0,5.21167
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.318463,1.999401,1.999401,0.746862,0,0.2599933,1.999401,65.94286,0,0,0,1.318463,1.318463,1.252539,0,0,0,4.553689,0,0,0,6.000012,100,0.2059452,2.199342,1.05477,1.7,5.872151
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.356001,0.9491702,0.9491702,0,0,0,0.9491702,142.8618,0.3568749,0,0,1.356001,0.9991266,0.9491702,0,0,0,4.553689,0,0,0,6.000012,100,0.2059452,1.044087,1.084801,0,5.90969
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.7854074,2.160603,2.160603,1.414466,0,0.4422493,2.160603,36.3513,0.0000000000000001110223,0,0,0.7854074,0.7854074,0.746137,0,0,0,4.553689,0,0,0,6.000012,100,0.2059452,2.376664,0.6283259,1.7,5.339097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.8781177,0.709343,0.709343,0,-1,0,0.709343,123.7931,0.1314408,0,0,0.8781177,0.7466768,0.709343,0,0,0,4.553689,0,0,0,6.000012,100,0.2059452,0.7802773,0.7024941,0,5.431807
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.6711054,0,0,0,0,0,0,0,0.6711054,0,0,0.6711054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2059452,0,0.5368844,0,5.224794
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4702667,2.166817,2.166817,1.7,0,0.5202,2.166817,21.70311,0.0000000000000001665335,0,0,0.4702667,0.4913864,0.4668171,0,0,0,4.553689,0,0.02111971,-0.02111971,5.97775,99.62897,0.2059452,2.383499,0.3762133,1.7,5.023956
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1540663,1.60246,1.60246,1.47839,0,0.4597006,1.60246,9.614358,0.0000000000000002359224,0,0,0.1540663,0.1305999,0.1240699,0,0,0.02346634,4.532569,0.02346634,0,0.02346634,6.000012,100,0.2059472,1.762706,0.123253,1.7,4.686635
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.05081761,1.015064,1.015064,0,0,0,1.015064,5.006345,0,0,0,0.05081761,1.068488,1.015064,0,0,0,4.553689,0,1.017671,-1.017671,4.927293,82.12138,0.2059472,1.11657,0.04065409,0,4.604506
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.130745,3.536018,0,0,0,4.927293,82.12138,0.2059472,0,0,0,3.536018
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.7136873,0.7136873,0,-1,0,0.7136873,0,0,0.0000000000000001110223,0,0,0.7512498,0.7136873,0,0,1.130745,3.536018,0,0.7512498,-0.7512498,4.135406,68.92329,0.2059472,0.7850561,0,0,3.536018
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.965467,2.784768,0,0,0,4.135406,68.92329,0.2059472,0,0,0,2.784768
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.427374,0.427374,0,-1,0,0.427374,0,0,0,0,0,0.4498674,0.427374,0,0,1.965467,2.784768,0,0.4498674,-0.4498674,3.661204,61.01994,0.2059472,0.4701115,0,0,2.784768
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.46532,2.334901,0,0,0,3.661204,61.01994,0.2059472,0,0,0,2.334901
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.1951197,0.1951197,0,-1,0,0.1951197,0,0,0,0,0,0.2053892,0.1951197,0,0,2.46532,2.334901,0,0.2053892,-0.2053892,3.444705,57.41163,0.2059472,0.2146317,0,0,2.334901
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.2071063,0.2071063,0,-1,0,0.2071063,0,0,0.00000000000000002775558,0,0,0.2180066,0.2071063,0,0,2.69353,2.129512,0,0.2180066,-0.2180066,3.214906,53.58165,0.2059472,0.2278169,0,0,2.129512
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.3293566,0.3293566,0,-1,0,0.3293566,0,0,0.00000000000000005551115,0,0,0.3466911,0.3293566,0,0,2.93576,1.911505,0,0.3466911,-0.3466911,2.849461,47.49092,0.2059472,0.3622922,0,0,1.911505
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.530231,0.530231,0,-1,0,0.530231,0,0,0,0,0,0.5581379,0.530231,0,0,3.320972,1.564814,0,0.5581379,-0.5581379,2.261132,37.68546,0.2059472,0.5832541,0,0,1.564814
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.0793955,0.0793955,0,-1,0,0.0793955,0,0,0.00000000000000001387779,0,0,0.08357421,0.0793955,0,0,3.941125,1.006676,0,0.08357421,-0.08357421,2.173037,36.21721,0.2059472,0.08733505,0,0,1.006676
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.1674815,0.1674815,0,0,0,0.1674815,0,0,0,0,0,0.1762963,0.1674815,0,0,4.033986,0.9231019,0,0.1762963,-0.1762963,1.987205,33.12001,0.2059472,0.1842296,0,0,0.9231019
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0171021,0,0,0,0,0,0,0,0,0,0,0.0171021,0,0,0,0,4.22987,0.7468056,0.0171021,0,0.0171021,2.003429,33.39042,0.2059436,0,0.01368168,0,0.7639077
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3960994,1.668048,1.668048,1.7,0,0.5202,1.668048,23.74628,0,0,0,0.3960994,0,0,0.03195204,0.03035444,4.212768,0.7621975,0.4264538,0,0.4264538,2.407999,40.13323,0.2059801,1.834853,0.3168795,1.7,1.158297
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.8437409,0.8971553,0.8971553,1.7,0,0.5202,0.8971553,94.04625,0,0,0,0.8437409,0,0,0.8028447,0.7627025,3.786314,1.146006,1.606443,0,1.606443,3.932005,65.53328,0.2060366,0.9868708,0.6749927,1.7,1.989747
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.8678332,0.9808137,0.9808137,0,-1,0,0.9808137,88.48094,0,0,0,0.8678332,1.032436,0.9808137,0,0,2.179871,2.591805,0,0.1646023,-0.1646023,3.758499,62.64152,0.2060366,1.078895,0.6942666,0,3.459638
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.943996,0,0,0,0,0,0,0,0,0,0,0.943996,0,0,0,0,2.362762,2.427203,0.943996,0,0.943996,4.654052,77.56738,0.20584,0,0.7551968,0,3.371199
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.365227,1.158604,1.158604,0,0,0,1.158604,117.8338,0,0,0,1.365227,1.219583,1.158604,0,0,1.418766,3.276799,0.1456443,0,0.1456443,4.792222,79.87021,0.2058097,1.274464,1.092182,0,4.642026
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.472957,0,0,0,0,0,0,0,0.1998348,0,0,1.472957,0,0,0,0,1.273122,3.407879,1.273122,0,1.273122,6.000012,100,0.2055452,0,1.178366,0,4.880836
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.196644,3.157568,3.08,1.7,0,0.5202,3.08,38.85209,0,0.077568,0.3933248,1.196644,1.452632,1.38,0,0,0,4.553689,0,0.2559872,-0.2559872,5.730178,95.50277,0.2055452,3.473325,0.9573155,1.7,5.750333
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.8457094,2.247483,1.38,0,-1,0,1.38,61.28329,0,0.8674833,1.092232,0.8457094,1.452632,1.38,0,0,0.2844302,4.297702,0,0.6069221,-0.6069221,5.090425,84.84026,0.2055452,2.472232,0.6765676,0,5.143411
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.8119528,1.228651,1.228651,0,0,0,1.228651,66.08492,0,0,0,0.8119528,1.293316,1.228651,0,0,0.9587882,3.69078,0,0.4813637,-0.4813637,4.583024,76.38358,0.2055452,1.351516,0.6495622,0,4.502732
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.6095434,0,0,0,0,0,0,0,0,0,0,0.6095434,0,0,0,0,1.493637,3.209416,0.6095434,0,0.6095434,5.161287,86.02129,0.2054188,0,0.4876347,0,3.818959
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3377925,1.085377,1.085377,0,0,0,1.085377,31.12214,0,0,0,0.3377925,1.142502,1.085377,0,0,0.8840932,3.758005,0,0.8047096,-0.8047096,4.313049,71.88401,0.2054188,1.193915,0.270234,0,4.095798
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.07413655,1.54206,1.54206,1.7,0,0.5202,1.54206,4.807632,0,0,0,0.07413655,0,0,0.1579404,0.1500434,1.778215,2.953295,0.2241799,0,0.2241799,4.525725,75.4286,0.2054423,1.696266,0.05930924,1.7,3.027432
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.709834,0.709834,0,-1,0,0.709834,0,0,0.0000000000000001110223,0,0,0.7471937,0.709834,0,0,1.554035,3.155057,0,0.7471937,-0.7471937,3.738114,62.30177,0.2054423,0.7808174,0,0,3.155057
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.38425,2.407864,0,0,0,3.738114,62.30177,0.2054423,0,0,0,2.407864
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.5285157,0.5285157,0,-1,0,0.5285157,0,0,0.0000000000000001110223,0,0,0.5563323,0.5285157,0,0,2.38425,2.407864,0,0.5563323,-0.5563323,3.151688,52.52803,0.2054423,0.5813673,0,0,2.407864
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.3022011,0.3022011,0,-1,0,0.3022011,0,0,0,0,0,0.3181064,0.3022011,0,0,3.002397,1.851531,0,0.3181064,-0.3181064,2.816374,46.93948,0.2054423,0.3324212,0,0,1.851531
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.2292338,0.2292338,0,-1,0,0.2292338,0,0,0.00000000000000002775558,0,0,0.2412988,0.2292338,0,0,3.355849,1.533425,0,0.2412988,-0.2412988,2.562023,42.7003,0.2054423,0.2521572,0,0,1.533425
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.1407068,0.1407068,0,-1,0,0.1407068,0,0,0.00000000000000002775558,0,0,0.1481124,0.1407068,0,0,3.623959,1.292126,0,0.1481124,-0.1481124,2.405899,40.09823,0.2054423,0.1547775,0,0,1.292126
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.3384715,0.3384715,0,-1,0,0.3384715,0,0,0.00000000000000005551115,0,0,0.3562858,0.3384715,0,0,3.788528,1.144014,0,0.3562858,-0.3562858,2.03034,33.83894,0.2054423,0.3723187,0,0,1.144014
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.009647547,0.009647547,0,-1,0,0.009647547,0,0,0,0,0,0.01015531,0.009647547,0,0,4.184401,0.7877279,0,0.01015531,-0.01015531,2.019636,33.66053,0.2054423,0.0106123,0,0,0.7877279
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.02718835,0.02718835,0,-1,0,0.02718835,0,0,0,0,0,0.02861932,0.02718835,0,0,4.195685,0.7775726,0,0.02861932,-0.02861932,1.989468,33.15774,0.2054423,0.02990719,0,0,0.7775726
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.6128104,0.6128104,0,-1,0,0.6128104,0,0,0.0000000000000001110223,0,0,0.6450636,0.6128104,0,0,4.227484,0.7489533,0,0.6450636,-0.6450636,1.309512,21.82515,0.2054423,0.6740914,0,0,0.7489533
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.09977985,0.09977985,1.552411,0,0.4799083,0.09977985,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.944221,0.1038897,1.38,0,1.38,2.618695,43.64482,0.2055011,0.1097578,0,1.7,0.1038897
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03573062,0.3617604,0.3617604,1.7,0,0.5202,0.3617604,9.876873,0,0,0,0.03573062,0,0,1.33824,1.271328,3.564221,1.34589,1.307058,0,1.307058,3.858679,64.31119,0.20562,0.3979364,0.02858449,1.7,1.38162
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.158685,1.611995,1.611995,1.7,0,0.5202,1.611995,9.844015,0,0,0,0.158685,0,0,0.08800514,0.08360488,2.257163,2.522242,0.2422899,0,0.2422899,4.088535,68.14212,0.2056427,1.773194,0.126948,1.7,2.680927
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.3065246,1.279981,1.279981,1.7,0,0.5202,1.279981,23.94759,0,0,0,0.3065246,0,0,0.420019,0.3990181,2.014873,2.740303,0.7055427,0,0.7055427,4.757872,79.29771,0.2057137,1.407979,0.2452197,1.7,3.046828
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4994109,1.449009,1.38,0,-1,0,1.38,36.1892,0.0000000000000002220446,0.06900893,0.2139098,0.4994109,1.452632,1.38,0,0,1.30933,3.375292,0,0.9532207,-0.9532207,3.753089,62.55136,0.2057137,1.59391,0.3995287,0,3.874702
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.8695146,3.45971,3.08,1.7,0,0.5202,3.08,28.231,0.0000000000000002220446,0.3797105,0.7256815,0.8695146,1.452632,1.38,0,0,2.368464,2.422071,0,0.5831169,-0.5831169,3.13843,52.30706,0.2057137,3.805681,0.6956117,1.7,3.291585
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,1.147722,0.05573496,0.05573496,1.508367,0,0.4678841,0.05573496,2059.25,0.0000000000000002220446,0,0,1.147722,0,0,1.452632,1.38,3.016372,1.838954,2.527722,0,2.527722,5.536438,92.27378,0.2055219,0.06130845,0.9181778,1.7,2.986676
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,1.163912,1.387502,1.387502,0.7460029,0,0.2597588,1.387502,83.88544,0,0,0,1.163912,0.6752618,0.6414987,0,0,0.48865,4.113904,0.48865,0,0.48865,6.000012,100,0.2055188,1.526252,0.9311295,1.7,5.277816
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.9590904,0.1045032,0.1045032,0,0,0,0.1045032,917.7615,0.8490869,0,0,0.9590904,0.1100034,0.1045032,0,0,0,4.553689,0,0,0,6.000012,100,0.2055188,0.1149535,0.7672723,0,5.512779
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.8128225,1.453732,1.38,0,-1,0,1.38,58.90018,0.0000000000000002220446,0.07373195,0.2191051,0.8128225,1.452632,1.38,0,0,0,4.553689,0,0.6398091,-0.6398091,5.325594,88.75972,0.2055188,1.599105,0.650258,0,5.366511
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.9827195,1.42122,1.42122,1.162991,0,0.3735965,1.42122,69.14618,0.0000000000000002220446,0,0,0.9827195,0.2718205,0.2582295,0,0,0.710899,3.91388,0.710899,0,0.710899,6.000012,100,0.2055776,1.563342,0.7861756,1.7,4.896599
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.5351213,2.234026,2.234026,1.7,0,0.5202,2.234026,23.95323,0,0,0,0.5351213,0.5621325,0.5340258,0,0,0,4.553689,0,0.02701114,-0.02701114,5.97154,99.52547,0.2055776,2.457428,0.4280971,1.7,5.08881
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1998962,1.540468,1.540468,1.379078,0,0.4325883,1.540468,12.97633,0,0,0,0.1998962,0.1698838,0.1613896,0,0,0.03001238,4.526678,0.03001238,0,0.03001238,6.000012,100,0.2055801,1.694515,0.159917,1.7,4.726574
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06651683,0.3529932,0.3529932,0,0,0,0.3529932,18.84366,0,0,0,0.06651683,0.3715718,0.3529932,0,0,0,4.553689,0,0.305055,-0.305055,5.678456,94.64074,0.2055801,0.3882926,0.05321347,0,4.620206
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.1856099,0.1856099,0,-1,0,0.1856099,0,0,0.00000000000000002775558,0,0,0.1953788,0.1856099,0,0,0.33895,4.248634,0,0.1953788,-0.1953788,5.472508,91.20829,0.2055801,0.2041709,0,0,4.248634
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,1.304461,1.304461,0,-1,0,1.304461,0,0,0.0000000000000002220446,0.05490766,0,1.373117,1.304461,0,0,0.5560375,4.053255,0,1.373117,-1.373117,4.025115,67.08513,0.2055801,1.434908,0,0,4.053255
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,1.385375,1.38,0,-1,0,1.38,0,0,0.005375167,0.1439127,0,1.452632,1.38,0,0,2.081723,2.680138,0,1.452632,-1.452632,2.493907,41.56504,0.2055801,1.523913,0,0,2.680138
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.7771767,0.7771767,0,-1,0,0.7771767,0,0,0.0000000000000001110223,0,0,0.8180808,0.7771767,0,0,3.695759,1.227506,0,0.8180808,-0.8180808,1.631575,27.19286,0.2055801,0.8548944,0,0,1.227506
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.604737,0.4094254,0,0,0,1.631575,27.19286,0.2055801,0,0,0,0.4094254
