Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.604737,0.4094254,0,0,0,1.631575,27.19286,0.2055801,0,0,0,0.4094254
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.604737,0.4094254,0,0,0,1.631575,27.19286,0.2055801,0,0,0,0.4094254
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.604737,0.4094254,0,0,0,1.631575,27.19286,0.2055801,0,0,0,0.4094254
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.2057255,0.2057255,0,-1,0,0.2057255,0,0,0.00000000000000002775558,0,0,0.2165531,0.2057255,0,0,4.604737,0.4094254,0,0.2165531,-0.2165531,1.403308,23.38841,0.2055801,0.226298,0,0,0.4094254
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.002238437,0.002238437,0,-1,0,0.002238437,0,0,0,0,0,0.002356249,0.002238437,0,0,4.845352,0.1928723,0,0.002356249,-0.002356249,1.400824,23.34702,0.2055801,0.002462281,0,0,0.1928723
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.2783889,0.2783889,1.7,0,0.5202,0.2783889,0,0,0,0,0,0,0,1.421611,1.350531,4.84797,0.190516,1.350531,0,1.350531,2.68205,44.70074,0.2056892,0.3062277,0,1.7,0.190516
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02710302,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02710302,0,0,1.452632,1.38,3.497439,1.405994,1.407103,0,1.407103,4.016945,66.94894,0.2057115,0,0.02168242,1.7,1.433097
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2622637,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2622637,0,0,1.452632,1.38,2.090336,2.672386,1.642264,0,1.642264,5.574933,92.91537,0.2056854,0,0.209811,1.7,2.93465
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2793772,0.6668188,0.6668188,0,0,0,0.6668188,41.89701,0,0.0000000000000001110223,0,0.2793772,0.7019145,0.6668188,0,0,0.4480726,4.150424,0,0.4225373,-0.4225373,5.129539,85.49216,0.2056854,0.7335007,0.2235017,0,4.429801
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.8379118,1.319895,1.319895,0,-1,0,1.319895,63.4832,0.0000000000000002220446,0,0.07188491,0.8379118,1.389364,1.319895,0,0,0.9175586,3.727886,0,0.5514517,-0.5514517,4.548258,75.80415,0.2056854,1.451885,0.6703295,0,4.565798
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.175605,0.6651716,0.6651716,0,0,0,0.6651716,176.7371,0,0,0,1.175605,0.7001806,0.6651716,0,0,1.530283,3.176435,0.4754243,0,0.4754243,4.999285,83.32126,0.205588,0.7316888,0.9404839,0,4.352039
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.9796582,3.377806,3.08,1.7,0,0.5202,3.08,31.80709,0.0000000000000002220446,0.2978058,0.6355863,0.9796582,1.452632,1.38,0,0,1.054858,3.604316,0,0.4729733,-0.4729733,4.500728,75.01198,0.205588,3.715586,0.7837266,1.7,4.583974
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,1.092611,0,0,0.5134456,0,0.1962706,0,0,0,0,0,1.092611,0,0,0.5134456,0.4877732,1.580384,3.131343,1.580384,0,1.580384,6.000012,100,0.2052915,0,0.8740889,1.7,4.223954
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.475865,0.5938929,0.5938929,0,0,0,0.5938929,248.5069,0.8507147,0,0,1.475865,0.6251504,0.5938929,0,0,0,4.553689,0,0,0,6.000012,100,0.2052915,0.6532822,1.180692,0,6.029554
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.9714406,0.2067273,0.2067273,0,-1,0,0.2067273,469.914,0.7538329,0,0,0.9714406,0.2176077,0.2067273,0,0,0,4.553689,0,0,0,6.000012,100,0.2052915,0.2274,0.7771524,0,5.525129
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.7023113,0.01043994,0.01043994,0,0,0,0.01043994,6727.161,0.691322,0,0,0.7023113,0.01098941,0.01043994,0,0,0,4.553689,0,0,0,6.000012,100,0.2052915,0.01148393,0.5618491,0,5.256001
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.4144689,0.18598,0.18598,0,0,0,0.18598,222.8567,0.2187005,0,0,0.4144689,0.1957684,0.18598,0,0,0,4.553689,0,0,0,6.000012,100,0.2052915,0.204578,0.3315751,0,4.968158
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3440852,0,0,0,0,0,0,0,0.3440852,0,0,0.3440852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2052915,0,0.2752682,0,4.897774
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0768398,0.1152946,0.1152946,0,0,0,0.1152946,66.64647,0,0,0,0.0768398,0.1213628,0.1152946,0,0,0,4.553689,0,0.04452297,-0.04452297,5.953081,99.21781,0.2052915,0.1268241,0.06147185,0,4.630529
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,3.130647,1.38,0,-1,0,1.38,0,0,1.750647,2.063712,0,1.452632,1.38,0,0,0.04946997,4.509166,0,1.452632,-1.452632,4.421873,73.69773,0.2052915,3.443712,0,0,4.509166
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,2.300667,1.38,0,-1,0,1.38,0,0,0.9206674,1.150734,0,1.452632,1.38,0,0,1.663505,3.056534,0,1.452632,-1.452632,2.890664,48.17764,0.2052915,2.530734,0,0,3.056534
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,1.793563,1.38,0,-1,0,1.38,0,0,0.4135626,0.5929189,0,1.452632,1.38,0,0,3.27754,1.603903,0,1.452632,-1.452632,1.359456,22.65756,0.2052915,1.972919,0,0,1.603903
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.891575,0.1512712,0,0,0,1.359456,22.65756,0.2052915,0,0,0,0.1512712
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.1048774,0.1048774,0,-1,0,0.1048774,0,0,0.00000000000000001387779,0,0,0.1103973,0.1048774,0,0,4.891575,0.1512712,0,0.1103973,-0.1103973,1.243087,20.71808,0.2052915,0.1153651,0,0,0.1512712
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.1418815,0.03883026,0,-1,0,0.03883026,0,0,0.1030512,0.1172394,0,0.04087396,0.03883026,0,0,5.014239,0.04087396,0,0.04087396,-0.04087396,1.200002,20,0.2052915,0.1560696,0,0,0.04087396
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.1780436,0,0,-1,0,0,0,0,0.1780436,0.195848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052915,0.195848,0,0,0
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.1564507,0,0,-1,0,0,0,0,0.1564507,0.1720957,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052915,0.1720957,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.2369334,0,0,-1,0,0,0,0,0.2369334,0.2606267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052915,0.2606267,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.2103461,0,0,-1,0,0,0,0,0.2103461,0.2313807,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052915,0.2313807,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.2884373,0.2884373,1.7,0,0.5202,0.2884373,0,0,0,0,0,0,0,1.411563,1.340985,5.059654,0,1.340985,0,1.340985,2.472172,41.20279,0.2054022,0.317281,0,1.7,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02490513,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02490513,0,0,1.452632,1.38,3.71867,1.206886,1.404905,0,1.404905,3.804982,63.41624,0.2054252,0,0.01992411,1.7,1.231791
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1598593,0.3239411,0.3239411,1.7,0,0.5202,0.3239411,49.34827,0,0,0,0.1598593,0,0,1.376059,1.307256,2.313765,2.471301,1.467115,0,1.467115,5.19681,86.61333,0.2055098,0.3563353,0.1278875,1.7,2.63116
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1863884,0,0,0,0,0,0,0,0,0,0,0.1863884,0,0,0,0,0.8466494,3.791704,0.1863884,0,0.1863884,5.373633,89.56038,0.2054718,0,0.1491107,0,3.978093
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2496833,1.15524,1.15524,0,-1,0,1.15524,21.61312,0,0,0,0.2496833,1.216042,1.15524,0,0,0.660261,3.959454,0,0.9663586,-0.9663586,4.355002,72.58322,0.2054718,1.270764,0.1997467,0,4.209137
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4628635,0,0,0,0,0,0,0,0,0,0,0.4628635,0,0,0,0,1.733993,2.993095,0.4628635,0,0.4628635,4.794113,79.90172,0.2053777,0,0.3702908,0,3.455959
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.6081985,0,0,0,0,0,0,0,0,0,0,0.6081985,0,0,0,0,1.271129,3.409672,0.6081985,0,0.6081985,5.371101,89.51817,0.2052541,0,0.4865589,0,4.017871
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.664636,0.6200736,0.6200736,0,0,0,0.6200736,107.1866,0,0,0,0.664636,0.652709,0.6200736,0,0,0.6629307,3.957051,0.01192701,0,0.01192701,5.382416,89.70675,0.2052517,0.6820809,0.5317088,0,4.621687
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.3167124,1.339443,1.339443,1.65702,0,0.5084664,1.339443,23.64508,0,0,0,0.3167124,0,0,0.3175767,0.3016979,0.6510037,3.967786,0.6184103,0,0.6184103,5.969091,99.48466,0.2053117,1.473387,0.25337,1.7,4.284498
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6898251,0,0,0,-1,0,0,0,0.6572316,0,0,0.6898251,0,0,0,0,0.0325934,4.524355,0.0325934,0,0.0325934,6.000012,100,0.2053051,0,0.55186,0,5.21418
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2597172,0.1830455,0.1830455,0,0,0,0.1830455,141.8867,0.06703767,0,0,0.2597172,0.1926795,0.1830455,0,0,0,4.553689,0,0,0,6.000012,100,0.2053051,0.2013501,0.2077737,0,4.813406
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07878038,0.9190322,0.9190322,0,0,0,0.9190322,8.572102,0,0,0,0.07878038,0.9674023,0.9190322,0,0,0,4.553689,0,0.8886219,-0.8886219,5.063322,84.38853,0.2053051,1.010935,0.0630243,0,4.632469
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03297131,1.339399,1.339399,1.7,0,0.5202,1.339399,2.461649,-0.00000000000000005551115,0,0,0.03297131,0,0,0.3606007,0.3425706,0.9873577,3.665067,0.3755419,0,0.3755419,5.419592,90.32636,0.2053463,1.473339,0.02637705,1.7,3.698038
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.03000016,0,0,0,0,0,0,0,0,0,0,0.03000016,0,0,0,0,0.6118158,4.003055,0.03000016,0,0.03000016,5.448053,90.8007,0.2053403,0,0.02400013,0,4.033055
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.6434904,0.6434904,0,-1,0,0.6434904,0,0,0.0000000000000001110223,0,0,0.6773583,0.6434904,0,0,0.5818156,4.030055,0,0.6773583,-0.6773583,4.734055,78.90076,0.2053403,0.7078394,0,0,4.030055
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.334436,3.352697,0,0,0,4.734055,78.90076,0.2053403,0,0,0,3.352697
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,1.079947,1.079947,0,-1,0,1.079947,0,0,0.0000000000000002220446,0,0,1.136787,1.079947,0,0,1.334436,3.352697,0,1.136787,-1.136787,3.535776,58.92949,0.2053403,1.187942,0,0,3.352697
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.597532,2.21591,0,0,0,3.535776,58.92949,0.2053403,0,0,0,2.21591
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.597532,2.21591,0,0,0,3.535776,58.92949,0.2053403,0,0,0,2.21591
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.01921337,0.01921337,0,-1,0,0.01921337,0,0,0,0,0,0.0202246,0.01921337,0,0,2.597532,2.21591,0,0.0202246,-0.0202246,3.514458,58.57418,0.2053403,0.02113471,0,0,2.21591
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.620004,2.195685,0,0,0,3.514458,58.57418,0.2053403,0,0,0,2.195685
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.2986417,0.2986417,0,-1,0,0.2986417,0,0,0.00000000000000005551115,0,0,0.3143597,0.2986417,0,0,2.620004,2.195685,0,0.3143597,-0.3143597,3.183094,53.05146,0.2053403,0.3285058,0,0,2.195685
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.969293,1.881326,0,0,0,3.183094,53.05146,0.2053403,0,0,0,1.881326
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.5449198,0.5449198,0,-1,0,0.5449198,0,0,0.0000000000000001110223,0,0,0.5735998,0.5449198,0,0,2.969293,1.881326,0,0.5735998,-0.5735998,2.578466,42.97435,0.2053403,0.5994117,0,0,1.881326
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.2597662,0.2597662,0,0,0,0.2597662,0,0,0,0,0,0.2734381,0.2597662,0,0,3.606626,1.307726,0,0.2734381,-0.2734381,2.290237,38.17055,0.2053403,0.2857428,0,0,1.307726
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02460252,0.3165914,0.3165914,0,0,0,0.3165914,7.771062,0,0.00000000000000005551115,0,0.02460252,0.3332542,0.3165914,0,0,3.910446,1.034288,0,0.3086517,-0.3086517,1.96489,32.7481,0.2053403,0.3482506,0.01968201,0,1.05889
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.1011297,1.065429,1.065429,1.7,0,0.5202,1.065429,9.491922,0,0,0,0.1011297,0,0,0.6345705,0.602842,4.253392,0.7256361,0.7039717,0,0.7039717,2.632736,43.87885,0.2054164,1.171973,0.08090379,1.7,0.8267658
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1851521,2.485841,2.485841,1.7,0,0.5202,2.485841,7.448266,0.0000000000000001110223,0,0,0.1851521,0.8272011,0.7858411,0,0,3.54942,1.359211,0,0.6420491,-0.6420491,1.955957,32.59922,0.2054164,2.734425,0.1481216,1.7,1.544363
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2436326,0,0,0,-1,0,0,0,0,0,0,0.2436326,0,0,0,0,4.262808,0.7171615,0.2436326,0,0.2436326,2.187087,36.45138,0.205367,0,0.1949061,0,0.9607941
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,1.036295,0.7601877,0.7601877,0,0,0,0.7601877,136.321,0,0,0,1.036295,0.8001976,0.7601877,0,0,4.019176,0.9364309,0.2360978,0,0.2360978,2.411069,40.18441,0.2053191,0.8362064,0.8290363,0,1.972726
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.443903,0,0,0,0,0,0,0,0,0,0,1.443903,0,0,0,0,3.783078,1.148919,1.443903,0,1.443903,3.780876,63.01447,0.2050269,0,1.155122,0,2.592822
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.449948,1.128338,1.128338,0,0,0,1.128338,128.503,0,0,0,1.449948,1.187724,1.128338,0,0,2.339175,2.448431,0.2622239,0,0.2622239,4.029643,67.16058,0.2049739,1.241172,1.159959,0,3.89838
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.9411186,1.275165,1.275165,1.7,0,0.5202,1.275165,73.80367,0,0,0,0.9411186,0,0,0.424835,0.4035932,2.076951,2.684433,1.344712,0,1.344712,5.305349,88.4223,0.2050833,1.402681,0.7528949,1.7,3.625551
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.9673854,2.506378,1.38,0,-1,0,1.38,70.1004,0,1.126379,1.377016,0.9673854,1.452632,1.38,0,0,0.7322394,3.894674,0,0.4852462,-0.4852462,4.793854,79.89742,0.2050833,2.757016,0.7739083,0,4.862059
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.8741708,0,0,0,0,0,0,0,0,0,0,0.8741708,0,0,0,0,1.271402,3.409427,0.8741708,0,0.8741708,5.623166,93.71924,0.204907,0,0.6993367,0,4.283598
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4548031,0.3134911,0.3134911,0,0,0,0.3134911,145.0769,0,0,0,0.4548031,0.3299906,0.3134911,0,0,0.3972309,4.196181,0.1248125,0,0.1248125,5.741573,95.6927,0.2048818,0.3448402,0.3638425,0,4.650984
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1287127,1.070281,1.070281,0,0,0,1.070281,12.02606,0,0.0000000000000002220446,0,0.1287127,1.126612,1.070281,0,0,0.2724184,4.308512,0,0.9978991,-0.9978991,4.689695,78.16143,0.2048818,1.177309,0.1029701,0,4.437225
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07829994,0,0,0,0,0,0,0,0,0,0,0.07829994,0,0,0,0,1.381195,3.310613,0.07829994,0,0.07829994,4.763977,79.39946,0.2048661,0,0.06263995,0,3.388913
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.302895,3.381083,0,0,0,4.763977,79.39946,0.2048661,0,0,0,3.381083
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,1.446147,1.38,0,-1,0,1.38,0,0,0.06614737,0.2107621,0,1.452632,1.38,0,0,1.302895,3.381083,0,1.452632,-1.452632,3.232769,53.87938,0.2048661,1.590762,0,0,3.381083
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.91693,1.928452,0,0,0,3.232769,53.87938,0.2048661,0,0,0,1.928452
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.91693,1.928452,0,0,0,3.232769,53.87938,0.2048661,0,0,0,1.928452
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.611235,0.611235,0,-1,0,0.611235,0,0,0,0,0,0.6434053,0.611235,0,0,2.91693,1.928452,0,0.6434053,-0.6434053,2.55456,42.57592,0.2048661,0.6723586,0,0,1.928452
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.631825,1.285046,0,0,0,2.55456,42.57592,0.2048661,0,0,0,1.285046
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.1868018,0.1868018,0,-1,0,0.1868018,0,0,0.00000000000000002775558,0,0,0.1966335,0.1868018,0,0,3.631825,1.285046,0,0.1966335,-0.1966335,2.34729,39.12143,0.2048661,0.205482,0,0,1.285046
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.1776033,0.1776033,0,-1,0,0.1776033,0,0,0.00000000000000002775558,0,0,0.1869509,0.1776033,0,0,3.850307,1.088413,0,0.1869509,-0.1869509,2.150227,35.83704,0.2048661,0.1953636,0,0,1.088413
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.2531209,0.2531209,0,-1,0,0.2531209,0,0,0.00000000000000005551115,0,0,0.266443,0.2531209,0,0,4.05803,0.901462,0,0.266443,-0.266443,1.869371,31.15612,0.2048661,0.278433,0,0,0.901462
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.354078,0.635019,0,0,0,1.869371,31.15612,0.2048661,0,0,0,0.635019
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.04236829,0.04236829,0,0,0,0.04236829,0,0,0,0,0,0.0445982,0.04236829,0,0,4.354078,0.635019,0,0.0445982,-0.0445982,1.822361,30.37262,0.2048661,0.04660512,0,0,0.635019
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.00322555,0.1352146,0.1352146,0,0,0,0.1352146,2.385504,0,0,0,0.00322555,0.1423312,0.1352146,0,0,4.403631,0.5904208,0,0.1391056,-0.1391056,1.67573,27.92878,0.2048661,0.1487361,0.00258044,0,0.5936463
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01536203,0.8908891,0.8908891,1.7,0,0.5202,0.8908891,1.724348,0,0,0,0.01536203,0,0,0.8091109,0.7686554,4.558193,0.4513152,0.7840174,0,0.7840174,2.419515,40.32516,0.2049537,0.979978,0.01228962,1.7,0.4666772
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1146723,2.902784,2.902784,1.7,0,0.5202,2.902784,3.950423,0,0,0.3721907,0.1146723,1.266089,1.202784,0,0,3.774176,1.156931,0,1.151416,-1.151416,1.205815,20.09688,0.2049537,3.193063,0.09173781,1.7,1.271603
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.261903,2.210384,0.2540465,0,-1,0,0.2540465,103.0925,0,1.956338,2.376422,0.261903,0.2674174,0.2540465,0,0,5.053527,0.00551438,0,0.00551438,-0.00551438,1.200002,20,0.2049537,2.431422,0.2095224,0,0.2674174
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08416171,0,0,0,0,0,0,0,0,0,0,0.08416171,0,0,0,0,5.059654,0,0.08416171,0,0.08416171,1.279845,21.33071,0.2049368,0,0.06732937,0,0.08416171
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.6018076,0.4916812,0.4916812,1.7,0,0.5202,0.4916812,122.3979,0,0,0,0.6018076,0,0,1.208319,1.147903,4.975492,0.07574555,1.74971,0,1.74971,2.939766,48.99601,0.2049644,0.5408493,0.4814461,1.7,0.6775532
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.9271119,0.5409411,0.5409411,1.7,0,0.5202,0.5409411,171.3887,0,0,0,0.9271119,0,0,1.159059,1.101106,3.225782,1.650485,2.028218,0,2.028218,4.863903,81.06489,0.2049361,0.5950351,0.7416896,1.7,2.577597
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.6244037,0.1221321,0.1221321,0,0,0,0.1221321,511.2527,0,0,0,0.6244037,0.1285601,0.1221321,0,0,1.197564,3.475881,0.4958436,0,0.4958436,5.334301,88.90485,0.2048367,0.1343453,0.4995229,0,4.100285
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.567055,1.28426,1.28426,0,-1,0,1.28426,44.15422,0,0,0.03268604,0.567055,1.351853,1.28426,0,0,0.7017207,3.92214,0,0.7847976,-0.7847976,4.507052,75.11739,0.2048367,1.412686,0.453644,0,4.489195
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.4018163,3.129281,3.08,1.7,0,0.5202,3.08,13.04598,0,0.04928138,0.3622095,0.4018163,1.452632,1.38,0,0,1.573718,3.137343,0,1.050815,-1.050815,3.399395,56.65648,0.2048367,3.442209,0.321453,1.7,3.539159
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1623574,0.4820026,0.4820026,1.7,0,0.5202,0.4820026,33.68392,0,0,0,0.1623574,0,0,1.217997,1.157098,2.741291,2.086527,1.319455,0,1.319455,4.65114,77.51885,0.2049505,0.5302028,0.1298859,1.7,2.248885
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.07018783,0,0,1.422787,0,0.4445209,0,0,0,0,0,0.07018783,0,0,1.422787,1.351648,1.421836,3.274037,1.421836,0,1.421836,6.000012,100,0.2049614,0,0.05615027,1.7,3.344225
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07899899,2.580577,2.580577,1.7,0,0.5202,2.580577,3.061292,0.0000000000000001110223,0,0,0.07899899,0.9269232,0.880577,0,0,0,4.553689,0,0.8479242,-0.8479242,5.106222,85.10352,0.2049614,2.838635,0.06319919,1.7,4.632688
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.5216784,0.5216784,0,-1,0,0.5216784,0,0,0,0,0,0.5491351,0.5216784,0,0,0.942138,3.705765,0,0.5491351,-0.5491351,4.527382,75.45622,0.2049614,0.5738462,0,0,3.705765
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,1.31443,1.31443,0,-1,0,1.31443,0,0,0,0.06587295,0,1.38361,1.31443,0,0,1.552288,3.15663,0,1.38361,-1.38361,3.068929,51.14871,0.2049614,1.445873,0,0,3.15663
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,3.481791,1.38,0,-1,0,1.38,0,0,2.101791,2.44997,0,1.452632,1.38,0,0,3.089633,1.773019,0,1.452632,-1.452632,1.537721,25.62862,0.2049614,3.82997,0,0,1.773019
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.5349036,0.3043682,0,-1,0,0.3043682,0,0,0.2305354,0.2840258,0,0.3203876,0.3043682,0,0,4.703668,0.3203876,0,0.3203876,-0.3203876,1.200002,20,0.2049614,0.588394,0,0,0.3203876
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.2761618,0,0,-1,0,0,0,0,0.2761618,0.303778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049614,0.303778,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.0154359,0,0,-1,0,0,0,0,0.0154359,0.0169795,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049614,0.0169795,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.4471208,0,0,-1,0,0,0,0,0.4471208,0.4918329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049614,0.4918329,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.531217,0,0,-1,0,0,0,0,0.531217,0.5843387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049614,0.5843387,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.004881013,0,0,-1,0,0,0,0,0.004881013,0.005369115,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049614,0.005369115,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.08164445,0,0,-1,0,0,0,0,0.08164445,0.0898089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049614,0.0898089,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.1518204,0.1518204,1.604452,0,0.4941154,0.1518204,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2050344,0.1670024,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01777422,0.3074374,0.3074374,1.7,0,0.5202,0.3074374,5.78141,0,0,0,0.01777422,0,0,1.392563,1.322935,3.679654,1.242,1.340709,0,1.340709,3.781093,63.0181,0.2051433,0.3381811,0.01421937,1.7,1.259774
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2195765,2.594044,2.594044,1.7,0,0.5202,2.594044,8.464641,0,0,0,0.2195765,0.941099,0.894044,0,0,2.338946,2.448638,0,0.7215225,-0.7215225,3.020542,50.34226,0.2051433,2.853448,0.1756612,1.7,2.668214
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.7149945,0.7077393,0.7077393,1.7,0,0.5202,0.7077393,101.0251,0,0,0,0.7149945,0,0,0.9922607,0.9426476,3.140637,1.727115,1.657642,0,1.657642,4.593119,76.55183,0.2051886,0.7785133,0.5719956,1.7,2.44211
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.7408758,0.9736754,0.9736754,0,-1,0,0.9736754,76.09064,0,0.0000000000000001110223,0,0.7408758,1.024922,0.9736754,0,0,1.482995,3.218993,0,0.2840457,-0.2840457,4.293709,71.56167,0.2051886,1.071043,0.5927007,0,3.959869
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.5240575,0.9291642,0.9291642,0,0,0,0.9291642,56.40096,0,0.0000000000000001110223,0,0.5240575,0.9780676,0.9291642,0,0,1.798602,2.934947,0,0.4540101,-0.4540101,3.81514,63.58554,0.2051886,1.022081,0.419246,0,3.459005
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.7395884,3.426841,3.08,1.7,0,0.5202,3.08,24.01261,0.0000000000000002220446,0.3468406,0.6895247,0.7395884,1.452632,1.38,0,0,2.303057,2.480937,0,0.7130432,-0.7130432,3.063527,51.05867,0.2051886,3.769525,0.5916707,1.7,3.220526
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.7623999,1.699009,1.699009,1.7,0,0.5202,1.699009,44.87321,0,0,0,0.7623999,0,0,0.0009911808,0.0009416217,3.095327,1.767894,0.7633415,0,0.7633415,3.787696,63.12814,0.2052501,1.86891,0.6099198,1.7,2.530294
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,1.049037,1.750054,1.750054,1.7,0,0.5202,1.750054,59.94309,0,0,0,1.049037,0.05268848,0.05005406,0,0,2.331986,2.454902,0.996348,0,0.996348,4.732914,78.88175,0.2053302,1.925059,0.8392292,1.7,3.503938
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.9453269,1.281369,1.281369,0,-1,0,1.281369,73.77477,0,0,0.02950574,0.9453269,1.348809,1.281369,0,0,1.335638,3.351615,0,0.4034824,-0.4034824,4.307607,71.7933,0.2053302,1.409506,0.7562615,0,4.296942
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.799756,0.9435217,0.9435217,0,0,0,0.9435217,84.76286,0,0,0,0.799756,0.9931807,0.9435217,0,0,1.783952,2.948132,0,0.1934247,-0.1934247,4.103719,68.39518,0.2053302,1.037874,0.6398048,0,3.747888
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5577951,1.572013,1.572013,1.7,0,0.5202,1.572013,35.48285,0,0,0,0.5577951,0,0,0.1279868,0.1215874,1.998868,2.754708,0.6793825,0,0.6793825,4.748238,79.13715,0.2053884,1.729215,0.4462361,1.7,3.312503
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.342733,0,0,1.028161,0,0.3367878,0,0,0,0,0,0.342733,0,0,1.028161,0.9767526,1.319486,3.366152,1.319486,0,1.319486,6.000012,100,0.2053032,0,0.2741864,1.7,3.708885
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.07301369,3.571089,3.08,1.7,0,0.5202,3.08,2.370574,0,0.4910884,0.8481973,0.07301369,1.452632,1.38,0,0,0,4.553689,0,1.379618,-1.379618,4.545767,75.76263,0.2053032,3.928197,0.05841095,1.7,4.626703
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,1.214789,1.214789,0,-1,0,1.214789,0,0,0.0000000000000002220446,0,0,1.278725,1.214789,0,0,1.532909,3.174071,0,1.278725,-1.278725,3.197873,53.29777,0.2053032,1.336267,0,0,3.174071
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,1.165528,1.165528,0,-1,0,1.165528,0,0,0.0000000000000002220446,0,0,1.226871,1.165528,0,0,2.953714,1.895346,0,1.226871,-1.226871,1.904637,31.74388,0.2053032,1.282081,0,0,1.895346
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,1.443287,0.635051,0,-1,0,0.635051,0,0,0.8082356,0.9525642,0,0.6684747,0.635051,0,0,4.316905,0.6684747,0,0.6684747,-0.6684747,1.200002,20,0.2053032,1.587615,0,0,0.6684747
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.3540742,0,0,-1,0,0,0,0,0.3540742,0.3894816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053032,0.3894816,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.1602103,0,0,-1,0,0,0,0,0.1602103,0.1762313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053032,0.1762313,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.3454825,0,0,-1,0,0,0,0,0.3454825,0.3800307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053032,0.3800307,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.3399364,0,0,-1,0,0,0,0,0.3399364,0.37393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053032,0.37393,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.2565148,0,0,-1,0,0,0,0,0.2565148,0.2821663,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053032,0.2821663,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.3515232,0,0,-1,0,0,0,0,0.3515232,0.3866755,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053032,0.3866755,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.4539695,0,0,-1,0,0,0,0,0.4539695,0.4993664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053032,0.4993664,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.08920967,0.08920967,1.541841,0,0.4770226,0.08920967,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2053568,0.09813063,0,1.7,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03305149,0.2952661,0.2952661,1.7,0,0.5202,0.2952661,11.1938,0,0,0,0.03305149,0,0,1.404734,1.334497,3.679654,1.242,1.367549,0,1.367549,3.806556,63.44247,0.2054591,0.3247927,0.02644119,1.7,1.275051
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3517724,0.8189715,0.8189715,1.7,0,0.5202,0.8189715,42.95295,0,0,0,0.3517724,0,0,0.8810285,0.8369771,2.312106,2.472794,1.188749,0,1.188749,4.934303,82.23821,0.205579,0.9008687,0.2814179,1.7,2.824566
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.8103835,0.6995469,0.6995469,0,0,0,0.6995469,115.8441,0,0,0,0.8103835,0.7363652,0.6995469,0,0,1.123356,3.542668,0.07401833,0,0.07401833,5.004523,83.40855,0.2055643,0.7695016,0.6483068,0,4.353052
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.176939,2.583331,1.38,0,-1,0,1.38,85.28541,0,1.203331,1.461664,1.176939,1.452632,1.38,0,0,1.049338,3.609285,0,0.2756929,-0.2756929,4.713917,78.56512,0.2055643,2.841664,0.9415509,0,4.786223
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.981109,1.795817,1.795817,1.7,0,0.5202,1.795817,54.63303,0,0,0,0.981109,0.1008596,0.09581663,0,0,1.355663,3.333592,0.8802494,0,0.8802494,5.548995,92.48306,0.2056343,1.975398,0.7848873,1.7,4.314701
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.518269,0.891566,0.891566,0,0,0,0.891566,170.2924,0.1043649,0,0,1.518269,0.9384905,0.891566,0,0,0.4754139,4.125816,0.4754139,0,0.4754139,6.000012,100,0.2055402,0.9807226,1.214615,0,5.644086
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.241805,1.511171,1.511171,0.425,0,0.172125,1.511171,82.17503,0.09846735,0,0,1.241805,1.143337,1.08617,0,0,0,4.553689,0,0,0,6.000012,100,0.2055402,1.662287,0.9934437,1.7,5.795494
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.600569,1.16546,1.16546,0,0,0,1.16546,137.3336,0.3737685,0,0,1.600569,1.2268,1.16546,0,0,0,4.553689,0,0,0,6.000012,100,0.2055402,1.282007,1.280455,0,6.154258
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.312479,0.1755782,0.1755782,0,-1,0,0.1755782,747.5181,1.12766,0,0,1.312479,0.1848192,0.1755782,0,0,0,4.553689,0,0,0,6.000012,100,0.2055402,0.1931361,1.049983,0,5.866168
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.187961,1.2574,1.2574,0.425,0,0.172125,1.2574,94.47756,0.3117504,0,0,1.187961,0.8762102,0.8323997,0,0,0,4.553689,0,0,0,6.000012,100,0.2055402,1.38314,0.9503684,1.7,5.74165
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.8049281,3.27991,3.08,1.7,0,0.5202,3.08,26.13403,0.0000000000000002220446,0.1999098,0.5279008,0.8049281,1.452632,1.38,0,0,0,4.553689,0,0.6477035,-0.6477035,5.317273,88.62103,0.2055402,3.607901,0.6439425,1.7,5.358617
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.4376542,1.566216,1.566216,1.7,0,0.5202,1.566216,27.94341,0,0,0,0.4376542,0,0,0.1337838,0.1270946,0.7196705,3.905986,0.5647489,0,0.5647489,5.85304,97.55048,0.2055889,1.722838,0.3501234,1.7,4.34364
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.07147364,1.522031,1.522031,1.601307,0,0.4932567,1.522031,4.695938,0,0,0,0.07147364,0,0,0.07927562,0.07531183,0.1549217,4.414259,0.1467855,0,0.1467855,5.992293,99.87135,0.2056028,1.674234,0.05717891,1.7,4.485733
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,0.9084782,0.9084782,0,-1,0,0.9084782,0,0,0.0000000000000001110223,0,0,0.9562929,0.9084782,0,0,0.008136181,4.546366,0,0.9562929,-0.9562929,4.984272,83.07104,0.2056028,0.9993261,0,0,4.546366
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,2.430658,1.38,0,-1,0,1.38,0,0,1.050658,1.293724,0,1.452632,1.38,0,0,1.070684,3.590074,0,1.452632,-1.452632,3.453064,57.55095,0.2056028,2.673724,0,0,3.590074
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.7611877,0.7611877,0,-1,0,0.7611877,0,0,0.0000000000000001110223,0,0,0.8012502,0.7611877,0,0,2.684719,2.137442,0,0.8012502,-0.8012502,2.608472,43.47445,0.2056028,0.8373065,0,0,2.137442
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.574997,1.336192,0,0,0,2.608472,43.47445,0.2056028,0,0,0,1.336192
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.2287774,0.2287774,0,-1,0,0.2287774,0,0,0.00000000000000002775558,0,0,0.2408183,0.2287774,0,0,3.574997,1.336192,0,0.2408183,-0.2408183,2.354627,39.24371,0.2056028,0.2516551,0,0,1.336192
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.842573,1.095373,0,0,0,2.354627,39.24371,0.2056028,0,0,0,1.095373
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.2740418,0.2740418,0,-1,0,0.2740418,0,0,0,0,0,0.2884651,0.2740418,0,0,3.842573,1.095373,0,0.2884651,-0.2884651,2.050559,34.17591,0.2056028,0.301446,0,0,1.095373
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.3651278,0.3651278,0,-1,0,0.3651278,0,0,0.00000000000000005551115,0,0,0.3843451,0.3651278,0,0,4.163089,0.8069084,0,0.3843451,-0.3843451,1.645423,27.42367,0.2056028,0.4016406,0,0,0.8069084
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.3087651,0.3087651,0,-1,0,0.3087651,0,0,0.00000000000000005551115,0,0,0.3250159,0.3087651,0,0,4.590139,0.4225634,0,0.3250159,-0.3250159,1.302826,21.71373,0.2056028,0.3396417,0,0,0.4225634
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.2826526,0.09267006,0,-1,0,0.09267006,0,0,0.1899826,0.2182478,0,0.09754743,0.09267006,0,0,4.951268,0.09754743,0,0.09754743,-0.09754743,1.200002,20,0.2056028,0.3109179,0,0,0.09754743
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.1484659,0.1484659,1.601097,0,0.4931996,0.1484659,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.205673,0.1633125,0,1.7,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0309883,0.2307974,0.2307974,1.683429,0,0.5156761,0.2307974,13.42662,0.0000000000000002220446,0,0,0.0309883,0,0,1.452632,1.38,3.679654,1.242,1.410988,0,1.410988,3.847766,64.12931,0.2057608,0.2538772,0.02479064,1.7,1.272988
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1540309,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1540309,0,0,1.452632,1.38,2.268666,2.511889,1.534031,0,1.534031,5.303076,88.38442,0.2057571,0,0.1232247,1.7,2.66592
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4948384,1.773815,1.773815,1.7,0,0.5202,1.773815,27.89684,0,0,0,0.4948384,0.07770043,0.07381541,0,0,0.7346352,3.892517,0.417138,0,0.417138,5.698808,94.97993,0.20579,1.951197,0.3958707,1.7,4.387356
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.5161175,1.207616,1.207616,0,-1,0,1.207616,42.73853,0,0,0,0.5161175,1.271175,1.207616,0,0,0.3174973,4.267941,0,0.7550578,-0.7550578,4.902907,81.71495,0.20579,1.328378,0.412894,0,4.784059
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7846754,1.214995,1.214995,0,0,0,1.214995,64.5826,0,0,0,0.7846754,1.278942,1.214995,0,0,1.15645,3.512884,0,0.4942668,-0.4942668,4.381904,73.03159,0.20579,1.336495,0.6277403,0,4.297559
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.5359836,1.585763,1.585763,1.7,0,0.5202,1.585763,33.79973,0,0,0,0.5359836,0,0,0.114237,0.1085251,1.705636,3.018617,0.6445087,0,0.6445087,4.993339,83.22215,0.205844,1.744339,0.4287868,1.7,3.5546
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5871529,1.046889,1.046889,0,0,0,1.046889,56.08552,0,0,0,0.5871529,1.101988,1.046889,0,0,1.061127,3.598675,0,0.5148351,-0.5148351,4.450655,74.17743,0.205844,1.151577,0.4697223,0,4.185828
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2936819,0,0,0,0,0,0,0,0,0,0,0.2936819,0,0,0,0,1.633166,3.08384,0.2936819,0,0.2936819,4.729266,78.82094,0.2057862,0,0.2349455,0,3.377522
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.09174715,0,0,0,-1,0,0,0,0,0,0,0.09174715,0,0,0,0,1.339484,3.348153,0.09174715,0,0.09174715,4.816305,80.27158,0.2057681,0,0.07339772,0,3.4399
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.3119398,1.584962,1.584962,1.7,0,0.5202,1.584962,19.68122,0,0,0,0.3119398,0,0,0.1150384,0.1092865,1.247737,3.430726,0.4212263,0,0.4212263,5.215915,86.93175,0.2058046,1.743458,0.2495518,1.7,3.742666
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1410761,2.532876,2.532876,1.7,0,0.5202,2.532876,5.569796,0,0,0,0.1410761,0.8767121,0.8328764,0,0,0.8265107,3.809829,0,0.735636,-0.735636,4.440487,74.00797,0.2058046,2.786164,0.1128608,1.7,3.950905
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0499222,1.17904,1.17904,1.7,0,0.5202,1.17904,4.234141,0,0,0,0.0499222,0,0,0.5209603,0.4949123,1.643884,3.074193,0.5448345,0,0.5448345,4.957362,82.62254,0.2058622,1.296944,0.03993776,1.7,3.124115
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06921753,0,0,0,0,0,0,0,0,0,0,0.06921753,0,0,0,0,1.099049,3.564544,0.06921753,0,0.06921753,5.023027,83.71696,0.2058486,0,0.05537402,0,3.633762
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,2.535036,1.38,0,-1,0,1.38,0,0,1.155036,1.40854,0,1.452632,1.38,0,0,1.029832,3.62684,0,1.452632,-1.452632,3.491819,58.19688,0.2058486,2.78854,0,0,3.62684
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,2.064851,1.38,0,-1,0,1.38,0,0,0.6848513,0.8913365,0,1.452632,1.38,0,0,2.643867,2.174209,0,1.452632,-1.452632,1.960611,32.67679,0.2058486,2.271337,0,0,2.174209
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,1.206615,0.6854982,0,-1,0,0.6854982,0,0,0.5211173,0.6417788,0,0.721577,0.6854982,0,0,4.257902,0.721577,0,0.721577,-0.721577,1.200002,20,0.2058486,1.327277,0,0,0.721577
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.2225489,0,0,-1,0,0,0,0,0.2225489,0.2448038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058486,0.2448038,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.09133741,0,0,-1,0,0,0,0,0.09133741,0.1004712,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058486,0.1004712,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058486,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.1750994,0,0,-1,0,0,0,0,0.1750994,0.1926093,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058486,0.1926093,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.2331301,0,0,-1,0,0,0,0,0.2331301,0.2564431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058486,0.2564431,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.1313251,0,0,-1,0,0,0,0,0.1313251,0.1444576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058486,0.1444576,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.05567356,0,0,-1,0,0,0,0,0.05567356,0.06124092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058486,0.06124092,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.298835,0.298835,1.7,0,0.5202,0.298835,0,0,0,0,0,0,0,1.401165,1.331107,5.059654,0,1.331107,0,1.331107,2.462801,41.0466,0.2059562,0.3287185,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02173074,0.2326747,0.2326747,1.685306,0,0.5161886,0.2326747,9.339537,0.0000000000000002220446,0,0,0.02173074,0,0,1.452632,1.38,3.728548,1.197996,1.401731,0,1.401731,3.7926,63.20987,0.2060454,0.2559421,0.01738459,1.7,1.219727
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2860729,1.918083,1.918083,1.7,0,0.5202,1.918083,14.91452,0,0,0,0.2860729,0.2295612,0.2180832,0,0,2.326817,2.459554,0.05651163,0,0.05651163,3.846211,64.10339,0.2060499,2.109891,0.2288583,1.7,2.745627
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4799258,2.067068,2.067068,1.7,0,0.5202,2.067068,23.2177,0,0,0,0.4799258,0.3863876,0.3670683,0,0,2.270305,2.510414,0.0935381,0,0.0935381,3.934949,65.58236,0.2060572,2.273775,0.3839406,1.7,2.99034
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.6216337,1.488069,1.38,0,-1,0,1.38,45.04592,0.0000000000000002220446,0.1080688,0.2568757,0.6216337,1.452632,1.38,0,0,2.176767,2.594599,0,0.8309978,-0.8309978,3.059001,50.98324,0.2060572,1.636876,0.497307,0,3.216232
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.7166961,0.785962,0.785962,0,0,0,0.785962,91.18712,0.0000000000000001110223,0,0,0.7166961,0.8273284,0.785962,0,0,3.100098,1.763601,0,0.1106323,-0.1106323,2.942384,49.03963,0.2060572,0.8645582,0.5733569,0,2.480297
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.609095,0.3903179,0.3903179,0,0,0,0.3903179,156.051,0,0,0,0.609095,0.410861,0.3903179,0,0,3.223023,1.652968,0.198234,0,0.198234,3.130445,52.17398,0.2060183,0.4293498,0.487276,0,2.262063
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.9468635,0.364497,0.364497,0,0,0,0.364497,259.7726,0,0,0,0.9468635,0.3836811,0.364497,0,0,3.024789,1.831379,0.5631825,0,0.5631825,3.664727,61.07866,0.2059077,0.4009467,0.7574908,0,2.778243
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.8974946,0.5451682,0.5451682,0,0,0,0.5451682,164.6271,0,0,0,0.8974946,0.5738613,0.5451682,0,0,2.461607,2.338243,0.3236333,0,0.3236333,3.971753,66.19575,0.2058443,0.5996851,0.7179957,0,3.235738
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.196268,1.314056,1.314056,0,-1,0,1.314056,91.03635,0,0,0.06546116,1.196268,1.383216,1.314056,0,0,2.137973,2.629513,0,0.1869482,-0.1869482,3.774692,62.91141,0.2058443,1.445461,0.9570146,0,3.825781
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.6312187,0.0880593,0.0880593,0,0,0,0.0880593,716.811,0,0,0,0.6312187,0.09269399,0.0880593,0,0,2.345693,2.442565,0.5385247,0,0.5385247,4.285581,71.42622,0.2057388,0.09686522,0.504975,0,3.073784
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.7010176,0.990685,0.990685,0,0,0,0.990685,70.7609,0,0.0000000000000001110223,0,0.7010176,1.042826,0.990685,0,0,1.807169,2.927237,0,0.3418087,-0.3418087,3.925283,65.42126,0.2057388,1.089754,0.5608141,0,3.628255
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3751259,2.732189,2.732189,1.7,0,0.5202,2.732189,13.72986,0,0.0000000000000004440892,0,0.3751259,1.086515,1.032189,0,0,2.186956,2.585428,0,0.7113894,-0.7113894,3.175413,52.92345,0.2057388,3.005408,0.3001007,1.7,2.960554
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04828646,1.868595,1.868595,1.7,0,0.5202,1.868595,2.584105,0.0000000000000001387779,0,0,0.04828646,0.1774685,0.1685951,0,0,2.977389,1.874039,0,0.1291821,-0.1291821,3.039243,50.65395,0.2057388,2.055454,0.03862916,1.7,1.922326
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,2.064394,1.38,0,-1,0,1.38,0,0,0.6843935,0.8908328,0,1.452632,1.38,0,0,3.120924,1.744857,0,1.452632,-1.452632,1.508035,25.13387,0.2057388,2.270833,0,0,1.744857
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,1.626574,0.2776142,0,-1,0,0.2776142,0,0,1.34896,1.511618,0,0.2922255,0.2776142,0,0,4.73496,0.2922255,0,0.2922255,-0.2922255,1.200002,20,0.2057388,1.789232,0,0,0.2922255
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.4862664,0,0,-1,0,0,0,0,0.4862664,0.534893,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057388,0.534893,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057388,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.01720782,0,0,-1,0,0,0,0,0.01720782,0.0189286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057388,0.0189286,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.5156458,0,0,-1,0,0,0,0,0.5156458,0.5672104,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057388,0.5672104,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.02799623,0,0,-1,0,0,0,0,0.02799623,0.03079585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057388,0.03079585,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057388,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.3568648,0,0,-1,0,0,0,0,0.3568648,0.3925513,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057388,0.3925513,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.01788351,0,0,-1,0,0,0,0,0.01788351,0.01967186,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057388,0.01967186,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.257533,0.257533,1.7,0,0.5202,0.257533,0,0,0,0,0,0,0,1.442467,1.370344,5.059654,0,1.370344,0,1.370344,2.500025,41.66699,0.2058384,0.2832863,0,1.7,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02044555,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02044555,0,0,1.452632,1.38,3.689311,1.233309,1.400446,0,1.400446,3.828604,63.80994,0.2058607,0,0.01635644,1.7,1.253755
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.3036972,0.1788698,0.1788698,1.631501,0,0.5014999,0.1788698,169.7868,0.0000000000000002220446,0,0,0.3036972,0,0,1.452632,1.38,2.288865,2.49371,1.683697,0,1.683697,5.425899,90.43147,0.205879,0.1967568,0.2429578,1.7,2.797407
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7652088,0.3267427,0.3267427,0,0,0,0.3267427,234.193,0,0,0,0.7652088,0.3439397,0.3267427,0,0,0.605168,4.009038,0.421269,0,0.421269,5.82555,97.09231,0.2057969,0.359417,0.612167,0,4.774247
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.213339,0.6859394,0.6859394,0,-1,0,0.6859394,176.8873,0.3073992,0,0,1.213339,0.7220414,0.6859394,0,0,0.1838989,4.38818,0.1838989,0,0.1838989,6.000012,100,0.205761,0.7545333,0.9706716,0,5.60152
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.464698,0.4201945,0.4201945,0,0,0,0.4201945,348.5763,1.022388,0,0,1.464698,0.44231,0.4201945,0,0,0,4.553689,0,0,0,6.000012,100,0.205761,0.4622139,1.171759,0,6.018387
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.76993,2.106249,2.106249,0.7262494,0,0.2543661,2.106249,84.0323,0.3172981,0,0,1.76993,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.205761,2.316874,1.415944,1.7,6.323618
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.754186,0.5505394,0.5505394,0,0,0,0.5505394,318.6305,1.174671,0,0,1.754186,0.5795152,0.5505394,0,0,0,4.553689,0,0,0,6.000012,100,0.205761,0.6055933,1.403349,0,6.307875
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.764617,0.01324304,0.01324304,0,0,0,0.01324304,13324.87,1.750677,0,0,1.764617,0.01394004,0.01324304,0,0,0,4.553689,0,0,0,6.000012,100,0.205761,0.01456734,1.411694,0,6.318306
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.708416,1.275645,1.275645,0,-1,0,1.275645,133.9257,0.3656322,0,0.02320895,1.708416,1.342784,1.275645,0,0,0,4.553689,0,0,0,6.000012,100,0.205761,1.403209,1.366733,0,6.262105
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.301438,0.6084663,0.6084663,0,0,0,0.6084663,213.8883,0.6609473,0,0,1.301438,0.6404908,0.6084663,0,0,0,4.553689,0,0,0,6.000012,100,0.205761,0.669313,1.041151,0,5.855127
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.8119525,0,0,0,0,0,0,0,0.8119525,0,0,0.8119525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.205761,0,0.6495619,0,5.365642
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.4206521,1.139671,1.139671,0,0,0,1.139671,36.90997,0.0000000000000002220446,0,0,0.4206521,1.199653,1.139671,0,0,0,4.553689,0,0.7790013,-0.7790013,5.178873,86.31437,0.205761,1.253638,0.3365217,0,4.974341
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07744773,0,0,0,0,0,0,0,0,0,0,0.07744773,0,0,0,0,0.865557,3.774688,0.07744773,0,0.07744773,5.252346,87.53893,0.2057459,0,0.06195818,0,3.852135
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7881093,3.844391,0,0,0,5.252346,87.53893,0.2057459,0,0,0,3.844391
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,1.572359,1.38,0,-1,0,1.38,0,0,0.1923593,0.3495952,0,1.452632,1.38,0,0,0.7881093,3.844391,0,1.452632,-1.452632,3.721138,62.01884,0.2057459,1.729595,0,0,3.844391
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,2.033522,1.38,0,-1,0,1.38,0,0,0.6535221,0.8568743,0,1.452632,1.38,0,0,2.402144,2.391759,0,1.452632,-1.452632,2.18993,36.49875,0.2057459,2.236874,0,0,2.391759
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.5407619,0.5407619,0,-1,0,0.5407619,0,0,0.0000000000000001110223,0,0,0.569223,0.5407619,0,0,4.01618,0.9391274,0,0.569223,-0.569223,1.589916,26.49854,0.2057459,0.5948381,0,0,0.9391274
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.1772528,0.1772528,0,-1,0,0.1772528,0,0,0.00000000000000002775558,0,0,0.1865819,0.1772528,0,0,4.64865,0.3699044,0,0.1865819,-0.1865819,1.393241,23.22064,0.2057459,0.1949781,0,0,0.3699044
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.3078176,0.1741564,0,-1,0,0.1741564,0,0,0.1336612,0.164443,0,0.1833225,0.1741564,0,0,4.855963,0.1833225,0,0.1833225,-0.1833225,1.200002,20,0.2057459,0.3385993,0,0,0.1833225
