Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.5370011,0,0,-1,0,0,0,0,0.5370011,0.5907012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057459,0.5907012,0,0,0
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.3058092,0,0,-1,0,0,0,0,0.3058092,0.3363902,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057459,0.3363902,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.6484255,0,0,-1,0,0,0,0,0.6484255,0.713268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057459,0.713268,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057459,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.08243349,0.08243349,1.535065,0,0.4751728,0.08243349,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2057959,0.09067684,0,1.7,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01357936,0.542063,0.542063,1.7,0,0.5202,0.542063,2.505126,0,0,0,0.01357936,0,0,1.157937,1.10004,3.679654,1.242,1.11362,0,1.11362,3.565658,59.42751,0.2059149,0.5962692,0.01086349,1.7,1.255579
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2472446,3.985451,3.08,1.7,0,0.5202,3.08,8.027422,0.0000000000000002220446,0.9054507,1.303996,0.2472446,1.452632,1.38,0,0,2.566035,2.244258,0,1.205387,-1.205387,2.295068,38.25106,0.2059149,4.383996,0.1977957,1.7,2.491502
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4909842,0.7895057,0.7895057,1.7,0,0.5202,0.7895057,62.18881,0,0,0,0.4909842,0,0,0.9104943,0.8649696,3.905354,1.038871,1.355954,0,1.355954,3.581439,59.69053,0.2060164,0.8684563,0.3927874,1.7,1.529855
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.6412938,0.7389106,0.7389106,0,-1,0,0.7389106,86.78909,0,0.0000000000000001110223,0,0.6412938,0.7778007,0.7389106,0,0,2.5494,2.259229,0,0.1365069,-0.1365069,3.437548,57.29235,0.2060164,0.8128017,0.5130351,0,2.900523
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,1.09238,0.8157821,0.8157821,0,0,0,0.8157821,133.9058,0,0,0,1.09238,0.858718,0.8157821,0,0,2.701074,2.122722,0.2336619,0,0.2336619,3.659219,60.98686,0.205971,0.8973603,0.8739039,0,3.215102
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.8212568,1.661347,1.661347,1.7,0,0.5202,1.661347,49.43317,0,0,0,0.8212568,0,0,0.03865264,0.03672001,2.467412,2.333018,0.8579767,0,0.8579767,4.473167,74.55264,0.2060385,1.827482,0.6570054,1.7,3.154274
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.50007,0,0,0.425,0,0.172125,0,0,0.3098783,0,0,1.50007,0,0,0.1151217,0.1093656,1.609436,3.105197,1.609436,0,1.609436,6.000012,100,0.2057264,0,1.200056,1.7,4.605267
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.185036,0.9730372,0.9730372,0,0,0,0.9730372,121.7873,0.160786,0,0,1.185036,1.02425,0.9730372,0,0,0,4.553689,0,0,0,6.000012,100,0.2057264,1.070341,0.9480286,0,5.738725
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,1.046077,0.7288309,0.7288309,0,-1,0,0.7288309,143.5281,0.2788869,0,0,1.046077,0.7671904,0.7288309,0,0,0,4.553689,0,0,0,6.000012,100,0.2057264,0.801714,0.8368619,0,5.599766
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.7854082,0.4940779,0.4940779,0,0,0,0.4940779,158.9645,0.2653262,0,0,0.7854082,0.5200819,0.4940779,0,0,0,4.553689,0,0,0,6.000012,100,0.2057264,0.5434856,0.6283265,0,5.339097
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5972633,1.751472,1.751472,1.184071,0,0.3793515,1.751472,34.10065,0.0000000000000001110223,0,0,0.5972633,0.5972633,0.5674001,0,0,0,4.553689,0,0,0,6.000012,100,0.2057264,1.926619,0.4778106,1.7,5.150952
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3879595,0,0,0,0,0,0,0,0.3879595,0,0,0.3879595,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2057264,0,0.3103676,0,4.941648
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.08073191,1.049312,1.049312,0,0,0,1.049312,7.693791,0,0,0,0.08073191,1.104539,1.049312,0,0,0,4.553689,0,1.023808,-1.023808,4.920824,82.01357,0.2057264,1.154244,0.06458552,0,4.634421
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,1.936182,1.38,0,-1,0,1.38,0,0,0.5561821,0.7498004,0,1.452632,1.38,0,0,1.137564,3.529881,0,1.452632,-1.452632,3.389616,56.49349,0.2057264,2.1298,0,0,3.529881
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.751599,2.07725,0,0,0,3.389616,56.49349,0.2057264,0,0,0,2.07725
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,2.402662,1.38,0,-1,0,1.38,0,0,1.022662,1.262928,0,1.452632,1.38,0,0,2.751599,2.07725,0,1.452632,-1.452632,1.858408,30.9734,0.2057264,2.642928,0,0,2.07725
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.365634,0.6246183,0,0,0,1.858408,30.9734,0.2057264,0,0,0,0.6246183
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.365634,0.6246183,0,0,0,1.858408,30.9734,0.2057264,0,0,0,0.6246183
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.4729988,0.4729988,0,-1,0,0.4729988,0,0,0.00000000000000005551115,0,0,0.4978935,0.4729988,0,0,4.365634,0.6246183,0,0.4978935,-0.4978935,1.333582,22.22632,0.2057264,0.5202987,0,0,0.6246183
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.918849,0.1267248,0,0,0,1.333582,22.22632,0.2057264,0,0,0,0.1267248
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.918849,0.1267248,0,0,0,1.333582,22.22632,0.2057264,0,0,0,0.1267248
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.1751103,0.1203886,0,-1,0,0.1203886,0,0,0.05472174,0.07223277,0,0.1267248,0.1203886,0,0,4.918849,0.1267248,0,0.1267248,-0.1267248,1.200002,20,0.2057264,0.1926214,0,0,0.1267248
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.2437153,0,0,-1,0,0,0,0,0.2437153,0.2680868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057264,0.2680868,0,0,0
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.1670485,0.1670485,1.61968,0,0.4982727,0.1670485,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2058002,0.1837534,0,1.7,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01893971,0.2366079,0.2366079,1.68924,0,0.5172624,0.2366079,8.004683,0.0000000000000002220446,0,0,0.01893971,0,0,1.452632,1.38,3.679654,1.242,1.39894,0,1.39894,3.836336,63.93881,0.2058899,0.2602687,0.01515177,1.7,1.26094
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2914779,0.09798635,0.09798635,1.550618,0,0.4794187,0.09798635,297.4679,0.0000000000000002220446,0,0,0.2914779,0,0,1.452632,1.38,2.280715,2.501046,1.671478,0,1.671478,5.42204,90.36714,0.2058874,0.107785,0.2331823,1.7,2.792524
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.8101115,0,0,0,0,0,0,0,0.2008748,0,0,0.8101115,0,0,0,0,0.6092367,4.005376,0.6092367,0,0.6092367,6.000012,100,0.2057699,0,0.6480892,0,4.815487
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.318026,1.158364,1.158364,0,-1,0,1.158364,113.7834,0.09869584,0,0,1.318026,1.21933,1.158364,0,0,0,4.553689,0,0,0,6.000012,100,0.2057699,1.2742,1.054421,0,5.871715
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.496702,0.03391642,0.03391642,0,0,0,0.03391642,4412.915,1.461001,0,0,1.496702,0.03570149,0.03391642,0,0,0,4.553689,0,0,0,6.000012,100,0.2057699,0.03730806,1.197362,0,6.050391
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.57352,0,0,0,0,0,0,0,1.57352,0,0,1.57352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2057699,0,1.258816,0,6.127209
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.659256,0.3519676,0.3519676,0,0,0,0.3519676,471.4231,1.288764,0,0,1.659256,0.3704922,0.3519676,0,0,0,4.553689,0,0,0,6.000012,100,0.2057699,0.3871644,1.327405,0,6.212945
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.57631,1.823953,1.823953,0.4439525,0,0.177299,1.823953,86.42273,0.1236781,0,0,1.57631,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2057699,2.006348,1.261048,1.7,6.129999
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.428445,1.099818,1.099818,0,-1,0,1.099818,129.8801,0.2707417,0,0,1.428445,1.157703,1.099818,0,0,0,4.553689,0,0,0,6.000012,100,0.2057699,1.2098,1.142756,0,5.982134
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,1.001044,0.1469461,0.1469461,0,0,0,0.1469461,681.2322,0.8463638,0,0,1.001044,0.1546801,0.1469461,0,0,0,4.553689,0,0,0,6.000012,100,0.2057699,0.1616407,0.8008351,0,5.554733
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.8546788,2.712617,2.712617,1.7,0,0.5202,2.712617,31.50753,0.0000000000000002220446,0,0,0.8546788,1.065913,1.012617,0,0,0,4.553689,0,0.2112342,-0.2112342,5.777351,96.289,0.2057699,2.983879,0.683743,1.7,5.408368
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.5190094,1.332744,1.332744,1.062654,0,0.3462046,1.332744,38.94293,0.0000000000000001387779,0,0,0.5190094,0.2843046,0.2700894,0,0,0.2347047,4.342455,0.2347047,0,0.2347047,6.000012,100,0.205788,1.466018,0.4152075,1.7,4.861464
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07517027,2.403458,2.403458,1.7,0,0.5202,2.403458,3.127589,0,0,0,0.07517027,0.7404817,0.7034577,0,0,0,4.553689,0,0.6653115,-0.6653115,5.298712,88.31169,0.205788,2.643803,0.06013621,1.7,4.628859
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,2.249715,1.38,0,-1,0,1.38,0,0,0.8697152,1.094687,0,1.452632,1.38,0,0,0.739235,3.888377,0,1.452632,-1.452632,3.767504,62.79161,0.205788,2.474687,0,0,3.888377
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,1.214756,1.214756,0,-1,0,1.214756,0,0,0.0000000000000002220446,0,0,1.278691,1.214756,0,0,2.35327,2.435746,0,1.278691,-1.278691,2.419646,40.32735,0.205788,1.336232,0,0,2.435746
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.774037,1.157055,0,0,0,2.419646,40.32735,0.205788,0,0,0,1.157055
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.774037,1.157055,0,0,0,2.419646,40.32735,0.205788,0,0,0,1.157055
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.774037,1.157055,0,0,0,2.419646,40.32735,0.205788,0,0,0,1.157055
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.0746517,0.0746517,0,-1,0,0.0746517,0,0,0.00000000000000001387779,0,0,0.07858074,0.0746517,0,0,3.774037,1.157055,0,0.07858074,-0.07858074,2.336814,38.94683,0.205788,0.08211687,0,0,1.157055
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.2516479,0.2516479,0,-1,0,0.2516479,0,0,0,0,0,0.2648926,0.2516479,0,0,3.861349,1.078475,0,0.2648926,-0.2648926,2.057593,34.29315,0.205788,0.2768127,0,0,1.078475
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.7678036,0.7678036,0,-1,0,0.7678036,0,0,0.0000000000000001110223,0.07168114,0,0.8082143,0.7678036,0,0,4.155674,0.8135819,0,0.8082143,-0.8082143,1.20566,20.0943,0.205788,0.844584,0,0,0.8135819
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.4086988,0.005099216,0,-1,0,0.005099216,0,0,0.4035996,0.4444695,0,0.005367595,0.005099216,0,0,5.05369,0.005367595,0,0.005367595,-0.005367595,1.200002,20,0.205788,0.4495687,0,0,0.005367595
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1015298,0,0,-1,0,0,0,0,0.1015298,0.1116828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205788,0.1116828,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.239969,0.239969,1.692601,0,0.51818,0.239969,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.205882,0.2639659,0,1.7,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01451826,0.3332502,0.3332502,1.7,0,0.5202,0.3332502,4.356565,0,0,0,0.01451826,0,0,1.36675,1.298412,3.679654,1.242,1.312931,0,1.312931,3.754741,62.57889,0.2059908,0.3665752,0.01161461,1.7,1.256518
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3797113,0.4664192,0.4664192,1.7,0,0.5202,0.4664192,81.40987,0,0,0,0.3797113,0,0,1.233581,1.171902,2.366724,2.423638,1.551613,0,1.551613,5.22673,87.11199,0.2060534,0.5130612,0.303769,1.7,2.803349
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.8652831,2.420384,2.420384,1.7,0,0.5202,2.420384,35.74982,0,0,0,0.8652831,0.7582992,0.7203842,0,0,0.8151107,3.820089,0.1069839,0,0.1069839,5.328224,88.80355,0.2060616,2.662423,0.6922265,1.7,4.685372
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,1.11962,1.636892,1.38,0,-1,0,1.38,81.13186,0.0000000000000002220446,0.256892,0.4205812,1.11962,1.452632,1.38,0,0,0.7081268,3.916375,0,0.3330119,-0.3330119,4.977199,82.95314,0.2060616,1.800581,0.8956957,0,5.035995
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.37249,0.61202,0.61202,0,0,0,0.61202,224.2557,0,0,0,1.37249,0.6442316,0.61202,0,0,1.07814,3.583363,0.7282581,0,0.7282581,5.668085,94.46789,0.2059217,0.6732219,1.097992,0,4.955853
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.647415,1.566722,1.566722,0.425,0,0.172125,1.566722,105.1505,0.09572109,0,0,1.647415,1.201812,1.141721,0,0,0.349882,4.238795,0.349882,0,0.349882,6.000012,100,0.2058546,1.723394,1.317932,1.7,5.88621
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.889724,1.481821,1.481821,0.425,0,0.172125,1.481821,127.5272,0.7772817,0,0,1.889724,1.112443,1.056821,0,0,0,4.553689,0,0,0,6.000012,100,0.2058546,1.630003,1.51178,1.7,6.443413
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.58884,0.9489611,0.9489611,0,0,0,0.9489611,167.4294,0.589934,0,0,1.58884,0.9989065,0.9489611,0,0,0,4.553689,0,0,0,6.000012,100,0.2058546,1.043857,1.271072,0,6.142529
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.533715,0,0,0,-1,0,0,0,1.533715,0,0,1.533715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2058546,0,1.226972,0,6.087404
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.288529,1.275392,1.275392,0.425,0,0.172125,1.275392,101.03,0.3933793,0,0,1.288529,0.8951498,0.8503923,0,0,0,4.553689,0,0,0,6.000012,100,0.2058546,1.402932,1.030823,1.7,5.842218
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6814592,0,0,0,0,0,0,0,0.6814592,0,0,0.6814592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2058546,0,0.5451674,0,5.235148
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.344781,0.7128178,0.7128178,0,0,0,0.7128178,48.36874,0,0.0000000000000001110223,0,0.344781,0.7503345,0.7128178,0,0,0,4.553689,0,0.4055535,-0.4055535,5.572521,92.87517,0.2058546,0.7840996,0.2758248,0,4.89847
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.08292456,1.78827,1.78827,1.7,0,0.5202,1.78827,4.63714,0.00000000000000004163336,0,0,0.08292456,0.09291533,0.08826957,0,0,0.450615,4.148135,0,0.009990778,-0.009990778,5.56199,92.69965,0.2058546,1.967097,0.06633965,1.7,4.23106
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,0.8164575,0.8164575,0,-1,0,0.8164575,0,0,0.0000000000000001110223,0,0,0.8594289,0.8164575,0,0,0.4617159,4.138144,0,0.8594289,-0.8594289,4.656072,77.60105,0.2058546,0.8981032,0,0,4.138144
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.416637,3.278716,0,0,0,4.656072,77.60105,0.2058546,0,0,0,3.278716
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,0.9547651,0.9547651,0,-1,0,0.9547651,0,0,0.0000000000000001110223,0,0,1.005016,0.9547651,0,0,1.416637,3.278716,0,1.005016,-1.005016,3.596693,59.94476,0.2058546,1.050242,0,0,3.278716
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.2078372,0.2078372,0,-1,0,0.2078372,0,0,0.00000000000000002775558,0,0,0.218776,0.2078372,0,0,2.533321,2.2737,0,0.218776,-0.218776,3.366082,56.10126,0.2058546,0.228621,0,0,2.2737
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.2436814,0.2436814,0,-1,0,0.2436814,0,0,0.00000000000000002775558,0,0,0.2565067,0.2436814,0,0,2.776406,2.054924,0,0.2565067,-0.2565067,3.095701,51.59491,0.2058546,0.2680495,0,0,2.054924
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.2040383,0.2040383,0,-1,0,0.2040383,0,0,0,0,0,0.2147771,0.2040383,0,0,3.061413,1.798417,0,0.2147771,-0.2147771,2.869306,47.82166,0.2058546,0.2244421,0,0,1.798417
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.300054,1.58364,0,0,0,2.869306,47.82166,0.2058546,0,0,0,1.58364
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.2606625,0.2606625,0,-1,0,0.2606625,0,0,0,0,0,0.2743816,0.2606625,0,0,3.300054,1.58364,0,0.2743816,-0.2743816,2.580082,43.00128,0.2058546,0.2867287,0,0,1.58364
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.2414735,0.2414735,0,-1,0,0.2414735,0,0,0.00000000000000005551115,0,0,0.2541826,0.2414735,0,0,3.604923,1.309258,0,0.2541826,-0.2541826,2.31215,38.53576,0.2058546,0.2656209,0,0,1.309258
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.5689381,0.5689381,0,-1,0,0.5689381,0,0,0,0,0,0.5988823,0.5689381,0,0,3.887348,1.055076,0,0.5988823,-0.5988823,1.680873,28.01449,0.2058546,0.625832,0,0,1.055076
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.2849668,0.2849668,0,0,0,0.2849668,0,0,0,0,0,0.2999651,0.2849668,0,0,4.552773,0.4561935,0,0.2999651,-0.2999651,1.364682,22.74465,0.2058546,0.3134635,0,0,0.4561935
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01131534,0.01499791,0.01499791,0,0,0,0.01499791,75.44613,0,0,0,0.01131534,0.01578728,0.01499791,0,0,4.886067,0.1562284,0,0.004471932,-0.004471932,1.359968,22.66608,0.2058546,0.01649771,0.009052276,0,0.1675438
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09611662,1.273145,1.273145,1.7,0,0.5202,1.273145,7.549541,0,0,0,0.09611662,0,0,0.4268548,0.4055121,4.891036,0.1517565,0.5016288,0,0.5016288,1.835855,30.59752,0.2059048,1.40046,0.07689329,1.7,0.2478731
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2091662,1.142687,1.142687,1.7,0,0.5202,1.142687,18.30476,0,0,0,0.2091662,0,0,0.557313,0.5294474,4.389407,0.6032224,0.7386135,0,0.7386135,2.536565,42.276,0.2059767,1.256956,0.1673329,1.7,0.8123885
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.2074139,0,0,0,-1,0,0,0,0,0,0,0.2074139,0,0,0,0,3.650794,1.267974,0.2074139,0,0.2074139,2.733335,45.55549,0.2059369,0,0.1659311,0,1.475388
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.5090888,0.9407315,0.9407315,0,0,0,0.9407315,54.11627,0,0,0,0.5090888,0.9902436,0.9407315,0,0,3.44338,1.454647,0,0.4811549,-0.4811549,2.226153,37.10248,0.2059369,1.034805,0.407271,0,1.963736
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6849874,0,0,0,0,0,0,0,0,0,0,0.6849874,0,0,0,0,3.977996,0.9734921,0.6849874,0,0.6849874,2.875989,47.93306,0.2058057,0,0.5479899,0,1.65848
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4569921,0.06625332,0.06625332,0,0,0,0.06625332,689.7649,0,0,0,0.4569921,0.06974033,0.06625332,0,0,3.293009,1.589981,0.3872518,0,0.3872518,3.243369,54.05603,0.2057316,0.07287865,0.3655937,0,2.046973
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.2104198,0.6874079,0.6874079,0,0,0,0.6874079,30.61061,0,0,0,0.2104198,0.7235872,0.6874079,0,0,2.905757,1.938507,0,0.5131674,-0.5131674,2.702443,45.04062,0.2057316,0.7561486,0.1683358,0,2.148927
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4499338,1.61098,1.38,0,-1,0,1.38,32.6039,0.0000000000000002220446,0.2309801,0.3920781,0.4499338,1.452632,1.38,0,0,3.475943,1.42534,0,1.002698,-1.002698,1.645506,27.42505,0.2057316,1.772078,0.359947,0,1.875274
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3287201,0,0,0,0,0,0,0,0,0,0,0.3287201,0,0,0,0,4.590052,0.4226421,0.3287201,0,0.3287201,1.957358,32.62256,0.2056688,0,0.2629761,0,0.7513622
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2640954,0,0,0,0,0,0,0,0,0,0,0.2640954,0,0,0,0,4.261332,0.7184902,0.2640954,0,0.2640954,2.207901,36.79827,0.2056183,0,0.2112763,0,0.9825856
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09891331,1.895326,1.895326,1.7,0,0.5202,1.895326,5.218802,0.00000000000000005551115,0,0,0.09891331,0.2056061,0.1953258,0,0,3.997236,0.956176,0,0.1066928,-0.1066928,2.095436,34.92387,0.2056183,2.084858,0.07913065,1.7,1.055089
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.08183342,0.7277838,0.7277838,1.7,0,0.5202,0.7277838,11.24419,0,0,0,0.08183342,0,0,0.9722162,0.9236054,4.115784,0.8494833,1.005439,0,1.005439,3.049279,50.82122,0.205722,0.8005621,0.06546674,1.7,0.9313167
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,1.729565,1.38,0,-1,0,1.38,0,0,0.349565,0.5225216,0,1.452632,1.38,0,0,3.110345,1.754378,0,1.452632,-1.452632,1.518071,25.30114,0.205722,1.902521,0,0,1.754378
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.4991024,0.2866593,0,-1,0,0.2866593,0,0,0.2124431,0.2623534,0,0.3017466,0.2866593,0,0,4.72438,0.3017466,0,0.3017466,-0.3017466,1.200002,20,0.205722,0.5490126,0,0,0.3017466
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,2.928387,0,0,-1,0,0,0,0,2.928387,3.221225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205722,3.221225,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.2426487,0,0,-1,0,0,0,0,0.2426487,0.2669135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205722,0.2669135,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205722,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.4524017,0,0,-1,0,0,0,0,0.4524017,0.4976418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205722,0.4976418,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.4862517,0,0,-1,0,0,0,0,0.4862517,0.5348768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205722,0.5348768,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.3520201,0,0,-1,0,0,0,0,0.3520201,0.3872221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205722,0.3872221,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.5588782,0,0,-1,0,0,0,0,0.5588782,0.614766,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205722,0.614766,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.471833,0,0,-1,0,0,0,0,0.471833,0.5190163,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205722,0.5190163,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.0699532,0.0699532,1.522585,0,0.4717656,0.0699532,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2057675,0.07694852,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01855735,0.02224839,0.02224839,1.47488,0,0.4587422,0.02224839,83.40985,0.0000000000000002220446,0,0,0.01855735,0,0,1.452632,1.38,3.679654,1.242,1.398557,0,1.398557,3.835973,63.93276,0.2057959,0.02447323,0.01484588,1.7,1.260557
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2875796,1.048367,1.048367,1.7,0,0.5202,1.048367,27.43118,0,0,0,0.2875796,0,0,0.6516326,0.619051,2.281097,2.500702,0.9066306,0,0.9066306,4.696079,78.26782,0.2058828,1.153204,0.2300637,1.7,2.788281
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6647472,0.5977001,0.5977001,1.271933,0,0.4033378,0.5977001,111.2175,0.0000000000000001110223,0,0,0.6647472,0,0,0.6742333,0.6405216,1.374466,3.316669,1.305269,0,1.305269,5.934365,98.90589,0.2058719,0.65747,0.5317977,1.7,3.981416
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7899293,1.250363,1.250363,0,-1,0,1.250363,63.17597,0,0,0,0.7899293,1.316172,1.250363,0,0,0.06919763,4.491411,0,0.5262429,-0.5262429,5.379657,89.66077,0.2058719,1.3754,0.6319434,0,5.28134
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.440371,1.528579,1.528579,0.7814431,0,0.269434,1.528579,94.2294,0,0,0,1.440371,0.7864593,0.7471363,0,0,0.6539119,3.965168,0.6539119,0,0.6539119,6.000012,100,0.2058474,1.681437,1.152297,1.7,5.40554
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.350047,0,0,0,0,0,0,0,1.350047,0,0,1.350047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2058474,0,1.080038,0,5.903736
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.49906,1.498407,1.498407,0.425,0,0.172125,1.498407,100.0436,0.3691579,0,0,1.49906,1.129902,1.073407,0,0,0,4.553689,0,0,0,6.000012,100,0.2058474,1.648248,1.199248,1.7,6.052749
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.591615,0.9632515,0.9632515,0,0,0,0.9632515,165.2335,0.5776656,0,0,1.591615,1.013949,0.9632515,0,0,0,4.553689,0,0,0,6.000012,100,0.2058474,1.059577,1.273292,0,6.145304
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,1.126533,2.072776,1.38,0,-1,0,1.38,81.63283,0.0000000000000002220446,0.6927761,0.9000537,1.126533,1.452632,1.38,0,0,0,4.553689,0,0.3260986,-0.3260986,5.656274,94.27104,0.2058474,2.280054,0.9012264,0,5.680222
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.7123916,1.115686,1.115686,0,0,0,1.115686,63.85234,0,0,0,0.7123916,1.174406,1.115686,0,0,0.3623318,4.227591,0,0.4620147,-0.4620147,5.169268,86.15429,0.2058474,1.227255,0.5699133,0,4.939982
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5937977,0.49214,0.49214,0,0,0,0.49214,120.6562,0,0,0,0.5937977,0.5180421,0.49214,0,0,0.8756815,3.765576,0.07575557,0,0.07575557,5.241136,87.35209,0.205833,0.541354,0.4750381,0,4.359373
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3505955,0.8570737,0.8570737,0,0,0,0.8570737,40.90611,0,0.0000000000000001110223,0,0.3505955,0.9021828,0.8570737,0,0,0.7999259,3.833756,0,0.5515873,-0.5515873,4.659711,77.66171,0.205833,0.9427811,0.2804764,0,4.184351
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.08466541,1.513768,1.513768,1.7,0,0.5202,1.513768,5.593025,0,0,0,0.08466541,0,0,0.1862323,0.1769207,1.412801,3.282168,0.2615861,0,0.2615861,4.907874,81.79774,0.205858,1.665144,0.06773233,1.7,3.366834
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,3.137239,1.38,0,-1,0,1.38,0,0,1.757239,2.070963,0,1.452632,1.38,0,0,1.151215,3.517596,0,1.452632,-1.452632,3.376666,56.27765,0.205858,3.450963,0,0,3.517596
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,1.402132,1.38,0,-1,0,1.38,0,0,0.02213236,0.1623456,0,1.452632,1.38,0,0,2.76525,2.064964,0,1.452632,-1.452632,1.845458,30.75757,0.205858,1.542346,0,0,2.064964
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.3281934,0.3281934,0,-1,0,0.3281934,0,0,0.00000000000000005551115,0,0,0.3454667,0.3281934,0,0,4.379285,0.6123326,0,0.3454667,-0.3454667,1.481304,24.68835,0.205858,0.3610127,0,0,0.6123326
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.763137,0.2668659,0,0,0,1.481304,24.68835,0.205858,0,0,0,0.2668659
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.01164889,0.01164889,0,-1,0,0.01164889,0,0,0.000000000000000001734723,0,0,0.01226199,0.01164889,0,0,4.763137,0.2668659,0,0.01226199,-0.01226199,1.468378,24.47293,0.205858,0.01281378,0,0,0.2668659
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.5278992,0.2418737,0,-1,0,0.2418737,0,0,0.2860255,0.3388154,0,0.2546039,0.2418737,0,0,4.776761,0.2546039,0,0.2546039,-0.2546039,1.200002,20,0.205858,0.5806891,0,0,0.2546039
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.2957349,0,0,-1,0,0,0,0,0.2957349,0.3253084,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205858,0.3253084,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.181227,0,0,-1,0,0,0,0,0.181227,0.1993497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205858,0.1993497,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.04562796,0,0,-1,0,0,0,0,0.04562796,0.05019076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205858,0.05019076,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.3353306,0,0,-1,0,0,0,0,0.3353306,0.3688636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205858,0.3688636,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.2970059,0.2970059,1.7,0,0.5202,0.2970059,0,0,0,0,0,0,0,1.402994,1.332844,5.059654,0,1.332844,0,1.332844,2.46445,41.07408,0.2059616,0.3267065,0,1.7,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0225759,0.1202722,0.1202722,1.572904,0,0.4855027,0.1202722,18.77068,0.0000000000000002220446,0,0,0.0225759,0,0,1.452632,1.38,3.72681,1.19956,1.402576,0,1.402576,3.79505,63.25071,0.2060163,0.1322994,0.01806072,1.7,1.222136
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.168788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.168788,0,0,1.452632,1.38,2.324234,2.461878,1.548788,0,1.548788,5.264359,87.73914,0.2060095,0,0.1350304,1.7,2.630666
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5419936,0,0,0,0,0,0,0,0,0,0,0.5419936,0,0,0,0,0.775446,3.855788,0.5419936,0,0.5419936,5.77854,96.3088,0.2059069,0,0.4335949,0,4.397781
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.9637971,1.298926,1.298926,0,-1,0,1.298926,74.19952,0,0,0.04881884,0.9637971,1.367291,1.298926,0,0,0.2334524,4.343582,0,0.4034937,-0.4034937,5.35322,89.22015,0.2059069,1.428819,0.7710377,0,5.307379
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.399956,1.388277,1.388277,0.7060087,0,0.2488404,1.388277,100.8412,0,0,0,1.399956,0.7181771,0.6822682,0,0,0.6817787,3.940088,0.6817787,0,0.6817787,6.000012,100,0.2058562,1.527104,1.119965,1.7,5.340044
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.430984,1.301684,1.301684,0.425,0,0.172125,1.301684,109.9333,0.5081592,0,0,1.430984,0.9228249,0.8766837,0,0,0,4.553689,0,0,0,6.000012,100,0.2058562,1.431852,1.144787,1.7,5.984673
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.8994275,0.9020758,0.9020758,0,0,0,0.9020758,99.70641,0,0,0,0.8994275,0.9495535,0.9020758,0,0,0,4.553689,0,0.05012603,-0.05012603,5.947175,99.11938,0.2058562,0.9922834,0.719542,0,5.453116
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,1.123495,1.224171,1.224171,0,0,0,1.224171,91.77602,0,0,0,1.123495,1.288601,1.224171,0,0,0.05569559,4.503563,0,0.1651056,-0.1651056,5.773138,96.21877,0.2058562,1.346588,0.8987961,0,5.627058
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.347538,0.5408101,0.5408101,0,-1,0,0.5408101,249.1703,0.5391183,0,0,1.347538,0.5692738,0.5408101,0,0,0.2391462,4.338457,0.2391462,0,0.2391462,6.000012,100,0.205811,0.5948911,1.078031,0,5.685996
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.955314,0,0,0,0,0,0,0,0.955314,0,0,0.955314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.205811,0,0.7642512,0,5.509003
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.7370539,0,0,0,0,0,0,0,0.7370539,0,0,0.7370539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.205811,0,0.5896431,0,5.290743
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3654344,0,0,0,0,0,0,0,0.3654344,0,0,0.3654344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.205811,0,0.2923476,0,4.919123
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.08396405,0.1784696,0.1784696,0,0,0,0.1784696,47.0467,0,0,0,0.08396405,0.1878627,0.1784696,0,0,0,4.553689,0,0.1038987,-0.1038987,5.890493,98.17469,0.205811,0.1963165,0.06717124,0,4.637653
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,2.082904,1.38,0,-1,0,1.38,0,0,0.7029039,0.9111943,0,1.452632,1.38,0,0,0.115443,4.44979,0,1.452632,-1.452632,4.359285,72.6546,0.205811,2.291194,0,0,4.44979
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,2.062254,1.38,0,-1,0,1.38,0,0,0.6822543,0.8884797,0,1.452632,1.38,0,0,1.729478,2.997159,0,1.452632,-1.452632,2.828077,47.13452,0.205811,2.26848,0,0,2.997159
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.7679907,0.7679907,0,-1,0,0.7679907,0,0,0.0000000000000001110223,0,0,0.8084113,0.7679907,0,0,3.343513,1.544527,0,0.8084113,-0.8084113,1.975937,32.93221,0.205811,0.8447898,0,0,1.544527
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.09165588,0.09165588,0,-1,0,0.09165588,0,0,0.00000000000000001387779,0,0,0.09647988,0.09165588,0,0,4.241748,0.7361158,0,0.09647988,-0.09647988,1.874238,31.23724,0.205811,0.1008215,0,0,0.7361158
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.1517795,0.1517795,0,-1,0,0.1517795,0,0,0,0,0,0.1597679,0.1517795,0,0,4.348948,0.6396359,0,0.1597679,-0.1597679,1.705828,28.4304,0.205811,0.1669574,0,0,0.6396359
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.01434631,0.01434631,0,-1,0,0.01434631,0,0,0.000000000000000001734723,0,0,0.01510138,0.01434631,0,0,4.526468,0.4798681,0,0.01510138,-0.01510138,1.689909,28.1651,0.205811,0.01578094,0,0,0.4798681
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.273647,0.273647,0,-1,0,0.273647,0,0,0.00000000000000005551115,0,0,0.2880495,0.273647,0,0,4.543247,0.4647667,0,0.2880495,-0.2880495,1.386279,23.1046,0.205811,0.3010117,0,0,0.4647667
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.1276279,0.1276279,0,-1,0,0.1276279,0,0,0.00000000000000002775558,0,0,0.1343452,0.1276279,0,0,4.863302,0.1767172,0,0.1343452,-0.1343452,1.244666,20.7444,0.205811,0.1403907,0,0,0.1767172
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.1104457,0.04025338,0,-1,0,0.04025338,0,0,0.07019237,0.08123694,0,0.04237198,0.04025338,0,0,5.012574,0.04237198,0,0.04237198,-0.04237198,1.200002,20,0.205811,0.1214903,0,0,0.04237198
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.2255702,0,0,-1,0,0,0,0,0.2255702,0.2481272,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205811,0.2481272,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.1267044,0.1267044,1.579336,0,0.4872587,0.1267044,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2058717,0.1393748,0,1.7,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01101459,0.6858791,0.6858791,1.7,0,0.5202,0.6858791,1.605908,0,0,0,0.01101459,0,0,1.014121,0.9634148,3.679654,1.242,0.9744294,0,0.9744294,3.43361,57.22672,0.2059726,0.754467,0.008811671,1.7,1.253015
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1253637,0.8988359,0.8988359,1.7,0,0.5202,0.8988359,13.94734,0,0,0,0.1253637,0,0,0.8011641,0.7611059,2.705225,2.118986,0.8864697,0,0.8864697,4.274589,71.24301,0.206061,0.9887195,0.100291,1.7,2.24435
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2271592,1.631976,1.631976,1.7,0,0.5202,1.631976,13.91927,0,0,0,0.2271592,0,0,0.06802389,0.06462269,1.818755,2.916809,0.2917819,0,0.2917819,4.551398,75.85648,0.2060848,1.795174,0.1817273,1.7,3.143968
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2466631,0.5566067,0.5566067,0,-1,0,0.5566067,44.31551,0,0,0,0.2466631,0.5859018,0.5566067,0,0,1.526973,3.179413,0,0.3392387,-0.3392387,4.193809,69.89668,0.2060848,0.6122674,0.1973305,0,3.426076
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3336049,1.676537,1.676537,1.7,0,0.5202,1.676537,19.89845,0,0,0,0.3336049,0,0,0.02346281,0.02228967,1.903905,2.840174,0.3558946,0,0.3558946,4.53144,75.52385,0.2061122,1.844191,0.2668839,1.7,3.173779
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.8082365,1.553568,1.553568,1.7,0,0.5202,1.553568,52.02454,0,0,0,0.8082365,0,0,0.1464323,0.1391106,1.548011,3.160479,0.9473472,0,0.9473472,5.430172,90.50269,0.2061872,1.708925,0.6465892,1.7,3.968716
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.7223547,0.1052584,0.1052584,0,0,0,0.1052584,686.2682,0.01089284,0,0,0.7223547,0.1107983,0.1052584,0,0,0.6006635,4.013092,0.6006635,0,0.6006635,6.000012,100,0.206074,0.1157842,0.5778837,0,4.735446
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.9751961,0.1395014,0.1395014,0,0,0,0.1395014,699.0582,0.8283525,0,0,0.9751961,0.1468436,0.1395014,0,0,0,4.553689,0,0,0,6.000012,100,0.206074,0.1534516,0.7801569,0,5.528885
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.8730557,0,0,0,-1,0,0,0,0.8730557,0,0,0.8730557,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.206074,0,0.6984445,0,5.426744
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.5291167,0.4436969,0.4436969,0,0,0,0.4436969,119.2518,0.06206731,0,0,0.5291167,0.4670494,0.4436969,0,0,0,4.553689,0,0,0,6.000012,100,0.206074,0.4880666,0.4232933,0,5.082806
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.5246882,0.4835809,0.4835809,0,0,0,0.4835809,108.5006,0.01565579,0,0,0.5246882,0.5090325,0.4835809,0,0,0,4.553689,0,0,0,6.000012,100,0.206074,0.531939,0.4197506,0,5.078377
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.2020745,1.78249,1.78249,1.59052,0,0.4903119,1.78249,11.33664,0.000000000000000194289,0,0,0.2020745,0.2020745,0.1919708,0,0,0,4.553689,0,0,0,6.000012,100,0.206074,1.96074,0.1616596,1.7,4.755764
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.07203526,0,0,0,0,0,0,0,0.07203526,0,0,0.07203526,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.206074,0,0.05762821,0,4.625724
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.05668772,0.05668772,0,-1,0,0.05668772,0,0,0.000000000000000006938894,0,0,0.05967128,0.05668772,0,0,0,4.553689,0,0.05967128,-0.05967128,5.937113,98.95168,0.206074,0.06235649,0,0,4.553689
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,0.8088447,0.8088447,0,-1,0,0.8088447,0,0,0.0000000000000001110223,0,0,0.8514155,0.8088447,0,0,0.06630142,4.494018,0,0.8514155,-0.8514155,5.039642,83.99387,0.206074,0.8897292,0,0,4.494018
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.1551843,0.1551843,0,-1,0,0.1551843,0,0,0,0,0,0.1633519,0.1551843,0,0,1.012319,3.642602,0,0.1633519,-0.1633519,4.867454,81.12408,0.206074,0.1707027,0,0,3.642602
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.1587403,0.1587403,0,-1,0,0.1587403,0,0,0.00000000000000002775558,0,0,0.167095,0.1587403,0,0,1.193821,3.47925,0,0.167095,-0.167095,4.69132,78.18852,0.206074,0.1746143,0,0,3.47925
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.572114,0.572114,0,-1,0,0.572114,0,0,0.0000000000000001110223,0,0,0.6022252,0.572114,0,0,1.379482,3.312155,0,0.6022252,-0.6022252,4.05652,67.60852,0.206074,0.6293254,0,0,3.312155
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.5782123,0.5782123,0,-1,0,0.5782123,0,0,0.0000000000000001110223,0,0,0.6086445,0.5782123,0,0,2.048621,2.70993,0,0.6086445,-0.6086445,3.414952,56.91575,0.206074,0.6360335,0,0,2.70993
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.724893,2.101285,0,0,0,3.414952,56.91575,0.206074,0,0,0,2.101285
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.09659439,0.09659439,0,-1,0,0.09659439,0,0,0,0,0,0.1016783,0.09659439,0,0,2.724893,2.101285,0,0.1016783,-0.1016783,3.307773,55.12945,0.206074,0.1062538,0,0,2.101285
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.03398195,0.03398195,0,-1,0,0.03398195,0,0,0.000000000000000006938894,0,0,0.03577047,0.03398195,0,0,2.837869,1.999607,0,0.03577047,-0.03577047,3.270068,54.50103,0.206074,0.03738014,0,0,1.999607
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.877614,1.963837,0,0,0,3.270068,54.50103,0.206074,0,0,0,1.963837
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.3434986,0.3434986,0,0,0,0.3434986,0,0,0,0,0,0.3615774,0.3434986,0,0,2.877614,1.963837,0,0.3615774,-0.3615774,2.888932,48.14877,0.206074,0.3778484,0,0,1.963837
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.028497,0.402896,0.402896,0,0,0,0.402896,7.073043,0,0,0,0.028497,0.424101,0.402896,0,0,3.279366,1.602259,0,0.395604,-0.395604,2.471929,41.19873,0.206074,0.4431855,0.0227976,0,1.630756
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3227471,1.356534,1.356534,1.7,0,0.5202,1.356534,23.79205,0,0,0,0.3227471,0,0,0.3434663,0.326293,3.718926,1.206655,0.6490401,0,0.6490401,3.087662,51.46093,0.206132,1.492187,0.2581977,1.7,1.529402
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4392595,2.539825,2.539825,1.7,0,0.5202,2.539825,17.29487,0,0,0,0.4392595,0.8840268,0.8398254,0,0,3.069886,1.790791,0,0.4447673,-0.4447673,2.618836,43.64719,0.206132,2.793808,0.3514076,1.7,2.230051
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.9169656,0.1803138,0.1803138,0,-1,0,0.1803138,508.5388,0,0,0,0.9169656,0.189804,0.1803138,0,0,3.564072,1.346024,0.7271616,0,0.7271616,3.308682,55.1446,0.2059952,0.1983452,0.7335725,0,2.26299
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.613681,0,0,0,0,0,0,0,0,0,0,1.613681,0,0,0,0,2.83691,2.00047,1.613681,0,1.613681,4.839555,80.65909,0.2056922,0,1.290945,0,3.614151
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.855775,1.960701,1.960701,1.359782,0,0.4273205,1.960701,94.64857,0,0,0,1.855775,0.6325463,0.6009189,0,0,1.223229,3.452783,1.223229,0,1.223229,6.000012,100,0.2056783,2.156771,1.48462,1.7,5.308558
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.657233,0.2181342,0.2181342,0,0,0,0.2181342,759.731,1.427618,0,0,1.657233,0.2296149,0.2181342,0,0,0,4.553689,0,0,0,6.000012,100,0.2056783,0.2399476,1.325786,0,6.210922
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.363259,1.597497,1.597497,0.425,0,0.172125,1.597497,85.3372,0.129052,0,0,1.363259,1.234207,1.172497,0,0,0,4.553689,0,0,0,6.000012,100,0.2056783,1.757246,1.090607,1.7,5.916948
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.19549,1.713568,1.38,0,-1,0,1.38,86.62967,0,0.3335677,0.5049245,1.19549,1.452632,1.38,0,0,0,4.553689,0,0.2571421,-0.2571421,5.728961,95.48248,0.2056783,1.884924,0.9563916,0,5.749178
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.179727,1.922253,1.922253,1.07294,0,0.3490127,1.922253,61.37209,0,0,0,1.179727,0.8940133,0.8493127,0,0,0.2857135,4.296547,0.2857135,0,0.2857135,6.000012,100,0.2056998,2.114478,0.9437814,1.7,5.476274
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.6648585,1.314013,1.314013,0.6823974,0,0.2423945,1.314013,50.59756,0,0,0,0.6648585,0.6648585,0.6316155,0,0,0,4.553689,0,0,0,6.000012,100,0.2056998,1.445414,0.5318868,1.7,5.218547
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3995166,0.2111665,0.2111665,0,0,0,0.2111665,189.1951,0.1772361,0,0,0.3995166,0.2222805,0.2111665,0,0,0,4.553689,0,0,0,6.000012,100,0.2056998,0.2322831,0.3196133,0,4.953206
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.0851455,2.604246,2.604246,1.7,0,0.5202,2.604246,3.269487,0,0,0,0.0851455,0.9518383,0.9042463,0,0,0,4.553689,0,0.8666928,-0.8666928,5.086438,84.77379,0.2056998,2.864671,0.0681164,1.7,4.638834
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.962992,3.686996,0,0,0,5.086438,84.77379,0.2056998,0,0,0,3.686996
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,1.358477,1.358477,0,-1,0,1.358477,0,0,0.0000000000000002220446,0.1143242,0,1.429975,1.358477,0,0,0.962992,3.686996,0,1.429975,-1.429975,3.579111,59.65174,0.2056998,1.494324,0,0,3.686996
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,1.010096,1.010096,0,-1,0,1.010096,0,0,0.0000000000000002220446,0,0,1.063259,1.010096,0,0,2.551853,2.257021,0,1.063259,-1.063259,2.458338,40.97223,0.2056998,1.111105,0,0,2.257021
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.3646376,0.3646376,0,-1,0,0.3646376,0,0,0,0,0,0.383829,0.3646376,0,0,3.733252,1.193762,0,0.383829,-0.383829,2.053747,34.22905,0.2056998,0.4011014,0,0,1.193762
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.191864,0.191864,0,-1,0,0.191864,0,0,0.00000000000000002775558,0,0,0.2019621,0.191864,0,0,4.159729,0.8099333,0,0.2019621,-0.2019621,1.84086,30.68094,0.2056998,0.2110504,0,0,0.8099333
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.2661788,0.2661788,0,-1,0,0.2661788,0,0,0,0,0,0.2801883,0.2661788,0,0,4.384131,0.6079712,0,0.2801883,-0.2801883,1.545516,25.75855,0.2056998,0.2927967,0,0,0.6079712
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.695451,0.3277829,0,0,0,1.545516,25.75855,0.2056998,0,0,0,0.3277829
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.04747272,0.04747272,0,-1,0,0.04747272,0,0,0,0,0,0.04997128,0.04747272,0,0,4.695451,0.3277829,0,0.04997128,-0.04997128,1.492842,24.88064,0.2056998,0.05221999,0,0,0.3277829
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.2297912,0.2297912,0,-1,0,0.2297912,0,0,0.00000000000000002775558,0,0,0.2418854,0.2297912,0,0,4.750975,0.2778116,0,0.2418854,-0.2418854,1.237872,20.63116,0.2056998,0.2527703,0,0,0.2778116
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.4335277,0.03412988,0,-1,0,0.03412988,0,0,0.3993978,0.4427506,0,0.03592619,0.03412988,0,0,5.019736,0.03592619,0,0.03592619,-0.03592619,1.200002,20,0.2056998,0.4768805,0,0,0.03592619
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.2618603,0.2618603,1.7,0,0.5202,0.2618603,0,0,0,0,0,0,0,1.43814,1.366233,5.059654,0,1.366233,0,1.366233,2.496125,41.60199,0.2057959,0.2880464,0,1.7,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02597407,0.01742,0.01742,1.470052,0,0.4574241,0.01742,149.1049,0.0000000000000002220446,0,0,0.02597407,0,0,1.452632,1.38,3.693422,1.229609,1.405974,0,1.405974,3.829949,63.83235,0.205821,0.019162,0.02077926,1.7,1.255584
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1542963,0.6908442,0.6908442,1.7,0,0.5202,0.6908442,22.33446,0,0,0,0.1542963,0,0,1.009156,0.958698,2.287448,2.494986,1.112994,0,1.112994,4.885828,81.4303,0.2059311,0.7599286,0.1234371,1.7,2.649282
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4609146,0,0,0,0,0,0,0,0,0,0,0.4609146,0,0,0,0,1.174453,3.496681,0.4609146,0,0.4609146,5.32309,88.71799,0.2058451,0,0.3687317,0,3.957596
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4326757,1.260973,1.260973,0,-1,0,1.260973,34.31284,0,0.0000000000000002220446,0.007070842,0.4326757,1.32734,1.260973,0,0,0.7135386,3.911504,0,0.8946648,-0.8946648,4.38003,73.00036,0.2058451,1.387071,0.3461406,0,4.34418
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5935817,1.61553,1.61553,1.7,0,0.5202,1.61553,36.74223,0,0,0,0.5935817,0,0,0.08447037,0.08024685,1.707611,3.01684,0.6738285,0,0.6738285,5.01928,83.6545,0.2058976,1.777083,0.4748653,1.7,3.610421
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.630456,2.442021,2.442021,1.7,0,0.5202,2.442021,25.81698,0,0,0,0.630456,0.7810743,0.7420205,0,0,1.033782,3.623285,0,0.1506183,-0.1506183,4.860515,81.00842,0.2058976,2.686223,0.5043648,1.7,4.253741
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.6280529,0,0,0,0,0,0,0,0,0,0,0.6280529,0,0,0,0,1.201136,3.472667,0.6280529,0,0.6280529,5.456338,90.93878,0.2057805,0,0.5024423,0,4.100719
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6859232,0,0,0,0,0,0,0,0.1128404,0,0,0.6859232,0,0,0,0,0.5730828,4.037914,0.5730828,0,0.5730828,6.000012,100,0.2056738,0,0.5487385,0,4.723837
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.6527321,2.08052,1.38,0,-1,0,1.38,47.29943,0.0000000000000002220446,0.7005196,0.9085715,0.6527321,1.452632,1.38,0,0,0,4.553689,0,0.7998995,-0.7998995,5.156844,85.94723,0.2056738,2.288572,0.5221857,0,5.206421
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2943648,1.412521,1.412521,1.7,0,0.5202,1.412521,20.83967,0,0,0,0.2943648,0,0,0.2874786,0.2731046,0.8887771,3.753789,0.5674695,0,0.5674695,5.695193,94.91969,0.2057239,1.553774,0.2354919,1.7,4.048154
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2773592,0.7488776,0.7488776,0,0,0,0.7488776,37.03666,0,0.0000000000000001110223,0,0.2773592,0.7882923,0.7488776,0,0,0.3213077,4.264512,0,0.510933,-0.510933,5.156622,85.94353,0.2057239,0.8237655,0.2218874,0,4.541871
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2714089,1.280705,1.280705,1.7,0,0.5202,1.280705,21.19215,0,0,0,0.2714089,0,0,0.4192953,0.3983305,0.8890111,3.753579,0.6697394,0,0.6697394,5.791993,96.53302,0.205785,1.408775,0.2171271,1.7,4.024988
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08561877,0,0,0,0,0,0,0,0,0,0,0.08561877,0,0,0,0,0.2192716,4.356345,0.08561877,0,0.08561877,5.873218,97.88676,0.205769,0,0.06849501,0,4.441963
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,1.867746,1.38,0,-1,0,1.38,0,0,0.4877455,0.67452,0,1.452632,1.38,0,0,0.1336529,4.433402,0,1.452632,-1.452632,4.34201,72.36668,0.205769,2.05452,0,0,4.433402
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,1.087391,1.087391,0,-1,0,1.087391,0,0,0,0,0,1.144622,1.087391,0,0,1.747688,2.98077,0,1.144622,-1.144622,3.135472,52.25776,0.205769,1.19613,0,0,2.98077
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,0.9219831,0.9219831,0,-1,0,0.9219831,0,0,0.0000000000000001110223,0,0,0.9705086,0.9219831,0,0,3.01949,1.836148,0,0.9705086,-0.9705086,2.112466,35.2077,0.205769,1.014181,0,0,1.836148
