Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.05316931,0.05316931,0,-1,0,0.05316931,0,0,0.000000000000000006938894,0,0,0.05596769,0.05316931,0,0,4.097833,0.8656391,0,0.05596769,-0.05596769,2.053471,34.22445,0.205769,0.05848623,0,0,0.8656391
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.08528834,0.08528834,0,-1,0,0.08528834,0,0,0.00000000000000001387779,0,0,0.0897772,0.08528834,0,0,4.160019,0.8096714,0,0.0897772,-0.0897772,1.958838,32.64723,0.205769,0.09381717,0,0,0.8096714
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.259772,0.7198942,0,0,0,1.958838,32.64723,0.205769,0,0,0,0.7198942
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.1799013,0.1799013,0,-1,0,0.1799013,0,0,0.00000000000000002775558,0,0,0.1893698,0.1799013,0,0,4.259772,0.7198942,0,0.1893698,-0.1893698,1.759224,29.32034,0.205769,0.1978915,0,0,0.7198942
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.2459234,0.2459234,0,-1,0,0.2459234,0,0,0.00000000000000002775558,0,0,0.2588667,0.2459234,0,0,4.470183,0.5305244,0,0.2588667,-0.2588667,1.486355,24.77253,0.205769,0.2705157,0,0,0.5305244
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.757812,0.2716576,0,0,0,1.486355,24.77253,0.205769,0,0,0,0.2716576
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.1010563,0.1010563,0,-1,0,0.1010563,0,0,0.00000000000000001387779,0,0,0.1063751,0.1010563,0,0,4.757812,0.2716576,0,0.1063751,-0.1063751,1.374225,22.90371,0.205769,0.111162,0,0,0.2716576
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.02851157,0.02851157,0,0,0,0.02851157,0,0,0.000000000000000003469447,0,0,0.03001218,0.02851157,0,0,4.876007,0.1652825,0,0.03001218,-0.03001218,1.34259,22.37645,0.205769,0.03136273,0,0,0.1652825
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01792953,0.3255756,0.3255756,1.7,0,0.5202,0.3255756,5.507025,0,0,0,0.01792953,0,0,1.374424,1.305703,4.909354,0.1352704,1.323633,0,1.323633,2.598298,43.30488,0.2058723,0.3581332,0.01434362,1.7,0.1531999
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3755167,0.4957051,0.4957051,1.7,0,0.5202,0.4957051,75.75405,0,0,0,0.3755167,0,0,1.204295,1.14408,3.585721,1.32654,1.519597,0,1.519597,4.039914,67.33177,0.205939,0.5452756,0.3004134,1.7,1.702057
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5627313,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5627313,0,0,1.452632,1.38,2.066124,2.694177,1.942731,0,1.942731,5.882951,98.04899,0.2058594,0,0.4501851,1.7,3.256908
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4560967,0.8778879,0.8778879,0,-1,0,0.8778879,51.95387,0,0,0,0.4560967,0.9240925,0.8778879,0,0,0.1233931,4.442635,0,0.4679958,-0.4679958,5.38964,89.82716,0.2058594,0.9656767,0.3648774,0,4.898732
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.272075,0.3911323,0.3911323,0,0,0,0.3911323,325.2288,0.2169682,0,0,1.272075,0.4117182,0.3911323,0,0,0.6433885,3.974639,0.6433885,0,0.6433885,6.000012,100,0.2057403,0.4302455,1.01766,0,5.246714
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.771621,2.78517,2.78517,1.40517,0,0.4397114,2.78517,63.60907,0.3189889,0,0,1.771621,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2057403,3.063687,1.417296,1.7,6.325309
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.692538,0.2280487,0.2280487,0,0,0,0.2280487,742.1829,1.452487,0,0,1.692538,0.2400513,0.2280487,0,0,0,4.553689,0,0,0,6.000012,100,0.2057403,0.2508536,1.354031,0,6.246227
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,1.1419,0,0,0,0,0,0,0,1.1419,0,0,1.1419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2057403,0,0.9135199,0,5.695589
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.5137188,0.8845077,0.8845077,0,-1,0,0.8845077,58.07964,0,0.0000000000000001110223,0,0.5137188,0.9310607,0.8845077,0,0,0,4.553689,0,0.4173419,-0.4173419,5.560095,92.66807,0.2057403,0.9729584,0.410975,0,5.067408
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.6648822,0.9054719,0.9054719,0,0,0,0.9054719,73.42937,0,0,0,0.6648822,0.9531283,0.9054719,0,0,0.4637132,4.136347,0,0.288246,-0.288246,5.256257,87.60411,0.2057403,0.9960191,0.5319058,0,4.801229
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.58581,1.056406,1.056406,0,0,0,1.056406,55.45313,0,0,0,0.58581,1.112006,1.056406,0,0,0.7839866,3.848101,0,0.5261959,-0.5261959,4.701598,78.35981,0.2057403,1.162046,0.468648,0,4.433911
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3764905,1.048803,1.048803,0,0,0,1.048803,35.89715,0,0,0,0.3764905,1.104003,1.048803,0,0,1.368649,3.321905,0,0.7275128,-0.7275128,3.934732,65.57874,0.2057403,1.153683,0.3011924,0,3.698395
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.08381234,1.377249,1.377249,1.7,0,0.5202,1.377249,6.085488,0,0,0,0.08381234,0,0,0.3227507,0.3066132,2.176996,2.594392,0.3904255,0,0.3904255,4.305122,71.75189,0.2057778,1.514974,0.06704988,1.7,2.678205
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.786571,2.945775,0,0,0,4.305122,71.75189,0.2057778,0,0,0,2.945775
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.7443954,0.7443954,0,-1,0,0.7443954,0,0,0,0,0,0.783574,0.7443954,0,0,1.786571,2.945775,0,0.783574,-0.783574,3.479163,57.98593,0.2057778,0.8188349,0,0,2.945775
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.657209,2.162201,0,0,0,3.479163,57.98593,0.2057778,0,0,0,2.162201
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.657209,2.162201,0,0,0,3.479163,57.98593,0.2057778,0,0,0,2.162201
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.657209,2.162201,0,0,0,3.479163,57.98593,0.2057778,0,0,0,2.162201
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.2765367,0.2765367,0,-1,0,0.2765367,0,0,0,0,0,0.2910913,0.2765367,0,0,2.657209,2.162201,0,0.2910913,-0.2910913,3.172325,52.87199,0.2057778,0.3041904,0,0,2.162201
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.1905714,0.1905714,0,-1,0,0.1905714,0,0,0.00000000000000002775558,0,0,0.2006014,0.1905714,0,0,2.980643,1.87111,0,0.2006014,-0.2006014,2.960873,49.34778,0.2057778,0.2096285,0,0,1.87111
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.203534,1.670509,0,0,0,2.960873,49.34778,0.2057778,0,0,0,1.670509
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.1024984,0.1024984,0,-1,0,0.1024984,0,0,0,0,0,0.107893,0.1024984,0,0,3.203534,1.670509,0,0.107893,-0.107893,2.847144,47.4523,0.2057778,0.1127482,0,0,1.670509
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.08973171,0.08973171,0,-1,0,0.08973171,0,0,0.00000000000000001387779,0,0,0.09445443,0.08973171,0,0,3.323415,1.562615,0,0.09445443,-0.09445443,2.74758,45.79291,0.2057778,0.09870488,0,0,1.562615
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.3541532,0.3541532,0,0,0,0.3541532,0,0,0,0,0,0.3727929,0.3541532,0,0,3.428364,1.468161,0,0.3727929,-0.3727929,2.354622,39.24362,0.2057778,0.3895685,0,0,1.468161
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02689159,0.5521064,0.5521064,0,0,0,0.5521064,4.870725,0,0.0000000000000001110223,0,0.02689159,0.5811647,0.5521064,0,0,3.842579,1.095368,0,0.5542731,-0.5542731,1.770367,29.50605,0.2057778,0.6073171,0.02151327,0,1.12226
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.200485,1.864766,1.864766,1.7,0,0.5202,1.864766,10.75121,0,0,0,0.200485,0.1734381,0.1647662,0,0,4.458437,0.541095,0.02704683,0,0.02704683,1.796026,29.9337,0.2057798,2.051243,0.160388,1.7,0.74158
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.6100864,2.361174,2.361174,1.7,0,0.5202,2.361174,25.83827,0.0000000000000003330669,0,0.2442093,0.6100864,0.6959723,0.6611737,0,0,4.431391,0.5654372,0,0.08588594,-0.08588594,1.705494,28.42484,0.2057798,2.597291,0.4880691,1.7,1.175524
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3618246,0.84817,0.799307,0,-1,0,0.799307,45.26728,0,0.04886295,0.4086666,0.3618246,0.8413758,0.799307,0,0,4.52682,0.4795512,0,0.4795512,-0.4795512,1.200002,20,0.2057798,0.932987,0.2894597,0,0.8413758
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2948893,0.1407466,0.1407466,1.593378,0,0.4910922,0.1407466,209.5179,0.0000000000000002220446,0,0,0.2948893,0,0,1.452632,1.38,5.059654,0,1.674889,0,1.674889,2.788942,46.48227,0.2057886,0.1548213,0.2359114,1.7,0.2948893
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3428459,1.410255,1.410255,1.7,0,0.5202,1.410255,24.3109,0,0,0,0.3428459,0,0,0.2897446,0.2752573,3.384765,1.5074,0.6181032,0,0.6181032,3.375326,56.25532,0.2058419,1.551281,0.2742767,1.7,1.850246
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3769546,0.9220878,0.9220878,1.7,0,0.5202,0.9220878,40.88056,0,0,0,0.3769546,0,0,0.7779122,0.7390166,2.766662,2.063693,1.115971,0,1.115971,4.43403,73.90034,0.2059449,1.014297,0.3015637,1.7,2.440648
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.9166369,1.873953,1.873953,1.7,0,0.5202,1.873953,48.91461,0,0,0,0.9166369,0.1831088,0.1739534,0,0,1.650691,3.068067,0.7335281,0,0.7335281,5.129915,85.49842,0.2059989,2.061349,0.7333096,1.7,3.984704
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4644766,0,0,0,-1,0,0,0,0,0,0,0.4644766,0,0,0,0,0.9171625,3.728243,0.4644766,0,0.4644766,5.570557,92.84242,0.2059133,0,0.3715813,0,4.192719
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.4278863,1.395428,1.395428,1.418987,0,0.4434835,1.395428,30.66346,0,0,0,0.4278863,0,0,0.02355956,0.02238158,0.4526859,4.146272,0.4502679,0,0.4502679,5.997718,99.96177,0.205947,1.53497,0.3423091,1.7,4.574158
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.3064702,1.552634,1.552634,1.263784,0,0.4011131,1.552634,19.73873,0,0,0,0.3064702,0.3040523,0.2888497,0,0,0.002417954,4.551513,0.002417954,0,0.002417954,6.000012,100,0.2059472,1.707897,0.2451762,1.7,4.857983
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1830316,0.07399644,0.07399644,0,0,0,0.07399644,247.3519,0.1051406,0,0,0.1830316,0.07789099,0.07399644,0,0,0,4.553689,0,0,0,6.000012,100,0.2059472,0.08139609,0.1464253,0,4.736721
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.05162593,0.4348277,0.4348277,0,0,0,0.4348277,11.87273,0,0,0,0.05162593,0.4577134,0.4348277,0,0,0,4.553689,0,0.4060875,-0.4060875,5.571958,92.86578,0.2059472,0.4783105,0.04130074,0,4.605315
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,1.318774,1.318774,0,-1,0,1.318774,0,0,0.0000000000000002220446,0.07065137,0,1.388183,1.318774,0,0,0.4512083,4.147602,0,1.388183,-1.388183,4.108685,68.47794,0.2059472,1.450651,0,0,4.147602
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.5470079,0.5470079,0,-1,0,0.5470079,0,0,0,0,0,0.5757978,0.5470079,0,0,1.993634,2.759418,0,0.5757978,-0.5757978,3.50174,58.36222,0.2059472,0.6017087,0,0,2.759418
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.06187125,0.06187125,0,-1,0,0.06187125,0,0,0.000000000000000006938894,0,0,0.06512763,0.06187125,0,0,2.633409,2.18362,0,0.06512763,-0.06512763,3.43309,57.21805,0.2059472,0.06805838,0,0,2.18362
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.3121879,0.3121879,0,-1,0,0.3121879,0,0,0,0,0,0.3286188,0.3121879,0,0,2.705773,2.118493,0,0.3286188,-0.3286188,3.086695,51.44482,0.2059472,0.3434066,0,0,2.118493
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.05724106,0.05724106,0,-1,0,0.05724106,0,0,0,0,0,0.06025375,0.05724106,0,0,3.070905,1.789874,0,0.06025375,-0.06025375,3.023182,50.38627,0.2059472,0.06296516,0,0,1.789874
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.1472816,0.1472816,0,-1,0,0.1472816,0,0,0.00000000000000002775558,0,0,0.1550332,0.1472816,0,0,3.137854,1.72962,0,0.1550332,-0.1550332,2.859763,47.66262,0.2059472,0.1620097,0,0,1.72962
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.1338437,0.1338437,0,-1,0,0.1338437,0,0,0.00000000000000002775558,0,0,0.1408881,0.1338437,0,0,3.310113,1.574587,0,0.1408881,-0.1408881,2.711254,45.18747,0.2059472,0.147228,0,0,1.574587
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.3590364,0.3590364,0,-1,0,0.3590364,0,0,0.00000000000000005551115,0,0,0.3779331,0.3590364,0,0,3.466655,1.433699,0,0.3779331,-0.3779331,2.312877,38.54788,0.2059472,0.3949401,0,0,1.433699
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.2791655,0.2791655,0,-1,0,0.2791655,0,0,0.00000000000000005551115,0,0,0.2938584,0.2791655,0,0,3.886581,1.055766,0,0.2938584,-0.2938584,2.003124,33.38533,0.2059472,0.307082,0,0,1.055766
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.4090551,0.4090551,0,-1,0,0.4090551,0,0,0.00000000000000005551115,0,0,0.4305844,0.4090551,0,0,4.21309,0.7619076,0,0.4305844,-0.4305844,1.549248,25.82074,0.2059472,0.4499606,0,0,0.7619076
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.4357631,0.4357631,1.7,0,0.5202,0.4357631,0,0,0,0,0,0,0,1.264237,1.201025,4.691517,0.3313232,1.201025,0,1.201025,2.68864,44.81058,0.2060689,0.4793394,0,1.7,0.3313232
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00486567,0.05487419,0.05487419,1.507506,0,0.4676491,0.05487419,8.866956,0.0000000000000002220446,0,0,0.00486567,0,0,1.452632,1.38,3.490492,1.412246,1.384866,0,1.384866,4.002439,66.70718,0.2061073,0.06036161,0.003892536,1.7,1.417111
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06789076,0.907176,0.907176,1.7,0,0.5202,0.907176,7.483747,0,0,0,0.06789076,0,0,0.792824,0.7531828,2.105627,2.658625,0.8210736,0,0.8210736,4.781378,79.68947,0.2061884,0.9978936,0.05431261,1.7,2.726516
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2452502,0.571798,0.571798,1.559136,0,0.4817441,0.571798,42.89107,0,0,0,0.2452502,0,0,0.9873378,0.9379709,1.284553,3.397591,1.183221,0,1.183221,5.90388,98.3978,0.2062775,0.6289777,0.1962002,1.7,3.642841
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1647196,4.506281,1.38,0,-1,0,1.38,11.9362,0,3.126281,3.576909,0.1647196,1.452632,1.38,0,0,0.101332,4.46249,0,1.287912,-1.287912,4.546301,75.77154,0.2062775,4.956909,0.1317757,0,4.62721
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2963983,1.407055,1.407055,1.7,0,0.5202,1.407055,21.06515,0,0,0,0.2963983,0,0,0.2929448,0.2782976,1.532345,3.174578,0.5746958,0,0.5746958,5.091506,84.85826,0.2063272,1.547761,0.2371186,1.7,3.470976
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2910421,2.840197,2.840197,1.7,0,0.5202,2.840197,10.24725,0,0,0.04421678,0.2910421,1.200207,1.140197,0,0,0.9576495,3.691804,0,0.9091654,-0.9091654,4.133162,68.88589,0.2063272,3.124217,0.2328337,1.7,3.982846
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3763151,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3763151,0,0,1.452632,1.38,1.967833,2.782639,1.756315,0,1.756315,5.799348,96.65561,0.2062821,0,0.3010521,1.7,3.158954
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.6221063,1.090859,1.090859,0,0,0,1.090859,57.02903,0,0,0,0.6221063,1.148273,1.090859,0,0,0.2115182,4.363323,0,0.5261663,-0.5261663,5.24472,87.41183,0.2062821,1.199945,0.497685,0,4.985429
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2564488,0.418943,0.418943,0,-1,0,0.418943,61.21329,0,0,0,0.2564488,0.4409926,0.418943,0,0,0.7961475,3.837156,0,0.1845438,-0.1845438,5.050194,84.16973,0.2062821,0.4608372,0.205159,0,4.093605
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.4182859,2.363095,2.363095,1.7,0,0.5202,2.363095,17.70077,0,0,0,0.4182859,0.6979946,0.6630949,0,0,1.001196,3.652612,0,0.2797087,-0.2797087,4.755355,79.25576,0.2062821,2.599404,0.3346288,1.7,4.070899
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.09093282,1.201677,1.201677,1.7,0,0.5202,1.201677,7.567158,0,0,0,0.09093282,0,0,0.4983228,0.4734067,1.311984,3.372904,0.5643395,0,0.5643395,5.290735,88.17873,0.2063363,1.321845,0.07274625,1.7,3.463836
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.158252,1.229405,1.229405,0,0,0,1.229405,12.87224,0,0.0000000000000002220446,0,0.158252,1.29411,1.229405,0,0,0.7476441,3.880809,0,1.135858,-1.135858,4.093435,68.22378,0.2063363,1.352345,0.1266016,0,4.039061
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.08247327,1.106577,1.106577,0,0,0,1.106577,7.453006,0,0.0000000000000002220446,0,0.08247327,1.164818,1.106577,0,0,2.009709,2.744951,0,1.082345,-1.082345,2.952543,49.20895,0.2063363,1.217235,0.06597862,0,2.827424
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.01379204,0.01379204,0,-1,0,0.01379204,0,0,0.000000000000000001734723,0,0,0.01451793,0.01379204,0,0,3.212314,1.662606,0,0.01451793,-0.01451793,2.93724,48.9539,0.2063363,0.01517124,0,0,1.662606
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,2.170583,1.38,0,-1,0,1.38,0,0,0.7905828,1.007641,0,1.452632,1.38,0,0,3.228445,1.648088,0,1.452632,-1.452632,1.406032,23.43382,0.2063363,2.387641,0,0,1.648088
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.84248,0.1954566,0,0,0,1.406032,23.43382,0.2063363,0,0,0,0.1954566
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.03227077,0.03227077,0,-1,0,0.03227077,0,0,0.000000000000000006938894,0,0,0.03396923,0.03227077,0,0,4.84248,0.1954566,0,0.03396923,-0.03396923,1.370225,22.83704,0.2063363,0.03549784,0,0,0.1954566
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.1368458,0.1368458,0,-1,0,0.1368458,0,0,0,0,0,0.1440483,0.1368458,0,0,4.880224,0.1614874,0,0.1440483,-0.1440483,1.218385,20.30637,0.2063363,0.1505304,0,0,0.1614874
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.07548835,0.01656716,0,-1,0,0.01656716,0,0,0.05892119,0.06647003,0,0.01743912,0.01656716,0,0,5.040277,0.01743912,0,0.01743912,-0.01743912,1.200002,20,0.2063363,0.08303719,0,0,0.01743912
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.1611085,0,0,-1,0,0,0,0,0.1611085,0.1772194,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063363,0.1772194,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.1049148,0,0,-1,0,0,0,0,0.1049148,0.1154063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063363,0.1154063,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.2943676,0,0,-1,0,0,0,0,0.2943676,0.3238043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063363,0.3238043,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.5686667,0,0,-1,0,0,0,0,0.5686667,0.6255333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063363,0.6255333,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.2480039,0.2480039,1.7,0,0.5202,0.2480039,0,0,0,0,0,0,0,1.451996,1.379396,5.059654,0,1.379396,0,1.379396,2.508613,41.81013,0.206427,0.2728043,0,1.7,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009485977,0.06063081,0.06063081,1.513262,0,0.4692206,0.06063081,15.64547,0.0000000000000002220446,0,0,0.009485977,0,0,1.452632,1.38,3.680258,1.241457,1.389486,0,1.389486,3.826795,63.77979,0.2064654,0.06669389,0.007588781,1.7,1.250943
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05157989,0.5113042,0.5113042,1.7,0,0.5202,0.5113042,10.08791,0,0,0,0.05157989,0,0,1.188696,1.129261,2.290772,2.491994,1.180841,0,1.180841,4.947039,82.45049,0.206582,0.5624346,0.04126391,1.7,2.543574
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1439698,1.064754,1.064754,0,0,0,1.064754,13.52141,0,0,0,0.1439698,1.120794,1.064754,0,0,1.109931,3.554751,0,0.9768239,-0.9768239,3.917376,65.28947,0.206582,1.171229,0.1151759,0,3.698721
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5549561,0.9850575,0.9850575,0,-1,0,0.9850575,56.33743,0,0,0,0.5549561,1.036903,0.9850575,0,0,2.195291,2.577927,0,0.4819465,-0.4819465,3.40936,56.82255,0.206582,1.083563,0.4439649,0,3.132883
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.7015557,1.283875,1.283875,1.7,0,0.5202,1.283875,54.64359,0,0,0,0.7015557,0,0,0.4161245,0.3953183,2.730787,2.09598,1.096874,0,1.096874,4.449945,74.16561,0.2066721,1.412263,0.5612445,1.7,2.797536
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4586424,1.802637,1.802637,1.7,0,0.5202,1.802637,25.44287,0,0,0,0.4586424,0.1080384,0.1026365,0,0,1.633913,3.083167,0.3506039,0,0.3506039,4.782558,79.70914,0.2066974,1.9829,0.3669139,1.7,3.541809
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5591965,0.3194521,0.3194521,1.081676,0,0.3513976,0.3194521,175.0486,0,0,0,0.5591965,0,0,0.7622241,0.7241129,1.283309,3.39871,1.283309,0,1.283309,6.000012,100,0.206639,0.3513973,0.4473572,1.7,3.957907
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3745282,1.654326,1.654326,1.298524,0,0.4105971,1.654326,22.63932,0,0,0,0.3745282,0.3745282,0.3558018,0,0,0,4.553689,0,0,0,6.000012,100,0.206639,1.819759,0.2996226,1.7,4.928217
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4769588,1.291988,1.291988,0,-1,0,1.291988,36.91666,0,0,0.04118679,0.4769588,1.359987,1.291988,0,0,0,4.553689,0,0.8830286,-0.8830286,5.069218,84.4868,0.206639,1.421187,0.381567,0,5.030648
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5645887,0.7281293,0.7281293,0,0,0,0.7281293,77.53963,0,0,0,0.5645887,0.7664519,0.7281293,0,0,0.9811429,3.67066,0,0.2018632,-0.2018632,4.856436,80.94043,0.206639,0.8009422,0.451671,0,4.235249
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.3025548,1.406131,1.406131,1.7,0,0.5202,1.406131,21.51684,0,0,0,0.3025548,0,0,0.2938695,0.279176,1.205435,3.468797,0.5817308,0,0.5817308,5.408314,90.13839,0.2066886,1.546744,0.2420439,1.7,3.771352
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.09261504,0,0,0,0,0,0,0,0,0,0,0.09261504,0,0,0,0,0.6237044,3.992355,0.09261504,0,0.09261504,5.496176,91.60275,0.2066717,0,0.07409203,0,4.08497
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07664013,0.2960101,0.2960101,0,0,0,0.2960101,25.89105,0,0.00000000000000005551115,0,0.07664013,0.3115896,0.2960101,0,0,0.5310894,4.075708,0,0.2349494,-0.2349494,5.248518,87.47512,0.2066717,0.3256111,0.06131211,0,4.152349
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.5275871,0.5275871,0,-1,0,0.5275871,0,0,0,0,0,0.5553548,0.5275871,0,0,0.7921443,3.840759,0,0.5553548,-0.5553548,4.663123,77.71855,0.2066717,0.5803457,0,0,3.840759
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,1.891414,1.38,0,-1,0,1.38,0,0,0.5114141,0.7005554,0,1.452632,1.38,0,0,1.409205,3.285404,0,1.452632,-1.452632,3.131914,52.19847,0.2066717,2.080555,0,0,3.285404
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.02324,1.832773,0,0,0,3.131914,52.19847,0.2066717,0,0,0,1.832773
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.1389236,0.1389236,0,-1,0,0.1389236,0,0,0.00000000000000002775558,0,0,0.1462354,0.1389236,0,0,3.02324,1.832773,0,0.1462354,-0.1462354,2.977769,49.62938,0.2066717,0.152816,0,0,1.832773
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.5059472,0.5059472,0,-1,0,0.5059472,0,0,0.0000000000000001110223,0,0,0.532576,0.5059472,0,0,3.185724,1.686537,0,0.532576,-0.532576,2.416384,40.27299,0.2066717,0.556542,0,0,1.686537
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.3506176,0.3506176,0,-1,0,0.3506176,0,0,0.00000000000000005551115,0,0,0.3690712,0.3506176,0,0,3.777475,1.153961,0,0.3690712,-0.3690712,2.027349,33.78909,0.2066717,0.3856794,0,0,1.153961
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.280859,0.280859,0,-1,0,0.280859,0,0,0.00000000000000005551115,0,0,0.2956411,0.280859,0,0,4.187554,0.7848901,0,0.2956411,-0.2956411,1.715716,28.59521,0.2066717,0.3089449,0,0,0.7848901
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.007988443,0.007988443,0,-1,0,0.007988443,0,0,0.000000000000000001734723,0,0,0.008408887,0.007988443,0,0,4.516044,0.4892491,0,0.008408887,-0.008408887,1.706852,28.44748,0.2066717,0.008787286,0,0,0.4892491
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.525388,0.4808401,0,0,0,1.706852,28.44748,0.2066717,0,0,0,0.4808401
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.1295963,0.1295963,0,-1,0,0.1295963,0,0,0.00000000000000002775558,0,0,0.1364172,0.1295963,0,0,4.525388,0.4808401,0,0.1364172,-0.1364172,1.563056,26.05088,0.2066717,0.142556,0,0,0.4808401
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.3710217,0.3710217,1.7,0,0.5202,0.3710217,0,0,0,0,0,0,0,1.328978,1.262529,4.676962,0.344423,1.262529,0,1.262529,2.760797,46.01318,0.2067827,0.4081239,0,1.7,0.344423
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01907953,0.2422461,0.2422461,1.694878,0,0.5188016,0.2422461,7.876093,0.0000000000000002220446,0,0,0.01907953,0,0,1.452632,1.38,3.414433,1.480699,1.39908,0,1.39908,4.08808,68.13453,0.2068672,0.2664707,0.01526362,1.7,1.499779
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3283972,2.852821,2.852821,1.7,0,0.5202,2.852821,11.51131,0,0,0.0581034,0.3283972,1.213496,1.152821,0,0,2.015353,2.739871,0,0.8850989,-0.8850989,3.155104,52.58496,0.2068672,3.138103,0.2627177,1.7,3.068268
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.8388354,0.3861344,0.3861344,1.7,0,0.5202,0.3861344,217.2392,0,0,0,0.8388354,0,0,1.313866,1.248172,2.998796,1.854772,2.087008,0,2.087008,5.135013,85.58338,0.2068276,0.4247479,0.6710683,1.7,2.693607
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.261684,0,0,0,-1,0,0,0,0.3498951,0,0,1.261684,0,0,0,0,0.9117889,3.733079,0.9117889,0,0.9117889,6.000012,100,0.2066619,0,1.009347,0,4.994763
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.579947,0.7906044,0.7906044,0,0,0,0.7906044,199.8404,0.747732,0,0,1.579947,0.8322151,0.7906044,0,0,0,4.553689,0,0,0,6.000012,100,0.2066619,0.8696648,1.263958,0,6.133636
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.566428,1.180458,1.180458,0,0,0,1.180458,132.6966,0.3238404,0,0,1.566428,1.242587,1.180458,0,0,0,4.553689,0,0,0,6.000012,100,0.2066619,1.298504,1.253142,0,6.120117
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.453431,1.4793,1.4793,0.425,0,0.172125,1.4793,98.25123,0.343641,0,0,1.453431,1.10979,1.0543,0,0,0,4.553689,0,0,0,6.000012,100,0.2066619,1.62723,1.162745,1.7,6.00712
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.8485121,1.619308,1.619308,0.8132213,0,0.2781094,1.619308,52.39968,0,0,0,0.8485121,0.8485121,0.8060865,0,0,0,4.553689,0,0,0,6.000012,100,0.2066619,1.781239,0.6788096,1.7,5.402201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.459641,1.462872,1.38,0,-1,0,1.38,105.7711,0.007009265,0.08287228,0.2291595,1.459641,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2066619,1.609159,1.167713,0,6.01333
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.194786,1.293339,1.293339,0.425,0,0.172125,1.293339,92.37993,0.2807445,0,0,1.194786,0.9140416,0.8683395,0,0,0,4.553689,0,0,0,6.000012,100,0.2066619,1.422673,0.9558288,1.7,5.748475
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.7792787,3.20147,3.08,1.7,0,0.5202,3.08,25.30126,0.0000000000000002220446,0.1214701,0.4416172,0.7792787,1.452632,1.38,0,0,0,4.553689,0,0.6733528,-0.6733528,5.290236,88.17042,0.2066619,3.521617,0.623423,1.7,5.332968
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.5006626,0,0,0,0,0,0,0,0,0,0,0.5006626,0,0,0,0,0.7481698,3.880336,0.5006626,0,0.5006626,5.765206,96.08658,0.206571,0,0.4005301,0,4.380999
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08427092,4.437898,3.08,1.7,0,0.5202,3.08,2.736069,0,1.357898,1.801687,0.08427092,1.452632,1.38,0,0,0.2475072,4.330933,0,1.368361,-1.368361,4.322827,72.04697,0.206571,4.881688,0.06741673,1.7,4.415204
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,1.915725,1.38,0,-1,0,1.38,0,0,0.5357248,0.7272973,0,1.452632,1.38,0,0,1.767908,2.962572,0,1.452632,-1.452632,2.791619,46.52689,0.206571,2.107297,0,0,2.962572
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,2.057588,1.38,0,-1,0,1.38,0,0,0.6775876,0.8833464,0,1.452632,1.38,0,0,3.381943,1.50994,0,1.452632,-1.452632,1.260411,21.00681,0.206571,2.263346,0,0,1.50994
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,1.583486,0.0544432,0,-1,0,0.0544432,0,0,1.529043,1.687392,0,0.05730863,0.0544432,0,0,4.995978,0.05730863,0,0.05730863,-0.05730863,1.200002,20,0.206571,1.741835,0,0,0.05730863
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.2153752,0,0,-1,0,0,0,0,0.2153752,0.2369127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206571,0.2369127,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.109003,0,0,-1,0,0,0,0,0.109003,0.1199033,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206571,0.1199033,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.3500405,0,0,-1,0,0,0,0,0.3500405,0.3850445,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206571,0.3850445,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.1835304,0,0,-1,0,0,0,0,0.1835304,0.2018834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206571,0.2018834,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206571,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.1919238,0,0,-1,0,0,0,0,0.1919238,0.2111162,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206571,0.2111162,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.2273688,0,0,-1,0,0,0,0,0.2273688,0.2501056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206571,0.2501056,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206571,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01508209,0.6538074,0.6538074,1.7,0,0.5202,0.6538074,2.30681,0,0,0,0.01508209,0,0,1.046193,0.993883,5.059654,0,1.008965,0,1.008965,2.157191,35.95311,0.2066704,0.7191882,0.01206567,1.7,0.01508209
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2670877,1.876915,1.876915,1.7,0,0.5202,1.876915,14.23014,0,0,0,0.2670877,0.1862265,0.1769152,0,0,4.050689,0.9080685,0.08086119,0,0.08086119,2.233902,37.23163,0.2066762,2.064607,0.2136702,1.7,1.175156
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.7002525,4.08738,3.08,1.7,0,0.5202,3.08,22.73547,0.0000000000000002220446,1.00738,1.731268,0.7002525,1.452632,1.38,0,0,3.969828,0.9808436,0,0.752379,-0.752379,1.440825,24.01371,0.2066762,4.496118,0.5602021,1.7,1.681096
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.214484,1.631982,1.370802,0,-1,0,1.370802,88.59666,0,0.2611801,1.347386,1.214484,1.442949,1.370802,0,0,4.805805,0.2284646,0,0.2284646,-0.2284646,1.200002,20,0.2066762,1.79518,0.9715876,0,1.442949
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.577186,0.7742898,0.7742898,1.7,0,0.5202,0.7742898,203.6945,0,0,0,1.577186,0,0,0.9257102,0.8794247,5.059654,0,2.456611,0,2.456611,3.530548,58.84235,0.2065702,0.8517188,1.261749,1.7,1.577186
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.597693,1.709744,1.709744,1.7,0,0.5202,1.709744,93.4463,0,0,0,1.597693,0.01025715,0.009744288,0,0,2.603044,2.21095,1.587436,0,1.587436,5.036522,83.94186,0.2066217,1.880719,1.278154,1.7,3.808643
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.6786,0.1424387,0.1424387,0,0,0,0.1424387,1178.472,0.5130566,0,0,1.6786,0.1499355,0.1424387,0,0,1.015608,3.639642,1.015608,0,1.015608,6.000012,100,0.2064383,0.1566826,1.34288,0,5.318242
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.817662,2.116129,2.116129,0.7361295,0,0.2570633,2.116129,85.89558,0.3650301,0,0,1.817662,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2064383,2.327742,1.454129,1.7,6.371351
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.43742,1.465215,1.38,0,-1,0,1.38,104.1609,0.0000000000000002220446,0.08521464,0.2317361,1.43742,1.452632,1.38,0,0,0,4.553689,0,0.01521133,-0.01521133,5.983978,99.73277,0.2064383,1.611736,1.149936,0,5.991109
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.9839163,1.304669,1.304669,0.425,0,0.172125,1.304669,75.415,0.04104725,0,0,0.9839163,0.9259676,0.8796692,0,0,0.01690148,4.538477,0.01690148,0,0.01690148,6.000012,100,0.2064353,1.435136,0.787133,1.7,5.522394
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.8339502,0.7143097,0.7143097,0,0,0,0.7143097,116.7491,0.08204519,0,0,0.8339502,0.751905,0.7143097,0,0,0,4.553689,0,0,0,6.000012,100,0.2064353,0.7857407,0.6671601,0,5.387639
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4572088,2.799095,2.799095,1.7,0,0.5202,2.799095,16.33416,0.0000000000000002220446,0,0,0.4572088,1.156942,1.099095,0,0,0,4.553689,0,0.6997332,-0.6997332,5.262428,87.70696,0.2064353,3.079004,0.365767,1.7,5.010898
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08461694,3.96005,3.08,1.7,0,0.5202,3.08,2.747303,0.0000000000000002220446,0.8800495,1.276055,0.08461694,1.452632,1.38,0,0,0.7774813,3.853956,0,1.368015,-1.368015,3.820415,63.67345,0.2064353,4.356054,0.06769355,1.7,3.938573
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.297498,2.485941,0,0,0,3.820415,63.67345,0.2064353,0,0,0,2.485941
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.3775185,0.3775185,0,-1,0,0.3775185,0,0,0.00000000000000005551115,0,0,0.3973879,0.3775185,0,0,2.297498,2.485941,0,0.3973879,-0.3973879,3.401531,56.69207,0.2064353,0.4152704,0,0,2.485941
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.5790151,0.5790151,0,-1,0,0.5790151,0,0,0.0000000000000001110223,0,0,0.6094896,0.5790151,0,0,2.73904,2.088553,0,0.6094896,-0.6094896,2.759072,45.98445,0.2064353,0.6369166,0,0,2.088553
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.2655777,0.2655777,0,-1,0,0.2655777,0,0,0.00000000000000005551115,0,0,0.2795554,0.2655777,0,0,3.41625,1.479064,0,0.2795554,-0.2795554,2.464395,41.07317,0.2064353,0.2921354,0,0,1.479064
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.331456,0.331456,0,-1,0,0.331456,0,0,0,0,0,0.348901,0.331456,0,0,3.726867,1.199508,0,0.348901,-0.348901,2.096621,34.94361,0.2064353,0.3646016,0,0,1.199508
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.1154204,0.1154204,0,-1,0,0.1154204,0,0,0.00000000000000001387779,0,0,0.1214952,0.1154204,0,0,4.114535,0.8506072,0,0.1214952,-0.1214952,1.968554,32.80917,0.2064353,0.1269625,0,0,0.8506072
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.03002039,0.03002039,0,-1,0,0.03002039,0,0,0.000000000000000003469447,0,0,0.03160041,0.03002039,0,0,4.24953,0.729112,0,0.03160041,-0.03160041,1.935244,32.25401,0.2064353,0.03302243,0,0,0.729112
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.1734912,0.1734912,0,-1,0,0.1734912,0,0,0.00000000000000002775558,0,0,0.1826223,0.1734912,0,0,4.284641,0.6975116,0,0.1826223,-0.1826223,1.742743,29.04566,0.2064353,0.1908403,0,0,0.6975116
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.1899981,0.1899981,0,-1,0,0.1899981,0,0,0.00000000000000002775558,0,0,0.199998,0.1899981,0,0,4.487555,0.5148893,0,0.199998,-0.199998,1.531927,25.53206,0.2064353,0.2089979,0,0,0.5148893
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.1678105,0.1678105,0,-1,0,0.1678105,0,0,0.00000000000000002775558,0,0,0.1766426,0.1678105,0,0,4.709775,0.3148913,0,0.1766426,-0.1766426,1.345729,22.42878,0.2064353,0.1845915,0,0,0.3148913
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.2387538,0.2387538,1.691385,0,0.5178482,0.2387538,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.906045,0.1382487,1.38,0,1.38,2.654912,44.24845,0.2065219,0.2626292,0,1.7,0.1382487
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.0242432,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0242432,0,0,1.452632,1.38,3.526045,1.380249,1.404243,0,1.404243,3.987094,66.45144,0.2065408,0,0.01939456,1.7,1.404492
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3154676,1.5008,1.5008,1.7,0,0.5202,1.5008,21.01996,0.00000000000000002775558,0,0,0.3154676,0,0,0.1992,0.18924,2.121802,2.644068,0.5047076,0,0.5047076,4.465902,74.43155,0.2065818,1.65088,0.2523741,1.7,2.959535
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4181669,1.521783,1.521783,1.7,0,0.5202,1.521783,27.47874,0,0,0,0.4181669,0,0,0.1782165,0.1693057,1.617094,3.098304,0.5874726,0,0.5874726,5.023227,83.72029,0.2066282,1.673962,0.3345335,1.7,3.516471
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6432244,1.50815,1.38,0,-1,0,1.38,46.61046,0.0000000000000002220446,0.1281505,0.2789655,0.6432244,1.452632,1.38,0,0,1.029621,3.62703,0,0.8094072,-0.8094072,4.170037,69.50048,0.2066282,1.658965,0.5145795,0,4.270254
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7688071,1.070667,1.070667,0,0,0,1.070667,71.80639,0,0,0,0.7688071,1.127018,1.070667,0,0,1.928963,2.817622,0,0.3582105,-0.3582105,3.79245,63.20738,0.2066282,1.177733,0.6150457,0,3.58643
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,1.076458,0.2891144,0.2891144,0,0,0,0.2891144,372.3294,0,0,0,1.076458,0.3043309,0.2891144,0,0,2.326974,2.459412,0.7721268,0,0.7721268,4.524954,75.41575,0.2064893,0.3180258,0.8611661,0,3.53587
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.688636,0.945291,0.945291,0,0,0,0.945291,178.6366,0,0,0,1.688636,0.9950432,0.945291,0,0,1.554848,3.154326,0.6935924,0,0.6935924,5.182953,86.38239,0.2063648,1.03982,1.350908,0,4.842962
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.547992,2.249439,2.249439,1.597038,0,0.4920914,2.249439,68.81683,0.0000000000000001110223,0,0,1.547992,0.6867372,0.6524004,0,0,0.8612552,3.778559,0.8612552,0,0.8612552,6.000012,100,0.2064021,2.474382,1.238394,1.7,5.326552
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.7823998,3.169378,1.38,0,-1,0,1.38,56.69564,0,1.789378,2.106315,0.7823998,1.452632,1.38,0,0,0,4.553689,0,0.6702318,-0.6702318,5.293526,88.22525,0.2064021,3.486315,0.6259199,0,5.336089
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.6625062,1.017814,1.017814,0,0,0,1.017814,65.09112,0,0,0,0.6625062,1.071383,1.017814,0,0,0.7447019,3.883457,0,0.4088765,-0.4088765,4.862532,81.04204,0.2064021,1.119595,0.530005,0,4.545963
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5578867,0.7564,0.7564,0,0,0,0.7564,73.75552,0,0,0,0.5578867,0.7962105,0.7564,0,0,1.199009,3.474581,0,0.2383238,-0.2383238,4.611317,76.85513,0.2064021,0.83204,0.4463094,0,4.032467
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4501879,0.9411256,0.9411256,0,0,0,0.9411256,47.83505,0,0.0000000000000001110223,0,0.4501879,0.9906585,0.9411256,0,0,1.463813,3.236257,0,0.5404706,-0.5404706,4.041611,67.36005,0.2064021,1.035238,0.3601503,0,3.686445
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.08056931,0,0,0,0,0,0,0,0,0,0,0.08056931,0,0,0,0,2.064336,2.695786,0.08056931,0,0.08056931,4.118045,68.63396,0.2063877,0,0.06445545,0,2.776356
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,1.687505,1.38,0,-1,0,1.38,0,0,0.3075048,0.4762553,0,1.452632,1.38,0,0,1.983767,2.768299,0,1.452632,-1.452632,2.586837,43.11387,0.2063877,1.856255,0,0,2.768299
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,1.560664,1.249884,0,-1,0,1.249884,0,0,0.3107806,0.466847,0,1.315667,1.249884,0,0,3.597802,1.315667,0,1.315667,-1.315667,1.200002,20,0.2063877,1.716731,0,0,1.315667
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,1.459163,0,0,-1,0,0,0,0,1.459163,1.605079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063877,1.605079,0,0,0
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.06671225,0,0,-1,0,0,0,0,0.06671225,0.07338348,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063877,0.07338348,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.6298211,0,0,-1,0,0,0,0,0.6298211,0.6928031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063877,0.6928031,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.005718377,0,0,-1,0,0,0,0,0.005718377,0.006290215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063877,0.006290215,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.09281448,0,0,-1,0,0,0,0,0.09281448,0.1020959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063877,0.1020959,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.1375496,0,0,-1,0,0,0,0,0.1375496,0.1513045,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063877,0.1513045,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.1597554,0,0,-1,0,0,0,0,0.1597554,0.1757309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063877,0.1757309,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.3552679,0,0,-1,0,0,0,0,0.3552679,0.3907946,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063877,0.3907946,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.177748,0.177748,1.63038,0,0.5011936,0.177748,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2064578,0.1955228,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02479737,0.2654846,0.2654846,1.7,0,0.5202,0.2654846,9.340418,0,0,0,0.02479737,0,0,1.434515,1.36279,3.679654,1.242,1.387587,0,1.387587,3.825566,63.7593,0.2065447,0.292033,0.0198379,1.7,1.266797
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2471818,2.135864,2.135864,1.7,0,0.5202,2.135864,11.57292,0.0000000000000001110223,0,0,0.2471818,0.4588045,0.4358643,0,0,2.292067,2.490828,0,0.2116227,-0.2116227,3.602496,60.04148,0.2065447,2.349451,0.1977454,1.7,2.73801
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5933768,1.230234,1.230234,1.7,0,0.5202,1.230234,48.23283,0,0,0,0.5933768,0,0,0.4697658,0.4462776,2.527204,2.279206,1.039654,0,1.039654,4.588799,76.47983,0.2066303,1.353258,0.4747014,1.7,2.872582
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7681757,0.105517,0.105517,0,-1,0,0.105517,728.011,0,0,0,0.7681757,0.1110706,0.105517,0,0,1.487549,3.214895,0.6571051,0,0.6571051,5.212183,86.86955,0.2065127,0.1160688,0.6145406,0,3.98307
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.8154444,0,0,0,0,0,0,0,0,0,0,0.8154444,0,0,0,0,0.8304442,3.806289,0.8154444,0,0.8154444,5.985782,99.76283,0.206367,0,0.6523556,0,4.621734
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.915716,0.1493006,0.1493006,0,0,0,0.1493006,613.337,0.7435577,0,0,0.915716,0.1571585,0.1493006,0,0,0.01499974,4.540189,0.01499974,0,0.01499974,6.000012,100,0.2063644,0.1642307,0.7325728,0,5.455905
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,1.059641,2.046649,2.046649,1.03999,0,0.3400173,2.046649,51.77443,0,0,0,1.059641,1.059641,1.006659,0,0,0,4.553689,0,0,0,6.000012,100,0.2063644,2.251314,0.8477126,1.7,5.61333
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,1.124203,0,0,0,0,0,0,0,1.124203,0,0,1.124203,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2063644,0,0.8993627,0,5.677892
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.9324153,0.6489375,0.6489375,0,-1,0,0.6489375,143.6834,0.2493232,0,0,0.9324153,0.6830921,0.6489375,0,0,0,4.553689,0,0,0,6.000012,100,0.2063644,0.7138313,0.7459323,0,5.486104
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2189334,0.1697177,0.1697177,0,0,0,0.1697177,128.9986,0.04028319,0,0,0.2189334,0.1786502,0.1697177,0,0,0,4.553689,0,0,0,6.000012,100,0.2063644,0.1866894,0.1751467,0,4.772622
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4968983,1.161731,1.161731,0,0,0,1.161731,42.77225,0,0,0,0.4968983,1.222874,1.161731,0,0,0,4.553689,0,0.725976,-0.725976,5.234766,87.24593,0.2063644,1.277904,0.3975186,0,5.050587
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1522374,0,0,0,0,0,0,0,0,0,0,0.1522374,0,0,0,0,0.8066401,3.827713,0.1522374,0,0.1522374,5.379191,89.65301,0.2063372,0,0.1217899,0,3.97995
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08557218,0.7179092,0.7179092,0,0,0,0.7179092,11.91964,0,0,0,0.08557218,0.7556939,0.7179092,0,0,0.6544027,3.964726,0,0.6701217,-0.6701217,4.672821,77.88019,0.2063372,0.7897001,0.06845774,0,4.050299
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.6442225,0.6442225,0,-1,0,0.6442225,0,0,0.0000000000000001110223,0,0,0.678129,0.6442225,0,0,1.398982,3.294605,0,0.678129,-0.678129,3.95801,65.96671,0.2063372,0.7086447,0,0,3.294605
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,3.452982,1.38,0,-1,0,1.38,0,0,2.072982,2.418281,0,1.452632,1.38,0,0,2.152459,2.616476,0,1.452632,-1.452632,2.426802,40.44662,0.2063372,3.798281,0,0,2.616476
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.5350284,0.5350284,0,-1,0,0.5350284,0,0,0.0000000000000001110223,0,0,0.5631878,0.5350284,0,0,3.766494,1.163844,0,0.5631878,-0.5631878,1.83315,30.55244,0.2063372,0.5885313,0,0,1.163844
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.1144163,0.1144163,0,-1,0,0.1144163,0,0,0.00000000000000001387779,0,0,0.1204382,0.1144163,0,0,4.392258,0.6006565,0,0.1204382,-0.1204382,1.706197,28.43656,0.2063372,0.1258579,0,0,0.6006565
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.1555064,0.1555064,0,-1,0,0.1555064,0,0,0.00000000000000002775558,0,0,0.163691,0.1555064,0,0,4.526079,0.4802183,0,0.163691,-0.163691,1.533651,25.56081,0.2063372,0.1710571,0,0,0.4802183
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.5029124,0.300701,0,-1,0,0.300701,0,0,0.2022114,0.2525027,0,0.3165274,0.300701,0,0,4.707957,0.3165274,0,0.3165274,-0.3165274,1.200002,20,0.2063372,0.5532036,0,0,0.3165274
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.5232843,0,0,-1,0,0,0,0,0.5232843,0.5756127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063372,0.5756127,0,0,0
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.4546094,0,0,-1,0,0,0,0,0.4546094,0.5000704,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063372,0.5000704,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.3113476,0,0,-1,0,0,0,0,0.3113476,0.3424824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063372,0.3424824,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.3540882,0,0,-1,0,0,0,0,0.3540882,0.389497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063372,0.389497,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063372,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01221067,0.02616804,0.02616804,1.4788,0,0.4598123,0.02616804,46.66253,0.0000000000000002220446,0,0,0.01221067,0,0,1.452632,1.38,5.059654,0,1.392211,0,1.392211,2.520769,42.01274,0.2063652,0.02878484,0.009768536,1.7,0.01221067
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.1008178,0.9039903,0.9039903,1.7,0,0.5202,0.9039903,11.15253,0,0,0,0.1008178,0,0,0.7960097,0.7562092,3.667444,1.25299,0.8570269,0,0.8570269,3.333817,55.5635,0.206446,0.9943894,0.08065421,1.7,1.353807
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2840544,0.8808795,0.8808795,1.7,0,0.5202,0.8808795,32.24668,0,0,0,0.2840544,0,0,0.8191206,0.7781645,2.810417,2.024314,1.062219,0,1.062219,4.341526,72.35862,0.2065418,0.9689674,0.2272435,1.7,2.308368
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4974677,2.678557,1.38,0,-1,0,1.38,36.04838,0.0000000000000002220446,1.298557,1.566413,0.4974677,1.452632,1.38,0,0,1.748198,2.980311,0,0.9551639,-0.9551639,3.334695,55.57813,0.2065418,2.946413,0.3979741,0,3.477778
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.584276,1.430834,1.430834,1.7,0,0.5202,1.430834,40.83465,0,0,0,0.584276,0,0,0.269166,0.2557077,2.809491,2.025147,0.8399837,0,0.8399837,4.131573,68.85941,0.2066077,1.573917,0.4674208,1.7,2.609423
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.8122614,1.068384,1.068384,1.7,0,0.5202,1.068384,76.02712,0,0,0,0.8122614,0,0,0.6316163,0.6000355,1.969507,2.781132,1.412297,0,1.412297,5.471395,91.18974,0.2066895,1.175222,0.6498091,1.7,3.593394
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6900663,2.186482,2.186482,1.7,0,0.5202,2.186482,31.56057,0,0,0,0.6900663,0.5120867,0.4864824,0,0,0.5572105,4.052199,0.1779796,0,0.1779796,5.640242,94.00385,0.2067019,2.405131,0.552053,1.7,4.742266
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,1.094542,0.4195675,0.4195675,0,0,0,0.4195675,260.8737,0.2736606,0,0,1.094542,0.44165,0.4195675,0,0,0.3792309,4.212381,0.3792309,0,0.3792309,6.000012,100,0.2066345,0.4615243,0.8756332,0,5.306922
