Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5789579,2.224163,1.38,0,-1,0,1.38,41.95347,0.0000000000000002220446,0.8441631,1.066579,0.5789579,1.452632,1.38,0,0,0,4.553689,0,0.8736737,-0.8736737,5.079079,84.65115,0.2066345,2.446579,0.4631663,0,5.132647
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2479166,0.922656,0.922656,0,0,0,0.922656,26.86989,0.0000000000000001110223,0,0,0.2479166,0.9712169,0.922656,0,0,0.9707486,3.680015,0,0.7233002,-0.7233002,4.316654,71.94408,0.2066345,1.014922,0.1983333,0,3.927932
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03840142,1.174412,1.174412,0,0,0,1.174412,3.269844,0,0.0000000000000002220446,0,0.03840142,1.236223,1.174412,0,0,1.774415,2.956715,0,1.197821,-1.197821,3.054039,50.90055,0.2066345,1.291853,0.03072114,0,2.995116
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1874732,2.376174,2.376174,1.7,0,0.5202,2.376174,7.889711,0.0000000000000002220446,0,0,0.1874732,0.7117617,0.6761736,0,0,3.105328,1.758894,0,0.5242885,-0.5242885,2.50139,41.68976,0.2066345,2.613791,0.1499786,1.7,1.946367
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06803078,0.7397748,0.7397748,1.7,0,0.5202,0.7397748,9.196147,0,0,0,0.06803078,0,0,0.9602252,0.912214,3.687871,1.234605,0.9802448,0,0.9802448,3.431332,57.18876,0.2067276,0.8137522,0.05442462,1.7,1.302636
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,2.351123,1.38,0,-1,0,1.38,0,0,0.9711232,1.206236,0,1.452632,1.38,0,0,2.707626,2.116826,0,1.452632,-1.452632,1.900124,31.66867,0.2067276,2.586236,0,0,2.116826
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.7798534,0.6309842,0,-1,0,0.6309842,0,0,0.1488692,0.2268545,0,0.6641939,0.6309842,0,0,4.321661,0.6641939,0,0.6641939,-0.6641939,1.200002,20,0.2067276,0.8578387,0,0,0.6641939
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,4.214771,0,0,-1,0,0,0,0,4.214771,4.636248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067276,4.636248,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.6419894,0,0,-1,0,0,0,0,0.6419894,0.7061883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067276,0.7061883,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.3950886,0,0,-1,0,0,0,0,0.3950886,0.4345975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067276,0.4345975,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.01556071,0,0,-1,0,0,0,0,0.01556071,0.01711678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067276,0.01711678,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.5918038,0,0,-1,0,0,0,0,0.5918038,0.6509842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067276,0.6509842,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.3861649,0,0,-1,0,0,0,0,0.3861649,0.4247814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067276,0.4247814,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.4731731,0,0,-1,0,0,0,0,0.4731731,0.5204905,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067276,0.5204905,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.3842198,0,0,-1,0,0,0,0,0.3842198,0.4226418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067276,0.4226418,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.4403957,0.4403957,1.7,0,0.5202,0.4403957,0,0,0,0,0,0,0,1.259604,1.196624,5.059654,0,1.196624,0,1.196624,2.33522,38.92025,0.2068433,0.4844353,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02299642,0.4627579,0.4627579,1.7,0,0.5202,0.4627579,4.969429,0,0,0,0.02299642,0,0,1.237242,1.17538,3.86303,1.076962,1.198376,0,1.198376,3.472099,57.86821,0.2069583,0.5090337,0.01839714,1.7,1.099958
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2620807,1.27389,1.27389,1.7,0,0.5202,1.27389,20.57327,0,0,0,0.2620807,0,0,0.4261101,0.4048046,2.664654,2.1555,0.6668854,0,0.6668854,4.104763,68.41257,0.2070155,1.401279,0.2096646,1.7,2.417581
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4930674,0.7941187,0.7941187,1.7,0,0.5202,0.7941187,62.08989,0,0,0,0.4930674,0,0,0.9058813,0.8605872,1.997769,2.755697,1.353655,0,1.353655,5.388952,89.81569,0.2071068,0.8735306,0.3944539,1.7,3.248765
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7967128,0,0,0,-1,0,0,0,0.152599,0,0,0.7967128,0,0,0,0,0.6441138,3.973986,0.6441138,0,0.6441138,6.000012,100,0.2069926,0,0.6373702,0,4.7707
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7838477,1.48234,1.48234,0.7376844,0,0.2574878,1.48234,52.87909,0.0000000000000001110223,0,0,0.7838477,0.7838477,0.7446553,0,0,0,4.553689,0,0,0,6.000012,100,0.2069926,1.630574,0.6270782,1.7,5.337537
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.7684013,1.694954,1.694954,0.9649728,0,0.3195376,1.694954,45.33464,0,0,0,0.7684013,0.7684013,0.7299812,0,0,0,4.553689,0,0,0,6.000012,100,0.2069926,1.864449,0.614721,1.7,5.32209
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.8572313,0.3806781,0.3806781,0,0,0,0.3806781,225.1853,0.4565175,0,0,0.8572313,0.4007138,0.3806781,0,0,0,4.553689,0,0,0,6.000012,100,0.2069926,0.4187459,0.685785,0,5.41092
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.2084695,0,0,0,0,0,0,0,0.2084695,0,0,0.2084695,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2069926,0,0.1667756,0,4.762158
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7985343,1.351365,1.351365,0,-1,0,1.351365,59.09093,0,0.0000000000000002220446,0.1065017,0.7985343,1.42249,1.351365,0,0,0,4.553689,0,0.6239554,-0.6239554,5.342305,89.03825,0.2069926,1.486502,0.6388274,0,5.352223
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3268942,1.045912,1.045912,0,0,0,1.045912,31.25446,0,0,0,0.3268942,1.10096,1.045912,0,0,0.6932838,3.929734,0,0.7740658,-0.7740658,4.526368,75.43932,0.2069926,1.150503,0.2615153,0,4.256628
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3338501,0.1108455,0.1108455,0,0,0,0.1108455,301.1852,0,0,0,0.3338501,0.1166795,0.1108455,0,0,1.553357,3.155668,0.2171707,0,0.2171707,4.732394,78.87309,0.2069541,0.12193,0.2670801,0,3.489518
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1873243,1.148582,1.148582,0,0,0,1.148582,16.30918,0,0.0000000000000002220446,0,0.1873243,1.209034,1.148582,0,0,1.336186,3.351121,0,1.02171,-1.02171,3.655418,60.92351,0.2069541,1.263441,0.1498595,0,3.538446
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07889789,2.753894,2.753894,1.7,0,0.5202,2.753894,2.864958,0,0,0,0.07889789,1.109362,1.053894,0,0,2.471419,2.329412,0,1.030464,-1.030464,2.569214,42.82014,0.2069541,3.029283,0.06311831,1.7,2.408309
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,2.137023,1.234,0,-1,0,1.234,0,0,0.9030225,1.116725,0,1.298948,1.234,0,0,3.616379,1.298948,0,1.298948,-1.298948,1.200002,20,0.2069541,2.350725,0,0,1.298948
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,1.825717,0,0,-1,0,0,0,0,1.825717,2.008289,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2069541,2.008289,0,0,0
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,0.8981266,0,0,-1,0,0,0,0,0.8981266,0.9879393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2069541,0.9879393,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2069541,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.05492408,0,0,-1,0,0,0,0,0.05492408,0.06041649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2069541,0.06041649,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.4764037,0,0,-1,0,0,0,0,0.4764037,0.5240441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2069541,0.5240441,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.5398011,0,0,-1,0,0,0,0,0.5398011,0.5937812,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2069541,0.5937812,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.2245866,0,0,-1,0,0,0,0,0.2245866,0.2470452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2069541,0.2470452,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.04801741,0,0,-1,0,0,0,0,0.04801741,0.05281915,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2069541,0.05281915,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.123872,0,0,-1,0,0,0,0,0.123872,0.1362592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2069541,0.1362592,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.03279328,0.03279328,1.485425,0,0.461621,0.03279328,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2069849,0.03607261,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009128934,0.3186268,0.3186268,1.7,0,0.5202,0.3186268,2.865087,0,0,0,0.009128934,0,0,1.381373,1.312305,3.679654,1.242,1.321434,0,1.321434,3.762807,62.71333,0.2070816,0.3504894,0.007303147,1.7,1.251129
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2576975,1.149726,1.149726,1.7,0,0.5202,1.149726,22.41381,0,0,0,0.2576975,0,0,0.5502737,0.52276,2.358221,2.43129,0.7804575,0,0.7804575,4.503214,75.05342,0.2071495,1.264699,0.206158,1.7,2.688988
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.66532,1.327319,1.327319,1.7,0,0.5202,1.327319,50.12511,0,0,0,0.66532,0,0,0.3726812,0.3540471,1.577763,3.133702,1.019367,0,1.019367,5.470271,91.171,0.2072293,1.460051,0.532256,1.7,3.799022
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.9701298,1.285515,1.285515,0,-1,0,1.285515,75.46625,0,0.0000000000000002220446,0.03406632,0.9701298,1.353173,1.285515,0,0,0.5583962,4.051132,0,0.3830437,-0.3830437,5.066507,84.44162,0.2072293,1.414066,0.7761038,0,5.021262
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.164514,0.5177751,0.5177751,0,0,0,0.5177751,224.9073,0,0,0,1.164514,0.5450264,0.5177751,0,0,0.9840004,3.668089,0.6194875,0,0.6194875,5.654205,94.23656,0.2071199,0.5695526,0.9316112,0,4.832603
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.526369,0.5038145,0.5038145,0,0,0,0.5038145,302.9626,0.6315253,0,0,1.526369,0.530331,0.5038145,0,0,0.3645129,4.225627,0.3645129,0,0.3645129,6.000012,100,0.2070556,0.5541959,1.221095,0,5.751997
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.592952,0,0,0,0,0,0,0,1.592952,0,0,1.592952,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2070556,0,1.274362,0,6.146641
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.418013,0.8762149,0.8762149,0,0,0,0.8762149,161.8339,0.4956812,0,0,1.418013,0.9223315,0.8762149,0,0,0,4.553689,0,0,0,6.000012,100,0.2070556,0.9638364,1.13441,0,5.971702
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.247323,0,0,0,-1,0,0,0,1.247323,0,0,1.247323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2070556,0,0.9978582,0,5.801012
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,1.03318,1.556796,1.556796,0.5752751,0,0.2131501,1.556796,66.36579,0.0000000000000002220446,0,0,1.03318,1.03318,0.9815211,0,0,0,4.553689,0,0,0,6.000012,100,0.2070556,1.712476,0.8265441,1.7,5.586869
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.454935,1.346578,1.346578,0.9143896,0,0.3057283,1.346578,33.78453,0.00000000000000005551115,0,0,0.454935,0.454935,0.4321882,0,0,0,4.553689,0,0,0,6.000012,100,0.2070556,1.481236,0.363948,1.7,5.008624
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3757664,2.334639,2.334639,1.7,0,0.5202,2.334639,16.09527,0,0.0000000000000004440892,0,0.3757664,0.6680411,0.634639,0,0,0,4.553689,0,0.2922746,-0.2922746,5.691927,94.86526,0.2070556,2.568103,0.3006131,1.7,4.929455
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.0853058,1.63604,1.63604,1.7,0,0.5202,1.63604,5.214165,0,0,0,0.0853058,0,0,0.0639604,0.06076238,0.3247496,4.261415,0.1460682,0,0.1460682,5.8305,97.1748,0.2070673,1.799644,0.06824464,1.7,4.34672
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,1.968724,1.38,0,-1,0,1.38,0,0,0.588724,0.7855964,0,1.452632,1.38,0,0,0.1786814,4.392876,0,1.452632,-1.452632,4.299292,71.65472,0.2070673,2.165596,0,0,4.392876
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,2.094028,1.38,0,-1,0,1.38,0,0,0.7140285,0.9234313,0,1.452632,1.38,0,0,1.792717,2.940244,0,1.452632,-1.452632,2.768084,46.13464,0.2070673,2.303431,0,0,2.940244
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,2.520952,1.38,0,-1,0,1.38,0,0,1.140952,1.393047,0,1.452632,1.38,0,0,3.406752,1.487612,0,1.452632,-1.452632,1.236876,20.61455,0.2070673,2.773047,0,0,1.487612
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.07239575,0.03323188,0,-1,0,0.03323188,0,0,0.03916387,0.04640344,0,0.03498093,0.03323188,0,0,5.020787,0.03498093,0,0.03498093,-0.03498093,1.200002,20,0.2070673,0.07963532,0,0,0.03498093
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.1121425,0,0,-1,0,0,0,0,0.1121425,0.1233567,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070673,0.1233567,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.1069473,0,0,-1,0,0,0,0,0.1069473,0.117642,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070673,0.117642,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.5216498,0,0,-1,0,0,0,0,0.5216498,0.5738148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070673,0.5738148,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.232427,0,0,-1,0,0,0,0,0.232427,0.2556697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070673,0.2556697,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.260673,0,0,-1,0,0,0,0,0.260673,0.2867403,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070673,0.2867403,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.09729047,0,0,-1,0,0,0,0,0.09729047,0.1070195,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070673,0.1070195,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.4659877,0.4659877,1.7,0,0.5202,0.4659877,0,0,0,0,0,0,0,1.234012,1.172312,5.059654,0,1.172312,0,1.172312,2.312155,38.53584,0.2071792,0.5125865,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01986175,0.2784498,0.2784498,1.7,0,0.5202,0.2784498,7.132975,0,0,0,0.01986175,0,0,1.42155,1.350473,3.887343,1.055081,1.370334,0,1.370334,3.612168,60.20269,0.2072666,0.3062948,0.0158894,1.7,1.074942
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2362021,1.894276,1.894276,1.7,0,0.5202,1.894276,12.46925,0,0,0,0.2362021,0.2045015,0.1942764,0,0,2.517008,2.288382,0.03170058,0,0.03170058,3.642242,60.70391,0.2072688,2.083704,0.1889617,1.7,2.524584
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.646072,0.5177583,0.5177583,1.7,0,0.5202,0.5177583,124.7826,0,0,0,0.646072,0,0,1.182242,1.12313,2.485308,2.316912,1.769202,0,1.769202,5.320654,88.67739,0.2072858,0.5695341,0.5168576,1.7,2.962984
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.12935,0.8488146,0.8488146,0,-1,0,0.8488146,133.0503,0,0,0,1.12935,0.8934891,0.8488146,0,0,0.7161061,3.909194,0.2358612,0,0.2358612,5.544412,92.40668,0.2072444,0.9336961,0.9034802,0,5.038544
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.128686,0,0,0,0,0,0,0,0.6484414,0,0,1.128686,0,0,0,0,0.4802449,4.121469,0.4802449,0,0.4802449,6.000012,100,0.20716,0,0.902949,0,5.250155
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.8794569,0,0,0,0,0,0,0,0.8794569,0,0,0.8794569,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.20716,0,0.7035655,0,5.433146
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7912531,1.744696,1.744696,0.9930054,0,0.3271905,1.744696,45.35192,0,0,0,0.7912531,0.7912531,0.7516904,0,0,0,4.553689,0,0,0,6.000012,100,0.20716,1.919165,0.6330025,1.7,5.344942
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7845356,0,0,0,0,0,0,0,0.7845356,0,0,0.7845356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.20716,0,0.6276284,0,5.338224
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.6189485,0.1205652,0.1205652,0,-1,0,0.1205652,513.3726,0.4920378,0,0,0.6189485,0.1269107,0.1205652,0,0,0,4.553689,0,0,0,6.000012,100,0.20716,0.1326217,0.4951588,0,5.172637
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.6047461,0.9964982,0.9964982,0,0,0,0.9964982,60.68712,0,0,0,0.6047461,1.048946,0.9964982,0,0,0,4.553689,0,0.4441994,-0.4441994,5.531785,92.19623,0.20716,1.096148,0.4837969,0,5.158435
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2704235,2.393253,2.393253,1.7,0,0.5202,2.393253,11.29941,0,0,0,0.2704235,0.72974,0.693253,0,0,0.4935549,4.109489,0,0.4593166,-0.4593166,5.047623,84.12688,0.20716,2.632578,0.2163388,1.7,4.379913
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1845056,1.526412,1.526412,1.7,0,0.5202,1.526412,12.08754,0,0,0,0.1845056,0,0,0.1735879,0.1649085,1.003907,3.650173,0.3494141,0,0.3494141,5.379106,89.65159,0.2071883,1.679053,0.1476045,1.7,3.834679
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07497151,2.614167,2.614167,1.7,0,0.5202,2.614167,2.867893,0,0,0,0.07497151,0.9622815,0.9141674,0,0,0.6544925,3.964646,0,0.88731,-0.88731,4.443799,74.06317,0.2071883,2.875584,0.05997721,1.7,4.039617
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,1.034258,1.034258,0,-1,0,1.034258,0,0,0.0000000000000002220446,0,0,1.088692,1.034258,0,0,1.640392,3.077336,0,1.088692,-1.088692,3.296216,54.93683,0.2071883,1.137684,0,0,3.077336
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.850051,1.988643,0,0,0,3.296216,54.93683,0.2071883,0,0,0,1.988643
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,1.635635,1.38,0,-1,0,1.38,0,0,0.2556346,0.4191981,0,1.452632,1.38,0,0,2.850051,1.988643,0,1.452632,-1.452632,1.765008,29.41675,0.2071883,1.799198,0,0,1.988643
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.3119941,0.3119941,0,-1,0,0.3119941,0,0,0,0,0,0.3284149,0.3119941,0,0,4.464086,0.5360118,0,0.3284149,-0.3284149,1.418829,23.6471,0.2071883,0.3431935,0,0,0.5360118
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.04164035,0.04164035,0,-1,0,0.04164035,0,0,0.000000000000000006938894,0,0,0.04383195,0.04164035,0,0,4.828991,0.207597,0,0.04383195,-0.04383195,1.372626,22.87705,0.2071883,0.04580439,0,0,0.207597
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.305123,0.1555768,0,-1,0,0.1555768,0,0,0.1495462,0.1800585,0,0.163765,0.1555768,0,0,4.877693,0.163765,0,0.163765,-0.163765,1.200002,20,0.2071883,0.3356353,0,0,0.163765
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.1996982,0,0,-1,0,0,0,0,0.1996982,0.219668,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2071883,0.219668,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.3955181,0,0,-1,0,0,0,0,0.3955181,0.4350699,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2071883,0.4350699,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.6966802,0,0,-1,0,0,0,0,0.6966802,0.7663483,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2071883,0.7663483,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.2463416,0,0,-1,0,0,0,0,0.2463416,0.2709758,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2071883,0.2709758,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2071883,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01654967,0.0738256,0.0738256,1.526457,0,0.4728228,0.0738256,22.41725,0,0,0,0.01654967,0,0,1.452632,1.38,5.059654,0,1.39655,0,1.39655,2.524886,42.08134,0.2072262,0.08120815,0.01323974,1.7,0.01654967
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1897328,1.243112,1.243112,1.7,0,0.5202,1.243112,15.26273,0,0,0,0.1897328,0,0,0.4568878,0.4340434,3.663105,1.256895,0.6237763,0,0.6237763,3.116652,51.94409,0.2072804,1.367423,0.1517863,1.7,1.446627
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1983774,0.1405691,0.1405691,1.593201,0,0.4910438,0.1405691,141.1244,0.0000000000000002220446,0,0,0.1983774,0,0,1.452632,1.38,3.039329,1.818293,1.578377,0,1.578377,4.614032,76.90038,0.2073033,0.154626,0.1587019,1.7,2.016671
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.3007017,2.811269,1.38,0,-1,0,1.38,21.78998,0,1.431269,1.712396,0.3007017,1.452632,1.38,0,0,1.460951,3.238833,0,1.15193,-1.15193,3.399791,56.66308,0.2073033,3.092396,0.2405614,0,3.539535
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4396286,1.695985,1.695985,1.7,0,0.5202,1.695985,25.92172,0,0,0,0.4396286,0,0,0.004014671,0.003813938,2.740873,2.086903,0.4434425,0,0.4434425,3.820478,63.6745,0.2073337,1.865584,0.3517029,1.7,2.526532
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1878775,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1878775,0,0,1.452632,1.38,2.297431,2.486001,1.567878,0,1.567878,5.307897,88.46478,0.2073225,0,0.150302,1.7,2.673879
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4620087,1.454325,1.454325,1.7,0,0.5202,1.454325,31.76792,0,0,0,0.4620087,0,0,0.245675,0.2333913,0.7295532,3.897091,0.6954001,0,0.6954001,5.967611,99.45999,0.207376,1.599757,0.369607,1.7,4.3591
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4381783,2.088291,2.088291,1.7,0,0.5202,2.088291,20.98263,0,0,0,0.4381783,0.4087272,0.3882909,0,0,0.03415312,4.522951,0.02945106,0,0.02945106,5.995551,99.92565,0.207378,2.29712,0.3505426,1.7,4.961129
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.8329344,0,0,0,-1,0,0,0,0.8282323,0,0,0.8329344,0,0,0,0,0.004702056,4.549457,0.004702056,0,0.004702056,6.000012,100,0.2073772,0,0.6663475,0,5.382391
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.61225,0.30144,0.30144,0,0,0,0.30144,203.1084,0.2949448,0,0,0.61225,0.3173052,0.30144,0,0,0,4.553689,0,0,0,6.000012,100,0.2073772,0.3315839,0.4898,0,5.165939
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1244819,0,0,0,0,0,0,0,0.1244819,0,0,0.1244819,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2073772,0,0.09958554,0,4.678171
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.2042922,0,0,0,0,0,0,0,0.2042922,0,0,0.2042922,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2073772,0,0.1634338,0,4.757981
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08526419,1.447058,1.447058,1.366057,0,0.4290335,1.447058,5.892246,0,0,0,0.08526419,0.08526419,0.08100098,0,0,0,4.553689,0,0,0,6.000012,100,0.2073772,1.591763,0.06821135,1.7,4.638953
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.5930349,0.5930349,0,-1,0,0.5930349,0,0,0.0000000000000001110223,0,0,0.6242473,0.5930349,0,0,0,4.553689,0,0.6242473,-0.6242473,5.341998,89.03311,0.2073772,0.6523384,0,0,4.553689
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,2.204653,1.38,0,-1,0,1.38,0,0,0.824653,1.045118,0,1.452632,1.38,0,0,0.693608,3.929442,0,1.452632,-1.452632,3.81079,63.51303,0.2073772,2.425118,0,0,3.929442
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,2.113634,1.38,0,-1,0,1.38,0,0,0.7336338,0.9449972,0,1.452632,1.38,0,0,2.307643,2.47681,0,1.452632,-1.452632,2.279581,37.99295,0.2073772,2.324997,0,0,2.47681
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.1897409,0.1897409,0,-1,0,0.1897409,0,0,0.00000000000000002775558,0,0,0.1997272,0.1897409,0,0,3.921678,1.024179,0,0.1997272,-0.1997272,2.06905,34.4841,0.2073772,0.2087149,0,0,1.024179
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.5273823,0.5273823,0,-1,0,0.5273823,0,0,0.0000000000000001110223,0,0,0.5551392,0.5273823,0,0,4.143598,0.8244513,0,0.5551392,-0.5551392,1.483882,24.73132,0.2073772,0.5801205,0,0,0.8244513
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.680485,0.2558465,0,-1,0,0.2558465,0,0,0.4246385,0.492687,0,0.2693121,0.2558465,0,0,4.760419,0.2693121,0,0.2693121,-0.2693121,1.200002,20,0.2073772,0.7485335,0,0,0.2693121
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.1460759,0,0,-1,0,0,0,0,0.1460759,0.1606834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073772,0.1606834,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.1109251,0,0,-1,0,0,0,0,0.1109251,0.1220177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073772,0.1220177,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.4264521,0,0,-1,0,0,0,0,0.4264521,0.4690973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073772,0.4690973,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073772,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.1750804,0.1750804,1.627712,0,0.5004653,0.1750804,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2074434,0.1925884,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006330749,0.1138257,0.1138257,1.566457,0,0.4837428,0.1138257,5.561793,0.0000000000000002220446,0,0,0.006330749,0,0,1.452632,1.38,3.679654,1.242,1.386331,0,1.386331,3.824374,63.73944,0.2074928,0.1252083,0.0050646,1.7,1.248331
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.112802,1.445686,1.445686,1.7,0,0.5202,1.445686,7.80266,0,0,0,0.112802,0,0,0.254314,0.2415983,2.293324,2.489698,0.3544002,0,0.3544002,4.160588,69.34299,0.2075231,1.590255,0.09024157,1.7,2.6025
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1907961,3.663899,3.08,1.7,0,0.5202,3.08,6.194678,0.0000000000000002220446,0.5838987,0.9502886,0.1907961,1.452632,1.38,0,0,1.938923,2.808658,0,1.261835,-1.261835,2.830496,47.17485,0.2075231,4.030289,0.1526369,1.7,2.999454
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.3093485,0.3071294,0.3071294,0,-1,0,0.3071294,100.7225,0,0,0,0.3093485,0.3232941,0.3071294,0,0,3.340963,1.546822,0,0.01394555,-0.01394555,2.815796,46.92985,0.2075231,0.3378423,0.2474788,0,1.856171
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2355105,0,0,0,0,0,0,0,0,0,0,0.2355105,0,0,0,0,3.356458,1.532877,0.2355105,0,0.2355105,3.039221,50.65359,0.207482,0,0.1884084,0,1.768387
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1724092,1.096682,1.096682,0,0,0,1.096682,15.72098,0,0,0,0.1724092,1.154402,1.096682,0,0,3.120947,1.744836,0,0.9819932,-0.9819932,2.00411,33.40176,0.207482,1.20635,0.1379273,0,1.917246
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1515649,1.59057,1.59057,1.7,0,0.5202,1.59057,9.528968,0,0,0,0.1515649,0,0,0.1094299,0.1039584,4.212051,0.7628431,0.2555233,0,0.2555233,2.24652,37.44193,0.2075021,1.749627,0.1212519,1.7,0.9144081
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3457257,1.856521,1.856521,1.7,0,0.5202,1.856521,18.62223,0,0,0,0.3457257,0.1647594,0.1565214,0,0,3.956527,0.9928141,0.1809663,0,0.1809663,2.4182,40.30325,0.2075144,2.042174,0.2765805,1.7,1.33854
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.2013786,2.059474,1.289209,0,-1,0,1.289209,15.62032,0,0.7702646,1.12926,0.2013786,1.357062,1.289209,0,0,3.775561,1.155684,0,1.155684,-1.155684,1.200002,20,0.2075144,2.265421,0.1611029,0,1.357062
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2291915,0,0,0,0,0,0,0,0,0,0,0.2291915,0,0,0,0,5.059654,0,0.2291915,0,0.2291915,1.417433,23.62383,0.2074744,0,0.1833532,0,0.2291915
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1255659,0.7281372,0.7281372,1.7,0,0.5202,0.7281372,17.24481,0,0,0,0.1255659,0,0,0.9718628,0.9232696,4.830463,0.2062724,1.048836,0,1.048836,2.412445,40.20734,0.2075696,0.8009509,0.1004527,1.7,0.3318382
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09949739,2.338547,2.338547,1.7,0,0.5202,2.338547,4.254666,0,0,0,0.09949739,0.6721551,0.6385474,0,0,3.781627,1.150224,0,0.5726578,-0.5726578,1.808811,30.14679,0.2075696,2.572402,0.07959791,1.7,1.249722
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08578344,0.4041741,0.4041741,1.7,0,0.5202,0.4041741,21.22437,0,0,0,0.08578344,0,0,1.295826,1.231035,4.417914,0.5775666,1.316818,0,1.316818,3.058054,50.96747,0.2076647,0.4445916,0.06862675,1.7,0.66335
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.115843,0.115843,0,-1,0,0.115843,0,0,0,0,0,0.12194,0.115843,0,0,3.101096,1.762703,0,0.12194,-0.12194,2.929518,48.82521,0.2076647,0.1274273,0,0,1.762703
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.236585,1.640763,0,0,0,2.929518,48.82521,0.2076647,0,0,0,1.640763
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.236585,1.640763,0,0,0,2.929518,48.82521,0.2076647,0,0,0,1.640763
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.236585,1.640763,0,0,0,2.929518,48.82521,0.2076647,0,0,0,1.640763
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.4227042,0.4227042,0,-1,0,0.4227042,0,0,0.00000000000000005551115,0,0,0.4449517,0.4227042,0,0,3.236585,1.640763,0,0.4449517,-0.4449517,2.460498,41.00822,0.2076647,0.4649746,0,0,1.640763
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.5582083,0.5582083,0,-1,0,0.5582083,0,0,0.0000000000000001110223,0,0,0.5875877,0.5582083,0,0,3.730975,1.195811,0,0.5875877,-0.5875877,1.841126,30.68537,0.2076647,0.6140292,0,0,1.195811
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.1885937,0.1885937,0,-1,0,0.1885937,0,0,0,0,0,0.1985197,0.1885937,0,0,4.383851,0.6082233,0,0.1985197,-0.1985197,1.631868,27.19774,0.2076647,0.2074531,0,0,0.6082233
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.2090443,0.2090443,0,-1,0,0.2090443,0,0,0.00000000000000002775558,0,0,0.2200467,0.2090443,0,0,4.604428,0.4097036,0,0.2200467,-0.2200467,1.399918,23.33193,0.2076647,0.2299488,0,0,0.4097036
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.306204,0.1801741,0,-1,0,0.1801741,0,0,0.1260299,0.1566503,0,0.1896569,0.1801741,0,0,4.848925,0.1896569,0,0.1896569,-0.1896569,1.200002,20,0.2076647,0.3368244,0,0,0.1896569
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.1516864,0,0,-1,0,0,0,0,0.1516864,0.166855,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2076647,0.166855,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2076647,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01058234,0,0,0,0,0,0,0,0,0,0,0.01058234,0,0,0,0,5.059654,0,0.01058234,0,0.01058234,1.210042,20.16732,0.2076629,0,0.008465876,0,0.01058234
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0812959,1.650434,1.650434,1.7,0,0.5202,1.650434,4.925727,0,0,0.09098385,0.0812959,0,0,0.04956548,0.0470872,5.049072,0.00952411,0.1283831,0,0.1283831,1.331837,22.19723,0.2076728,1.815478,0.06503672,1.7,0.09082001
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09633356,1.647485,1.647485,1.7,0,0.5202,1.647485,5.847311,0,0,0,0.09633356,0,0,0.05251529,0.04988953,4.920689,0.1250689,0.1462231,0,0.1462231,1.470556,24.50922,0.2076839,1.812233,0.07706685,1.7,0.2214025
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1790392,1.817665,0.4139234,0,-1,0,0.4139234,43.25418,0,1.403741,1.721577,0.1790392,0.4357089,0.4139234,0,0,4.774466,0.2566697,0,0.2566697,-0.2566697,1.200002,20,0.2076839,1.999431,0.1432313,0,0.4357089
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.1003516,2.684387,1.795334,1.7,0,0.5202,1.795334,5.589578,0,0.8890528,1.233759,0.1003516,0.1003516,0.09533401,0,0,5.059654,0,0,0,0,1.200002,20,0.2076839,2.952826,0.08028127,1.7,0.1003516
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06403697,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06403697,0,0,1.452632,1.38,5.059654,0,1.444037,0,1.444037,2.569936,42.83218,0.2076938,0,0.05122958,1.7,0.06403697
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1190452,1.950629,1.950629,1.7,0,0.5202,1.950629,6.102914,0,0,0,0.1190452,0.2638196,0.2506286,0,0,3.615618,1.299633,0,0.1447744,-0.1447744,2.417331,40.28876,0.2076938,2.145691,0.09523615,1.7,1.418679
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2185075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2185075,0,0,1.452632,1.38,3.776478,1.154859,1.598508,0,1.598508,3.933808,65.56333,0.2076769,0,0.174806,1.7,1.373366
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2598485,0.7451435,0.7451435,0,-1,0,0.7451435,34.87228,0,0,0,0.2598485,0.7843615,0.7451435,0,0,2.17797,2.593516,0,0.5245131,-0.5245131,3.380923,56.3486,0.2076769,0.8196578,0.2078788,0,2.853364
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1322793,1.041074,1.041074,0,0,0,1.041074,12.70605,0,0.0000000000000002220446,0,0.1322793,1.095867,1.041074,0,0,2.760762,2.069003,0,0.9635876,-0.9635876,2.365212,39.42012,0.2076769,1.145181,0.1058235,0,2.201282
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1179128,2.672837,2.672837,1.7,0,0.5202,2.672837,4.411523,0,0,0.167573,0.1179128,1.024039,0.972837,0,0,3.831415,1.105415,0,0.9061261,-0.9061261,1.410071,23.50114,0.2076769,2.940121,0.09433026,1.7,1.223328
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1061168,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1061168,0,0,1.452632,1.38,4.838222,0.1992889,1.486117,0,1.486117,2.819926,46.99866,0.2076794,0,0.08489344,1.7,0.3054057
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0823139,1.829203,1.829203,1.7,0,0.5202,1.829203,4.499987,0,0,0,0.0823139,0.1360032,0.129203,0,0,3.352105,1.536794,0,0.0536893,-0.0536893,2.763332,46.05544,0.2076794,2.012123,0.06585111,1.7,1.619108
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,3.594727,1.38,0,-1,0,1.38,0,0,2.214727,2.5742,0,1.452632,1.38,0,0,3.41176,1.483105,0,1.452632,-1.452632,1.232124,20.53536,0.2076794,3.9542,0,0,1.483105
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.5178787,0.0289495,0,-1,0,0.0289495,0,0,0.4889292,0.540717,0,0.03047315,0.0289495,0,0,5.025795,0.03047315,0,0.03047315,-0.03047315,1.200002,20,0.2076794,0.5696665,0,0,0.03047315
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,1.483524,0,0,-1,0,0,0,0,1.483524,1.631876,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2076794,1.631876,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.1752298,0,0,-1,0,0,0,0,0.1752298,0.1927528,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2076794,0.1927528,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.3668108,0,0,-1,0,0,0,0,0.3668108,0.4034919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2076794,0.4034919,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.3977958,0,0,-1,0,0,0,0,0.3977958,0.4375754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2076794,0.4375754,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.1984499,0,0,-1,0,0,0,0,0.1984499,0.2182949,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2076794,0.2182949,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.4686409,0,0,-1,0,0,0,0,0.4686409,0.515505,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2076794,0.515505,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.2032887,0,0,-1,0,0,0,0,0.2032887,0.2236176,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2076794,0.2236176,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2076794,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.07953647,0.07953647,1.532168,0,0.4743819,0.07953647,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2077205,0.08749012,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002042821,0.5115622,0.5115622,1.7,0,0.5202,0.5115622,0.3993298,0,0,0,0.002042821,0,0,1.188438,1.129016,3.679654,1.242,1.131059,0,1.131059,3.582202,59.70324,0.2078257,0.5627185,0.001634256,1.7,1.244043
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04729094,2.589319,2.589319,1.7,0,0.5202,2.589319,1.826385,0.0000000000000001110223,0,0,0.04729094,0.9361255,0.8893192,0,0,2.548596,2.259953,0,0.8888346,-0.8888346,2.645288,44.08804,0.2078257,2.848251,0.03783276,1.7,2.307244
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06908431,2.415157,2.415157,1.7,0,0.5202,2.415157,2.860448,0,0,0,0.06908431,0.7527971,0.7151572,0,0,3.53619,1.371118,0,0.6837128,-0.6837128,1.924591,32.07646,0.2078257,2.656673,0.05526745,1.7,1.440203
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1878474,1.867877,0.8314903,0,-1,0,0.8314903,22.59166,0,1.036387,1.365938,0.1878474,0.8752529,0.8314903,0,0,4.29587,0.6874055,0,0.6874055,-0.6874055,1.200002,20,0.2078257,2.054665,0.1502779,0,0.8752529
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2937729,2.430475,1.979084,1.7,0,0.5202,1.979084,14.84388,0,0.4513913,0.9177063,0.2937729,0.2937729,0.2790842,0,0,5.059654,0,0,0,0,1.200002,20,0.2078257,2.673523,0.2350183,1.7,0.2937729
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3156075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3156075,0,0,1.452632,1.38,5.059654,0,1.695608,0,1.695608,2.808597,46.80986,0.2077918,0,0.2524861,1.7,0.3156075
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2379391,1.777845,1.777845,1.7,0,0.5202,1.777845,13.38357,0,0,0,0.2379391,0.08194194,0.07784484,0,0,3.364047,1.526047,0.1559972,0,0.1559972,2.956589,49.27638,0.2078023,1.955629,0.1903513,1.7,1.763986
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1206553,0.5689855,0.5689855,1.7,0,0.5202,0.5689855,21.20534,0,0,0,0.1206553,0,0,1.131015,1.074464,3.20805,1.666444,1.195119,0,1.195119,4.090378,68.17284,0.2079099,0.625884,0.09652422,1.7,1.7871
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04241159,0.607901,0.607901,0,-1,0,0.607901,6.976726,0,0.0000000000000001110223,0,0.04241159,0.6398959,0.607901,0,0,2.01293,2.742052,0,0.5974842,-0.5974842,3.460575,57.67613,0.2079099,0.6686912,0.03392927,0,2.784463
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1104152,0,0,0,0,0,0,0,0,0,0,0.1104152,0,0,0,0,2.676802,2.144567,0.1104152,0,0.1104152,3.565324,59.42194,0.2078908,0,0.08833218,0,2.254982
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.06066863,0.8264531,0.8264531,0,0,0,0.8264531,7.340844,0,0,0,0.06066863,0.8699506,0.8264531,0,0,2.566387,2.243941,0,0.8092819,-0.8092819,2.712266,45.20434,0.2078908,0.9090984,0.0485349,0,2.30461
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03779165,1.16015,1.16015,0,0,0,1.16015,3.257479,0,0.0000000000000002220446,0,0.03779165,1.221211,1.16015,0,0,3.465589,1.434659,0,1.183419,-1.183419,1.464832,24.41382,0.2078908,1.276165,0.03023333,0,1.472451
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08496553,0,0,0,0,0,0,0,0,0,0,0.08496553,0,0,0,0,4.780499,0.2512398,0.08496553,0,0.08496553,1.545438,25.75725,0.2078761,0,0.06797243,0,0.3362053
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,1.350812,0.3113233,0,-1,0,0.3113233,0,0,1.039488,1.174569,0,0.3277088,0.3113233,0,0,4.695533,0.3277088,0,0.3277088,-0.3277088,1.200002,20,0.2078761,1.485893,0,0,0.3277088
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078761,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,1.263943,0,0,-1,0,0,0,0,1.263943,1.390337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078761,1.390337,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.09189386,0,0,-1,0,0,0,0,0.09189386,0.1010832,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078761,0.1010832,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.2403452,0,0,-1,0,0,0,0,0.2403452,0.2643797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078761,0.2643797,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.3380367,0,0,-1,0,0,0,0,0.3380367,0.3718404,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078761,0.3718404,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.1302088,0,0,-1,0,0,0,0,0.1302088,0.1432297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078761,0.1432297,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.3138038,0,0,-1,0,0,0,0,0.3138038,0.3451842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078761,0.3451842,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.4608423,0,0,-1,0,0,0,0,0.4608423,0.5069265,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078761,0.5069265,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.1328575,0,0,-1,0,0,0,0,0.1328575,0.1461432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078761,0.1461432,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.3869957,0.3869957,1.7,0,0.5202,0.3869957,0,0,0,0,0,0,0,1.313004,1.247354,5.059654,0,1.247354,0,1.247354,2.383346,39.72236,0.207982,0.4256953,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02391517,0.5070693,0.5070693,1.7,0,0.5202,0.5070693,4.716352,0,0,0,0.02391517,0,0,1.192931,1.133284,3.8123,1.122619,1.157199,0,1.157199,3.481162,58.01925,0.2080882,0.5577763,0.01913214,1.7,1.146534
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2831065,0.649131,0.649131,1.7,0,0.5202,0.649131,43.61315,0,0,0,0.2831065,0,0,1.050869,0.9983255,2.655101,2.164098,1.281432,0,1.281432,4.696835,78.28043,0.2081878,0.7140441,0.2264852,1.7,2.447205
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4177165,0.6962042,0.6962042,1.604359,0,0.4940901,0.6962042,59.99913,0,0,0,0.4177165,0,0,0.9081549,0.8627471,1.373669,3.317387,1.280464,0,1.280464,5.91159,98.5263,0.2082633,0.7658247,0.3341732,1.7,3.735103
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7661034,1.913625,1.38,0,-1,0,1.38,55.51474,0,0.5336253,0.7249879,0.7661034,1.452632,1.38,0,0,0.09320537,4.469804,0,0.6865282,-0.6865282,5.187925,86.46525,0.2082633,2.104988,0.6128827,0,5.235908
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8958716,2.136768,2.136768,1.7,0,0.5202,2.136768,41.92647,0,0,0,0.8958716,0.4597561,0.4367683,0,0,0.8560145,3.783276,0.4361155,0,0.4361155,5.601661,93.36082,0.2082921,2.350445,0.7166973,1.7,4.679148
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,1.077871,0.5774997,0.5774997,0,0,0,0.5774997,186.6445,0.05007771,0,0,1.077871,0.6078944,0.5774997,0,0,0.419899,4.17578,0.419899,0,0.419899,6.000012,100,0.2082197,0.6352496,0.8622969,0,5.253651
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.241981,0.9383062,0.9383062,0,0,0,0.9383062,132.3642,0.2542902,0,0,1.241981,0.9876907,0.9383062,0,0,0,4.553689,0,0,0,6.000012,100,0.2082197,1.032137,0.9935848,0,5.79567
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,1.057474,2.670128,2.670128,1.665528,0,0.510789,2.670128,39.60386,0,0,0,1.057474,1.057474,1.0046,0,0,0,4.553689,0,0,0,6.000012,100,0.2082197,2.93714,0.8459788,1.7,5.611163
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.9143472,1.674804,1.38,0,-1,0,1.38,66.25704,0,0.2948037,0.4622841,0.9143472,1.452632,1.38,0,0,0,4.553689,0,0.5382844,-0.5382844,5.432611,90.54333,0.2082197,1.842284,0.7314777,0,5.468036
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6999432,1.495966,1.495966,1.399209,0,0.4380842,1.495966,46.7887,0,0,0,0.6999432,0.1018494,0.09675691,0,0,0.5980938,4.015405,0.5980938,0,0.5980938,6.000012,100,0.2082593,1.645563,0.5599546,1.7,4.715348
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3314802,0.9769489,0.9769489,0,0,0,0.9769489,33.93015,0,0.0000000000000001110223,0,0.3314802,1.028367,0.9769489,0,0,0,4.553689,0,0.696887,-0.696887,5.265429,87.75697,0.2082593,1.074644,0.2651842,0,4.885169
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3901826,1.354897,1.354897,1.7,0,0.5202,1.354897,28.79796,0,0,0,0.3901826,0,0,0.3451034,0.3278482,0.7743189,3.856802,0.7180308,0,0.7180308,5.946612,99.11001,0.2083151,1.490386,0.3121461,1.7,4.246984
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08456201,2.751617,2.751617,1.7,0,0.5202,2.751617,3.073175,0,0,0,0.08456201,1.106965,1.051617,0,0,0.05628808,4.50303,0,1.022403,-1.022403,4.868905,81.14825,0.2083151,3.026779,0.06764961,1.7,4.587592
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.192292,3.480627,0,0,0,4.868905,81.14825,0.2083151,0,0,0,3.480627
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,1.282936,1.282936,0,-1,0,1.282936,0,0,0,0.03122991,0,1.350459,1.282936,0,0,1.192292,3.480627,0,1.350459,-1.350459,3.445396,57.42315,0.2083151,1.41123,0,0,3.480627
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,1.080046,1.080046,0,-1,0,1.080046,0,0,0,0,0,1.136891,1.080046,0,0,2.692802,2.130167,0,1.136891,-1.136891,2.247008,37.45005,0.2083151,1.188051,0,0,2.130167
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.3286756,0.3286756,0,-1,0,0.3286756,0,0,0,0,0,0.3459743,0.3286756,0,0,3.956014,0.9932765,0,0.3459743,-0.3459743,1.882319,31.37192,0.2083151,0.3615431,0,0,0.9932765
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.1712275,0.1712275,0,-1,0,0.1712275,0,0,0.00000000000000002775558,0,0,0.1802395,0.1712275,0,0,4.34043,0.6473022,0,0.1802395,-0.1802395,1.69233,28.20544,0.2083151,0.1883503,0,0,0.6473022
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.540696,0.4670627,0,0,0,1.69233,28.20544,0.2083151,0,0,0,0.4670627
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.540696,0.4670627,0,0,0,1.69233,28.20544,0.2083151,0,0,0,0.4670627
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.02721496,0.02721496,0,-1,0,0.02721496,0,0,0.000000000000000003469447,0,0,0.02864733,0.02721496,0,0,4.540696,0.4670627,0,0.02864733,-0.02864733,1.662133,27.70216,0.2083151,0.02993646,0,0,0.4670627
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.572526,0.4384153,0,0,0,1.662133,27.70216,0.2083151,0,0,0,0.4384153
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.572526,0.4384153,0,0,0,1.662133,27.70216,0.2083151,0,0,0,0.4384153
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.3682518,0.3682518,0,0,0,0.3682518,0,0,0.00000000000000005551115,0,0,0.3876334,0.3682518,0,0,4.572526,0.4384153,0,0.3876334,-0.3876334,1.253531,20.89215,0.2083151,0.405077,0,0,0.4384153
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01150447,0.1749437,0.1749437,1.627575,0,0.5004281,0.1749437,6.576096,0.0000000000000002220446,0,0,0.01150447,0,0,1.452632,1.38,5.00323,0.05078189,1.391504,0,1.391504,2.573628,42.89372,0.208377,0.1924381,0.009203573,1.7,0.06228635
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3528612,1.724022,1.724022,1.7,0,0.5202,1.724022,20.46732,0,0,0,0.3528612,0.02528665,0.02402232,0,0,3.611726,1.303136,0.3275746,0,0.3275746,2.884393,48.07312,0.2083985,1.896425,0.282289,1.7,1.655997
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7837791,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7837791,0,0,1.452632,1.38,3.284151,1.597953,2.163779,0,2.163779,4.937134,82.2854,0.2082839,0,0.6270233,1.7,2.381732
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.187257,1.265114,1.265114,0,-1,0,1.265114,93.84579,0,0,0.01162575,1.187257,1.331699,1.265114,0,0,1.120372,3.545354,0,0.1444426,-0.1444426,4.784878,79.7478,0.2082839,1.391626,0.9498053,0,4.732611
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.339508,1.315513,1.315513,1.259801,0,0.4000258,1.315513,101.824,0,0,0,1.339508,0.05864435,0.05571214,0,0,1.280864,3.400912,1.280864,0,1.280864,6.000012,100,0.2082727,1.447065,1.071607,1.7,4.74042
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.759665,0.5393761,0.5393761,0,0,0,0.5393761,326.2407,1.1919,0,0,1.759665,0.5677644,0.5393761,0,0,0,4.553689,0,0,0,6.000012,100,0.2082727,0.5933138,1.407732,0,6.313354
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.861678,1.658504,1.658504,0.425,0,0.172125,1.658504,112.2505,0.563253,0,0,1.861678,1.298425,1.233504,0,0,0,4.553689,0,0,0,6.000012,100,0.2082727,1.824354,1.489342,1.7,6.415367
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.859352,2.277081,2.277081,0.8970805,0,0.301003,2.277081,81.6551,0.4067208,0,0,1.859352,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2082727,2.504789,1.487482,1.7,6.413041
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.424389,0.2179778,0.2179778,0,-1,0,0.2179778,653.4562,1.194939,0,0,1.424389,0.2294503,0.2179778,0,0,0,4.553689,0,0,0,6.000012,100,0.2082727,0.2397756,1.139511,0,5.978078
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.166858,1.818132,1.818132,0.7096174,0,0.2498256,1.818132,64.17892,0,0,0,1.166858,1.166858,1.108515,0,0,0,4.553689,0,0,0,6.000012,100,0.2082727,1.999946,0.9334863,1.7,5.720547
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.8312871,0,0,0,0,0,0,0,0.8312871,0,0,0.8312871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2082727,0,0.6650297,0,5.384976
