Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.4187902,0.7826618,0.7826618,0,0,0,0.7826618,53.50845,0,0,0,0.4187902,0.8238545,0.7826618,0,0,0,4.553689,0,0.4050643,-0.4050643,5.573037,92.88376,0.2082727,0.860928,0.3350321,0,4.972479
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08373355,1.151892,1.151892,0,0,0,1.151892,7.269217,0,0.0000000000000002220446,0,0.08373355,1.212518,1.151892,0,0,0.4500715,4.148624,0,1.128785,-1.128785,4.383193,73.05307,0.2082727,1.267082,0.06698684,0,4.232358
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.704277,3.01984,0,0,0,4.383193,73.05307,0.2082727,0,0,0,3.01984
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.335854,0.335854,0,-1,0,0.335854,0,0,0,0,0,0.3535306,0.335854,0,0,1.704277,3.01984,0,0.3535306,-0.3535306,4.010539,66.84219,0.2082727,0.3694394,0,0,3.01984
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,0.8193574,0.8193574,0,-1,0,0.8193574,0,0,0.0000000000000001110223,0,0,0.8624815,0.8193574,0,0,2.097088,2.666309,0,0.8624815,-0.8624815,3.101404,51.68996,0.2082727,0.9012932,0,0,2.666309
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.2958493,0.2958493,0,-1,0,0.2958493,0,0,0.00000000000000005551115,0,0,0.3114203,0.2958493,0,0,3.055401,1.803828,0,0.3114203,-0.3114203,2.773138,46.21888,0.2082727,0.3254342,0,0,1.803828
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.02381775,0.02381775,0,-1,0,0.02381775,0,0,0,0,0,0.02507131,0.02381775,0,0,3.401424,1.492408,0,0.02507131,-0.02507131,2.746711,45.77842,0.2082727,0.02619952,0,0,1.492408
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.1173315,0.1173315,0,-1,0,0.1173315,0,0,0.00000000000000001387779,0,0,0.1235069,0.1173315,0,0,3.429281,1.467336,0,0.1235069,-0.1235069,2.616523,43.60863,0.2082727,0.1290647,0,0,1.467336
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.7267042,0.7267042,0,-1,0,0.7267042,0,0,0.0000000000000001110223,0,0,0.7649518,0.7267042,0,0,3.566511,1.343829,0,0.7649518,-0.7649518,1.810193,30.16982,0.2082727,0.7993746,0,0,1.343829
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.1733883,0.1733883,0,-1,0,0.1733883,0,0,0,0,0,0.182514,0.1733883,0,0,4.416457,0.5788776,0,0.182514,-0.182514,1.617806,26.96338,0.2082727,0.1907271,0,0,0.5788776
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.3615413,0.3615413,0,-1,0,0.3615413,0,0,0.00000000000000005551115,0.02115002,0,0.3805698,0.3615413,0,0,4.61925,0.3963636,0,0.3805698,-0.3805698,1.21665,20.27747,0.2082727,0.3976954,0,0,0.3963636
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.042106,0.0157938,0,0,0,1.21665,20.27747,0.2082727,0,0,0,0.0157938
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.07096663,0.07096663,1.523598,0,0.4720423,0.07096663,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.042106,0.0157938,1.38,0,1.38,2.525833,42.09714,0.2083104,0.07806329,0,1.7,0.0157938
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0225345,0.3436244,0.3436244,1.7,0,0.5202,0.3436244,6.557886,0,0,0,0.0225345,0,0,1.356376,1.288557,3.662106,1.257794,1.311091,0,1.311091,3.769644,62.82727,0.2084037,0.3779868,0.0180276,1.7,1.280328
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2891459,0.3080222,0.3080222,1.7,0,0.5202,0.3080222,93.87177,0,0,0,0.2891459,0,0,1.391978,1.322379,2.351014,2.437776,1.611525,0,1.611525,5.29847,88.30766,0.2084454,0.3388245,0.2313167,1.7,2.726922
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.6296284,1.640053,1.640053,1.7,0,0.5202,1.640053,38.39074,0,0,0,0.6296284,0,0,0.05994719,0.05694983,0.7394896,3.888148,0.6865783,0,0.6865783,5.949816,99.1634,0.2084917,1.804058,0.5037028,1.7,4.517777
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,1.017874,0.8596542,0.8596542,0,-1,0,0.8596542,118.405,0.06006339,0,0,1.017874,0.9048992,0.8596542,0,0,0.05291131,4.506069,0.05291131,0,0.05291131,6.000012,100,0.2084827,0.9456196,0.8142991,0,5.523942
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.654211,0.8864273,0.8864273,0,0,0,0.8864273,73.80312,0,0.0000000000000001110223,0,0.654211,0.9330814,0.8864273,0,0,0,4.553689,0,0.2788704,-0.2788704,5.706057,95.10075,0.2084827,0.9750701,0.5233688,0,5.2079
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.7004456,0.2808019,0.2808019,0,0,0,0.2808019,249.4448,0.09500863,0,0,0.7004456,0.2955809,0.2808019,0,0,0.3098561,4.274818,0.3098561,0,0.3098561,6.000012,100,0.2084298,0.3088821,0.5603565,0,4.975264
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.323894,0.8403279,0.8403279,0,0,0,0.8403279,157.545,0.4393385,0,0,1.323894,0.8845556,0.8403279,0,0,0,4.553689,0,0,0,6.000012,100,0.2084298,0.9243606,1.059115,0,5.877583
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.393533,0.3903907,0.3903907,0,0,0,0.3903907,356.9587,0.9825959,0,0,1.393533,0.4109375,0.3903907,0,0,0,4.553689,0,0,0,6.000012,100,0.2084298,0.4294297,1.114827,0,5.947222
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.244516,0.8868631,0.8868631,0,-1,0,0.8868631,140.3279,0.3109761,0,0,1.244516,0.9335402,0.8868631,0,0,0,4.553689,0,0,0,6.000012,100,0.2084298,0.9755495,0.995613,0,5.798205
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.8286207,0.1665058,0.1665058,0,0,0,0.1665058,497.6528,0.6533514,0,0,0.8286207,0.1752692,0.1665058,0,0,0,4.553689,0,0,0,6.000012,100,0.2084298,0.1831564,0.6628965,0,5.382309
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.5019534,0.4715535,0.4715535,0,0,0,0.4715535,106.4468,0.005581303,0,0,0.5019534,0.4963721,0.4715535,0,0,0,4.553689,0,0,0,6.000012,100,0.2084298,0.5187089,0.4015628,0,5.055642
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2476815,1.04749,1.04749,0,0,0,1.04749,23.64525,0,0,0,0.2476815,1.102621,1.04749,0,0,0,4.553689,0,0.8549392,-0.8549392,5.098827,84.98028,0.2084298,1.152239,0.1981452,0,4.801371
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.08287187,0.8146136,0.8146136,0,0,0,0.8146136,10.17315,0,0.0000000000000001110223,0,0.08287187,0.8574881,0.8146136,0,0,0.9499324,3.69875,0,0.7746162,-0.7746162,4.28231,71.37169,0.2084298,0.896075,0.06629749,0,3.781622
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,1.369536,1.369536,0,-1,0,1.369536,0,0,0,0.1264899,0,1.441617,1.369536,0,0,1.810617,2.924134,0,1.441617,-1.441617,2.762712,46.0451,0.2084298,1.50649,0,0,2.924134
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,1.611671,1.38,0,-1,0,1.38,0,0,0.2316712,0.3928383,0,1.452632,1.38,0,0,3.412414,1.482516,0,1.452632,-1.452632,1.231504,20.52502,0.2084298,1.772838,0,0,1.482516
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.026449,0.02988485,0,0,0,1.231504,20.52502,0.2084298,0,0,0,0.02988485
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.026449,0.02988485,0,0,0,1.231504,20.52502,0.2084298,0,0,0,0.02988485
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.026449,0.02988485,0,0,0,1.231504,20.52502,0.2084298,0,0,0,0.02988485
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.5101447,0.02839061,0,-1,0,0.02839061,0,0,0.481754,0.5327685,0,0.02988485,0.02839061,0,0,5.026449,0.02988485,0,0.02988485,-0.02988485,1.200002,20,0.2084298,0.5611591,0,0,0.02988485
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084298,0,0,0,0
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.05648215,0,0,-1,0,0,0,0,0.05648215,0.06213036,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084298,0.06213036,0,0,0
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.1419836,0,0,-1,0,0,0,0,0.1419836,0.156182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084298,0.156182,0,0,0
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.1935695,0,0,-1,0,0,0,0,0.1935695,0.2129264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084298,0.2129264,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.01389704,0.01389704,1.466529,0,0.4564623,0.01389704,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2084529,0.01528674,0,1.7,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01925315,0.71425,0.71425,1.7,0,0.5202,0.71425,2.695576,0,0,0,0.01925315,0,0,0.98575,0.9364625,3.679654,1.242,0.9557157,0,0.9557157,3.415857,56.93083,0.2085391,0.785675,0.01540252,1.7,1.261253
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2627985,0.4454108,0.4454108,1.7,0,0.5202,0.4454108,59.00138,0,0,0,0.2627985,0,0,1.254589,1.19186,2.723939,2.102144,1.454658,0,1.454658,4.795867,79.93095,0.2086072,0.4899519,0.2102388,1.7,2.364943
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.4138899,3.656881,3.08,1.7,0,0.5202,3.08,13.43799,0.0000000000000002220446,0.5768807,0.9425687,0.4138899,1.452632,1.38,0,0,1.26928,3.411336,0,1.038742,-1.038742,3.700937,61.68216,0.2086072,4.022569,0.331112,1.7,3.825227
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.4148636,2.143701,1.38,0,-1,0,1.38,30.06258,0.0000000000000002220446,0.763701,0.978071,0.4148636,1.452632,1.38,0,0,2.423438,2.372595,0,1.037768,-1.037768,2.607033,43.45047,0.2086072,2.358071,0.3318909,0,2.787458
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4678853,2.049465,2.049465,1.7,0,0.5202,2.049465,22.82964,0,0,0,0.4678853,0.3678575,0.3494646,0,0,3.576513,1.334827,0.1000278,0,0.1000278,2.701928,45.03205,0.2086137,2.254411,0.3743082,1.7,1.802712
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6957433,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6957433,0,0,1.452632,1.38,3.476485,1.424852,2.075743,0,2.075743,4.671151,77.85236,0.2085148,0,0.5565946,1.7,2.120595
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.9904993,1.176638,1.176638,1.566369,0,0.4837186,1.176638,84.18047,0,0,0,0.9904993,0,0,0.3897308,0.3702443,1.400742,3.293021,1.360744,0,1.360744,5.962066,99.36757,0.2085656,1.294302,0.7923994,1.7,4.28352
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.7743009,1.003505,1.003505,0,0,0,1.003505,77.15962,0,0,0,0.7743009,1.056322,1.003505,0,0,0.03999869,4.51769,0,0.2820205,-0.2820205,5.66479,94.41298,0.2085656,1.103856,0.6194407,0,5.291991
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.5420851,0.7577955,0.7577955,0,-1,0,0.7577955,71.53448,0,0,0,0.5420851,0.7976795,0.7577955,0,0,0.3533548,4.23567,0,0.2555944,-0.2555944,5.39537,89.92265,0.2085656,0.8335751,0.433668,0,4.777755
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.6456179,1.774953,1.774953,1.7,0,0.5202,1.774953,36.3738,0,0,0,0.6456179,0.07889823,0.07495332,0,0,0.6373487,3.980075,0.5667197,0,0.5667197,5.933008,98.88326,0.2086024,1.952449,0.5164943,1.7,4.625693
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4449136,0.585083,0.585083,0,0,0,0.585083,76.04282,0,0,0,0.4449136,0.6158768,0.585083,0,0,0.07062896,4.490123,0,0.1709632,-0.1709632,5.752796,95.87975,0.2086024,0.6435913,0.3559309,0,4.935037
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.3088174,2.203242,2.203242,1.7,0,0.5202,2.203242,14.0165,0.0000000000000001110223,0,0,0.3088174,0.5297285,0.5032421,0,0,0.2605881,4.31916,0,0.2209111,-0.2209111,5.519936,91.99874,0.2086024,2.423566,0.2470539,1.7,4.627977
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.08323688,1.772237,1.772237,1.7,0,0.5202,1.772237,4.696714,0,0,0,0.08323688,0.07603858,0.07223665,0,0,0.5060449,4.098248,0.007198305,0,0.007198305,5.526764,92.11256,0.2086028,1.94946,0.0665895,1.7,4.181486
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.6664019,0.6664019,0,-1,0,0.6664019,0,0,0.0000000000000001110223,0,0,0.7014757,0.6664019,0,0,0.4988466,4.104727,0,0.7014757,-0.7014757,4.787344,79.78891,0.2086028,0.7330421,0,0,4.104727
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,1.205393,1.205393,0,-1,0,1.205393,0,0,0.0000000000000002220446,0,0,1.268834,1.205393,0,0,1.278264,3.403251,0,1.268834,-1.268834,3.449875,57.49781,0.2086028,1.325932,0,0,3.403251
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.68808,2.134417,0,0,0,3.449875,57.49781,0.2086028,0,0,0,2.134417
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.003102691,0.003102691,0,-1,0,0.003102691,0,0,0.0000000000000000004336809,0,0,0.003265991,0.003102691,0,0,2.68808,2.134417,0,0.003265991,-0.003265991,3.446433,57.44043,0.2086028,0.00341296,0,0,2.134417
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.00815181,0.00815181,0,-1,0,0.00815181,0,0,0,0,0,0.008580852,0.00815181,0,0,2.691709,2.131151,0,0.008580852,-0.008580852,3.437388,57.28968,0.2086028,0.008966991,0,0,2.131151
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.2503779,0.2503779,0,-1,0,0.2503779,0,0,0.00000000000000005551115,0,0,0.2635557,0.2503779,0,0,2.701243,2.12257,0,0.2635557,-0.2635557,3.159576,52.65949,0.2086028,0.2754157,0,0,2.12257
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.01094017,0.01094017,0,-1,0,0.01094017,0,0,0.000000000000000001734723,0,0,0.01151597,0.01094017,0,0,2.994083,1.859014,0,0.01151597,-0.01151597,3.147437,52.45717,0.2086028,0.01203419,0,0,1.859014
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.4193652,0.4193652,0,-1,0,0.4193652,0,0,0.00000000000000005551115,0,0,0.4414371,0.4193652,0,0,3.006878,1.847498,0,0.4414371,-0.4414371,2.682121,44.70193,0.2086028,0.4613017,0,0,1.847498
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.2831993,0.2831993,0,-1,0,0.2831993,0,0,0.00000000000000005551115,0,0,0.2981045,0.2831993,0,0,3.497364,1.406061,0,0.2981045,-0.2981045,2.367891,39.46478,0.2086028,0.3115192,0,0,1.406061
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.3390707,0.3390707,0,-1,0,0.3390707,0,0,0.00000000000000005551115,0,0,0.3569165,0.3390707,0,0,3.828591,1.107957,0,0.3569165,-0.3569165,1.991668,33.1944,0.2086028,0.3729778,0,0,1.107957
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.2365229,0.2365229,0,0,0,0.2365229,0,0,0,0,0,0.2489715,0.2365229,0,0,4.225165,0.7510403,0,0.2489715,-0.2489715,1.729229,28.82043,0.2086028,0.2601752,0,0,0.7510403
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.02137714,0.6371477,0.6371477,1.7,0,0.5202,0.6371477,3.355132,0,0,0,0.02137714,0,0,1.062852,1.00971,4.5018,0.5020688,1.031087,0,1.031087,2.707404,45.12331,0.2086951,0.7008625,0.01710172,1.7,0.523446
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2990537,1.126551,1.126551,1.7,0,0.5202,1.126551,26.54597,0,0,0,0.2990537,0,0,0.5734495,0.544777,3.470713,1.430047,0.8438308,0,0.8438308,3.507932,58.46542,0.2087634,1.239206,0.239243,1.7,1.729101
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5989663,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5989663,0,0,1.452632,1.38,2.626883,2.189495,1.978966,0,1.978966,5.385345,89.75556,0.2086811,0,0.479173,1.7,2.788461
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.7445193,0.4019318,0.4019318,0,-1,0,0.4019318,185.2352,0,0,0,0.7445193,0.4230861,0.4019318,0,0,0.6479163,3.970564,0.3214332,0,0.3214332,5.690283,94.83786,0.2086267,0.442125,0.5956154,0,4.715084
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2718255,2.298487,2.298487,1.7,0,0.5202,2.298487,11.82628,0.0000000000000001110223,0,0,0.2718255,0.6299862,0.5984869,0,0,0.3264831,4.259854,0,0.3581607,-0.3581607,5.312748,88.54563,0.2086267,2.528336,0.2174604,1.7,4.53168
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3805668,0.8855169,0.8855169,0,0,0,0.8855169,42.9768,0,0.0000000000000001110223,0,0.3805668,0.9321231,0.8855169,0,0,0.7244394,3.901694,0,0.5515562,-0.5515562,4.731357,78.8558,0.2086267,0.9740686,0.3044535,0,4.28226
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.8844347,0.08452127,0.08452127,0,0,0,0.08452127,1046.405,0,0,0,0.8844347,0.08896976,0.08452127,0,0,1.33728,3.350137,0.7954649,0,0.7954649,5.486001,91.43317,0.2084921,0.0929734,0.7075478,0,4.234572
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.178263,2.831421,2.831421,1.7,0,0.5202,2.831421,41.61384,0,0,0.03456346,1.178263,1.19097,1.131421,0,0,0.5418147,4.066056,0,0.0127066,-0.0127066,5.472608,91.20995,0.2084921,3.114563,0.9426106,1.7,5.244319
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.346577,1.804588,1.38,0,-1,0,1.38,97.57806,0,0.4245884,0.6050472,1.346577,1.452632,1.38,0,0,0.5559331,4.053349,0,0.1060543,-0.1060543,5.360816,89.34676,0.2084921,1.985047,1.077262,0,5.399926
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5584759,1.031975,1.031975,0,0,0,1.031975,54.11718,0,0,0,0.5584759,1.08629,1.031975,0,0,0.6737713,3.947295,0,0.5278138,-0.5278138,4.804452,80.07404,0.2084921,1.135173,0.4467807,0,4.505771
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.4192876,1.07553,1.07553,0,0,0,1.07553,38.98428,0,0,0,0.4192876,1.132137,1.07553,0,0,1.260231,3.419481,0,0.7128493,-0.7128493,4.053043,67.55058,0.2084921,1.183083,0.3354301,0,3.838768
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3265143,2.065804,2.065804,1.7,0,0.5202,2.065804,15.80567,0.00000000000000005551115,0,0,0.3265143,0.3850573,0.3658044,0,0,2.052286,2.706632,0,0.05854294,-0.05854294,3.991333,66.52209,0.2084921,2.272385,0.2612115,1.7,3.033146
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.08122759,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.08122759,0,0,1.452632,1.38,2.117333,2.648089,1.461228,0,1.461228,5.377575,89.62608,0.2084979,0,0.06498208,1.7,2.729316
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.09449112,0.09449112,0,-1,0,0.09449112,0,0,0.00000000000000001387779,0,0,0.09946434,0.09449112,0,0,0.6561059,3.963194,0,0.09946434,-0.09946434,5.272731,87.87867,0.2084979,0.1039402,0,0,3.963194
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,2.560664,1.38,0,-1,0,1.38,0,0,1.180664,1.436731,0,1.452632,1.38,0,0,0.7666218,3.863729,0,1.452632,-1.452632,3.741523,62.35859,0.2084979,2.816731,0,0,3.863729
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,3.896575,1.38,0,-1,0,1.38,0,0,2.516575,2.906233,0,1.452632,1.38,0,0,2.380657,2.411098,0,1.452632,-1.452632,2.210314,36.8385,0.2084979,4.286233,0,0,2.411098
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.994692,0.9584661,0,0,0,2.210314,36.8385,0.2084979,0,0,0,0.9584661
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.03895988,0.03895988,0,-1,0,0.03895988,0,0,0.000000000000000006938894,0,0,0.0410104,0.03895988,0,0,3.994692,0.9584661,0,0.0410104,-0.0410104,2.167086,36.11802,0.2084979,0.04285587,0,0,0.9584661
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.3192098,0.3192098,0,-1,0,0.3192098,0,0,0.00000000000000005551115,0,0,0.3360103,0.3192098,0,0,4.040259,0.9174557,0,0.3360103,-0.3360103,1.8129,30.21493,0.2084979,0.3511308,0,0,0.9174557
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.5953211,0.5523731,0,-1,0,0.5523731,0,0,0.04294802,0.1024801,0,0.5814454,0.5523731,0,0,4.413604,0.5814454,0,0.5814454,-0.5814454,1.200002,20,0.2084979,0.6548532,0,0,0.5814454
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.7665732,0,0,-1,0,0,0,0,0.7665732,0.8432305,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084979,0.8432305,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084979,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.3484556,0,0,-1,0,0,0,0,0.3484556,0.3833011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084979,0.3833011,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.07212751,0.07212751,1.524759,0,0.4723592,0.07212751,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.208535,0.07934027,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007309666,0.7487606,0.7487606,1.7,0,0.5202,0.7487606,0.9762354,0,0,0,0.007309666,0,0,0.9512394,0.9036774,3.679654,1.242,0.9109871,0,0.9109871,3.373424,56.22361,0.2086163,0.8236367,0.005847733,1.7,1.24931
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.3022388,0.2143222,0.2143222,1.666954,0,0.5111784,0.2143222,141.0208,0.0000000000000002220446,0,0,0.3022388,0,0,1.452632,1.38,2.768667,2.061888,1.682239,0,1.682239,4.969336,82.82209,0.2086371,0.2357544,0.241791,1.7,2.364127
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5959601,2.372692,2.372692,1.7,0,0.5202,2.372692,25.11747,0,0,0,0.5959601,0.7080964,0.6726915,0,0,1.086429,3.575903,0,0.1121362,-0.1121362,4.851133,80.85207,0.2086371,2.609961,0.4767681,1.7,4.171864
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.9312596,0.7994218,0.7994218,0,-1,0,0.7994218,116.4916,0,0,0,0.9312596,0.8414966,0.7994218,0,0,1.211024,3.463767,0.08976293,0,0.08976293,4.93629,82.27134,0.208622,0.879364,0.7450077,0,4.395027
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.307422,0,0,0,0,0,0,0,0.1861604,0,0,1.307422,0,0,0,0,1.121261,3.544554,1.121261,0,1.121261,6.000012,100,0.2084334,0,1.045937,0,4.851975
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.353059,2.642009,2.642009,1.356603,0,0.4264526,2.642009,51.21327,0,0,0,1.353059,1.353059,1.285406,0,0,0,4.553689,0,0,0,6.000012,100,0.2084334,2.90621,1.082447,1.7,5.906748
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.623766,0,0,0,0,0,0,0,1.623766,0,0,1.623766,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2084334,0,1.299013,0,6.177455
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.837945,3.553588,3.08,1.7,0,0.5202,3.08,59.67355,0.3853138,0.4735883,0.8289472,1.837945,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2084334,3.908947,1.470356,1.7,6.391634
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.462239,0,0,0,-1,0,0,0,1.462239,0,0,1.462239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2084334,0,1.169791,0,6.015928
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.986955,0.8020018,0.8020018,0,0,0,0.8020018,123.0614,0.1427426,0,0,0.986955,0.8442124,0.8020018,0,0,0,4.553689,0,0,0,6.000012,100,0.2084334,0.882202,0.789564,0,5.540644
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.6091266,2.077296,2.077296,1.498626,0,0.4652249,2.077296,29.32305,0,0,0,0.6091266,0.6091266,0.5786703,0,0,0,4.553689,0,0,0,6.000012,100,0.2084334,2.285026,0.4873013,1.7,5.162816
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3637834,1.105595,1.105595,0,0,0,1.105595,32.90385,0,0.0000000000000002220446,0,0.3637834,1.163784,1.105595,0,0,0,4.553689,0,0.8000011,-0.8000011,5.156737,85.94544,0.2084334,1.216155,0.2910267,0,4.917472
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.081216,1.759848,1.759848,1.7,0,0.5202,1.759848,4.614943,0,0,0,0.081216,0.06299827,0.05984836,0,0,0.8888901,3.753688,0.01821773,0,0.01821773,5.17402,86.23349,0.2084346,1.935833,0.0649728,1.7,3.834904
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,1.42072,1.38,0,-1,0,1.38,0,0,0.04071949,0.1827914,0,1.452632,1.38,0,0,0.8706724,3.770084,0,1.452632,-1.452632,3.642812,60.71341,0.2084346,1.562791,0,0,3.770084
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.484707,2.317452,0,0,0,3.642812,60.71341,0.2084346,0,0,0,2.317452
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,1.656371,1.38,0,-1,0,1.38,0,0,0.2763708,0.4420079,0,1.452632,1.38,0,0,2.484707,2.317452,0,1.452632,-1.452632,2.111603,35.19332,0.2084346,1.822008,0,0,2.317452
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.3097586,0.3097586,0,-1,0,0.3097586,0,0,0,0,0,0.3260617,0.3097586,0,0,4.098742,0.8648207,0,0.3260617,-0.3260617,1.767904,29.46501,0.2084346,0.3407345,0,0,0.8648207
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.3274432,0.3274432,0,-1,0,0.3274432,0,0,0,0,0,0.344677,0.3274432,0,0,4.461033,0.5387589,0,0.344677,-0.344677,1.404583,23.40966,0.2084346,0.3601875,0,0,0.5387589
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.6445215,0.1843778,0,-1,0,0.1843778,0,0,0.4601436,0.5245958,0,0.1940819,0.1843778,0,0,4.844008,0.1940819,0,0.1940819,-0.1940819,1.200002,20,0.2084346,0.7089736,0,0,0.1940819
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.1729725,0,0,-1,0,0,0,0,0.1729725,0.1902697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084346,0.1902697,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.2161689,0,0,-1,0,0,0,0,0.2161689,0.2377857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084346,0.2377857,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.6070707,0,0,-1,0,0,0,0,0.6070707,0.6677778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084346,0.6677778,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.249439,0,0,-1,0,0,0,0,0.249439,0.2743829,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084346,0.2743829,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.06298714,0.06298714,1.515619,0,0.4698639,0.06298714,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2084693,0.06928586,0,1.7,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005626354,0.540926,0.540926,1.7,0,0.5202,0.540926,1.040134,0,0,0,0.005626354,0,0,1.159074,1.10112,3.679654,1.242,1.106747,0,1.106747,3.559137,59.31884,0.2085679,0.5950186,0.004501083,1.7,1.247626
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1549639,1.848874,1.848874,1.7,0,0.5202,1.848874,8.381531,0,0,0,0.1549639,0.1567095,0.148874,0,0,2.572908,2.238072,0,0.001745572,-0.001745572,3.557297,59.28817,0.2085679,2.033762,0.1239712,1.7,2.393036
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4474632,1.438333,1.438333,1.7,0,0.5202,1.438333,31.10984,0,0,0,0.4474632,0,0,0.2616667,0.2485834,2.574847,2.236326,0.6960465,0,0.6960465,4.217625,70.29361,0.2086187,1.582167,0.3579705,1.7,2.683789
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1192673,1.165365,1.165365,0,-1,0,1.165365,10.23433,0,0,0,0.1192673,1.2267,1.165365,0,0,1.878801,2.862768,0,1.107433,-1.107433,3.050289,50.83804,0.2086187,1.281901,0.09541385,0,2.982036
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2123254,2.307263,2.307263,1.7,0,0.5202,2.307263,9.202478,0,0,0,0.2123254,0.6392246,0.6072634,0,0,3.109281,1.755336,0,0.4268992,-0.4268992,2.600297,43.3382,0.2086187,2.53799,0.1698603,1.7,1.967661
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.9088553,1.401106,1.401106,1.7,0,0.5202,1.401106,64.86699,0,0,0,0.9088553,0,0,0.298894,0.2839493,3.583614,1.328436,1.192805,0,1.192805,3.731891,62.19806,0.2087021,1.541217,0.7270843,1.7,2.237292
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.273841,2.782847,2.782847,1.7,0,0.5202,2.782847,45.77475,0,0,0,1.273841,1.139839,1.082847,0,0,2.390809,2.401961,0.134002,0,0.134002,3.859017,64.31682,0.2087106,3.061132,1.019073,1.7,3.675802
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.463841,0.9502842,0.9502842,1.7,0,0.5202,0.9502842,154.0424,0,0,0,1.463841,0,0,0.7497158,0.71223,2.256807,2.522563,2.176071,0,2.176071,5.923419,98.72344,0.2086565,1.045313,1.171072,1.7,3.986403
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,1.110488,0,0,0,-1,0,0,0,1.029752,0,0,1.110488,0,0,0,0,0.08073654,4.481026,0.08073654,0,0.08073654,6.000012,100,0.208643,0,0.8883906,0,5.591514
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.7139906,1.115247,1.115247,0,0,0,1.115247,64.02084,0,0,0,0.7139906,1.173945,1.115247,0,0,0,4.553689,0,0.4599539,-0.4599539,5.515178,91.91945,0.208643,1.226772,0.5711925,0,5.26768
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6650894,1.268754,1.268754,1.122426,0,0.3625222,1.268754,52.42068,0,0,0,0.6650894,0.1540295,0.146328,0,0,0.5110599,4.093735,0.5110599,0,0.5110599,6.000012,100,0.2086756,1.395629,0.5320715,1.7,4.758824
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2711903,2.797431,2.797431,1.7,0,0.5202,2.797431,9.69426,0,0,0,0.2711903,1.155191,1.097431,0,0,0,4.553689,0,0.8840005,-0.8840005,5.068193,84.46973,0.2086756,3.077174,0.2169522,1.7,4.824879
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06833654,3.341589,3.08,1.7,0,0.5202,3.08,2.218719,0.0000000000000002220446,0.2615887,0.5957475,0.06833654,1.452632,1.38,0,0,0.9822228,3.669688,0,1.384295,-1.384295,3.609019,60.15019,0.2086756,3.675748,0.05466923,1.7,3.738025
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,2.376734,1.38,0,-1,0,1.38,0,0,0.9967342,1.234408,0,1.452632,1.38,0,0,2.520328,2.285393,0,1.452632,-1.452632,2.077811,34.6301,0.2086756,2.614408,0,0,2.285393
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,1.679832,0.7911237,0,-1,0,0.7911237,0,0,0.8887078,1.056691,0,0.8327618,0.7911237,0,0,4.134364,0.8327618,0,0.8327618,-0.8327618,1.200002,20,0.2086756,1.847815,0,0,0.8327618
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,2.480098,0,0,-1,0,0,0,0,2.480098,2.728108,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086756,2.728108,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.3671683,0,0,-1,0,0,0,0,0.3671683,0.4038852,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086756,0.4038852,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.7242563,0,0,-1,0,0,0,0,0.7242563,0.7966819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086756,0.7966819,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086756,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.5008263,0,0,-1,0,0,0,0,0.5008263,0.5509089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086756,0.5509089,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.01759525,0,0,-1,0,0,0,0,0.01759525,0.01935478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086756,0.01935478,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.3372359,0,0,-1,0,0,0,0,0.3372359,0.3709595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086756,0.3709595,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.4462859,0,0,-1,0,0,0,0,0.4462859,0.4909145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086756,0.4909145,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086756,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02083193,0.4045234,0.4045234,1.7,0,0.5202,0.4045234,5.149747,0,0,0,0.02083193,0,0,1.295477,1.230703,5.059654,0,1.251535,0,1.251535,2.387312,39.78846,0.2087762,0.4449758,0.01666555,1.7,0.02083193
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.3030081,1.589911,1.589911,1.7,0,0.5202,1.589911,19.05818,0,0,0,0.3030081,0,0,0.1100886,0.1045842,3.80812,1.126381,0.4075923,0,0.4075923,2.773988,46.23305,0.2088047,1.748903,0.2424065,1.7,1.429389
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5322167,0.4238466,0.4238466,1.7,0,0.5202,0.4238466,125.5682,0,0,0,0.5322167,0,0,1.276153,1.212346,3.400527,1.493214,1.744562,0,1.744562,4.429026,73.81695,0.2088227,0.4662313,0.4257734,1.7,2.025431
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,1.022058,2.493766,1.38,0,-1,0,1.38,74.06221,0,1.113765,1.363142,1.022058,1.452632,1.38,0,0,1.655965,3.06332,0,0.4305731,-0.4305731,3.975162,66.25256,0.2088227,2.743142,0.8176467,0,4.085379
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.503858,0.7518479,0.7518479,0,0,0,0.7518479,200.0215,0,0,0,1.503858,0.7914189,0.7518479,0,0,2.13438,2.632747,0.7124388,0,0.7124388,4.651041,77.51719,0.2087038,0.8270327,1.203086,0,4.136605
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.525469,0.01894222,0.01894222,0,0,0,0.01894222,8053.277,0.08358949,0,0,1.525469,0.01993918,0.01894222,0,0,1.421941,3.273942,1.421941,0,1.421941,6.000012,100,0.2084669,0.02083644,1.220376,0,4.799412
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.432314,2.427005,2.427005,1.066307,0,0.3472017,2.427005,59.0157,0,0,0,1.432314,1.432314,1.360698,0,0,0,4.553689,0,0,0,6.000012,100,0.2084669,2.669705,1.145851,1.7,5.986003
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.9153055,1.956923,1.956923,1.087383,0,0.3529556,1.956923,46.77268,0.0000000000000001110223,0,0,0.9153055,0.9153055,0.8695402,0,0,0,4.553689,0,0,0,6.000012,100,0.2084669,2.152616,0.7322444,1.7,5.468995
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.8786217,1.53174,1.38,0,-1,0,1.38,63.66824,0.0000000000000002220446,0.1517403,0.3049144,0.8786217,1.452632,1.38,0,0,0,4.553689,0,0.5740099,-0.5740099,5.394952,89.9157,0.2084669,1.684914,0.7028974,0,5.432311
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.9528701,1.708933,1.708933,1.409606,0,0.4409224,1.708933,55.75818,0.0000000000000001110223,0,0,0.9528701,0.3150813,0.2993272,0,0,0.6377888,3.979679,0.6377888,0,0.6377888,6.000012,100,0.2085075,1.879827,0.762296,1.7,4.932549
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.85884,1.017499,1.017499,0,0,0,1.017499,84.40693,0,0,0,0.85884,1.071052,1.017499,0,0,0,4.553689,0,0.212212,-0.212212,5.776321,96.27182,0.2085075,1.119249,0.687072,0,5.412529
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4546407,2.398077,2.398077,1.7,0,0.5202,2.398077,18.95855,0.0000000000000003330669,0,0,0.4546407,0.7348179,0.698077,0,0,0.2357911,4.341477,0,0.2801772,-0.2801772,5.480988,91.34962,0.2085075,2.637885,0.3637126,1.7,4.796118
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07974226,1.245613,1.245613,0,0,0,1.245613,6.401852,0,0.0000000000000002220446,0,0.07974226,1.311171,1.245613,0,0,0.5470991,4.0613,0,1.231429,-1.231429,4.182949,69.71567,0.2085075,1.370174,0.06379381,0,4.141042
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,1.722287,1.38,0,-1,0,1.38,0,0,0.3422874,0.5145161,0,1.452632,1.38,0,0,1.915353,2.829871,0,1.452632,-1.452632,2.65174,44.19558,0.2085075,1.894516,0,0,2.829871
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,1.127065,1.127065,0,-1,0,1.127065,0,0,0.0000000000000002220446,0,0,1.186384,1.127065,0,0,3.529388,1.377239,0,1.186384,-1.186384,1.401181,23.35298,0.2085075,1.239771,0,0,1.377239
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,0.8709317,0.1813125,0,-1,0,0.1813125,0,0,0.6896192,0.7767124,0,0.1908552,0.1813125,0,0,4.847593,0.1908552,0,0.1908552,-0.1908552,1.200002,20,0.2085075,0.9580249,0,0,0.1908552
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.5735343,0,0,-1,0,0,0,0,0.5735343,0.6308876,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085075,0.6308876,0,0,0
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.01230304,0,0,-1,0,0,0,0,0.01230304,0.01353334,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085075,0.01353334,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.1698428,0,0,-1,0,0,0,0,0.1698428,0.1868271,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085075,0.1868271,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.4934675,0,0,-1,0,0,0,0,0.4934675,0.5428143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085075,0.5428143,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.3656871,0,0,-1,0,0,0,0,0.3656871,0.4022558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085075,0.4022558,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.1265278,0,0,-1,0,0,0,0,0.1265278,0.1391805,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085075,0.1391805,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.1487111,0,0,-1,0,0,0,0,0.1487111,0.1635822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085075,0.1635822,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.1025878,0.1025878,1.555219,0,0.4806749,0.1025878,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2085514,0.1128466,0,1.7,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.3455979,0.3455979,1.7,0,0.5202,0.3455979,0,0,0,0,0,0,0,1.354402,1.286682,3.679654,1.242,1.286682,0,1.286682,3.729839,62.16386,0.2086457,0.3801577,0,1.7,1.242
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06629103,2.898968,2.898968,1.7,0,0.5202,2.898968,2.286711,0,0.0000000000000004440892,0.1088645,0.06629103,1.262071,1.198968,0,0,2.392972,2.400014,0,1.19578,-1.19578,2.469376,41.15619,0.2086457,3.188864,0.05303282,1.7,2.466305
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.2014269,2.321446,2.321446,1.7,0,0.5202,2.321446,8.676787,0,0,0,0.2014269,0.6541535,0.6214458,0,0,3.721617,1.204234,0,0.4527266,-0.4527266,1.99216,33.20261,0.2086457,2.553591,0.1611415,1.7,1.40566
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1810965,1.49345,0.8859732,0,-1,0,0.8859732,20.4404,0,0.6074771,0.8944554,0.1810965,0.9326034,0.8859732,0,0,4.224647,0.7515069,0,0.7515069,-0.7515069,1.200002,20,0.2086457,1.642795,0.1448772,0,0.9326034
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2574809,0.8114077,0.8114077,1.7,0,0.5202,0.8114077,31.73261,0,0,0,0.2574809,0,0,0.8885923,0.8441627,5.059654,0,1.101644,0,1.101644,2.245113,37.41848,0.2087362,0.8925484,0.2059847,1.7,0.2574809
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3271429,0.7938943,0.7938943,1.7,0,0.5202,0.7938943,41.20736,0,0,0,0.3271429,0,0,0.9061057,0.8608004,3.958011,0.9914792,1.187943,0,1.187943,3.372095,56.20148,0.2088325,0.8732837,0.2617143,1.7,1.318622
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2667107,1.943917,1.943917,1.7,0,0.5202,1.943917,13.72027,0,0,0,0.2667107,0.2567551,0.2439174,0,0,2.770067,2.060628,0.009955545,0,0.009955545,3.38154,56.35889,0.2088331,2.138309,0.2133685,1.7,2.327339
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.4128556,0.6798101,0.6798101,1.7,0,0.5202,0.6798101,60.73101,0,0,0,0.4128556,0,0,1.02019,0.9691804,2.760112,2.069588,1.382036,0,1.382036,4.692654,78.21075,0.208911,0.7477911,0.3302844,1.7,2.482444
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3302177,0.3115599,0.3115599,0,-1,0,0.3115599,105.9885,0,0,0,0.3302177,0.3279578,0.3115599,0,0,1.378076,3.313421,0.002259947,0,0.002259947,4.694798,78.24648,0.2089106,0.3427159,0.2641742,0,3.643638
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3473848,0.1204122,0.1204122,0,0,0,0.1204122,288.4964,0,0,0,0.3473848,0.1267496,0.1204122,0,0,1.375816,3.315454,0.2206351,0,0.2206351,4.904111,81.73502,0.2088741,0.1324534,0.2779078,0,3.662839
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1510562,2.457525,2.457525,1.7,0,0.5202,2.457525,6.14668,0.0000000000000002220446,0,0,0.1510562,0.7973942,0.7575244,0,0,1.155181,3.514026,0,0.646338,-0.646338,4.222811,70.38004,0.2088741,2.703277,0.1208449,1.7,3.665082
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1893561,1.936677,1.936677,1.7,0,0.5202,1.936677,9.777374,0.00000000000000005551115,0,0,0.1893561,0.2491331,0.2366764,0,0,1.873334,2.867688,0,0.059777,-0.059777,4.159801,69.32987,0.2088741,2.130344,0.1514849,1.7,3.057044
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07916997,3.260272,3.08,1.7,0,0.5202,3.08,2.570454,0,0.1802718,0.506299,0.07916997,1.452632,1.38,0,0,1.939753,2.807911,0,1.373462,-1.373462,2.712045,45.20066,0.2088741,3.586299,0.06333598,1.7,2.887081
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,1.978881,1.362727,0,-1,0,1.362727,0,0,0.6161543,0.8140424,0,1.43445,1.362727,0,0,3.465822,1.43445,0,1.43445,-1.43445,1.200002,20,0.2088741,2.176769,0,0,1.43445
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088741,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.6232554,0,0,-1,0,0,0,0,0.6232554,0.685581,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088741,0.685581,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088741,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.2898158,0,0,-1,0,0,0,0,0.2898158,0.3187973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088741,0.3187973,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.2578723,0,0,-1,0,0,0,0,0.2578723,0.2836596,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088741,0.2836596,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.1275064,0,0,-1,0,0,0,0,0.1275064,0.1402571,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088741,0.1402571,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088741,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.02361301,0,0,-1,0,0,0,0,0.02361301,0.02597431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088741,0.02597431,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.2258181,0,0,-1,0,0,0,0,0.2258181,0.2483999,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088741,0.2483999,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088741,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.2023998,0.2023998,1.655031,0,0.5079235,0.2023998,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2089413,0.2226398,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1135781,0.522824,0.522824,1.7,0,0.5202,0.522824,21.72396,0,0,0,0.1135781,0,0,1.177176,1.118317,3.679654,1.242,1.231895,0,1.231895,3.677864,61.29761,0.2090438,0.5751064,0.09086247,1.7,1.355578
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2542418,0.09411491,0.09411491,1.546746,0,0.4783618,0.09411491,270.1397,0.0000000000000002220446,0,0,0.2542418,0,0,1.452632,1.38,2.447759,2.350706,1.634242,0,1.634242,5.228242,87.13718,0.2090427,0.1035264,0.2033934,1.7,2.604948
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.6315895,1.720569,1.38,0,-1,0,1.38,45.76736,0.0000000000000002220446,0.3405686,0.5126255,0.6315895,1.452632,1.38,0,0,0.8135173,3.821523,0,0.821042,-0.821042,4.362787,72.71297,0.2090427,1.892625,0.5052717,0,4.453113
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,1.096616,1.635013,1.635013,1.7,0,0.5202,1.635013,67.07082,0,0,0,1.096616,0,0,0.06498724,0.06173788,1.725786,3.000481,1.158354,0,1.158354,5.461699,91.02813,0.2091166,1.798514,0.8772931,1.7,4.097098
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5932373,0,0,0,0,0,0,0,0.02580529,0,0,0.5932373,0,0,0,0,0.567432,4.043,0.567432,0,0.567432,6.000012,100,0.2090229,0,0.4745898,0,4.636238
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.8791625,2.962892,2.962892,1.7,0,0.5202,2.962892,29.67245,0,0,0.1791809,0.8791625,1.32936,1.262892,0,0,0,4.553689,0,0.4501972,-0.4501972,5.525463,92.09086,0.2090229,3.259181,0.70333,1.7,5.432851
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.5197859,0,0,0,0,0,0,0,0.01956681,0,0,0.5197859,0,0,0,0,0.500219,4.103492,0.500219,0,0.500219,6.000012,100,0.2089404,0,0.4158287,0,4.623278
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3775537,0,0,0,-1,0,0,0,0.3775537,0,0,0.3775537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2089404,0,0.302043,0,4.931242
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.7248343,2.268744,2.268744,1.580151,0,0.4874812,2.268744,31.94871,0,0,0,0.7248343,0.7248343,0.6885926,0,0,0,4.553689,0,0,0,6.000012,100,0.2089404,2.495618,0.5798674,1.7,5.278523
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4644277,1.991483,1.991483,1.550276,0,0.4793254,1.991483,23.3207,0.00000000000000005551115,0,0,0.4644277,0.4644277,0.4412063,0,0,0,4.553689,0,0,0,6.000012,100,0.2089404,2.190631,0.3715422,1.7,5.018116
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.1037951,0,0,0,0,0,0,0,0.1037951,0,0,0.1037951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2089404,0,0.08303609,0,4.657484
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02990555,1.12573,1.12573,0,0,0,1.12573,2.656548,0,0,0,0.02990555,1.184979,1.12573,0,0,0,4.553689,0,1.155073,-1.155073,4.782458,79.70747,0.2089404,1.238303,0.02392444,0,4.583594
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,2.032669,1.38,0,-1,0,1.38,0,0,0.6526689,0.8559358,0,1.452632,1.38,0,0,1.283414,3.398616,0,1.452632,-1.452632,3.25125,54.18739,0.2089404,2.235936,0,0,3.398616
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.0514874,0.0514874,0,-1,0,0.0514874,0,0,0.000000000000000006938894,0,0,0.05419726,0.0514874,0,0,2.897449,1.945984,0,0.05419726,-0.05419726,3.194121,53.23524,0.2089404,0.05663614,0,0,1.945984
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,0.9437779,0.9437779,0,-1,0,0.9437779,0,0,0.0000000000000001110223,0,0,0.9934504,0.9437779,0,0,2.957669,1.891787,0,0.9934504,-0.9934504,2.146932,35.78214,0.2089404,1.038156,0,0,1.891787
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.08226002,0.08226002,0,-1,0,0.08226002,0,0,0,0,0,0.0865895,0.08226002,0,0,4.061502,0.8983367,0,0.0865895,-0.0865895,2.055659,34.26092,0.2089404,0.09048603,0,0,0.8983367
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.3903446,0.3903446,0,-1,0,0.3903446,0,0,0.00000000000000005551115,0,0,0.410889,0.3903446,0,0,4.157713,0.8117472,0,0.410889,-0.410889,1.622544,27.04235,0.2089404,0.429379,0,0,0.8117472
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.1768022,0.1768022,0,-1,0,0.1768022,0,0,0.00000000000000002775558,0,0,0.1861075,0.1768022,0,0,4.614256,0.4008582,0,0.1861075,-0.1861075,1.426369,23.77278,0.2089404,0.1944824,0,0,0.4008582
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.007689238,0.007689238,0,-1,0,0.007689238,0,0,0.0000000000000000008673617,0,0,0.008093935,0.007689238,0,0,4.821043,0.2147506,0,0.008093935,-0.008093935,1.417838,23.63058,0.2089404,0.008458161,0,0,0.2147506
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.4370921,0.1963239,0,-1,0,0.1963239,0,0,0.2407682,0.2844774,0,0.2066567,0.1963239,0,0,4.830036,0.2066567,0,0.2066567,-0.2066567,1.200002,20,0.2089404,0.4808013,0,0,0.2066567
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.1543844,0,0,-1,0,0,0,0,0.1543844,0.1698229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089404,0.1698229,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.2016347,0,0,-1,0,0,0,0,0.2016347,0.2217982,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089404,0.2217982,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.349712,0.349712,1.7,0,0.5202,0.349712,0,0,0,0,0,0,0,1.350288,1.282774,5.059654,0,1.282774,0,1.282774,2.416948,40.28239,0.209034,0.3846832,0,1.7,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.3190525,0.3190525,1.7,0,0.5202,0.3190525,0,0,0,0,0,0,0,1.380948,1.3119,3.776881,1.154496,1.3119,0,1.3119,3.661526,61.02531,0.2091227,0.3509577,0,1.7,1.154496
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2781629,0.292217,0.292217,1.7,0,0.5202,0.292217,95.19053,0,0,0,0.2781629,0,0,1.407783,1.337394,2.464981,2.335206,1.615557,0,1.615557,5.194178,86.56946,0.2091611,0.3214386,0.2225303,1.7,2.613369
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5761026,1.577412,1.577412,1.7,0,0.5202,1.577412,36.522,0,0,0,0.5761026,0,0,0.1225876,0.1164582,0.8494239,3.789207,0.6925609,0,0.6925609,5.851199,97.51978,0.209207,1.735154,0.4608821,1.7,4.36531
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.125988,0.879726,0.879726,0,-1,0,0.879726,127.9931,0.04309797,0,0,1.125988,0.9260274,0.879726,0,0,0.156863,4.412512,0.156863,0,0.156863,6.000012,100,0.2091812,0.9676986,0.9007907,0,5.538501
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,1.086496,0.08845261,0.08845261,0,0,0,0.08845261,1228.337,0.9933884,0,0,1.086496,0.09310801,0.08845261,0,0,0,4.553689,0,0,0,6.000012,100,0.2091812,0.09729788,0.8691971,0,5.640185
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.641227,2.398532,2.398532,1.018532,0,0.3341592,2.398532,68.42631,0.1885952,0,0,1.641227,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2091812,2.638385,1.312981,1.7,6.194916
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.800441,0.6125467,0.6125467,0,0,0,0.6125467,293.9271,1.155655,0,0,1.800441,0.6447861,0.6125467,0,0,0,4.553689,0,0,0,6.000012,100,0.2091812,0.6738014,1.440353,0,6.35413
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.498291,0.9571586,0.9571586,0,0,0,0.9571586,156.5353,0.4907559,0,0,1.498291,1.007535,0.9571586,0,0,0,4.553689,0,0,0,6.000012,100,0.2091812,1.052874,1.198633,0,6.05198
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.513303,1.466637,1.38,0,-1,0,1.38,109.6596,0.06067126,0.08663734,0.2333011,1.513303,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2091812,1.613301,1.210642,0,6.066992
