Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,1.105172,0.3234985,0.3234985,0,0,0,0.3234985,341.6312,0.764647,0,0,1.105172,0.3405247,0.3234985,0,0,0,4.553689,0,0,0,6.000012,100,0.2091812,0.3558484,0.8841374,0,5.658861
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.9091837,3.339619,3.08,1.7,0,0.5202,3.08,29.51895,0.0000000000000002220446,0.2596194,0.5935813,0.9091837,1.452632,1.38,0,0,0,4.553689,0,0.5434479,-0.5434479,5.427167,90.45261,0.2091812,3.673581,0.727347,1.7,5.462873
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.5145748,1.161184,1.161184,0,0,0,1.161184,44.31466,0,0,0,0.5145748,1.222299,1.161184,0,0,0.603831,4.010241,0,0.7077243,-0.7077243,4.681161,78.01919,0.2091812,1.277303,0.4116598,0,4.524816
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07777262,2.539222,2.539222,1.7,0,0.5202,2.539222,3.062852,0.0000000000000001110223,0,0,0.07777262,0.883392,0.8392224,0,0,1.390191,3.302517,0,0.8056194,-0.8056194,3.831963,63.86593,0.2091812,2.793145,0.0622181,1.7,3.380289
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,1.141573,1.141573,0,-1,0,1.141573,0,0,0.0000000000000002220446,0,0,1.201656,1.141573,0,0,2.285324,2.496897,0,1.201656,-1.201656,2.565307,42.75503,0.2091812,1.25573,0,0,2.496897
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,1.106541,1.106541,0,-1,0,1.106541,0,0,0.0000000000000002220446,0,0,1.16478,1.106541,0,0,3.620497,1.295242,0,1.16478,-1.16478,1.337521,22.29198,0.2091812,1.217195,0,0,1.295242
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,0.9442633,0.1239389,0,-1,0,0.1239389,0,0,0.8203244,0.9147508,0,0.130462,0.1239389,0,0,4.914697,0.130462,0,0.130462,-0.130462,1.200002,20,0.2091812,1.03869,0,0,0.130462
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.162437,0,0,-1,0,0,0,0,0.162437,0.1786807,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091812,0.1786807,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.1307221,0,0,-1,0,0,0,0,0.1307221,0.1437943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091812,0.1437943,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.3084717,0,0,-1,0,0,0,0,0.3084717,0.3393189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091812,0.3393189,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.1586117,0,0,-1,0,0,0,0,0.1586117,0.1744728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091812,0.1744728,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091812,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.2277856,0,0,-1,0,0,0,0,0.2277856,0.2505641,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091812,0.2505641,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.391507,0,0,-1,0,0,0,0,0.391507,0.4306577,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091812,0.4306577,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.2581214,0.2581214,1.7,0,0.5202,0.2581214,0,0,0,0,0,0,0,1.441879,1.369785,5.059654,0,1.369785,0,1.369785,2.499494,41.65815,0.20926,0.2839336,0,1.7,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.05446135,0.05446135,1.507093,0,0.4675364,0.05446135,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.68987,1.232806,1.38,0,1.38,3.808677,63.47783,0.2092909,0.05990748,0,1.7,1.232806
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3320109,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3320109,0,0,1.452632,1.38,2.30987,2.474806,1.712011,0,1.712011,5.432833,90.54704,0.2092544,0,0.2656087,1.7,2.806817
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7828142,1.875302,1.875302,1.699595,0,0.5200894,1.875302,41.74336,0.0000000000000001110223,0,0,0.7828142,0.1849554,0.1757077,0,0,0.5978588,4.015616,0.5978588,0,0.5978588,6.000012,100,0.2092914,2.062833,0.6262514,1.7,4.79843
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.138855,2.650998,1.38,0,-1,0,1.38,82.52569,0.0000000000000002220446,1.270998,1.536098,1.138855,1.452632,1.38,0,0,0,4.553689,0,0.3137771,-0.3137771,5.669262,94.48751,0.2092914,2.916098,0.9110836,0,5.692544
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.370631,1.777392,1.777392,0.8065017,0,0.2762749,1.777392,77.11472,0,0,0,1.370631,1.02199,0.9708902,0,0,0.3486412,4.239912,0.3486412,0,0.3486412,6.000012,100,0.2093129,1.955131,1.096505,1.7,5.610543
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.341905,0.9189826,0.9189826,0,0,0,0.9189826,146.0207,0.3745544,0,0,1.341905,0.9673501,0.9189826,0,0,0,4.553689,0,0,0,6.000012,100,0.2093129,1.010881,1.073524,0,5.895594
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.538081,2.830125,2.830125,1.450125,0,0.4519841,2.830125,54.34674,0.08544907,0,0.03313733,1.538081,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2093129,3.113137,1.230464,1.7,6.09177
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.465594,0.3685685,0.3685685,0,0,0,0.3685685,397.6449,1.077627,0,0,1.465594,0.3879669,0.3685685,0,0,0,4.553689,0,0,0,6.000012,100,0.2093129,0.4054254,1.172475,0,6.019283
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.658019,0.6118713,0.6118713,0,-1,0,0.6118713,270.975,1.013943,0,0,1.658019,0.6440751,0.6118713,0,0,0,4.553689,0,0,0,6.000012,100,0.2093129,0.6730585,1.326415,0,6.211708
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.9474156,1.382966,1.382966,0.4829215,0,0.1879376,1.382966,68.50605,0,0,0,0.9474156,0.9474156,0.9000449,0,0,0,4.553689,0,0,0,6.000012,100,0.2093129,1.521263,0.7579325,1.7,5.501104
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.6384723,1.080548,1.080548,0,0,0,1.080548,59.08781,0,0,0,0.6384723,1.137419,1.080548,0,0,0,4.553689,0,0.4989469,-0.4989469,5.474076,91.23441,0.2093129,1.188603,0.5107778,0,5.192161
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4330713,3.151036,3.08,1.7,0,0.5202,3.08,14.06076,0,0.07103625,0.3861399,0.4330713,1.452632,1.38,0,0,0.5543854,4.054742,0,1.01956,-1.01956,4.399365,73.3226,0.2093129,3.46614,0.346457,1.7,4.487813
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07576986,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07576986,0,0,1.452632,1.38,1.68723,3.035182,1.45577,0,1.45577,5.780429,96.34029,0.2093184,0,0.06061589,1.7,3.110952
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,1.200745,1.200745,0,-1,0,1.200745,0,0,0.0000000000000002220446,0,0,1.263942,1.200745,0,0,0.2314604,4.345375,0,1.263942,-1.263942,4.448118,74.13515,0.2093184,1.320819,0,0,4.345375
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.63584,3.081433,0,0,0,4.448118,74.13515,0.2093184,0,0,0,3.081433
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,1.345621,1.345621,0,-1,0,1.345621,0,0,0.0000000000000002220446,0.1001834,0,1.416443,1.345621,0,0,1.63584,3.081433,0,1.416443,-1.416443,2.955055,49.25082,0.2093184,1.480183,0,0,3.081433
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.209666,1.664989,0,0,0,2.955055,49.25082,0.2093184,0,0,0,1.664989
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.2208624,0.2208624,0,-1,0,0.2208624,0,0,0.00000000000000002775558,0,0,0.2324867,0.2208624,0,0,3.209666,1.664989,0,0.2324867,-0.2324867,2.709993,45.16645,0.2093184,0.2429487,0,0,1.664989
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.2468067,0.2468067,0,-1,0,0.2468067,0,0,0,0,0,0.2597965,0.2468067,0,0,3.467985,1.432503,0,0.2597965,-0.2597965,2.436143,40.6023,0.2093184,0.2714874,0,0,1.432503
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.313879,0.313879,0,-1,0,0.313879,0,0,0,0,0,0.3303989,0.313879,0,0,3.756648,1.172706,0,0.3303989,-0.3303989,2.087872,34.7978,0.2093184,0.3452668,0,0,1.172706
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.1184087,0.1184087,0,-1,0,0.1184087,0,0,0.00000000000000001387779,0,0,0.1246408,0.1184087,0,0,4.123758,0.8423071,0,0.1246408,-0.1246408,1.956489,32.60809,0.2093184,0.1302496,0,0,0.8423071
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.262248,0.7176663,0,0,0,1.956489,32.60809,0.2093184,0,0,0,0.7176663
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.262248,0.7176663,0,0,0,1.956489,32.60809,0.2093184,0,0,0,0.7176663
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.1157448,0.1157448,0,0,0,0.1157448,0,0,0.00000000000000001387779,0,0,0.1218366,0.1157448,0,0,4.262248,0.7176663,0,0.1218366,-0.1218366,1.828062,30.46764,0.2093184,0.1273193,0,0,0.7176663
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.0574124,0.0574124,0,0,0,0.0574124,0,0,0.000000000000000006938894,0,0,0.06043411,0.0574124,0,0,4.397622,0.5958297,0,0.06043411,-0.06043411,1.764359,29.40592,0.2093184,0.06315364,0,0,0.5958297
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1031489,1.41839,1.41839,1.7,0,0.5202,1.41839,7.272255,0,0,0,0.1031489,0,0,0.28161,0.2675295,4.46477,0.5353956,0.3706785,0,0.3706785,2.116015,35.26685,0.2093477,1.560229,0.08251915,1.7,0.6385445
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1736699,0.4600125,0.4600125,1.7,0,0.5202,0.4600125,37.7533,0,0,0,0.1736699,0,0,1.239987,1.177988,4.094092,0.8690062,1.351658,0,1.351658,3.398311,56.6384,0.2094288,0.5060138,0.1389359,1.7,1.042676
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3848842,0,0,0,-1,0,0,0,0,0,0,0.3848842,0,0,0,0,2.742434,2.085498,0.3848842,0,0.3848842,3.763444,62.72394,0.2093659,0,0.3079074,0,2.470383
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.6459261,0,0,0,0,0,0,0,0,0,0,0.6459261,0,0,0,0,2.35755,2.431894,0.6459261,0,0.6459261,4.376223,72.93691,0.2092603,0,0.5167409,0,3.07782
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.8409169,0.5374947,0.5374947,0,0,0,0.5374947,156.4512,0,0,0,0.8409169,0.5657839,0.5374947,0,0,1.711624,3.013228,0.275133,0,0.275133,4.637238,77.28713,0.2092154,0.5912441,0.6727335,0,3.854145
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.7632254,0,0,0,0,0,0,0,0,0,0,0.7632254,0,0,0,0,1.436491,3.260848,0.7632254,0,0.7632254,5.361297,89.35477,0.2090909,0,0.6105803,0,4.024073
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.7191898,0,0,0,0,0,0,0,0.04592463,0,0,0.7191898,0,0,0,0,0.6732651,3.94775,0.6732651,0,0.6732651,6.000012,100,0.2089811,0,0.5753518,0,4.66694
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3563996,0.6955523,0.6955523,0,-1,0,0.6955523,51.2398,0,0,0,0.3563996,0.7321603,0.6955523,0,0,0,4.553689,0,0.3757607,-0.3757607,5.603925,93.39857,0.2089811,0.7651075,0.2851197,0,4.910089
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4747669,1.482959,1.482959,1.428567,0,0.4460987,1.482959,32.01484,0,0,0,0.4747669,0.05725501,0.05439226,0,0,0.4175119,4.177928,0.4175119,0,0.4175119,6.000012,100,0.2090069,1.631255,0.3798136,1.7,4.652695
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1551467,2.796651,2.796651,1.7,0,0.5202,2.796651,5.547589,0,0.0000000000000004440892,0,0.1551467,1.154369,1.096651,0,0,0,4.553689,0,0.9992225,-0.9992225,4.946739,82.44549,0.2090069,3.076316,0.1241174,1.7,4.708836
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2446192,1.112767,1.112767,0,0,0,1.112767,21.98296,0,0,0,0.2446192,1.171334,1.112767,0,0,1.110247,3.554466,0,0.9267147,-0.9267147,3.969896,66.1648,0.2090069,1.224044,0.1956953,0,3.799086
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05856014,1.187784,1.187784,0,0,0,1.187784,4.930202,0,0.0000000000000004440892,0,0.05856014,1.250299,1.187784,0,0,2.13993,2.627752,0,1.191739,-1.191739,2.713693,45.22813,0.2090069,1.306562,0.04684811,0,2.686312
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.3387416,0.3387416,0,-1,0,0.3387416,0,0,0.00000000000000005551115,0,0,0.3565702,0.3387416,0,0,3.464084,1.436013,0,0.3565702,-0.3565702,2.337835,38.96384,0.2090069,0.3726158,0,0,1.436013
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.2704689,0.2704689,0,-1,0,0.2704689,0,0,0,0,0,0.2847041,0.2704689,0,0,3.860273,1.079443,0,0.2847041,-0.2847041,2.03773,33.96211,0.2090069,0.2975158,0,0,1.079443
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,1.537027,0.7550018,0,-1,0,0.7550018,0,0,0.7820253,0.935728,0,0.7947387,0.7550018,0,0,4.176611,0.7947387,0,0.7947387,-0.7947387,1.200002,20,0.2090069,1.69073,0,0,0.7947387
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.2115757,0,0,-1,0,0,0,0,0.2115757,0.2327333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090069,0.2327333,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.1387797,0,0,-1,0,0,0,0,0.1387797,0.1526577,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090069,0.1526577,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.4649449,0,0,-1,0,0,0,0,0.4649449,0.5114394,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090069,0.5114394,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090069,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090069,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.3855168,0,0,-1,0,0,0,0,0.3855168,0.4240685,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090069,0.4240685,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090069,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.01271414,0.01271414,1.465346,0,0.4561394,0.01271414,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.209028,0.01398555,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.549348,0.549348,1.7,0,0.5202,0.549348,0,0,0,0,0,0,0,1.150652,1.093119,3.679654,1.242,1.093119,0,1.093119,3.54621,59.10337,0.2091218,0.6042828,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.201719,1.666937,1.666937,1.7,0,0.5202,1.666937,12.10118,0,0,0,0.201719,0,0,0.03306297,0.03140982,2.586535,2.225807,0.2331288,0,0.2331288,3.767375,62.78946,0.2091368,1.833631,0.1613752,1.7,2.427526
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6527914,0.5021352,0.5021352,1.7,0,0.5202,0.5021352,130.0031,0,0,0,0.6527914,0,0,1.197865,1.137972,2.353406,2.435623,1.790763,0,1.790763,5.466242,91.10385,0.2091464,0.5523487,0.5222331,1.7,3.088415
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7905042,2.307112,1.38,0,-1,0,1.38,57.28291,0.0000000000000002220446,0.9271125,1.157824,0.7905042,1.452632,1.38,0,0,0.5626432,4.04731,0,0.6621274,-0.6621274,4.768298,79.47148,0.2091464,2.537824,0.6324033,0,4.837814
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.126386,1.864602,1.864602,1.7,0,0.5202,1.864602,60.40893,0,0,0,1.126386,0.1732655,0.1646023,0,0,1.29834,3.385183,0.9531208,0,0.9531208,5.672508,94.54161,0.2092048,2.051063,0.901109,1.7,4.511569
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,1.09329,0.5353813,0.5353813,0,0,0,0.5353813,204.2077,0.1845107,0,0,1.09329,0.5635593,0.5353813,0,0,0.3452196,4.242991,0.3452196,0,0.3452196,6.000012,100,0.2091488,0.5889195,0.8746317,0,5.336281
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.238867,1.550186,1.550186,0.425,0,0.172125,1.550186,79.91732,0.05446072,0,0,1.238867,1.184406,1.125186,0,0,0,4.553689,0,0,0,6.000012,100,0.2091488,1.705205,0.9910937,1.7,5.792556
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.9788418,3.269837,3.08,1.7,0,0.5202,3.08,31.78058,0,0.189837,0.5168207,0.9788418,1.452632,1.38,0,0,0,4.553689,0,0.4737897,-0.4737897,5.500594,91.67638,0.2091488,3.596821,0.7830735,1.7,5.532531
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.17494,2.093118,1.38,0,-1,0,1.38,85.14056,0.0000000000000002220446,0.7131177,0.9224294,1.17494,1.452632,1.38,0,0,0.5264331,4.079899,0,0.2776918,-0.2776918,5.207881,86.79784,0.2091488,2.302429,0.9399518,0,5.254839
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.172511,1.411417,1.411417,1.090763,0,0.3538783,1.411417,83.07327,0,0,0,1.172511,0.3375311,0.3206545,0,0,0.8349795,3.802207,0.8349795,0,0.8349795,6.000012,100,0.2091699,1.552559,0.9380085,1.7,4.974718
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.7641582,1.554529,1.554529,0.8285784,0,0.2823019,1.554529,49.15691,0,0,0,0.7641582,0.7641582,0.7259504,0,0,0,4.553689,0,0,0,6.000012,100,0.2091699,1.709982,0.6113266,1.7,5.317847
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.3191445,0.1265208,0.1265208,0,0,0,0.1265208,252.2467,0.1859647,0,0,0.3191445,0.1331798,0.1265208,0,0,0,4.553689,0,0,0,6.000012,100,0.2091699,0.1391729,0.2553156,0,4.872833
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07452691,2.658974,2.658974,1.7,0,0.5202,2.658974,2.802845,0.0000000000000002220446,0,0,0.07452691,1.009446,0.9589738,0,0,0,4.553689,0,0.9349192,-0.9349192,5.014521,83.57517,0.2091699,2.924871,0.05962153,1.7,4.628216
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.5781816,0.5781816,0,-1,0,0.5781816,0,0,0.0000000000000001110223,0,0,0.6086122,0.5781816,0,0,1.038799,3.61877,0,0.6086122,-0.6086122,4.372987,72.88297,0.2091699,0.6359997,0,0,3.61877
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.5838864,0.5838864,0,-1,0,0.5838864,0,0,0.0000000000000001110223,0,0,0.6146173,0.5838864,0,0,1.715035,3.010158,0,0.6146173,-0.6146173,3.725123,62.08527,0.2091699,0.6422751,0,0,3.010158
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,1.014088,1.014088,0,-1,0,1.014088,0,0,0,0,0,1.067461,1.014088,0,0,2.397943,2.39554,0,1.067461,-1.067461,2.599921,43.33192,0.2091699,1.115497,0,0,2.39554
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.3382804,0.3382804,0,-1,0,0.3382804,0,0,0,0,0,0.3560847,0.3382804,0,0,3.584011,1.328079,0,0.3560847,-0.3560847,2.224574,37.07616,0.2091699,0.3721085,0,0,1.328079
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.1666912,0.1666912,0,-1,0,0.1666912,0,0,0.00000000000000002775558,0,0,0.1754644,0.1666912,0,0,3.979661,0.9719942,0,0.1754644,-0.1754644,2.039618,33.99358,0.2091699,0.1833603,0,0,0.9719942
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.608842,0.608842,0,-1,0,0.608842,0,0,0,0,0,0.6408862,0.608842,0,0,4.174621,0.7965298,0,0.6408862,-0.6408862,1.364065,22.73437,0.2091699,0.6697261,0,0,0.7965298
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.53445,0.1478614,0,-1,0,0.1478614,0,0,0.3865886,0.4400336,0,0.1556436,0.1478614,0,0,4.886717,0.1556436,0,0.1556436,-0.1556436,1.200002,20,0.2091699,0.587895,0,0,0.1556436
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.1967496,0,0,-1,0,0,0,0,0.1967496,0.2164245,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091699,0.2164245,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.2476278,0,0,-1,0,0,0,0,0.2476278,0.2723906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091699,0.2723906,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.5673404,0,0,-1,0,0,0,0,0.5673404,0.6240745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091699,0.6240745,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.04719612,0.04719612,1.499828,0,0.465553,0.04719612,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2091989,0.05191574,0,1.7,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.471464,0.471464,1.7,0,0.5202,0.471464,0,0,0,0,0,0,0,1.228536,1.167109,3.679654,1.242,1.167109,0,1.167109,3.616402,60.27325,0.2092983,0.5186104,0,1.7,1.242
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3330874,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3330874,0,0,1.452632,1.38,2.512545,2.292398,1.713087,0,1.713087,5.24158,87.35949,0.2092621,0,0.2664699,1.7,2.625486
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.8271788,1.249665,1.249665,0,0,0,1.249665,66.19206,0,0.0000000000000002220446,0,0.8271788,1.315436,1.249665,0,0,0.7994578,3.834177,0,0.4882577,-0.4882577,4.726911,78.78169,0.2092621,1.374631,0.661743,0,4.661355
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,1.009025,0.3161776,0.3161776,0,-1,0,0.3161776,319.1323,0,0,0,1.009025,0.3328185,0.3161776,0,0,1.341966,3.345919,0.6762064,0,0.6762064,5.368417,89.47343,0.2091528,0.3477954,0.80722,0,4.354944
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.515934,2.882637,2.882637,1.7,0,0.5202,2.882637,52.58845,0,0,0.09090054,1.515934,1.244881,1.182637,0,0,0.6657599,3.954505,0.2710531,0,0.2710531,5.62556,93.75915,0.2091553,3.170901,1.212747,1.7,5.470439
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.432905,0,0,0,0,0,0,0,1.038198,0,0,1.432905,0,0,0,0,0.3947069,4.198453,0.3947069,0,0.3947069,6.000012,100,0.2090916,0,1.146324,0,5.631358
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.662426,0.2589658,0.2589658,0,0,0,0.2589658,641.9479,1.38983,0,0,1.662426,0.2725956,0.2589658,0,0,0,4.553689,0,0,0,6.000012,100,0.2090916,0.2848624,1.329941,0,6.216115
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.466627,0.1884941,0.1884941,0,0,0,0.1884941,778.0759,1.268212,0,0,1.466627,0.1984148,0.1884941,0,0,0,4.553689,0,0,0,6.000012,100,0.2090916,0.2073435,1.173302,0,6.020316
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.209137,2.227977,1.38,0,-1,0,1.38,87.61864,0,0.8479772,1.070775,1.209137,1.452632,1.38,0,0,0,4.553689,0,0.2434943,-0.2434943,5.743347,95.72225,0.2090916,2.450775,0.9673098,0,5.762826
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,1.079216,2.505024,2.505024,1.7,0,0.5202,2.505024,43.08206,0,0,0,1.079216,0.8473942,0.8050244,0,0,0.2705492,4.310194,0.2318219,0,0.2318219,5.963272,99.38767,0.2091057,2.755527,0.8633729,1.7,5.389411
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.708964,0.6801964,0.6801964,0,0,0,0.6801964,104.2293,0,0,0,0.708964,0.7159962,0.6801964,0,0,0.03872728,4.518835,0,0.007032143,-0.007032143,5.95586,99.26413,0.2091057,0.748216,0.5671713,0,5.227798
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.3117055,0,0,0,0,0,0,0,0.2651647,0,0,0.3117055,0,0,0,0,0.04654077,4.511802,0.04654077,0,0.04654077,6.000012,100,0.2090982,0,0.2493644,0,4.823508
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.06196246,0.5174127,0.5174127,0,0,0,0.5174127,11.97544,0,0,0,0.06196246,0.5446449,0.5174127,0,0,0,4.553689,0,0.4826825,-0.4826825,5.49122,91.52015,0.2090982,0.5691539,0.04956996,0,4.615652
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.2621609,0.2621609,0,-1,0,0.2621609,0,0,0.00000000000000005551115,0,0,0.2759588,0.2621609,0,0,0.5363138,4.071006,0,0.2759588,-0.2759588,5.200334,86.67206,0.2090982,0.288377,0,0,4.071006
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8429347,3.795048,0,0,0,5.200334,86.67206,0.2090982,0,0,0,3.795048
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.2638651,0.2638651,0,-1,0,0.2638651,0,0,0.00000000000000005551115,0,0,0.2777528,0.2638651,0,0,0.8429347,3.795048,0,0.2777528,-0.2777528,4.907557,81.79245,0.2090982,0.2902516,0,0,3.795048
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.1239925,0.1239925,0,-1,0,0.1239925,0,0,0,0,0,0.1305184,0.1239925,0,0,1.151549,3.517295,0,0.1305184,-0.1305184,4.769979,79.49948,0.2090982,0.1363917,0,0,3.517295
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.257963,0.257963,0,-1,0,0.257963,0,0,0.00000000000000005551115,0,0,0.27154,0.257963,0,0,1.296569,3.386776,0,0.27154,-0.27154,4.48375,74.72902,0.2090982,0.2837593,0,0,3.386776
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.4970896,0.4970896,0,-1,0,0.4970896,0,0,0.00000000000000005551115,0,0,0.5232522,0.4970896,0,0,1.59828,3.115237,0,0.5232522,-0.5232522,3.932194,65.53643,0.2090982,0.5467986,0,0,3.115237
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.2902071,0.2902071,0,-1,0,0.2902071,0,0,0.00000000000000005551115,0,0,0.3054811,0.2902071,0,0,2.179672,2.591984,0,0.3054811,-0.3054811,3.610188,60.16969,0.2090982,0.3192278,0,0,2.591984
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.07289918,0.07289918,0,-1,0,0.07289918,0,0,0,0,0,0.07673597,0.07289918,0,0,2.519095,2.286503,0,0.07673597,-0.07673597,3.529302,58.82158,0.2090982,0.08018909,0,0,2.286503
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.3332696,0.3332696,0,-1,0,0.3332696,0,0,0.00000000000000005551115,0,0,0.3508101,0.3332696,0,0,2.604357,2.209767,0,0.3508101,-0.3508101,3.159515,52.65848,0.2090982,0.3665966,0,0,2.209767
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.1371485,0.1371485,0,-1,0,0.1371485,0,0,0,0,0,0.1443668,0.1371485,0,0,2.994147,1.858957,0,0.1443668,-0.1443668,3.007339,50.12222,0.2090982,0.1508633,0,0,1.858957
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.2642351,0.2642351,0,0,0,0.2642351,0,0,0,0,0,0.2781423,0.2642351,0,0,3.154554,1.71459,0,0.2781423,-0.2781423,2.714152,45.23577,0.2090982,0.2906587,0,0,1.71459
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.09870362,0.09870362,0,0,0,0.09870362,0,0,0.00000000000000001387779,0,0,0.1038985,0.09870362,0,0,3.463601,1.436448,0,0.1038985,-0.1038985,2.604633,43.41046,0.2090982,0.108574,0,0,1.436448
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2434077,1.838251,1.838251,1.7,0,0.5202,1.838251,13.24126,0,0,0,0.2434077,0.1455274,0.138251,0,0,3.579044,1.332549,0.09788028,0,0.09788028,2.69749,44.95808,0.2091042,2.022076,0.1947261,1.7,1.575957
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2411715,0.7505338,0.7505338,1.7,0,0.5202,0.7505338,32.13333,0,0,0,0.2411715,0,0,0.9494662,0.9019929,3.481164,1.420642,1.143164,0,1.143164,3.781991,63.03306,0.2091955,0.8255872,0.1929372,1.7,1.661813
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2459433,1.761452,1.38,0,-1,0,1.38,17.82198,0.0000000000000002220446,0.3814525,0.5575978,0.2459433,1.452632,1.38,0,0,2.337999,2.44949,0,1.206688,-1.206688,2.51003,41.83375,0.2091955,1.937598,0.1967546,0,2.695433
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.9413345,1.464013,1.464013,1.7,0,0.5202,1.464013,64.29823,0,0,0,0.9413345,0,0,0.2359869,0.2241876,3.678764,1.242801,1.165522,0,1.165522,3.615741,60.26223,0.2092718,1.610414,0.7530676,1.7,2.184136
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.9869388,1.367833,1.367833,1.7,0,0.5202,1.367833,72.15343,0,0,0,0.9869388,0,0,0.3321665,0.3155582,2.513242,2.291771,1.302497,0,1.302497,4.851398,80.85648,0.2093584,1.504617,0.7895511,1.7,3.27871
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,1.093874,0.9145509,0.9145509,0,0,0,0.9145509,119.6077,0,0,0,1.093874,0.9626852,0.9145509,0,0,1.210745,3.464018,0.1311886,0,0.1311886,4.975855,82.93075,0.2093373,1.006006,0.875099,0,4.557892
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.493084,0.7285047,0.7285047,0,0,0,0.7285047,204.9519,0,0,0,1.493084,0.7668471,0.7285047,0,0,1.079556,3.582088,0.7262374,0,0.7262374,5.664824,94.41354,0.2092204,0.8013552,1.194468,0,5.075172
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.5058643,0.4308153,0.4308153,0,-1,0,0.4308153,117.4202,0,0,0,0.5058643,0.4534898,0.4308153,0,0,0.353319,4.235702,0.05237453,0,0.05237453,5.714511,95.24166,0.2092119,0.4738968,0.4046915,0,4.741566
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.2063522,4.492326,3.08,1.7,0,0.5202,3.08,6.699747,0,1.412326,1.861558,0.2063522,1.452632,1.38,0,0,0.3009445,4.282839,0,1.246279,-1.246279,4.400817,73.34681,0.2092119,4.941558,0.1650818,1.7,4.489191
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2834757,3.852085,3.08,1.7,0,0.5202,3.08,9.203757,0,0.7720849,1.157293,0.2834757,1.452632,1.38,0,0,1.685699,3.03656,0,1.169156,-1.169156,3.168419,52.80687,0.2092119,4.237293,0.2267806,1.7,3.320035
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.3057952,0.7171942,0.7171942,1.7,0,0.5202,0.7171942,42.63771,0,0,0,0.3057952,0,0,0.9828058,0.9336655,2.984761,1.867404,1.239461,0,1.239461,4.344275,72.40443,0.2093094,0.7889136,0.2446361,1.7,2.173199
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.07069252,1.261412,1.261412,1.7,0,0.5202,1.261412,5.604237,0,0,0,0.07069252,0,0,0.4385879,0.4166585,1.745301,2.982918,0.4873511,0,0.4873511,4.806616,80.11011,0.2093489,1.387553,0.05655402,1.7,3.053611
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.25795,3.421534,0,0,0,4.806616,80.11011,0.2093489,0,0,0,3.421534
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,1.807571,1.38,0,-1,0,1.38,0,0,0.4275706,0.6083277,0,1.452632,1.38,0,0,1.25795,3.421534,0,1.452632,-1.452632,3.275408,54.59002,0.2093489,1.988328,0,0,3.421534
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,3.367315,1.38,0,-1,0,1.38,0,0,1.987315,2.324046,0,1.452632,1.38,0,0,2.871985,1.968903,0,1.452632,-1.452632,1.7442,29.06994,0.2093489,3.704046,0,0,1.968903
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.225793,0.225793,0,-1,0,0.225793,0,0,0.00000000000000002775558,0,0,0.2376768,0.225793,0,0,4.48602,0.5162711,0,0.2376768,-0.2376768,1.493667,24.89439,0.2093489,0.2483723,0,0,0.5162711
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.3197136,0.2646645,0,-1,0,0.2646645,0,0,0.05504908,0.08702044,0,0.2785943,0.2646645,0,0,4.750105,0.2785943,0,0.2785943,-0.2785943,1.200002,20,0.2093489,0.351685,0,0,0.2785943
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.6058984,0,0,-1,0,0,0,0,0.6058984,0.6664882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093489,0.6664882,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.1640874,0,0,-1,0,0,0,0,0.1640874,0.1804962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093489,0.1804962,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093489,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.4998318,0,0,-1,0,0,0,0,0.4998318,0.549815,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093489,0.549815,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.2148858,0,0,-1,0,0,0,0,0.2148858,0.2363744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093489,0.2363744,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093489,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093489,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1841616,3.093856,1.874954,1.7,0,0.5202,1.874954,9.822196,0,1.218902,1.668251,0.1841616,0.1841616,0.1749535,0,0,5.059654,0,0,0,0,1.200002,20,0.2093489,3.403241,0.1473293,1.7,0.1841616
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3502217,0.8462097,0.8462097,1.7,0,0.5202,0.8462097,41.3871,0,0,0,0.3502217,0,0,0.8537903,0.8111008,5.059654,0,1.161322,0,1.161322,2.30173,38.36208,0.2094385,0.9308307,0.2801773,1.7,0.3502217
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.571353,1.963224,1.38,0,-1,0,1.38,41.40239,0.0000000000000002220446,0.5832244,1.058059,0.571353,1.452632,1.38,0,0,3.898332,1.04519,0,0.8812786,-0.8812786,1.37278,22.87963,0.2094385,2.159547,0.4570824,0,1.616543
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.9877014,0.8571813,0.8571813,1.7,0,0.5202,0.8571813,115.2267,0,0,0,0.9877014,0,0,0.8428187,0.8006777,4.87753,0.1639116,1.788379,0,1.788379,3.069386,51.15633,0.2094479,0.9428995,0.7901611,1.7,1.151613
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.9018681,2.626096,2.626096,1.7,0,0.5202,2.626096,34.34254,0.0000000000000001110223,0,0,0.9018681,0.9748381,0.9260962,0,0,3.089151,1.773453,0,0.07297,-0.07297,2.992469,49.87438,0.2094479,2.888706,0.7214944,1.7,2.675321
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.9103702,1.234282,1.234282,1.7,0,0.5202,1.234282,73.75706,0,0,0,0.9103702,0,0,0.4657179,0.442432,3.170229,1.700483,1.352802,0,1.352802,4.27585,71.26402,0.209527,1.35771,0.7282962,1.7,2.610853
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,1.107775,1.349223,1.349223,1.7,0,0.5202,1.349223,82.10466,0,0,0,1.107775,0,0,0.3507766,0.3332378,1.817427,2.918005,1.441013,0,1.441013,5.642915,94.04839,0.2095919,1.484146,0.8862202,1.7,4.02578
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.25141,2.834661,1.38,0,-1,0,1.38,90.68189,0.0000000000000002220446,1.454661,1.738127,1.25141,1.452632,1.38,0,0,0.3764137,4.214917,0,0.2012215,-0.2012215,5.430809,90.51329,0.2095919,3.118127,1.001128,0,5.466327
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.8859474,1.202652,1.202652,0,0,0,1.202652,73.66612,0,0,0,0.8859474,1.26595,1.202652,0,0,0.5999932,4.013695,0,0.3800025,-0.3800025,5.030251,83.83734,0.2095919,1.322918,0.7087579,0,4.899642
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.422954,0,0,0,0,0,0,0,0,0,0,0.422954,0,0,0,0,1.022218,3.633693,0.422954,0,0.422954,5.4315,90.52482,0.2095241,0,0.3383632,0,4.056646
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2343362,1.344126,1.344126,1.690808,0,0.5176905,1.344126,17.43409,-0.00000000000000005551115,0,0,0.2343362,0,0,0.3466816,0.3293476,0.5992642,4.014351,0.5636837,0,0.5636837,5.966258,99.43742,0.2095658,1.478539,0.1874689,1.7,4.248687
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05760385,0.9997851,0.9997851,0,0,0,0.9997851,5.761623,0,0.0000000000000001110223,0,0.05760385,1.052405,0.9997851,0,0,0.03558048,4.521667,0,0.9948015,-0.9948015,4.917645,81.96058,0.2095658,1.099764,0.04608308,0,4.57927
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,1.777784,1.38,0,-1,0,1.38,0,0,0.3977845,0.575563,0,1.452632,1.38,0,0,1.140916,3.526865,0,1.452632,-1.452632,3.386436,56.44049,0.2095658,1.955563,0,0,3.526865
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,1.704475,1.38,0,-1,0,1.38,0,0,0.3244745,0.494922,0,1.452632,1.38,0,0,2.754951,2.074234,0,1.452632,-1.452632,1.855228,30.92041,0.2095658,1.874922,0,0,2.074234
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,1.613057,0.5905218,0,-1,0,0.5905218,0,0,1.022535,1.183841,0,0.6216018,0.5905218,0,0,4.368986,0.6216018,0,0.6216018,-0.6216018,1.200002,20,0.2095658,1.774362,0,0,0.6216018
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.06820721,0,0,-1,0,0,0,0,0.06820721,0.07502794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095658,0.07502794,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.0614828,0,0,-1,0,0,0,0,0.0614828,0.06763108,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095658,0.06763108,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.2918004,0,0,-1,0,0,0,0,0.2918004,0.3209805,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095658,0.3209805,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.1225332,0,0,-1,0,0,0,0,0.1225332,0.1347865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095658,0.1347865,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.1612496,0,0,-1,0,0,0,0,0.1612496,0.1773746,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095658,0.1773746,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.2422803,0,0,-1,0,0,0,0,0.2422803,0.2665084,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095658,0.2665084,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.1571707,0,0,-1,0,0,0,0,0.1571707,0.1728878,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095658,0.1728878,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.07026532,0.07026532,1.522897,0,0.4718508,0.07026532,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2095992,0.07729185,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2096164,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2448905,1.212739,1.212739,1.7,0,0.5202,1.212739,20.19317,0,0,0,0.2448905,0,0,0.4872607,0.4628977,2.299654,2.484,0.7077882,0,0.7077882,4.489835,74.83044,0.2096697,1.334013,0.1959124,1.7,2.72889
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5957273,1.091118,1.091118,1.7,0,0.5202,1.091118,54.59788,0,0,0,0.5957273,0,0,0.608882,0.5784379,1.591866,3.121009,1.174165,0,1.174165,5.603746,93.39558,0.2097536,1.20023,0.4765818,1.7,3.716737
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,1.092469,0,0,0,-1,0,0,0,0.674768,0,0,1.092469,0,0,0,0,0.4177011,4.177758,0.4177011,0,0.4177011,6.000012,100,0.2096869,0,0.8739753,0,5.270227
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.601743,1.944075,1.944075,0.5640745,0,0.2100924,1.944075,82.39103,0.1491115,0,0,1.601743,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2096869,2.138482,1.281394,1.7,6.155432
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.876008,0.126827,0.126827,0,0,0,0.126827,1479.186,1.742506,0,0,1.876008,0.1335022,0.126827,0,0,0,4.553689,0,0,0,6.000012,100,0.2096869,0.1395098,1.500807,0,6.429697
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.919331,1.553395,1.553395,0.425,0,0.172125,1.553395,123.5572,0.7315475,0,0,1.919331,1.187784,1.128395,0,0,0,4.553689,0,0,0,6.000012,100,0.2096869,1.708734,1.535465,1.7,6.47302
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,2.004486,0.6901662,0.6901662,0,0,0,0.6901662,290.4353,1.277996,0,0,2.004486,0.7264907,0.6901662,0,0,0,4.553689,0,0,0,6.000012,100,0.2096869,0.7591828,1.603589,0,6.558176
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.800678,2.097536,1.38,0,-1,0,1.38,130.4839,0.3480464,0.7175355,0.9272891,1.800678,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2096869,2.307289,1.440542,0,6.354367
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.500128,2.329428,2.329428,0.9494283,0,0.3152939,2.329428,64.39899,0.04749683,0,0,1.500128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2096869,2.562371,1.200103,1.7,6.053817
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.9813414,0.1664077,0.1664077,0,0,0,0.1664077,589.7211,0.8061754,0,0,0.9813414,0.175166,0.1664077,0,0,0,4.553689,0,0,0,6.000012,100,0.2096869,0.1830485,0.7850732,0,5.53503
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3498609,2.596064,2.596064,1.7,0,0.5202,2.596064,13.47659,0,0.0000000000000004440892,0,0.3498609,0.943225,0.8960637,0,0,0,4.553689,0,0.593364,-0.593364,5.374551,89.57568,0.2096869,2.85567,0.2798887,1.7,4.90355
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05602206,3.032533,3.032533,1.7,0,0.5202,3.032533,1.847368,0,0.0000000000000004440892,0.2557868,0.05602206,1.402667,1.332533,0,0,0.6592934,3.960325,0,1.346645,-1.346645,3.955063,65.91759,0.2096869,3.335787,0.04481765,1.7,4.016347
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,2.134531,1.38,0,-1,0,1.38,0,0,0.7545314,0.9679846,0,1.452632,1.38,0,0,2.155565,2.61368,0,1.452632,-1.452632,2.423855,40.3975,0.2096869,2.347985,0,0,2.61368
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,0.8045588,0.8045588,0,-1,0,0.8045588,0,0,0,0,0,0.846904,0.8045588,0,0,3.7696,1.161049,0,0.846904,-0.846904,1.53114,25.51895,0.2096869,0.8850147,0,0,1.161049
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.710605,0.3141446,0,0,0,1.53114,25.51895,0.2096869,0,0,0,0.3141446
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.1086399,0.1086399,0,-1,0,0.1086399,0,0,0,0,0,0.1143577,0.1086399,0,0,4.710605,0.3141446,0,0.1143577,-0.1143577,1.410596,23.50989,0.2096869,0.1195038,0,0,0.3141446
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.0945489,0.0945489,0,-1,0,0.0945489,0,0,0.00000000000000001387779,0,0,0.09952516,0.0945489,0,0,4.837669,0.1997869,0,0.09952516,-0.09952516,1.305688,21.76142,0.2096869,0.1040038,0,0,0.1997869
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.2997087,0.0952486,0,-1,0,0.0952486,0,0,0.2044601,0.2344309,0,0.1002617,0.0952486,0,0,4.948253,0.1002617,0,0.1002617,-0.1002617,1.200002,20,0.2096869,0.3296795,0,0,0.1002617
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.2577091,0,0,-1,0,0,0,0,0.2577091,0.28348,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096869,0.28348,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.1567878,0,0,-1,0,0,0,0,0.1567878,0.1724666,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096869,0.1724666,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096869,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.5928685,0,0,-1,0,0,0,0,0.5928685,0.6521553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096869,0.6521553,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.1700405,0.1700405,1.622672,0,0.4990895,0.1700405,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2097431,0.1870446,0,1.7,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.2946317,0.2946317,1.7,0,0.5202,0.2946317,0,0,0,0,0,0,0,1.405368,1.3351,3.679654,1.242,1.3351,0,1.3351,3.775772,62.92941,0.2098242,0.3240949,0,1.7,1.242
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1809387,1.184008,1.184008,1.7,0,0.5202,1.184008,15.28187,0,0,0,0.1809387,0,0,0.5159916,0.490192,2.344554,2.44359,0.6711307,0,0.6711307,4.412463,73.5409,0.2098757,1.302409,0.1447509,1.7,2.624529
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2718812,0.2058002,0.2058002,1.658432,0,0.5088519,0.2058002,132.1093,0.0000000000000002220446,0,0,0.2718812,0,0,1.452632,1.38,1.673424,3.047607,1.651881,0,1.651881,5.979575,99.65939,0.2098965,0.2263802,0.217505,1.7,3.319489
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5976142,0,0,0,-1,0,0,0,0.5760716,0,0,0.5976142,0,0,0,0,0.02154259,4.534301,0.02154259,0,0.02154259,6.000012,100,0.209893,0,0.4780914,0,5.131915
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4689431,2.028873,2.028873,1.583377,0,0.488362,2.028873,23.11347,0.0000000000000001665335,0,0,0.4689431,0.4689431,0.4454959,0,0,0,4.553689,0,0,0,6.000012,100,0.209893,2.231761,0.3751545,1.7,5.022632
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7686483,1.001569,1.001569,0,0,0,1.001569,76.74443,0,0,0,0.7686483,1.054283,1.001569,0,0,0,4.553689,0,0.2856346,-0.2856346,5.698926,94.98192,0.209893,1.101726,0.6149186,0,5.322337
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.738285,1.540299,1.540299,1.140431,0,0.3674378,1.540299,47.93128,0,0,0,0.738285,0.4209132,0.3998675,0,0,0.3173718,4.268054,0.3173718,0,0.3173718,6.000012,100,0.2099119,1.694329,0.590628,1.7,5.006339
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2404595,0.2385653,0.2385653,0,0,0,0.2385653,100.794,0,0,0,0.2404595,0.2511213,0.2385653,0,0,0,4.553689,0,0.01066182,-0.01066182,5.988773,99.81269,0.2099119,0.2624218,0.1923676,0,4.794148
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.09084834,1.868476,1.38,0,-1,0,1.38,6.583213,0,0.4884759,0.6753235,0.09084834,1.452632,1.38,0,0,0.01184647,4.543027,0,1.361783,-1.361783,4.553328,75.88865,0.2099119,2.055324,0.07267867,0,4.633875
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.3061629,0.7142255,0.7142255,0,0,0,0.7142255,42.86642,0,0.0000000000000001110223,0,0.3061629,0.7518164,0.7142255,0,0,1.524939,3.181244,0,0.4456535,-0.4456535,4.083568,68.05933,0.2099119,0.7856481,0.2449303,0,3.487407
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4395161,0,0,0,0,0,0,0,0,0,0,0.4395161,0,0,0,0,2.020109,2.73559,0.4395161,0,0.4395161,4.500529,75.00867,0.209842,0,0.3516129,0,3.175107
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3268231,2.322263,2.322263,1.7,0,0.5202,2.322263,14.07348,0.0000000000000002220446,0,0,0.3268231,0.6550133,0.6222627,0,0,1.580593,3.131155,0,0.3281902,-0.3281902,4.154587,69.24297,0.209842,2.554489,0.2614585,1.7,3.457978
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06796975,1.153874,1.153874,1.7,0,0.5202,1.153874,5.890571,0,0,0,0.06796975,0,0,0.5461262,0.5188199,1.945249,2.802965,0.5867897,0,0.5867897,4.711264,78.52091,0.209889,1.269261,0.0543758,1.7,2.870934
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,2.222724,1.38,0,-1,0,1.38,0,0,0.8427241,1.064996,0,1.452632,1.38,0,0,1.358459,3.331075,0,1.452632,-1.452632,3.180056,53.00083,0.209889,2.444996,0,0,3.331075
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.972495,1.878444,0,0,0,3.180056,53.00083,0.209889,0,0,0,1.878444
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.5277863,0.5277863,0,-1,0,0.5277863,0,0,0.0000000000000001110223,0,0,0.5555645,0.5277863,0,0,2.972495,1.878444,0,0.5555645,-0.5555645,2.59444,43.24057,0.209889,0.5805649,0,0,1.878444
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.6918805,0.6918805,0,-1,0,0.6918805,0,0,0.0000000000000001110223,0,0,0.7282952,0.6918805,0,0,3.589788,1.322879,0,0.7282952,-0.7282952,1.826749,30.44576,0.209889,0.7610685,0,0,1.322879
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.3265586,0.3265586,0,-1,0,0.3265586,0,0,0,0,0,0.3437459,0.3265586,0,0,4.399005,0.594584,0,0.3437459,-0.3437459,1.464409,24.40677,0.209889,0.3592145,0,0,0.594584
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.4652793,0.2382962,0,-1,0,0.2382962,0,0,0.2269831,0.273511,0,0.2508381,0.2382962,0,0,4.780945,0.2508381,0,0.2508381,-0.2508381,1.200002,20,0.209889,0.5118072,0,0,0.2508381
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.2958514,0,0,-1,0,0,0,0,0.2958514,0.3254365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209889,0.3254365,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.5283136,0,0,-1,0,0,0,0,0.5283136,0.581145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209889,0.581145,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.3077736,0,0,-1,0,0,0,0,0.3077736,0.338551,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209889,0.338551,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.4709115,0,0,-1,0,0,0,0,0.4709115,0.5180026,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209889,0.5180026,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.09785961,0.09785961,1.550491,0,0.4793841,0.09785961,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2099282,0.1076456,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.5238793,0.5238793,1.7,0,0.5202,0.5238793,0,0,0,0,0,0,0,1.176121,1.117315,3.679654,1.242,1.117315,0,1.117315,3.569163,59.48593,0.2100205,0.5762673,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.338143,0.4482841,0.4482841,1.7,0,0.5202,0.4482841,75.4305,0,0,0,0.338143,0,0,1.251716,1.18913,2.56234,2.247583,1.527273,0,1.527273,5.018062,83.63419,0.2100703,0.4931125,0.2705144,1.7,2.585726
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.7515076,1.8038,1.8038,1.7,0,0.5202,1.8038,41.66246,0,0,0,0.7515076,0.1092633,0.1038001,0,0,1.035067,3.622129,0.6422443,0,0.6422443,5.627348,93.78895,0.2101082,1.98418,0.6012061,1.7,4.373637
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.219513,0.09189614,0.09189614,0,-1,0,0.09189614,1327.056,0.7299581,0,0,1.219513,0.09673278,0.09189614,0,0,0.3928224,4.200149,0.3928224,0,0.3928224,6.000012,100,0.2100459,0.1010858,0.9756106,0,5.419662
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.570822,0,0,0,0,0,0,0,1.570822,0,0,1.570822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2100459,0,1.256658,0,6.124511
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.523762,0.9142402,0.9142402,0,0,0,0.9142402,166.6697,0.5614035,0,0,1.523762,0.9623581,0.9142402,0,0,0,4.553689,0,0,0,6.000012,100,0.2100459,1.005664,1.219009,0,6.07745
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.872789,2.917083,2.917083,1.537083,0,0.4757237,2.917083,64.20073,0.4201569,0,0.1287914,1.872789,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2100459,3.208791,1.498231,1.7,6.426477
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.829056,0,0,0,0,0,0,0,1.829056,0,0,1.829056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2100459,0,1.463245,0,6.382745
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.436935,0,0,0,-1,0,0,0,1.436935,0,0,1.436935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2100459,0,1.149548,0,5.990624
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.7259688,0,0,0,0,0,0,0,0.7259688,0,0,0.7259688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2100459,0,0.580775,0,5.279658
