Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.6490781,0.7968464,0.7968464,0,0,0,0.7968464,81.45586,0,0,0,0.6490781,0.8387857,0.7968464,0,0,0,4.553689,0,0.1897076,-0.1897076,5.800043,96.66718,0.2100459,0.8765311,0.5192625,0,5.202767
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2183603,0.3382917,0.3382917,0,0,0,0.3382917,64.54794,0,0,0,0.2183603,0.3560965,0.3382917,0,0,0.2107862,4.363981,0,0.1377362,-0.1377362,5.654856,94.24741,0.2100459,0.3721209,0.1746882,0,4.582342
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06474587,3.430519,3.08,1.7,0,0.5202,3.08,2.102139,0,0.3505187,0.6935706,0.06474587,1.452632,1.38,0,0,0.3638265,4.226245,0,1.387886,-1.387886,4.191896,69.86479,0.2100459,3.773571,0.0517967,1.7,4.290991
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,2.082616,1.38,0,-1,0,1.38,0,0,0.7026159,0.9108775,0,1.452632,1.38,0,0,1.905922,2.838359,0,1.452632,-1.452632,2.660688,44.34471,0.2100459,2.290878,0,0,2.838359
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,2.105628,1.316441,0,-1,0,1.316441,0,0,0.7891866,0.9997494,0,1.385728,1.316441,0,0,3.519957,1.385728,0,1.385728,-1.385728,1.200002,20,0.2100459,2.316191,0,0,1.385728
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,1.853052,0,0,-1,0,0,0,0,1.853052,2.038357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100459,2.038357,0,0,0
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.2411429,0,0,-1,0,0,0,0,0.2411429,0.2652572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100459,0.2652572,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100459,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100459,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.2371675,0,0,-1,0,0,0,0,0.2371675,0.2608842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100459,0.2608842,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.5122384,0,0,-1,0,0,0,0,0.5122384,0.5634623,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100459,0.5634623,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.3367785,0,0,-1,0,0,0,0,0.3367785,0.3704563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100459,0.3704563,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.4051124,0,0,-1,0,0,0,0,0.4051124,0.4456236,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100459,0.4456236,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.1341079,0.1341079,1.586739,0,0.4892799,0.1341079,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2100931,0.1475186,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.6350189,0.6350189,1.7,0,0.5202,0.6350189,0,0,0,0,0,0,0,1.064981,1.011732,3.679654,1.242,1.011732,0,1.011732,3.468999,57.81653,0.2101763,0.6985208,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05596143,0.2162892,0.2162892,1.668921,0,0.5117154,0.2162892,25.87342,0,0,0,0.05596143,0,0,1.452632,1.38,2.667922,2.152559,1.435961,0,1.435961,4.831271,80.52103,0.2102331,0.2379182,0.04476914,1.7,2.20852
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09926888,0.3942132,0.3942132,0,0,0,0.3942132,25.18152,0,0.00000000000000005551115,0,0.09926888,0.4149613,0.3942132,0,0,1.231961,3.444924,0,0.3156924,-0.3156924,4.498502,74.97488,0.2102331,0.4336346,0.07941511,0,3.544193
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2259664,0.7634352,0.7634352,0,-1,0,0.7634352,29.59864,0,0.0000000000000001110223,0,0.2259664,0.803616,0.7634352,0,0,1.58273,3.129232,0,0.5776495,-0.5776495,3.889606,64.82664,0.2102331,0.8397787,0.1807732,0,3.355198
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1772534,1.158694,1.158694,0,0,0,1.158694,15.29769,0,0.0000000000000002220446,0,0.1772534,1.219678,1.158694,0,0,2.224563,2.551582,0,1.042424,-1.042424,2.790795,46.51315,0.2102331,1.274563,0.1418027,0,2.728836
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1129788,0,0,0,0,0,0,0,0,0,0,0.1129788,0,0,0,0,3.382812,1.509158,0.1129788,0,0.1129788,2.897976,48.2995,0.2102152,0,0.090383,0,1.622137
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2509602,0,0,0,0,0,0,0,0,0,0,0.2509602,0,0,0,0,3.269834,1.610839,0.2509602,0,0.2509602,3.136057,52.26752,0.2101755,0,0.2007682,0,1.861799
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6894965,0.7708424,0.7708424,0,0,0,0.7708424,89.44714,0,0,0,0.6894965,0.8114131,0.7708424,0,0,3.018873,1.836703,0,0.1219166,-0.1219166,3.007546,50.12567,0.2101755,0.8479267,0.5515972,0,2.5262
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4874052,0.897884,0.897884,0,-1,0,0.897884,54.28376,0,0,0,0.4874052,0.945141,0.897884,0,0,3.154336,1.714786,0,0.4577359,-0.4577359,2.52505,42.08408,0.2101755,0.9876724,0.3899241,0,2.202192
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2690707,3.417694,3.08,1.7,0,0.5202,3.08,8.736063,0,0.3376935,0.8141414,0.2690707,1.452632,1.38,0,0,3.662931,1.257051,0,1.183561,-1.183561,1.277467,21.29108,0.2101755,3.759463,0.2152566,1.7,1.526121
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.2098828,1.386799,1.386799,1.7,0,0.5202,1.386799,15.13433,0,0,0,0.2098828,0,0,0.3132005,0.2975405,4.977999,0.07348973,0.5074233,0,0.5074233,1.758851,29.31413,0.2102122,1.525479,0.1679062,1.7,0.2833725
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2344722,0.8214938,0.8214938,1.7,0,0.5202,0.8214938,28.54218,0,0,0,0.2344722,0,0,0.8785062,0.8345808,4.470576,0.5301707,1.069053,0,1.069053,2.773044,46.21731,0.2102944,0.9036432,0.1875778,1.7,0.7646429
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06466846,2.539095,2.539095,1.7,0,0.5202,2.539095,2.54691,0,0,0,0.06466846,0.8832577,0.8390949,0,0,3.401523,1.492318,0,0.8185893,-0.8185893,1.910175,31.83619,0.2102944,2.793004,0.05173477,1.7,1.556987
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.5403075,0.5403075,0,-1,0,0.5403075,0,0,0.0000000000000001110223,0,0,0.5687447,0.5403075,0,0,4.311067,0.6737291,0,0.5687447,-0.5687447,1.310666,21.84439,0.2102944,0.5943382,0,0,0.6737291
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,0.9739223,0.0997352,0,-1,0,0.0997352,0,0,0.8741871,0.9715793,0,0.1049844,0.0997352,0,0,4.943005,0.1049844,0,0.1049844,-0.1049844,1.200002,20,0.2102944,1.071314,0,0,0.1049844
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,1.587479,0,0,-1,0,0,0,0,1.587479,1.746226,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102944,1.746226,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102944,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.2427155,0,0,-1,0,0,0,0,0.2427155,0.2669871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102944,0.2669871,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.6887814,0,0,-1,0,0,0,0,0.6887814,0.7576595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102944,0.7576595,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.08950047,0,0,-1,0,0,0,0,0.08950047,0.09845052,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102944,0.09845052,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.4378121,0,0,-1,0,0,0,0,0.4378121,0.4815933,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102944,0.4815933,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.2262165,0,0,-1,0,0,0,0,0.2262165,0.2488382,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102944,0.2488382,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.151025,0,0,-1,0,0,0,0,0.151025,0.1661275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102944,0.1661275,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.1209752,0.1209752,1.573607,0,0.4856946,0.1209752,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.210338,0.1330727,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2103541,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01521939,1.080625,1.080625,1.7,0,0.5202,1.080625,1.408387,0,0,0,0.01521939,0,0,0.6193745,0.5884058,2.299654,2.484,0.6036252,0,0.6036252,4.391017,73.18348,0.210403,1.188688,0.01217551,1.7,2.499219
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1520042,1.744022,1.744022,1.7,0,0.5202,1.744022,8.715726,0,0,0,0.1520042,0.04633925,0.04402229,0,0,1.696029,3.027263,0.105665,0,0.105665,4.49126,74.85419,0.2104092,1.918424,0.1216034,1.7,3.179267
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1396632,1.721559,1.38,0,-1,0,1.38,10.12053,0,0.3415591,0.513715,0.1396632,1.452632,1.38,0,0,1.590364,3.122361,0,1.312968,-1.312968,3.10727,51.78773,0.2104092,1.893715,0.1117306,0,3.262024
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4341445,1.00763,1.00763,0,0,0,1.00763,43.08572,0,0,0,0.4341445,1.060663,1.00763,0,0,3.049218,1.809393,0,0.6265182,-0.6265182,2.446862,40.78094,0.2104092,1.108393,0.3473156,0,2.243537
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3636383,2.136184,2.136184,1.7,0,0.5202,2.136184,17.0228,0,0,0,0.3636383,0.4591409,0.4361838,0,0,3.745349,1.182875,0,0.09550252,-0.09550252,2.346193,39.10314,0.2104092,2.349802,0.2909107,1.7,1.546513
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1087044,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1087044,0,0,1.452632,1.38,3.851463,1.087372,1.488704,0,1.488704,3.758502,62.64158,0.210408,0,0.0869635,1.7,1.196076
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3357787,0.4545976,0.4545976,1.7,0,0.5202,0.4545976,73.86284,0,0,0,0.3357787,0,0,1.245402,1.183132,2.362759,2.427206,1.518911,0,1.518911,5.199468,86.65762,0.2104582,0.5000574,0.268623,1.7,2.762985
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.396668,0.7934064,0.7934064,0,-1,0,0.7934064,49.99556,0,0,0,0.396668,0.8351646,0.7934064,0,0,0.8438479,3.794226,0,0.4384966,-0.4384966,4.737252,78.95403,0.2104582,0.872747,0.3173344,0,4.190894
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1998356,1.443905,1.443905,1.7,0,0.5202,1.443905,13.83994,0,0,0,0.1998356,0,0,0.2560948,0.2432901,1.331066,3.355729,0.4431257,0,0.4431257,5.157638,85.96046,0.2104896,1.588296,0.1598684,1.7,3.555565
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3394205,1.098433,1.098433,0,0,0,1.098433,30.90042,0,0.0000000000000002220446,0,0.3394205,1.156246,1.098433,0,0,0.8879406,3.754542,0,0.8168252,-0.8168252,4.296628,71.61033,0.2104896,1.208277,0.2715364,0,4.093963
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2493133,1.241855,1.241855,0,0,0,1.241855,20.07588,0,0.0000000000000002220446,0,0.2493133,1.307216,1.241855,0,0,1.795524,2.937717,0,1.057902,-1.057902,3.181501,53.02491,0.2104896,1.36604,0.1994506,0,3.18703
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06381105,0,0,0,0,0,0,0,0,0,0,0.06381105,0,0,0,0,2.970971,1.879815,0.06381105,0,0.06381105,3.242038,54.03385,0.2104796,0,0.05104884,0,1.943626
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.4548971,0.4548971,0,-1,0,0.4548971,0,0,0.00000000000000005551115,0,0,0.478839,0.4548971,0,0,2.90716,1.937245,0,0.478839,-0.478839,2.737297,45.62152,0.2104796,0.5003868,0,0,1.937245
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,1.252195,1.252195,0,-1,0,1.252195,0,0,0.0000000000000002220446,0,0,1.3181,1.252195,0,0,3.439204,1.458406,0,1.3181,-1.3181,1.347897,22.46491,0.2104796,1.377415,0,0,1.458406
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,2.097662,0.1332899,0,-1,0,0.1332899,0,0,1.964372,2.174138,0,0.1403052,0.1332899,0,0,4.903759,0.1403052,0,0.1403052,-0.1403052,1.200002,20,0.2104796,2.307428,0,0,0.1403052
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.5072631,0,0,-1,0,0,0,0,0.5072631,0.5579894,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104796,0.5579894,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.2819022,0,0,-1,0,0,0,0,0.2819022,0.3100924,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104796,0.3100924,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104796,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.1162398,0,0,-1,0,0,0,0,0.1162398,0.1278638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104796,0.1278638,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.09325045,0,0,-1,0,0,0,0,0.09325045,0.1025755,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104796,0.1025755,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.3586179,0,0,-1,0,0,0,0,0.3586179,0.3944797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104796,0.3944797,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.1809436,0,0,-1,0,0,0,0,0.1809436,0.199038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104796,0.199038,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.01890295,0.01890295,1.471534,0,0.4578289,0.01890295,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2104997,0.02079324,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.2821909,0.2821909,1.7,0,0.5202,0.2821909,0,0,0,0,0,0,0,1.417809,1.346919,3.679654,1.242,1.346919,0,1.346919,3.786984,63.11628,0.2105767,0.3104101,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3354165,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3354165,0,0,1.452632,1.38,2.332736,2.454227,1.715417,0,1.715417,5.414371,90.23934,0.2105399,0,0.2683332,1.7,2.789643
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5409495,0,0,0,0,0,0,0,0,0,0,0.5409495,0,0,0,0,0.6173192,3.998102,0.5409495,0,0.5409495,5.927561,98.79249,0.2104551,0,0.4327596,0,4.539051
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.9225215,0.4053013,0.4053013,0,-1,0,0.4053013,227.6137,0.4195187,0,0,0.9225215,0.426633,0.4053013,0,0,0.07636981,4.484956,0.07636981,0,0.07636981,6.000012,100,0.2104431,0.4458315,0.7380173,0,5.407478
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.256819,1.407034,1.407034,0.425,0,0.172125,1.407034,89.32395,0.2230983,0,0,1.256819,1.03372,0.9820343,0,0,0,4.553689,0,0,0,6.000012,100,0.2104431,1.547738,1.005455,1.7,5.810507
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.344307,2.603261,2.603261,1.326169,0,0.4181441,2.603261,51.63936,0,0,0,1.344307,1.344307,1.277092,0,0,0,4.553689,0,0,0,6.000012,100,0.2104431,2.863587,1.075446,1.7,5.897996
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.535577,0,0,0,0,0,0,0,1.535577,0,0,1.535577,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2104431,0,1.228462,0,6.089266
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.863726,0,0,0,0,0,0,0,1.863726,0,0,1.863726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2104431,0,1.490981,0,6.417415
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.771041,0.1886068,0.1886068,0,-1,0,0.1886068,939.0123,1.572508,0,0,1.771041,0.1985335,0.1886068,0,0,0,4.553689,0,0,0,6.000012,100,0.2104431,0.2074675,1.416833,0,6.32473
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.422806,0.8824323,0.8824323,0,0,0,0.8824323,161.2368,0.4939299,0,0,1.422806,0.928876,0.8824323,0,0,0,4.553689,0,0,0,6.000012,100,0.2104431,0.9706755,1.138245,0,5.976495
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,1.012908,2.103644,2.103644,1.141382,0,0.3676972,2.103644,48.15014,0,0,0,1.012908,1.012908,0.9622622,0,0,0,4.553689,0,0,0,6.000012,100,0.2104431,2.314008,0.810326,1.7,5.566597
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.4268014,0.2118956,0.2118956,0,0,0,0.2118956,201.4206,0.2037534,0,0,0.4268014,0.2230479,0.2118956,0,0,0,4.553689,0,0,0,6.000012,100,0.2104431,0.2330851,0.3414411,0,4.98049
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.06264161,2.471386,2.471386,1.7,0,0.5202,2.471386,2.534675,0,0,0,0.06264161,0.8119852,0.771386,0,0,0,4.553689,0,0.7493436,-0.7493436,5.210135,86.8354,0.2104431,2.718524,0.05011329,1.7,4.616331
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.2067115,0.2067115,0,-1,0,0.2067115,0,0,0.00000000000000002775558,0,0,0.217591,0.2067115,0,0,0.832604,3.804345,0,0.217591,-0.217591,4.980773,83.01273,0.2104431,0.2273826,0,0,3.804345
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.3492521,0.3492521,0,-1,0,0.3492521,0,0,0.00000000000000005551115,0,0,0.3676338,0.3492521,0,0,1.074372,3.586754,0,0.3676338,-0.3676338,4.593253,76.55407,0.2104431,0.3841773,0,0,3.586754
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.2962928,0.2962928,0,-1,0,0.2962928,0,0,0.00000000000000005551115,0,0,0.3118872,0.2962928,0,0,1.482854,3.219121,0,0.3118872,-0.3118872,4.264495,71.07478,0.2104431,0.3259221,0,0,3.219121
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.4560832,0.4560832,0,-1,0,0.4560832,0,0,0,0,0,0.4800876,0.4560832,0,0,1.829395,2.907233,0,0.4800876,-0.4800876,3.758439,62.64052,0.2104431,0.5016915,0,0,2.907233
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.2400601,0.2400601,0,-1,0,0.2400601,0,0,0.00000000000000005551115,0,0,0.2526948,0.2400601,0,0,2.362826,2.427146,0,0.2526948,-0.2526948,3.492075,58.20113,0.2104431,0.2640661,0,0,2.427146
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.170233,0.170233,0,-1,0,0.170233,0,0,0.00000000000000002775558,0,0,0.1791926,0.170233,0,0,2.643598,2.174451,0,0.1791926,-0.1791926,3.303189,55.05304,0.2104431,0.1872563,0,0,2.174451
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.1422814,0.1422814,0,-1,0,0.1422814,0,0,0,0,0,0.1497699,0.1422814,0,0,2.842701,1.995258,0,0.1497699,-0.1497699,3.145318,52.42186,0.2104431,0.1565095,0,0,1.995258
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.2210377,0.2210377,0,-1,0,0.2210377,0,0,0.00000000000000002775558,0,0,0.2326713,0.2210377,0,0,3.009112,1.845488,0,0.2326713,-0.2326713,2.900061,48.33425,0.2104431,0.2431415,0,0,1.845488
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.5617117,0.5617117,0,-1,0,0.5617117,0,0,0.0000000000000001110223,0,0,0.5912755,0.5617117,0,0,3.267635,1.612817,0,0.5912755,-0.5912755,2.276802,37.94662,0.2104431,0.6178829,0,0,1.612817
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.3814489,0.3814489,0,-1,0,0.3814489,0,0,0.00000000000000005551115,0,0,0.4015251,0.3814489,0,0,3.924608,1.021542,0,0.4015251,-0.4015251,1.853557,30.89256,0.2104431,0.4195938,0,0,1.021542
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.005369723,0.005369723,0,0,0,0.005369723,0,0,0,0,0,0.00565234,0.005369723,0,0,4.370747,0.6200165,0,0.00565234,-0.00565234,1.847599,30.79325,0.2104431,0.005906695,0,0,0.6200165
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.3274907,0.3274907,0,0,0,0.3274907,0,0,0,0,0,0.344727,0.3274907,0,0,4.377028,0.6143641,0,0.344727,-0.344727,1.484225,24.73703,0.2104431,0.3602397,0,0,0.6143641
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2962287,0.9535751,0.9535751,1.7,0,0.5202,0.9535751,31.06506,0,0,0,0.2962287,0,0,0.7464249,0.7091036,4.760057,0.2696371,1.005332,0,1.005332,2.437967,40.6327,0.2105176,1.048933,0.2369829,1.7,0.5658658
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5272437,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5272437,0,0,1.452632,1.38,3.754725,1.174436,1.907244,0,1.907244,4.247337,70.78881,0.2104509,0,0.4217949,1.7,1.70168
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.6027481,0.5227028,0.5227028,0,-1,0,0.5227028,115.3137,0,0,0,0.6027481,0.5502134,0.5227028,0,0,1.847482,2.890955,0.0525347,0,0.0525347,4.297176,71.61945,0.2104427,0.574973,0.4821985,0,3.493704
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8893081,0.02809397,0.02809397,0,0,0,0.02809397,3165.477,0,0,0,0.8893081,0.0295726,0.02809397,0,0,1.794947,2.938237,0.8597355,0,0.8597355,5.112792,85.21304,0.2103084,0.03090337,0.7114465,0,3.827545
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.165179,0.4963029,0.4963029,0,0,0,0.4963029,234.7717,0,0,0,1.165179,0.5224241,0.4963029,0,0,0.9352115,3.711999,0.6427545,0,0.6427545,5.722563,95.37585,0.2102081,0.5459332,0.9321429,0,4.877177
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.393649,0,0,0,0,0,0,0,1.101192,0,0,1.393649,0,0,0,0,0.292457,4.290478,0.292457,0,0.292457,6.000012,100,0.2101625,0,1.114919,0,5.684126
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.6573256,1.987612,1.987612,1.363152,0,0.4282406,1.987612,33.07113,0.0000000000000001110223,0,0,0.6573256,0.6573256,0.6244594,0,0,0,4.553689,0,0,0,6.000012,100,0.2101625,2.186373,0.5258605,1.7,5.211015
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.198444,3.248376,1.38,0,-1,0,1.38,86.84379,0,1.868376,2.193213,1.198444,1.452632,1.38,0,0,0,4.553689,0,0.2541873,-0.2541873,5.732075,95.53439,0.2101625,3.573213,0.9587554,0,5.752133
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.8207041,1.44567,1.44567,0.93431,0,0.3111666,1.44567,56.76981,0.00000000000000005551115,0,0,0.8207041,0.5382738,0.51136,0,0,0.2824304,4.299501,0.2824304,0,0.2824304,6.000012,100,0.2101789,1.590237,0.6565633,1.7,5.120206
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4993828,0,0,0,0,0,0,0,0.4993828,0,0,0.4993828,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2101789,0,0.3995062,0,5.053072
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.254862,0,0,0,0,0,0,0,0.254862,0,0,0.254862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2101789,0,0.2038895,0,4.808551
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05980632,1.455327,1.455327,1.398511,0,0.4378935,1.455327,4.109476,0,0,0,0.05980632,0.05980632,0.056816,0,0,0,4.553689,0,0,0,6.000012,100,0.2101789,1.60086,0.04784505,1.7,4.613495
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,1.647404,1.38,0,-1,0,1.38,0,0,0.2674044,0.4321449,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2101789,1.812145,0,0,4.553689
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.7542744,0.7542744,0,-1,0,0.7542744,0,0,0,0,0,0.7939731,0.7542744,0,0,1.614035,3.101057,0,0.7939731,-0.7939731,3.631883,60.53126,0.2101789,0.8297019,0,0,3.101057
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,2.223697,1.38,0,-1,0,1.38,0,0,0.8436975,1.066067,0,1.452632,1.38,0,0,2.496228,2.307084,0,1.452632,-1.452632,2.100675,35.01117,0.2101789,2.446067,0,0,2.307084
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.4370932,0.4370932,0,-1,0,0.4370932,0,0,0.00000000000000005551115,0,0,0.4600981,0.4370932,0,0,4.110262,0.8544527,0,0.4600981,-0.4600981,1.615689,26.92809,0.2101789,0.4808025,0,0,0.8544527
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.5068045,0.3746369,0,-1,0,0.3746369,0,0,0.1321677,0.1828481,0,0.3943546,0.3746369,0,0,4.621483,0.3943546,0,0.3943546,-0.3943546,1.200002,20,0.2101789,0.557485,0,0,0.3943546
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.099661,0,0,-1,0,0,0,0,0.099661,0.1096271,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101789,0.1096271,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.07774326,0,0,-1,0,0,0,0,0.07774326,0.08551759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101789,0.08551759,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101789,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.3607187,0,0,-1,0,0,0,0,0.3607187,0.3967906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101789,0.3967906,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.4012191,0,0,-1,0,0,0,0,0.4012191,0.441341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101789,0.441341,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.3409387,0.3409387,1.7,0,0.5202,0.3409387,0,0,0,0,0,0,0,1.359061,1.291108,5.059654,0,1.291108,0,1.291108,2.424855,40.41417,0.2102644,0.3750326,0,1.7,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.1705587,0.1705587,1.62319,0,0.499231,0.1705587,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.768546,1.161997,1.38,0,1.38,3.734038,62.23384,0.2103186,0.1876146,0,1.7,1.161997
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2238487,2.985485,2.985485,1.7,0,0.5202,2.985485,7.4979,0,0,0.2040335,0.2238487,1.353142,1.285485,0,0,2.388546,2.403997,0,1.129293,-1.129293,2.543658,42.39422,0.2103186,3.284034,0.1790789,1.7,2.627846
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.6131499,0.6212859,0.6212859,1.7,0,0.5202,0.6212859,98.69047,0,0,0,0.6131499,0,0,1.078714,1.024778,3.643317,1.274704,1.637928,0,1.637928,4.097534,68.29209,0.2103499,0.6834144,0.4905199,1.7,1.887854
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.7217246,0.2949972,0.2949972,0,-1,0,0.2949972,244.6547,0,0,0,0.7217246,0.3105234,0.2949972,0,0,2.005388,2.748839,0.4112012,0,0.4112012,4.487633,74.79374,0.2102859,0.324497,0.5773797,0,3.470564
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.8191236,0,0,0,0,0,0,0,0,0,0,0.8191236,0,0,0,0,1.594187,3.118921,0.8191236,0,0.8191236,5.264722,87.74519,0.2101587,0,0.6552989,0,3.938044
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.463842,2.23679,2.23679,1.582451,0,0.4881091,2.23679,65.44386,0,0,0,1.463842,0.6887782,0.6543393,0,0,0.7750635,3.856132,0.7750635,0,0.7750635,6.000012,100,0.210201,2.460469,1.171073,1.7,5.319973
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.679954,0,0,0,0,0,0,0,1.679954,0,0,1.679954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.210201,0,1.343963,0,6.233643
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.459426,2.401041,2.401041,1.021041,0,0.3348442,2.401041,60.78304,0.006794168,0,0,1.459426,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.210201,2.641145,1.167541,1.7,6.013114
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.9710489,0.4391609,0.4391609,0,-1,0,0.4391609,221.1146,0.5087743,0,0,0.9710489,0.4622746,0.4391609,0,0,0,4.553689,0,0,0,6.000012,100,0.210201,0.483077,0.7768391,0,5.524738
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3725181,0.7840684,0.7840684,0,0,0,0.7840684,47.51091,0,0,0,0.3725181,0.8253351,0.7840684,0,0,0,4.553689,0,0.4528171,-0.4528171,5.522701,92.04483,0.210201,0.8624752,0.2980145,0,4.926207
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09727796,1.054899,1.054899,0,0,0,1.054899,9.221546,0,0.0000000000000002220446,0,0.09727796,1.11042,1.054899,0,0,0.5031301,4.100872,0,1.013142,-1.013142,4.454756,74.24578,0.210201,1.160388,0.07782237,0,4.19815
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1332881,0.1630305,0.1630305,0,0,0,0.1630305,81.75655,0,0,0,0.1332881,0.1716111,0.1630305,0,0,1.628843,3.08773,0,0.03832294,-0.03832294,4.41436,73.57252,0.210201,0.1793336,0.1066305,0,3.221018
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01839689,2.828447,2.828447,1.7,0,0.5202,2.828447,0.6504236,0,0,0.03129122,0.01839689,1.187838,1.128447,0,0,1.671424,3.049407,0,1.169442,-1.169442,3.18166,53.02757,0.210201,3.111291,0.01471751,1.7,3.067804
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,1.108372,1.108372,0,-1,0,1.108372,0,0,0,0,0,1.166707,1.108372,0,0,2.970803,1.879966,0,1.166707,-1.166707,1.951843,32.53065,0.210201,1.219209,0,0,1.879966
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,2.930069,0.6775955,0,-1,0,0.6775955,0,0,2.252473,2.54548,0,0.7132584,0.6775955,0,0,4.267145,0.7132584,0,0.7132584,-0.7132584,1.200002,20,0.210201,3.223076,0,0,0.7132584
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,0.829658,0,0,-1,0,0,0,0,0.829658,0.9126238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210201,0.9126238,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.5534927,0,0,-1,0,0,0,0,0.5534927,0.608842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210201,0.608842,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.3416415,0,0,-1,0,0,0,0,0.3416415,0.3758056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210201,0.3758056,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.4177584,0,0,-1,0,0,0,0,0.4177584,0.4595342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210201,0.4595342,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.1285719,0,0,-1,0,0,0,0,0.1285719,0.1414291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210201,0.1414291,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210201,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.01665589,0,0,-1,0,0,0,0,0.01665589,0.01832148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210201,0.01832148,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.2725396,0,0,-1,0,0,0,0,0.2725396,0.2997936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210201,0.2997936,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.2721351,0.2721351,1.7,0,0.5202,0.2721351,0,0,0,0,0,0,0,1.427865,1.356472,5.059654,0,1.356472,0,1.356472,2.486864,41.44765,0.2102759,0.2993487,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.01020396,0.01020396,1.462836,0,0.4554541,0.01020396,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.703183,1.220824,1.38,0,1.38,3.796047,63.26733,0.210294,0.01122436,0,1.7,1.220824
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3711787,0.8082269,0.8082269,1.7,0,0.5202,0.8082269,45.92506,0.0000000000000001110223,0,0,0.3711787,0,0,0.891773,0.8471844,2.323183,2.462824,1.218363,0,1.218363,4.951888,82.5313,0.2103833,0.8890496,0.296943,1.7,2.834003
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.726042,0.7296724,0.7296724,0,0,0,0.7296724,99.50247,0,0,0,0.726042,0.7680762,0.7296724,0,0,1.10482,3.559351,0,0.04203412,-0.04203412,4.90758,81.79284,0.2103833,0.8026396,0.5808336,0,4.285393
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7838533,0.9390503,0.9390503,0,-1,0,0.9390503,83.47298,0,0,0,0.7838533,0.988474,0.9390503,0,0,1.151524,3.517317,0,0.2046207,-0.2046207,4.691891,78.19803,0.2103833,1.032955,0.6270826,0,4.30117
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.669748,0,0,0,0,0,0,0,0,0,0,0.669748,0,0,0,0,1.378881,3.312696,0.669748,0,0.669748,5.32727,88.78765,0.2102796,0,0.5357984,0,3.982444
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.142259,0.5248169,0.5248169,0,0,0,0.5248169,217.6491,0,0,0,1.142259,0.5524389,0.5248169,0,0,0.7091326,3.91547,0.5898202,0,0.5898202,5.886822,98.11351,0.2101884,0.5772986,0.9138073,0,5.057729
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.9111183,0.7235236,0.7235236,0,0,0,0.7235236,125.9279,0.03020217,0,0,0.9111183,0.7616038,0.7235236,0,0,0.1193124,4.446308,0.1193124,0,0.1193124,6.000012,100,0.21017,0.795876,0.7288947,0,5.357426
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,1.023921,0.3411348,0.3411348,0,0,0,0.3411348,300.1516,0.6648321,0,0,1.023921,0.3590892,0.3411348,0,0,0,4.553689,0,0,0,6.000012,100,0.21017,0.3752482,0.819137,0,5.57761
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.8582178,1.224795,1.224795,0,-1,0,1.224795,70.07032,0,0,0,0.8582178,1.289258,1.224795,0,0,0,4.553689,0,0.4310401,-0.4310401,5.545656,92.42741,0.21017,1.347275,0.6865743,0,5.411907
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.183689,0.6421165,0.6421165,0,0,0,0.6421165,184.3418,0.02884367,0,0,1.183689,0.6759121,0.6421165,0,0,0.4789335,4.122649,0.4789335,0,0.4789335,6.000012,100,0.210096,0.7063282,0.9469514,0,5.306338
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5544512,0.4737747,0.4737747,0,0,0,0.4737747,117.0284,0.05574093,0,0,0.5544512,0.4987102,0.4737747,0,0,0,4.553689,0,0,0,6.000012,100,0.210096,0.5211522,0.4435609,0,5.10814
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.330289,0,0,0,0,0,0,0,0.330289,0,0,0.330289,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.210096,0,0.2642312,0,4.883978
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0483408,0,0,0,0,0,0,0,0.0483408,0,0,0.0483408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.210096,0,0.03867264,0,4.60203
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,1.853502,1.38,0,-1,0,1.38,0,0,0.4735021,0.6588523,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.210096,2.038852,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,1.632794,1.38,0,-1,0,1.38,0,0,0.252794,0.4160734,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.210096,1.796073,0,0,3.101057
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.5213755,0.5213755,0,-1,0,0.5213755,0,0,0,0,0,0.5488163,0.5213755,0,0,3.22807,1.648426,0,0.5488163,-0.5488163,2.359092,39.31813,0.210096,0.5735131,0,0,1.648426
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.2956824,0.2956824,0,-1,0,0.2956824,0,0,0,0,0,0.3112447,0.2956824,0,0,3.837866,1.099609,0,0.3112447,-0.3112447,2.031012,33.85013,0.210096,0.3252507,0,0,1.099609
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.2341826,0.2341826,0,-1,0,0.2341826,0,0,0.00000000000000002775558,0,0,0.246508,0.2341826,0,0,4.183693,0.7883648,0,0.246508,-0.246508,1.77117,29.51943,0.210096,0.2576009,0,0,0.7883648
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.317179,0.317179,0,-1,0,0.317179,0,0,0.00000000000000005551115,0,0,0.3338726,0.317179,0,0,4.457592,0.5418568,0,0.3338726,-0.3338726,1.419237,23.6539,0.210096,0.3488968,0,0,0.5418568
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.1999964,0.1975849,0,-1,0,0.1975849,0,0,0.002411459,0.0224111,0,0.2079841,0.1975849,0,0,4.828561,0.2079841,0,0.2079841,-0.2079841,1.200002,20,0.210096,0.2199961,0,0,0.2079841
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.2642192,0,0,-1,0,0,0,0,0.2642192,0.2906412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210096,0.2906412,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.05217864,0,0,-1,0,0,0,0,0.05217864,0.05739651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210096,0.05739651,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.4824636,0,0,-1,0,0,0,0,0.4824636,0.5307099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210096,0.5307099,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.01963061,0.01963061,1.472262,0,0.4580276,0.01963061,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2101164,0.02159367,0,1.7,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01911855,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01911855,0,0,1.452632,1.38,3.679654,1.242,1.399119,0,1.399119,3.836506,63.94164,0.2101294,0,0.01529484,1.7,1.261119
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.148645,0.3554774,0.3554774,1.7,0,0.5202,0.3554774,41.8156,0,0,0,0.148645,0,0,1.344523,1.277297,2.280536,2.501207,1.425941,0,1.425941,5.189272,86.4877,0.2101932,0.3910251,0.118916,1.7,2.649852
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1432163,1.447829,1.447829,1.7,0,0.5202,1.447829,9.891798,0,0,0,0.1432163,0,0,0.2521708,0.2395622,0.8545943,3.784554,0.3827786,0,0.3827786,5.552408,92.53996,0.2102205,1.592612,0.1145731,1.7,3.92777
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1475446,3.127057,1.38,0,-1,0,1.38,10.69164,0.0000000000000002220446,1.747057,2.059762,0.1475446,1.452632,1.38,0,0,0.4718158,4.129055,0,1.305087,-1.305087,4.176726,69.61195,0.2102205,3.439762,0.1180357,0,4.276599
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.4063669,1.424112,1.424112,1.7,0,0.5202,1.424112,28.53477,0,0,0,0.4063669,0,0,0.2758883,0.2620938,1.921912,2.823968,0.6684608,0,0.6684608,4.810884,80.18123,0.2102647,1.566523,0.3250935,1.7,3.230335
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5493517,0.451978,0.451978,0,0,0,0.451978,121.5439,0,0,0,0.5493517,0.4757663,0.451978,0,0,1.253452,3.425582,0.07358539,0,0.07358539,4.880692,81.34471,0.2102533,0.4971758,0.4394813,0,3.974934
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5863734,0.2651793,0.2651793,0,0,0,0.2651793,221.1234,0,0,0,0.5863734,0.2791361,0.2651793,0,0,1.179866,3.491809,0.3072373,0,0.3072373,5.172163,86.20255,0.210206,0.2916972,0.4690987,0,4.078183
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2606415,1.076597,1.076597,0,0,0,1.076597,24.20975,0,0.0000000000000002220446,0,0.2606415,1.13326,1.076597,0,0,0.8726289,3.768323,0,0.8726188,-0.8726188,4.252343,70.87223,0.210206,1.184257,0.2085132,0,4.028965
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.5012313,0.02470624,0.02470624,0,-1,0,0.02470624,2028.764,0,0,0,0.5012313,0.02600657,0.02470624,0,0,1.842205,2.895704,0.4752247,0,0.4752247,4.70318,78.38618,0.2101329,0.02717686,0.400985,0,3.396935
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.4324085,0.8104634,0.8104634,0,0,0,0.8104634,53.35325,0,0.0000000000000001110223,0,0.4324085,0.8531194,0.8104634,0,0,1.366981,3.323406,0,0.4207108,-0.4207108,4.259712,70.99506,0.2101329,0.8915097,0.3459268,0,3.755815
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2373445,0.341769,0.341769,0,0,0,0.341769,69.44586,0,0,0,0.2373445,0.3597569,0.341769,0,0,1.834437,2.902695,0,0.1224124,-0.1224124,4.130678,68.8445,0.2101329,0.3759459,0.1898756,0,3.14004
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2202773,0.2305247,0.2305247,0,0,0,0.2305247,95.55474,0,0,0,0.2202773,0.2426576,0.2305247,0,0,1.970451,2.780283,0,0.02238029,-0.02238029,4.107087,68.45132,0.2101329,0.2535772,0.1762218,0,3.00056
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05615733,1.435601,1.435601,1.7,0,0.5202,1.435601,3.911764,0,0,0,0.05615733,0,0,0.2643988,0.2511789,1.995318,2.757903,0.3073362,0,0.3073362,4.398652,73.31072,0.2101562,1.579161,0.04492586,1.7,2.81406
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.1311576,0.1311576,0,-1,0,0.1311576,0,0,0,0,0,0.1380607,0.1311576,0,0,1.687982,3.034505,0,0.1380607,-0.1380607,4.253123,70.88525,0.2101562,0.1442734,0,0,3.034505
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,1.017144,1.017144,0,-1,0,1.017144,0,0,0,0,0,1.070678,1.017144,0,0,1.841383,2.896445,0,1.070678,-1.070678,3.12453,52.07539,0.2101562,1.118858,0,0,2.896445
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,1.326411,1.326411,0,-1,0,1.326411,0,0,0,0.07905214,0,1.396222,1.326411,0,0,3.031024,1.825767,0,1.396222,-1.396222,1.652782,27.54632,0.2101562,1.459052,0,0,1.825767
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.2685913,0.2685913,0,-1,0,0.2685913,0,0,0.00000000000000005551115,0,0,0.2827277,0.2685913,0,0,4.582382,0.4295449,0,0.2827277,-0.2827277,1.354761,22.57931,0.2101562,0.2954504,0,0,0.4295449
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.5141875,0.1394764,0,-1,0,0.1394764,0,0,0.3747111,0.4261298,0,0.1468173,0.1394764,0,0,4.896524,0.1468173,0,0.1468173,-0.1468173,1.200002,20,0.2101562,0.5656062,0,0,0.1468173
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101562,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.6390853,0,0,-1,0,0,0,0,0.6390853,0.7029938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101562,0.7029938,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.4684607,0,0,-1,0,0,0,0,0.4684607,0.5153068,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101562,0.5153068,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.2740484,0,0,-1,0,0,0,0,0.2740484,0.3014533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101562,0.3014533,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.4639094,0,0,-1,0,0,0,0,0.4639094,0.5103003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101562,0.5103003,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.3773443,0.3773443,1.7,0,0.5202,0.3773443,0,0,0,0,0,0,0,1.322656,1.256523,5.059654,0,1.256523,0,1.256523,2.392045,39.86733,0.2102459,0.4150788,0,1.7,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01755432,0.1914492,0.1914492,1.644081,0,0.5049341,0.1914492,9.169177,0,0,0,0.01755432,0,0,1.452632,1.38,3.803132,1.130871,1.397554,0,1.397554,3.717881,61.96456,0.2103013,0.2105941,0.01404345,1.7,1.148425
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1152492,1.30712,1.30712,1.7,0,0.5202,1.30712,8.81703,0,0,0,0.1152492,0,0,0.3928801,0.3732361,2.405577,2.388669,0.4884852,0,0.4884852,4.181299,69.68818,0.2103376,1.437832,0.09219933,1.7,2.503919
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.250627,2.818774,2.818774,1.7,0,0.5202,2.818774,8.89135,0,0,0.02065126,0.250627,1.177657,1.118774,0,0,1.917092,2.828306,0,0.9270297,-0.9270297,3.204124,53.40196,0.2103376,3.100651,0.2005016,1.7,3.078933
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.8323694,1.754731,1.38,0,-1,0,1.38,60.31663,0.0000000000000002220446,0.3747314,0.5502045,0.8323694,1.452632,1.38,0,0,2.947125,1.901276,0,0.6202621,-0.6202621,2.55031,42.50508,0.2103376,1.930205,0.6658956,0,2.733646
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.7102334,3.311176,3.08,1.7,0,0.5202,3.08,23.05953,0.0000000000000002220446,0.2311759,0.5903854,0.7102334,1.452632,1.38,0,0,3.636305,1.281014,0,0.7423981,-0.7423981,1.767754,29.46251,0.2103376,3.642293,0.5681868,1.7,1.991248
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1710932,0.6650832,0.6650832,1.7,0,0.5202,0.6650832,25.72508,0,0,0,0.1710932,0,0,1.034917,0.983171,4.461192,0.5386163,1.154264,0,1.154264,2.862785,47.71299,0.2104254,0.7315915,0.1368745,1.7,0.7097095
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3859495,0.9934196,0.9934196,1.7,0,0.5202,0.9934196,38.8506,0,0,0,0.3859495,0,0,0.7065804,0.6712514,3.306928,1.577454,1.057201,0,1.057201,3.865734,64.42876,0.2105006,1.092762,0.3087596,1.7,1.963403
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.576722,1.38895,1.38895,1.7,0,0.5202,1.38895,41.52215,0,0,0,0.576722,0,0,0.3110498,0.2954973,2.249727,2.528935,0.8722193,0,0.8722193,4.693194,78.21974,0.2105566,1.527845,0.4613776,1.7,3.105657
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.6235356,1.231858,1.231858,0,-1,0,1.231858,50.6175,0,0,0,0.6235356,1.296692,1.231858,0,0,1.377507,3.313932,0,0.6731566,-0.6731566,3.983624,66.39361,0.2105566,1.355043,0.4988284,0,3.937468
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.6014204,0.431181,0.431181,0,0,0,0.431181,139.4821,0,0,0,0.6014204,0.4538747,0.431181,0,0,2.125459,2.640776,0.1475457,0,0.1475457,4.123599,68.7265,0.210534,0.4742991,0.4811363,0,3.242196
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4926707,0,0,0,0,0,0,0,0,0,0,0.4926707,0,0,0,0,1.977913,2.773567,0.4926707,0,0.4926707,4.590987,76.5163,0.2104585,0,0.3941365,0,3.266237
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1870081,0.8344479,0.8344479,0,0,0,0.8344479,22.411,0,0.0000000000000001110223,0,0.1870081,0.8783662,0.8344479,0,0,1.485243,3.21697,0,0.6913581,-0.6913581,3.862231,64.3704,0.2104585,0.9178927,0.1496065,0,3.403979
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05460917,1.605594,1.605594,1.7,0,0.5202,1.605594,3.401182,0.00000000000000001387779,0,0,0.05460917,0,0,0.09440634,0.08968602,2.253418,2.525612,0.1442952,0,0.1442952,3.999122,66.6519,0.2104686,1.766153,0.04368734,1.7,2.580221
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,2.526726,1.38,0,-1,0,1.38,0,0,1.146726,1.399399,0,1.452632,1.38,0,0,2.109123,2.655478,0,1.452632,-1.452632,2.467914,41.13181,0.2104686,2.779399,0,0,2.655478
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,0.9238819,0.9238819,0,-1,0,0.9238819,0,0,0.0000000000000001110223,0,0,0.9725073,0.9238819,0,0,3.723158,1.202846,0,0.9725073,-0.9725073,1.442801,24.04664,0.2104686,1.01627,0,0,1.202846
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.1519908,0.1519908,0,-1,0,0.1519908,0,0,0,0,0,0.1599903,0.1519908,0,0,4.803722,0.2303391,0,0.1599903,-0.1599903,1.274156,21.2359,0.2104686,0.1671899,0,0,0.2303391
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.981489,0.07034875,0,0,0,1.274156,21.2359,0.2104686,0,0,0,0.07034875
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.3807795,0.06683131,0,-1,0,0.06683131,0,0,0.3139482,0.3520262,0,0.07034875,0.06683131,0,0,4.981489,0.07034875,0,0.07034875,-0.07034875,1.200002,20,0.2104686,0.4188575,0,0,0.07034875
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.0950584,0,0,-1,0,0,0,0,0.0950584,0.1045642,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104686,0.1045642,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104686,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.7034494,0,0,-1,0,0,0,0,0.7034494,0.7737944,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104686,0.7737944,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104686,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.1986203,0,0,-1,0,0,0,0,0.1986203,0.2184824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104686,0.2184824,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.2131983,0.2131983,1.66583,0,0.5108715,0.2131983,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2105311,0.2345181,0,1.7,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01424668,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01424668,0,0,1.452632,1.38,3.679654,1.242,1.394247,0,1.394247,3.831884,63.8646,0.2105443,0,0.01139734,1.7,1.256247
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1738628,2.404524,2.404524,1.7,0,0.5202,2.404524,7.230655,0,0,0,0.1738628,0.7416043,0.704524,0,0,2.285408,2.496822,0,0.5677415,-0.5677415,3.233432,53.89042,0.2105443,2.644976,0.1390903,1.7,2.670685
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4905961,2.333387,2.333387,1.7,0,0.5202,2.333387,21.02506,0.0000000000000003330669,0,0,0.4905961,0.666723,0.6333868,0,0,2.916232,1.929081,0,0.1761269,-0.1761269,3.047778,50.7962,0.2105443,2.566725,0.3924769,1.7,2.419677
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.7442437,2.267888,1.38,0,-1,0,1.38,53.93071,0.0000000000000002220446,0.887888,1.114677,0.7442437,1.452632,1.38,0,0,3.111928,1.752954,0,0.7083879,-0.7083879,2.301071,38.35112,0.2105443,2.494677,0.595395,0,2.497197
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,1.023829,0.7460741,0.7460741,0,0,0,0.7460741,137.2289,0,0,0,1.023829,0.7853411,0.7460741,0,0,3.899026,1.044566,0.2384881,0,0.2384881,2.527321,42.12194,0.2105079,0.8206815,0.8190634,0,2.068395
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.284592,0.07504745,0.07504745,0,0,0,0.07504745,1711.706,0,0,0,1.284592,0.07899731,0.07504745,0,0,3.660537,1.259205,1.205595,0,1.205595,3.671049,61.18402,0.2103237,0.08255219,1.027673,0,2.543797
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.5256128,1.007327,1.007327,0,0,0,1.007327,52.17898,0.0000000000000002220446,0,0,0.5256128,1.060344,1.007327,0,0,2.454943,2.34424,0,0.5347311,-0.5347311,3.107393,51.78977,0.2103237,1.108059,0.4204903,0,2.869853
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.7423695,0.3562151,0.3562151,0,0,0,0.3562151,208.4048,0,0,0,0.7423695,0.3749633,0.3562151,0,0,3.049089,1.809509,0.3674062,0,0.3674062,3.455945,57.59896,0.2102677,0.3918367,0.5938956,0,2.551879
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.6733538,0.6724787,0.6724787,0,-1,0,0.6724787,100.1301,0,0.0000000000000001110223,0,0.6733538,0.7078723,0.6724787,0,0,2.681682,2.140175,0,0.03451845,-0.03451845,3.419559,56.99253,0.2102677,0.7397265,0.5386831,0,2.813529
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5487302,0.3081227,0.3081227,0,0,0,0.3081227,178.0882,0,0,0,0.5487302,0.3243397,0.3081227,0,0,2.720036,2.105656,0.2243905,0,0.2243905,3.632435,60.54045,0.2102334,0.338935,0.4389842,0,2.654387
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.4221772,0.5181063,0.5181063,0,0,0,0.5181063,81.48466,0,0,0,0.4221772,0.545375,0.5181063,0,0,2.495646,2.307608,0,0.1231978,-0.1231978,3.502573,58.37609,0.2102334,0.5699169,0.3377417,0,2.729785
