Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4521481,2.688949,2.688949,1.7,0,0.5202,2.688949,16.81505,0.0000000000000002220446,0,0,0.4521481,1.040998,0.9889485,0,0,2.632532,2.18441,0,0.5888503,-0.5888503,2.88187,48.03107,0.2102334,2.957843,0.3617185,1.7,2.636558
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05566933,0.9803861,0.9803861,1.7,0,0.5202,0.9803861,5.678307,0,0,0,0.05566933,0,0,0.7196139,0.6836331,3.28681,1.59556,0.7393025,0,0.7393025,3.583234,59.72044,0.2102906,1.078425,0.04453547,1.7,1.651229
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,2.113438,1.38,0,-1,0,1.38,0,0,0.7334383,0.9447821,0,1.452632,1.38,0,0,2.547508,2.260932,0,1.452632,-1.452632,2.052026,34.20036,0.2102906,2.324782,0,0,2.260932
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.7739374,0.7678853,0,-1,0,0.7678853,0,0,0.006052126,0.08344586,0,0.8083003,0.7678853,0,0,4.161543,0.8083003,0,0.8083003,-0.8083003,1.200002,20,0.2102906,0.8513311,0,0,0.8083003
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,0.8362834,0,0,-1,0,0,0,0,0.8362834,0.9199117,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102906,0.9199117,0,0,0
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.3713244,0,0,-1,0,0,0,0,0.3713244,0.4084568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102906,0.4084568,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102906,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102906,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102906,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.1779926,0,0,-1,0,0,0,0,0.1779926,0.1957919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102906,0.1957919,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102906,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.3585643,0,0,-1,0,0,0,0,0.3585643,0.3944207,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102906,0.3944207,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.1033058,0.1033058,1.555937,0,0.4808709,0.1033058,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2103289,0.1136364,0,1.7,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01041471,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01041471,0,0,1.452632,1.38,3.679654,1.242,1.390415,0,1.390415,3.828249,63.80402,0.2103429,0,0.008331767,1.7,1.252415
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02692505,2.43225,2.43225,1.7,0,0.5202,2.43225,1.107002,0,0,0,0.02692505,0.7707895,0.73225,0,0,2.28924,2.493373,0,0.7438644,-0.7438644,3.044147,50.73568,0.2103429,2.675475,0.02154004,1.7,2.520298
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0689925,2.363267,2.363267,1.7,0,0.5202,2.363267,2.919369,0,0,0,0.0689925,0.6981761,0.6632674,0,0,3.115756,1.749509,0,0.6291837,-0.6291837,2.380929,39.68207,0.2103429,2.599594,0.055194,1.7,1.818501
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09876862,1.418878,1.158139,0,-1,0,1.158139,8.528218,0,0.2607389,0.4776908,0.09876862,1.219094,1.158139,0,0,3.814849,1.120325,0,1.120325,-1.120325,1.200002,20,0.2103429,1.560766,0.0790149,0,1.219094
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.2040533,0,0,0,0,0,0,0,0,0,0,0.2040533,0,0,0,0,5.059654,0,0.2040533,0,0.2040533,1.393584,23.22636,0.2103118,0,0.1632426,0,0.2040533
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.3074777,0.620431,0.620431,1.7,0,0.5202,0.620431,49.55873,0,0,0,0.3074777,0,0,1.079569,1.025591,4.855601,0.183648,1.333068,0,1.333068,2.658244,44.30398,0.2103887,0.6824741,0.2459822,1.7,0.4911256
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.299291,0.2490877,0.2490877,1.7,0,0.5202,0.2490877,120.1548,0,0,0,0.299291,0,0,1.450912,1.378367,3.522533,1.383409,1.677658,0,1.677658,4.24981,70.83002,0.2104131,0.2739965,0.2394328,1.7,1.6827
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1342327,2.381523,2.381523,1.7,0,0.5202,2.381523,5.636423,0,0,0,0.1342327,0.7173928,0.6815232,0,0,1.844875,2.893301,0,0.5831601,-0.5831601,3.635105,60.58496,0.2104131,2.619675,0.1073862,1.7,3.027534
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.07221942,0.8297127,0.8297127,0,-1,0,0.8297127,8.704147,0,0.0000000000000001110223,0,0.07221942,0.8733819,0.8297127,0,0,2.492831,2.310141,0,0.8011624,-0.8011624,2.790606,46.51,0.2104131,0.912684,0.05777553,0,2.382361
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.226812,1.397912,1.397912,1.7,0,0.5202,1.397912,16.22505,0,0,0,0.226812,0,0,0.3020877,0.2869833,3.383011,1.508979,0.5137953,0,0.5137953,3.278035,54.6338,0.2104484,1.537704,0.1814496,1.7,1.735791
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.159311,0.7308865,0.7308865,1.7,0,0.5202,0.7308865,21.79695,0,0,0,0.159311,0,0,0.9691135,0.9206579,2.869216,1.971394,1.079969,0,1.079969,4.302583,71.70957,0.2105295,0.8039751,0.1274488,1.7,2.130705
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05344054,2.620636,2.620636,1.7,0,0.5202,2.620636,2.03922,0,0,0,0.05344054,0.96909,0.9206356,0,0,1.789247,2.943367,0,0.9156495,-0.9156495,3.337404,55.62328,0.2105295,2.882699,0.04275243,1.7,2.996807
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.05091335,0.5590855,0.5590855,1.7,0,0.5202,0.5590855,9.106542,0,0,0,0.05091335,0,0,1.140915,1.083869,2.806636,2.027717,1.134782,0,1.134782,4.413952,73.56573,0.2106173,0.614994,0.04073068,1.7,2.07863
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,1.843042,1.38,0,-1,0,1.38,0,0,0.4630418,0.647346,0,1.452632,1.38,0,0,1.671853,3.049021,0,1.452632,-1.452632,2.882745,48.04564,0.2106173,2.027346,0,0,3.049021
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,1.659997,1.38,0,-1,0,1.38,0,0,0.2799971,0.4459968,0,1.452632,1.38,0,0,3.285888,1.596389,0,1.452632,-1.452632,1.351536,22.52556,0.2106173,1.825997,0,0,1.596389
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,2.326881,0.1365698,0,-1,0,0.1365698,0,0,2.190312,2.423,0,0.1437577,0.1365698,0,0,4.899924,0.1437577,0,0.1437577,-0.1437577,1.200002,20,0.2106173,2.55957,0,0,0.1437577
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106173,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.3135128,0,0,-1,0,0,0,0,0.3135128,0.3448641,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106173,0.3448641,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106173,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.2315234,0,0,-1,0,0,0,0,0.2315234,0.2546758,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106173,0.2546758,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.04550081,0,0,-1,0,0,0,0,0.04550081,0.05005089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106173,0.05005089,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.09399553,0,0,-1,0,0,0,0,0.09399553,0.1033951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106173,0.1033951,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.2112469,0,0,-1,0,0,0,0,0.2112469,0.2323716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106173,0.2323716,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.02325733,0.02325733,1.475889,0,0.4590177,0.02325733,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2106375,0.02558306,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007683549,0.2787853,0.2787853,1.7,0,0.5202,0.2787853,2.756082,-0.0000000000000002220446,0,0,0.007683549,0,0,1.421215,1.350154,3.679654,1.242,1.357838,0,1.357838,3.797343,63.28893,0.21071,0.3066638,0.006146839,1.7,1.249683
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03994527,0.2183722,0.2183722,1.671004,0,0.512284,0.2183722,18.29229,0.0000000000000002220446,0,0,0.03994527,0,0,1.452632,1.38,2.321817,2.464054,1.419945,0,1.419945,5.144422,85.74019,0.2107665,0.2402094,0.03195622,1.7,2.503999
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1216708,1.867013,1.867013,1.7,0,0.5202,1.867013,6.516868,0.0000000000000001110223,0,0,0.1216708,0.1758037,0.1670135,0,0,0.9018716,3.742005,0,0.05413287,-0.05413287,5.08736,84.78917,0.2107665,2.053715,0.09733663,1.7,3.863675
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2152182,1.751437,1.38,0,-1,0,1.38,15.59552,0,0.3714367,0.5465803,0.2152182,1.452632,1.38,0,0,0.9620191,3.687872,0,1.237413,-1.237413,3.783012,63.05008,0.2107665,1.92658,0.1721746,0,3.90309
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05918354,0.2875378,0.2875378,0,0,0,0.2875378,20.58288,0,0,0,0.05918354,0.3026713,0.2875378,0,0,2.336923,2.450458,0,0.2434878,-0.2434878,3.526354,58.77244,0.2107665,0.3162915,0.04734683,0,2.509642
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1156752,0.292742,0.292742,0,0,0,0.292742,39.51437,0,0,0,0.1156752,0.3081495,0.292742,0,0,2.607465,2.20697,0,0.1924744,-0.1924744,3.323468,55.39102,0.2107665,0.3220162,0.09254014,0,2.322646
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3367082,1.296131,1.296131,1.7,0,0.5202,1.296131,25.97795,0,0,0,0.3367082,0,0,0.4038693,0.3836758,2.821325,2.014496,0.720384,0,0.720384,4.006884,66.78127,0.2108151,1.425744,0.2693666,1.7,2.351204
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3895575,0.9687183,0.9687183,1.7,0,0.5202,0.9687183,40.2137,0,0,0,0.3895575,0,0,0.7312817,0.6947176,2.100941,2.662842,1.084275,0,1.084275,5.035518,83.92513,0.2108908,1.06559,0.311646,1.7,3.052399
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.4198312,2.320983,1.38,0,-1,0,1.38,30.42255,0.0000000000000002220446,0.9409829,1.173081,0.4198312,1.452632,1.38,0,0,1.016666,3.638689,0,1.0328,-1.0328,3.946851,65.78071,0.2108908,2.553081,0.3358649,0,4.05852
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.373574,1.378976,1.378976,1.7,0,0.5202,1.378976,27.09069,0,0,0,0.373574,0,0,0.3210243,0.304973,2.164222,2.605889,0.6785471,0,0.6785471,4.590577,76.50946,0.2109352,1.516873,0.2988592,1.7,2.979463
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1527063,1.411897,1.411897,1.7,0,0.5202,1.411897,10.81568,0,0,0,0.1527063,0,0,0.2881031,0.273698,1.485675,3.216581,0.4264043,0,0.4264043,4.9951,83.25149,0.2109649,1.553087,0.122165,1.7,3.369288
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1990048,1.344293,1.344293,1.7,0,0.5202,1.344293,14.80368,0,0,0,0.1990048,0,0,0.3557068,0.3379214,1.059271,3.600345,0.5369262,0,0.5369262,5.504472,91.74102,0.2110021,1.478723,0.1592038,1.7,3.79935
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04325726,0.3142252,0.3142252,0,0,0,0.3142252,13.76632,0,0,0,0.04325726,0.3307633,0.3142252,0,0,0.5223446,4.083579,0,0.2875061,-0.2875061,5.201415,86.69006,0.2110021,0.3456477,0.03460581,0,4.126836
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8417959,3.796073,0,0,0,5.201415,86.69006,0.2110021,0,0,0,3.796073
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,2.328043,1.38,0,-1,0,1.38,0,0,0.9480425,1.180847,0,1.452632,1.38,0,0,0.8417959,3.796073,0,1.452632,-1.452632,3.670206,61.16998,0.2110021,2.560847,0,0,3.796073
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,1.418657,1.38,0,-1,0,1.38,0,0,0.03865724,0.180523,0,1.452632,1.38,0,0,2.455831,2.343441,0,1.452632,-1.452632,2.138998,35.6499,0.2110021,1.560523,0,0,2.343441
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.069866,0.8908095,0,0,0,2.138998,35.6499,0.2110021,0,0,0,0.8908095
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.0597131,0.0597131,0,-1,0,0.0597131,0,0,0.00000000000000001387779,0,0,0.06285589,0.0597131,0,0,4.069866,0.8908095,0,0.06285589,-0.06285589,2.072742,34.54564,0.2110021,0.06568441,0,0,0.8908095
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.5596172,0.5596172,0,-1,0,0.5596172,0,0,0,0,0,0.5890707,0.5596172,0,0,4.139706,0.8279536,0,0.5890707,-0.5890707,1.451807,24.19674,0.2110021,0.6155789,0,0,0.8279536
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.4589483,0.2269388,0,-1,0,0.2269388,0,0,0.2320095,0.2779043,0,0.2388829,0.2269388,0,0,4.794229,0.2388829,0,0.2388829,-0.2388829,1.200002,20,0.2110021,0.5048431,0,0,0.2388829
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.1730935,0,0,-1,0,0,0,0,0.1730935,0.1904029,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110021,0.1904029,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.1151615,0,0,-1,0,0,0,0,0.1151615,0.1266776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110021,0.1266776,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.303069,0,0,-1,0,0,0,0,0.303069,0.3333759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110021,0.3333759,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.2716683,0.2716683,1.7,0,0.5202,0.2716683,0,0,0,0,0,0,0,1.428332,1.356915,5.059654,0,1.356915,0,1.356915,2.487285,41.45467,0.211074,0.2988352,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02128663,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02128663,0,0,1.452632,1.38,3.702739,1.221224,1.401287,0,1.401287,3.816662,63.61091,0.2110854,0,0.0170293,1.7,1.24251
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.319193,0.5303952,0.5303952,1.7,0,0.5202,0.5303952,60.18022,0,0,0,0.319193,0,0,1.169605,1.111125,2.301453,2.482382,1.430318,0,1.430318,5.173581,86.22617,0.211146,0.5834348,0.2553544,1.7,2.801574
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7683789,1.99783,1.99783,1.7,0,0.5202,1.99783,38.46068,0,0,0,0.7683789,0.3135051,0.2978298,0,0,0.8711351,3.769667,0.4548738,0,0.4548738,5.605112,93.41834,0.211171,2.197613,0.6147031,1.7,4.538046
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,1.013128,0.5363871,0.5363871,0,-1,0,0.5363871,188.8799,0.03224841,0,0,1.013128,0.5646181,0.5363871,0,0,0.4162613,4.179054,0.4162613,0,0.4162613,6.000012,100,0.2111083,0.5900258,0.8105022,0,5.192182
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,1.049941,0.174891,0.174891,0,0,0,0.174891,600.3402,0.8658454,0,0,1.049941,0.1840958,0.174891,0,0,0,4.553689,0,0,0,6.000012,100,0.2111083,0.1923801,0.8399529,0,5.60363
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,1.056969,1.36541,1.36541,0.425,0,0.172125,1.36541,77.41033,0.06706307,0,0,1.056969,0.9899055,0.9404102,0,0,0,4.553689,0,0,0,6.000012,100,0.2111083,1.501951,0.8455748,1.7,5.610658
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,1.057843,0,0,0,0,0,0,0,1.057843,0,0,1.057843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111083,0,0.8462743,0,5.611532
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.7293407,0,0,0,0,0,0,0,0.7293407,0,0,0.7293407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111083,0,0.5834725,0,5.28303
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6795578,0.4961771,0.4961771,0,-1,0,0.4961771,136.9587,0.1572662,0,0,0.6795578,0.5222917,0.4961771,0,0,0,4.553689,0,0,0,6.000012,100,0.2111083,0.5457948,0.5436463,0,5.233247
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.7551459,1.796046,1.796046,1.078657,0,0.3505735,1.796046,42.04491,0.0000000000000001110223,0,0,0.7551459,0.7551459,0.7173886,0,0,0,4.553689,0,0,0,6.000012,100,0.2111083,1.975651,0.6041167,1.7,5.308835
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.5058793,1.538945,1.538945,1.05836,0,0.3450323,1.538945,32.87182,0,0,0,0.5058793,0.5058793,0.4805853,0,0,0,4.553689,0,0,0,6.000012,100,0.2111083,1.69284,0.4047034,1.7,5.059568
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1746444,1.13511,1.13511,0,0,0,1.13511,15.38568,0,0,0,0.1746444,1.194853,1.13511,0,0,0,4.553689,0,1.020209,-1.020209,4.924618,82.0768,0.2111083,1.248621,0.1397155,0,4.728333
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03463281,0,0,0,0,0,0,0,0,0,0,0.03463281,0,0,0,0,1.133565,3.53348,0.03463281,0,0.03463281,4.957473,82.62439,0.2111031,0,0.02770625,0,3.568113
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,1.254642,1.254642,0,-1,0,1.254642,0,0,0.0000000000000002220446,0.0001059596,0,1.320676,1.254642,0,0,1.098932,3.56465,0,1.320676,-1.320676,3.565359,59.42253,0.2111031,1.380106,0,0,3.56465
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,3.645524,1.38,0,-1,0,1.38,0,0,2.265523,2.630076,0,1.452632,1.38,0,0,2.56635,2.243974,0,1.452632,-1.452632,2.034151,33.90245,0.2111031,4.010076,0,0,2.243974
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.180385,0.7913427,0,0,0,2.034151,33.90245,0.2111031,0,0,0,0.7913427
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.02370772,0.02370772,0,-1,0,0.02370772,0,0,0.000000000000000003469447,0,0,0.02495549,0.02370772,0,0,4.180385,0.7913427,0,0.02495549,-0.02495549,2.007845,33.46402,0.2111031,0.02607849,0,0,0.7913427
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.04391443,0.04391443,0,-1,0,0.04391443,0,0,0,0,0,0.04622572,0.04391443,0,0,4.208113,0.7663872,0,0.04622572,-0.04622572,1.959119,32.65192,0.2111031,0.04830588,0,0,0.7663872
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.5118057,0.5118057,0,-1,0,0.5118057,0,0,0.0000000000000001110223,0,0,0.5387428,0.5118057,0,0,4.259475,0.7201615,0,0.5387428,-0.5387428,1.391235,23.18719,0.2111031,0.5629863,0,0,0.7201615
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.150444,0.150444,0,-1,0,0.150444,0,0,0,0,0,0.1583621,0.150444,0,0,4.858078,0.1814187,0,0.1583621,-0.1583621,1.224306,20.40506,0.2111031,0.1654884,0,0,0.1814187
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.3107425,0.02190374,0,-1,0,0.02190374,0,0,0.2888388,0.319913,0,0.02305657,0.02190374,0,0,5.034036,0.02305657,0,0.02305657,-0.02305657,1.200002,20,0.2111031,0.3418168,0,0,0.02305657
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.1179238,0,0,-1,0,0,0,0,0.1179238,0.1297162,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111031,0.1297162,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.3441816,0,0,-1,0,0,0,0,0.3441816,0.3785997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111031,0.3785997,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.3786332,0.3786332,1.7,0,0.5202,0.3786332,0,0,0,0,0,0,0,1.321367,1.255298,5.059654,0,1.255298,0,1.255298,2.390883,39.84797,0.2111899,0.4164965,0,1.7,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01695503,0.3411082,0.3411082,1.7,0,0.5202,0.3411082,4.970572,0,0,0,0.01695503,0,0,1.358892,1.290947,3.804356,1.129769,1.307902,0,1.307902,3.631668,60.52768,0.2112687,0.375219,0.01356402,1.7,1.146724
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2358886,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2358886,0,0,1.452632,1.38,2.496454,2.306881,1.615889,0,1.615889,5.164635,86.07707,0.2112475,0,0.1887109,1.7,2.542769
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6993272,1.480867,1.480867,1.653043,0,0.5073808,1.480867,47.22417,0,0,0,0.6993272,0,0,0.172176,0.1635672,0.8805651,3.76118,0.8628944,0,0.8628944,5.983248,99.7206,0.2112984,1.628954,0.5594618,1.7,4.460507
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5883816,1.378175,1.378175,0,-1,0,1.378175,42.69279,0,0.0000000000000002220446,0.135993,0.5883816,1.450711,1.378175,0,0,0.01767069,4.537786,0,0.8623294,-0.8623294,5.074273,84.57105,0.2112984,1.515993,0.4707052,0,5.126167
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.953832,3.630269,3.08,1.7,0,0.5202,3.08,30.96857,0.0000000000000002220446,0.5502687,0.9132956,0.953832,1.452632,1.38,0,0,0.9758145,3.675456,0,0.4987996,-0.4987996,4.548492,75.80805,0.2112984,3.993296,0.7630656,1.7,4.629288
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.482052,0,0,0.425,0,0.172125,0,0,0.3744901,0,0,1.482052,0,0,0.05050994,0.04798445,1.530036,3.176656,1.530036,0,1.530036,6.000012,100,0.2110687,0,1.185641,1.7,4.658708
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.706403,1.10223,1.10223,0,0,0,1.10223,154.8137,0.5461607,0,0,1.706403,1.160242,1.10223,0,0,0,4.553689,0,0,0,6.000012,100,0.2110687,1.212453,1.365122,0,6.260092
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.335508,0,0,0,0,0,0,0,1.335508,0,0,1.335508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110687,0,1.068406,0,5.889196
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.345946,1.771113,1.38,0,-1,0,1.38,97.53233,0.0000000000000002220446,0.391113,0.5682244,1.345946,1.452632,1.38,0,0,0,4.553689,0,0.1066854,-0.1066854,5.887556,98.12573,0.2110687,1.948224,1.076757,0,5.899635
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,1.02897,0.5019375,0.5019375,0,0,0,0.5019375,204.9996,0.3820754,0,0,1.02897,0.5283552,0.5019375,0,0,0.1185393,4.447003,0.1185393,0,0.1185393,6.000012,100,0.2110509,0.5521312,0.823176,0,5.475974
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.6299483,1.905694,1.905694,1.307243,0,0.4129773,1.905694,33.05611,0.0000000000000001110223,0,0,0.6299483,0.6299483,0.5984508,0,0,0,4.553689,0,0,0,6.000012,100,0.2110509,2.096263,0.5039586,1.7,5.183637
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1890265,1.815646,1.815646,1.636071,0,0.5027474,1.815646,10.41098,0.00000000000000002775558,0,0,0.1890265,0.1890265,0.1795752,0,0,0,4.553689,0,0,0,6.000012,100,0.2110509,1.997211,0.1512212,1.7,4.742715
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02685152,1.57139,1.57139,1.545881,0,0.4781255,1.57139,1.708775,0.00000000000000008326673,0,0,0.02685152,0.02685152,0.02550894,0,0,0,4.553689,0,0,0,6.000012,100,0.2110509,1.728529,0.02148121,1.7,4.580541
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.2840254,0.2840254,0,-1,0,0.2840254,0,0,0,0,0,0.2989741,0.2840254,0,0,0,4.553689,0,0.2989741,-0.2989741,5.684865,94.74757,0.2110509,0.3124279,0,0,4.553689
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.562852,0.562852,0,-1,0,0.562852,0,0,0.0000000000000001110223,0,0,0.5924758,0.562852,0,0,0.3321934,4.254715,0,0.5924758,-0.5924758,5.060341,84.33885,0.2110509,0.6191372,0,0,4.254715
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,0.8348513,0.8348513,0,-1,0,0.8348513,0,0,0.0000000000000001110223,0,0,0.8787908,0.8348513,0,0,0.9904999,3.662239,0,0.8787908,-0.8787908,4.134015,68.9001,0.2110509,0.9183364,0,0,3.662239
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.3756485,0.3756485,0,-1,0,0.3756485,0,0,0.00000000000000005551115,0,0,0.3954195,0.3756485,0,0,1.966934,2.783448,0,0.3954195,-0.3954195,3.717206,61.9533,0.2110509,0.4132134,0,0,2.783448
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.228602,0.228602,0,-1,0,0.228602,0,0,0.00000000000000002775558,0,0,0.2406337,0.228602,0,0,2.406289,2.388029,0,0.2406337,-0.2406337,3.463556,57.72581,0.2110509,0.2514623,0,0,2.388029
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.4947442,0.4947442,0,-1,0,0.4947442,0,0,0.00000000000000005551115,0,0,0.5207834,0.4947442,0,0,2.67366,2.147395,0,0.5207834,-0.5207834,2.914602,48.5766,0.2110509,0.5442187,0,0,2.147395
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.06140377,0.06140377,0,-1,0,0.06140377,0,0,0.000000000000000006938894,0,0,0.06463555,0.06140377,0,0,3.252308,1.626612,0,0.06463555,-0.06463555,2.84647,47.44107,0.2110509,0.06754415,0,0,1.626612
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.3291333,0.3291333,0,-1,0,0.3291333,0,0,0.00000000000000005551115,0,0,0.3464561,0.3291333,0,0,3.324125,1.561976,0,0.3464561,-0.3464561,2.481273,41.35447,0.2110509,0.3620467,0,0,1.561976
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.1313709,0.1313709,0,-1,0,0.1313709,0,0,0,0,0,0.1382851,0.1313709,0,0,3.709077,1.21552,0,0.1382851,-0.1382851,2.335508,38.92505,0.2110509,0.144508,0,0,1.21552
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.1150459,0.1150459,0,-1,0,0.1150459,0,0,0.00000000000000001387779,0,0,0.1211009,0.1150459,0,0,3.862727,1.077235,0,0.1211009,-0.1211009,2.207856,36.79753,0.2110509,0.1265505,0,0,1.077235
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.997283,0.9561339,0,0,0,2.207856,36.79753,0.2110509,0,0,0,0.9561339
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02299362,0.1279743,0.1279743,0,0,0,0.1279743,17.96738,0,0,0,0.02299362,0.1347098,0.1279743,0,0,3.997283,0.9561339,0,0.1117161,-0.1117161,2.090097,34.83488,0.2110509,0.1407717,0.0183949,0,0.9791275
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2313198,0.3536209,0.3536209,0,0,0,0.3536209,65.41463,0,0,0,0.2313198,0.3722325,0.3536209,0,0,4.121412,0.8444178,0,0.1409127,-0.1409127,1.941562,32.3593,0.2110509,0.388983,0.1850559,0,1.075738
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3178377,1.775157,1.775157,1.7,0,0.5202,1.775157,17.90477,0,0,0,0.3178377,0.07911243,0.0751568,0,0,4.277982,0.7035051,0.2387253,0,0.2387253,2.168036,36.13387,0.211064,1.952672,0.2542702,1.7,1.021343
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6924407,2.357446,1.38,0,-1,0,1.38,50.17686,0.0000000000000002220446,0.9774463,1.589187,0.6924407,1.452632,1.38,0,0,4.039257,0.9183578,0,0.7601908,-0.7601908,1.366725,22.77871,0.211064,2.593191,0.5539526,0,1.610799
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4854609,1.774996,1.774996,1.7,0,0.5202,1.774996,27.34998,0,0,0.009998871,0.4854609,0.07894266,0.07499553,0,0,4.883914,0.158167,0.4065183,0,0.4065183,1.752382,29.20631,0.2110862,1.952495,0.3883687,1.7,0.6436279
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3342606,1.995664,1.995664,1.7,0,0.5202,1.995664,16.74934,0,0,0,0.3342606,0.3112253,0.295664,0,0,4.477395,0.5240334,0.02303535,0,0.02303535,1.774235,29.57053,0.2110875,2.19523,0.2674085,1.7,0.858294
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.365089,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.365089,0,0,1.452632,1.38,4.45436,0.5447652,1.745089,0,1.745089,3.429772,57.16275,0.2110473,0,0.2920712,1.7,0.9098542
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7795941,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7795941,0,0,1.452632,1.38,2.709271,2.115345,2.159594,0,2.159594,5.478543,91.30887,0.2109453,0,0.6236752,1.7,2.894939
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.7105226,0.521207,0.521207,0,-1,0,0.521207,136.3225,0,0,0,0.7105226,0.5486389,0.521207,0,0,0.5496766,4.05898,0.1618837,0,0.1618837,5.632119,93.86847,0.2109211,0.5733277,0.5684181,0,4.769503
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4974747,0.3915931,0.3915931,0,0,0,0.3915931,127.0387,0,0,0,0.4974747,0.4122033,0.3915931,0,0,0.3877929,4.204675,0.08527146,0,0.08527146,5.713015,95.21673,0.2109084,0.4307524,0.3979798,0,4.70215
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3708947,0.1532425,0.1532425,0,0,0,0.1532425,242.0311,0,0,0,0.3708947,0.1613079,0.1532425,0,0,0.3025215,4.28142,0.2095867,0,0.2095867,5.911846,98.53058,0.2108771,0.1685668,0.2967157,0,4.652314
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.170899,2.372814,2.372814,1.7,0,0.5202,2.372814,7.202376,0.0000000000000001110223,0,0,0.170899,0.7082252,0.672814,0,0,0.09293473,4.470047,0,0.5373262,-0.5373262,5.345455,89.09074,0.2108771,2.610095,0.1367192,1.7,4.640947
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04473984,0.625811,0.625811,0,0,0,0.625811,7.149098,0,0.0000000000000001110223,0,0.04473984,0.6587484,0.625811,0,0,0.6899639,3.932721,0,0.6140085,-0.6140085,4.698233,78.30373,0.2108771,0.688392,0.03579187,0,3.977461
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,1.606107,1.38,0,-1,0,1.38,0,0,0.2261074,0.3867181,0,1.452632,1.38,0,0,1.372196,3.318713,0,1.452632,-1.452632,3.167025,52.78364,0.2108771,1.766718,0,0,3.318713
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,1.282364,1.282364,0,-1,0,1.282364,0,0,0.0000000000000002220446,0.03060039,0,1.349857,1.282364,0,0,2.986231,1.866081,0,1.349857,-1.349857,1.744151,29.06912,0.2108771,1.4106,0,0,1.866081
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,0.8478633,0.4904133,0,-1,0,0.4904133,0,0,0.3574499,0.4422363,0,0.5162245,0.4904133,0,0,4.486072,0.5162245,0,0.5162245,-0.5162245,1.200002,20,0.2108771,0.9326496,0,0,0.5162245
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.05214394,0,0,-1,0,0,0,0,0.05214394,0.05735833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108771,0.05735833,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.3333946,0,0,-1,0,0,0,0,0.3333946,0.3667341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108771,0.3667341,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108771,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108771,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.3104615,0,0,-1,0,0,0,0,0.3104615,0.3415076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108771,0.3415076,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.07907268,0,0,-1,0,0,0,0,0.07907268,0.08697995,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108771,0.08697995,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108771,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.14743,0.14743,1.600062,0,0.4929168,0.14743,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2109234,0.162173,0,1.7,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02542531,0.129438,0.129438,1.58207,0,0.488005,0.129438,19.64285,0.0000000000000004440892,0,0,0.02542531,0,0,1.452632,1.38,3.679654,1.242,1.405425,0,1.405425,3.842489,64.04135,0.2109619,0.1423818,0.02034025,1.7,1.267425
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1370792,0.6940467,0.6940467,1.7,0,0.5202,0.6940467,19.75072,0,0,0,0.1370792,0,0,1.005953,0.9556556,2.274229,2.506883,1.092735,0,1.092735,4.879148,81.31897,0.2110425,0.7634514,0.1096634,1.7,2.643962
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3664818,0.3688535,0.3688535,0,0,0,0.3688535,99.35699,0,0,0,0.3664818,0.3882669,0.3688535,0,0,1.181494,3.490344,0,0.02178511,-0.02178511,4.856184,80.93625,0.2110425,0.4057389,0.2931854,0,3.856826
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5797464,1.58501,1.38,0,-1,0,1.38,42.01061,0.0000000000000002220446,0.2050099,0.3635109,0.5797464,1.452632,1.38,0,0,1.2057,3.468559,0,0.8728852,-0.8728852,3.936083,65.60125,0.2110425,1.743511,0.4637972,0,4.048306
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7828084,0.9021116,0.9021116,0,0,0,0.9021116,86.77512,0,0,0,0.7828084,0.9495912,0.9021116,0,0,2.175572,2.595674,0,0.1667828,-0.1667828,3.760278,62.67118,0.2110425,0.9923227,0.6262467,0,3.378482
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3754934,0.2882142,0.2882142,0,0,0,0.2882142,130.2827,0,0,0,0.3754934,0.3033834,0.2882142,0,0,2.360887,2.428891,0.07210998,0,0.07210998,3.828688,63.81134,0.2110317,0.3170356,0.3003947,0,2.804384
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2343915,0,0,0,0,0,0,0,0,0,0,0.2343915,0,0,0,0,2.288777,2.49379,0.2343915,0,0.2343915,4.051051,67.51739,0.2109968,0,0.1875132,0,2.728182
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.5075587,1.499423,1.499423,1.7,0,0.5202,1.499423,33.85027,0.00000000000000002775558,0,0,0.5075587,0,0,0.2005774,0.1905485,2.054385,2.704742,0.6981072,0,0.6981072,4.713334,78.5554,0.211039,1.649365,0.4060469,1.7,3.212301
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2455357,0.1556014,0.1556014,0,-1,0,0.1556014,157.7979,0,0,0,0.2455357,0.1637909,0.1556014,0,0,1.356278,3.333039,0.08174475,0,0.08174475,4.790884,79.8479,0.2110268,0.1711615,0.1964286,0,3.578575
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.3225325,0,0,0,0,0,0,0,0,0,0,0.3225325,0,0,0,0,1.274533,3.406609,0.3225325,0,0.3225325,5.096865,84.94758,0.2109788,0,0.258026,0,3.729142
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.3133831,0.005482577,0.005482577,0,0,0,0.005482577,5715.982,0,0,0,0.3133831,0.005771134,0.005482577,0,0,0.9520006,3.696888,0.307612,0,0.307612,5.388691,89.81134,0.2109331,0.006030835,0.2507065,0,4.010272
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08462189,1.716669,1.716669,1.7,0,0.5202,1.716669,4.929425,0,0,0,0.08462189,0.01754604,0.01666874,0,0,0.6443886,3.973739,0.06707585,0,0.06707585,5.452325,90.8719,0.2109367,1.888336,0.06769751,1.7,4.058361
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04278675,2.912364,2.912364,1.7,0,0.5202,2.912364,1.469142,0,0.0000000000000004440892,0.1236005,0.04278675,1.276173,1.212364,0,0,0.5773127,4.034108,0,1.233386,-1.233386,4.152222,69.20356,0.2109367,3.2036,0.03422941,1.7,4.076894
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,1.023944,1.023944,0,-1,0,1.023944,0,0,0.0000000000000002220446,0,0,1.077836,1.023944,0,0,1.947742,2.800721,0,1.077836,-1.077836,3.016083,50.26796,0.2109367,1.126338,0,0,2.800721
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,2.078723,1.38,0,-1,0,1.38,0,0,0.6987236,0.9065959,0,1.452632,1.38,0,0,3.145337,1.722886,0,1.452632,-1.452632,1.484875,24.74787,0.2109367,2.286596,0,0,1.722886
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,3.264638,0.2567413,0,-1,0,0.2567413,0,0,3.007897,3.33436,0,0.270254,0.2567413,0,0,4.759372,0.270254,0,0.270254,-0.270254,1.200002,20,0.2109367,3.591102,0,0,0.270254
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.3559427,0,0,-1,0,0,0,0,0.3559427,0.391537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109367,0.391537,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.1018018,0,0,-1,0,0,0,0,0.1018018,0.111982,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109367,0.111982,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.4775647,0,0,-1,0,0,0,0,0.4775647,0.5253212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109367,0.5253212,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.06248444,0,0,-1,0,0,0,0,0.06248444,0.06873288,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109367,0.06873288,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.2051881,0,0,-1,0,0,0,0,0.2051881,0.2257069,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109367,0.2257069,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.04865842,0,0,-1,0,0,0,0,0.04865842,0.05352426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109367,0.05352426,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.08777309,0,0,-1,0,0,0,0,0.08777309,0.0965504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109367,0.0965504,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.4749982,0.4749982,1.7,0,0.5202,0.4749982,0,0,0,0,0,0,0,1.225002,1.163752,5.059654,0,1.163752,0,1.163752,2.304034,38.40049,0.2110256,0.5224981,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02563119,0.1813669,0.1813669,1.633999,0,0.5021816,0.1813669,14.13223,0.0000000000000002220446,0,0,0.02563119,0,0,1.452632,1.38,3.895903,1.047377,1.405631,0,1.405631,3.637533,60.62543,0.2110749,0.1995036,0.02050496,1.7,1.073008
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3161587,2.129755,2.129755,1.7,0,0.5202,2.129755,14.84484,0.0000000000000003330669,0,0,0.3161587,0.4523737,0.429755,0,0,2.490272,2.312445,0,0.1362149,-0.1362149,3.49395,58.23238,0.2110749,2.342731,0.252927,1.7,2.628603
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.7141138,1.521047,1.521047,1.7,0,0.5202,1.521047,46.94883,0,0,0,0.7141138,0,0,0.1789528,0.1700052,2.641621,2.17623,0.884119,0,0.884119,4.332699,72.2115,0.2111266,1.673152,0.571291,1.7,2.890343
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,1.106778,0,0,0,-1,0,0,0,0,0,0,1.106778,0,0,0,0,1.757502,2.971937,1.106778,0,1.106778,5.38268,89.71116,0.2109623,0,0.8854223,0,4.078715
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.322078,2.545431,2.545431,1.7,0,0.5202,2.545431,51.93927,0,0,0,1.322078,0.8899273,0.845431,0,0,0.6507246,3.968037,0.4321508,0,0.4321508,5.792655,96.54405,0.2109858,2.799974,1.057662,1.7,5.290115
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.48047,0.9075302,0.9075302,0,0,0,0.9075302,163.1318,0.3066017,0,0,1.48047,0.9552949,0.9075302,0,0,0.2185737,4.356973,0.2185737,0,0.2185737,6.000012,100,0.2109534,0.9982832,1.184376,0,5.837443
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.935318,2.929849,2.929849,1.549849,0,0.4792087,2.929849,66.05523,0.4826867,0,0.1428334,1.935318,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2109534,3.222833,1.548255,1.7,6.489007
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,2.003863,0.6933424,0.6933424,0,0,0,0.6933424,289.015,1.274029,0,0,2.003863,0.7298341,0.6933424,0,0,0,4.553689,0,0,0,6.000012,100,0.2109534,0.7626766,1.603091,0,6.557552
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.808893,0.6617243,0.6617243,0,-1,0,0.6617243,273.3605,1.112341,0,0,1.808893,0.6965519,0.6617243,0,0,0,4.553689,0,0,0,6.000012,100,0.2109534,0.7278967,1.447114,0,6.362582
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.411127,0.4332038,0.4332038,0,0,0,0.4332038,325.742,0.9551229,0,0,1.411127,0.4560041,0.4332038,0,0,0,4.553689,0,0,0,6.000012,100,0.2109534,0.4765242,1.128902,0,5.964816
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.7652724,0.2719929,0.2719929,0,0,0,0.2719929,281.3575,0.4789641,0,0,0.7652724,0.2863083,0.2719929,0,0,0,4.553689,0,0,0,6.000012,100,0.2109534,0.2991922,0.612218,0,5.318961
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.39531,0,0,0,0,0,0,0,0.39531,0,0,0.39531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2109534,0,0.316248,0,4.948999
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03905998,1.24673,1.24673,0,0,0,1.24673,3.132994,0,0,0,0.03905998,1.312348,1.24673,0,0,0,4.553689,0,1.273288,-1.273288,4.657849,77.63066,0.2109534,1.371403,0.03124799,0,4.592749
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.414764,3.280401,0,0,0,4.657849,77.63066,0.2109534,0,0,0,3.280401
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.414764,3.280401,0,0,0,4.657849,77.63066,0.2109534,0,0,0,3.280401
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,2.332481,1.38,0,-1,0,1.38,0,0,0.9524807,1.185729,0,1.452632,1.38,0,0,1.414764,3.280401,0,1.452632,-1.452632,3.126641,52.11058,0.2109534,2.565729,0,0,3.280401
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.3888695,0.3888695,0,-1,0,0.3888695,0,0,0.00000000000000005551115,0,0,0.4093363,0.3888695,0,0,3.028799,1.82777,0,0.4093363,-0.4093363,2.695163,44.91928,0.2109534,0.4277564,0,0,1.82777
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.08437368,0.08437368,0,-1,0,0.08437368,0,0,0.00000000000000001387779,0,0,0.08881439,0.08437368,0,0,3.483617,1.418433,0,0.08881439,-0.08881439,2.601544,43.35898,0.2109534,0.09281104,0,0,1.418433
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.1334682,0.1334682,0,-1,0,0.1334682,0,0,0,0,0,0.1404928,0.1334682,0,0,3.5823,1.329619,0,0.1404928,-0.1404928,2.453451,40.89078,0.2109534,0.146815,0,0,1.329619
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.2939686,0.2939686,0,-1,0,0.2939686,0,0,0.00000000000000005551115,0,0,0.3094406,0.2939686,0,0,3.738403,1.189126,0,0.3094406,-0.3094406,2.127272,35.45447,0.2109534,0.3233655,0,0,1.189126
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.082226,0.8796856,0,0,0,2.127272,35.45447,0.2109534,0,0,0,0.8796856
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.082226,0.8796856,0,0,0,2.127272,35.45447,0.2109534,0,0,0,0.8796856
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.5705053,0.5705053,0,-1,0,0.5705053,0,0,0,0,0,0.6005319,0.5705053,0,0,4.082226,0.8796856,0,0.6005319,-0.6005319,1.494256,24.90422,0.2109534,0.6275558,0,0,0.8796856
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.2763039,0.2763039,1.7,0,0.5202,0.2763039,0,0,0,0,0,0,0,1.423696,1.352511,4.749484,0.2791537,1.352511,0,1.352511,2.777361,46.28926,0.2110246,0.3039343,0,1.7,0.2791537
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01871167,0.1550515,0.1550515,1.607683,0,0.4949975,0.1550515,12.06803,0.0000000000000002220446,0,0,0.01871167,0,0,1.452632,1.38,3.396972,1.496414,1.398712,0,1.398712,4.104296,68.40479,0.2110692,0.1705567,0.01496934,1.7,1.515126
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2992703,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2992703,0,0,1.452632,1.38,1.998261,2.755254,1.67927,0,1.67927,5.697391,94.95633,0.2110392,0,0.2394162,1.7,3.054525
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.7076393,1.662245,1.662245,1.293028,0,0.4090967,1.662245,42.5713,0.0000000000000001110223,0,0,0.7076393,0.388649,0.3692166,0,0,0.3189903,4.266598,0.3189903,0,0.3189903,6.000012,100,0.2110565,1.828469,0.5661115,1.7,4.974237
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.166465,0.7630175,0.7630175,0,-1,0,0.7630175,152.8753,0.3632891,0,0,1.166465,0.8031763,0.7630175,0,0,0,4.553689,0,0,0,6.000012,100,0.2110565,0.8393192,0.9331723,0,5.720154
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.296276,1.518822,1.518822,0.425,0,0.172125,1.518822,85.34747,0.1448846,0,0,1.296276,1.151391,1.093822,0,0,0,4.553689,0,0,0,6.000012,100,0.2110565,1.670704,1.037021,1.7,5.849965
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.266249,0.6982049,0.6982049,0,0,0,0.6982049,181.3578,0.5312968,0,0,1.266249,0.7349526,0.6982049,0,0,0,4.553689,0,0,0,6.000012,100,0.2110565,0.7680254,1.013,0,5.819938
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.382594,1.775445,1.775445,0.4619808,0,0.1822208,1.775445,77.87309,0,0,0,1.382594,1.382594,1.313464,0,0,0,4.553689,0,0,0,6.000012,100,0.2110565,1.95299,1.106075,1.7,5.936283
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.372102,0,0,0,0,0,0,0,1.372102,0,0,1.372102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110565,0,1.097681,0,5.92579
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.401216,1.020698,1.020698,0,-1,0,1.020698,137.2802,0.3267972,0,0,1.401216,1.074419,1.020698,0,0,0,4.553689,0,0,0,6.000012,100,0.2110565,1.122768,1.120973,0,5.954905
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.347475,0.4617644,0.4617644,0,0,0,0.4617644,291.81,0.861407,0,0,1.347475,0.4860678,0.4617644,0,0,0,4.553689,0,0,0,6.000012,100,0.2110565,0.5079408,1.07798,0,5.901164
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.9362554,1.427966,1.427966,0.5385235,0,0.2031169,1.427966,65.56566,0.0000000000000001110223,0,0,0.9362554,0.9362554,0.8894426,0,0,0,4.553689,0,0,0,6.000012,100,0.2110565,1.570763,0.7490043,1.7,5.489944
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3798541,1.435266,1.435266,1.074404,0,0.3494124,1.435266,26.46577,0.0000000000000001665335,0,0,0.3798541,0.3798541,0.3608614,0,0,0,4.553689,0,0,0,6.000012,100,0.2110565,1.578792,0.3038833,1.7,4.933543
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03946654,0.3831092,0.3831092,0,0,0,0.3831092,10.30164,0,0.00000000000000005551115,0,0.03946654,0.4032728,0.3831092,0,0,0,4.553689,0,0.3638063,-0.3638063,5.616527,93.60859,0.2110565,0.4214201,0.03157324,0,4.593155
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,1.644784,1.38,0,-1,0,1.38,0,0,0.2647845,0.4292629,0,1.452632,1.38,0,0,0.4042292,4.189883,0,1.452632,-1.452632,4.085319,68.0885,0.2110565,1.809263,0,0,4.189883
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.4388378,0.4388378,0,-1,0,0.4388378,0,0,0.00000000000000005551115,0,0,0.4619345,0.4388378,0,0,2.018264,2.737251,0,0.4619345,-0.4619345,3.598397,59.97316,0.2110565,0.4827216,0,0,2.737251
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.531525,2.275316,0,0,0,3.598397,59.97316,0.2110565,0,0,0,2.275316
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.03075262,0.03075262,0,-1,0,0.03075262,0,0,0,0,0,0.03237118,0.03075262,0,0,2.531525,2.275316,0,0.03237118,-0.03237118,3.564274,59.40445,0.2110565,0.03382789,0,0,2.275316
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.005678141,0.005678141,0,-1,0,0.005678141,0,0,0.0000000000000000008673617,0,0,0.00597699,0.005678141,0,0,2.567493,2.242945,0,0.00597699,-0.00597699,3.557974,59.29945,0.2110565,0.006245955,0,0,2.242945
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.4174891,0.4174891,0,-1,0,0.4174891,0,0,0.00000000000000005551115,0,0,0.4394622,0.4174891,0,0,2.574134,2.236968,0,0.4394622,-0.4394622,3.09474,51.5789,0.2110565,0.459238,0,0,2.236968
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.1920171,0.1920171,0,-1,0,0.1920171,0,0,0.00000000000000002775558,0,0,0.2021233,0.1920171,0,0,3.062425,1.797506,0,0.2021233,-0.2021233,2.881684,48.02797,0.2110565,0.2112188,0,0,1.797506
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.08927108,0.08927108,0,-1,0,0.08927108,0,0,0,0,0,0.09396955,0.08927108,0,0,3.287007,1.595383,0,0.09396955,-0.09396955,2.782631,46.37709,0.2110565,0.09819818,0,0,1.595383
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.1963607,0.1963607,0,-1,0,0.1963607,0,0,0.00000000000000002775558,0,0,0.2066954,0.1963607,0,0,3.391417,1.501413,0,0.2066954,-0.2066954,2.564755,42.74583,0.2110565,0.2159967,0,0,1.501413
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.1841036,0.1841036,0,-1,0,0.1841036,0,0,0,0,0,0.1937932,0.1841036,0,0,3.621079,1.294718,0,0.1937932,-0.1937932,2.360479,39.34124,0.2110565,0.2025139,0,0,1.294718
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.3778284,0.3778284,0,0,0,0.3778284,0,0,0.00000000000000005551115,0,0,0.3977141,0.3778284,0,0,3.836405,1.100925,0,0.3977141,-0.3977141,1.941251,32.35413,0.2110565,0.4156113,0,0,1.100925
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02486269,0.442916,0.442916,0,0,0,0.442916,5.61341,0,0.00000000000000005551115,0,0.02486269,0.4662274,0.442916,0,0,4.278309,0.7032105,0,0.4413647,-0.4413647,1.476012,24.60015,0.2110565,0.4872076,0.01989015,0,0.7280732
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.3059652,0,0,0,0,0,0,0,0,0,0,0.3059652,0,0,0,0,4.768714,0.2618459,0.3059652,0,0.3059652,1.766276,29.43788,0.2110112,0,0.2447721,0,0.567811
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.8090321,0.6479663,0.6479663,1.7,0,0.5202,0.6479663,124.8571,0,0,0,0.8090321,0,0,1.052034,0.999432,4.462749,0.5372145,1.808464,0,1.808464,3.481936,58.03215,0.2110149,0.7127629,0.6472257,1.7,1.346247
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.367494,3.087298,1.38,0,-1,0,1.38,99.09379,0,1.707298,2.016028,1.367494,1.452632,1.38,0,0,2.654285,2.164832,0,0.0851373,-0.0851373,3.392193,56.53644,0.2110149,3.396028,1.093995,0,3.532326
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.606255,1.629718,1.629718,1.7,0,0.5202,1.629718,98.56026,0,0,0,1.606255,0,0,0.07028176,0.06676767,2.748882,2.079695,1.673022,0,1.673022,4.979362,82.9892,0.2110384,1.79269,1.285004,1.7,3.68595
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.893953,2.09566,2.09566,1.318472,0,0.4160428,2.09566,90.375,0,0,0,1.893953,0.818093,0.7771884,0,0,1.07586,3.585415,1.07586,0,1.07586,6.000012,100,0.2110076,2.305226,1.515162,1.7,5.479368
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.662495,0,0,0,0,0,0,0,1.662495,0,0,1.662495,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110076,0,1.329996,0,6.216184
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.304325,0.9721568,0.9721568,0,0,0,0.9721568,134.1681,0.2810016,0,0,1.304325,1.023323,0.9721568,0,0,0,4.553689,0,0,0,6.000012,100,0.2110076,1.069373,1.04346,0,5.858014
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.306522,1.004966,1.004966,0,-1,0,1.004966,130.0066,0.248663,0,0,1.306522,1.057859,1.004966,0,0,0,4.553689,0,0,0,6.000012,100,0.2110076,1.105463,1.045218,0,5.860211
