Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.7620044,0.352157,0.352157,0,0,0,0.352157,216.382,0.3913127,0,0,0.7620044,0.3706916,0.352157,0,0,0,4.553689,0,0,0,6.000012,100,0.2110076,0.3873727,0.6096035,0,5.315693
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.6661788,0.7036843,0.7036843,0,0,0,0.7036843,94.67013,0,0,0,0.6661788,0.7407203,0.7036843,0,0,0,4.553689,0,0.07454149,-0.07454149,5.921438,98.69044,0.2110076,0.7740527,0.532943,0,5.219868
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2689656,0.0002773936,0.0002773936,0,0,0,0.0002773936,96961.7,0.1858497,0,0,0.2689656,0.0002919933,0.0002773936,0,0,0.08282388,4.479147,0.08282388,0,0.08282388,6.000012,100,0.2109954,0.000305133,0.2151725,0,4.748113
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03682474,0.985496,0.985496,0,0,0,0.985496,3.73667,0,0.0000000000000001110223,0,0.03682474,1.037364,0.985496,0,0,0,4.553689,0,1.00054,-1.00054,4.945351,82.42235,0.2109954,1.084046,0.02945979,0,4.590514
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,1.184129,1.184129,0,-1,0,1.184129,0,0,0,0,0,1.246451,1.184129,0,0,1.111711,3.553149,0,1.246451,-1.246451,3.631476,60.52448,0.2109954,1.302541,0,0,3.553149
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,0.9553611,0.9553611,0,-1,0,0.9553611,0,0,0.0000000000000002220446,0,0,1.005643,0.9553611,0,0,2.496656,2.306698,0,1.005643,-1.005643,2.571435,42.85716,0.2109954,1.050897,0,0,2.306698
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.2796029,0.2796029,0,-1,0,0.2796029,0,0,0,0,0,0.2943188,0.2796029,0,0,3.614038,1.301055,0,0.2943188,-0.2943188,2.261195,37.68652,0.2109954,0.3075632,0,0,1.301055
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.941059,1.006736,0,0,0,2.261195,37.68652,0.2109954,0,0,0,1.006736
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.1650211,0.1650211,0,-1,0,0.1650211,0,0,0.00000000000000002775558,0,0,0.1737064,0.1650211,0,0,3.941059,1.006736,0,0.1737064,-0.1737064,2.078093,34.63481,0.2109954,0.1815232,0,0,1.006736
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.01503271,0.01503271,0,-1,0,0.01503271,0,0,0,0,0,0.01582391,0.01503271,0,0,4.134066,0.8330297,0,0.01582391,-0.01582391,2.061413,34.35682,0.2109954,0.01653598,0,0,0.8330297
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.5500901,0.5500901,0,-1,0,0.5500901,0,0,0.0000000000000001110223,0,0,0.5790423,0.5500901,0,0,4.151648,0.8172058,0,0.5790423,-0.5790423,1.451049,24.1841,0.2109954,0.6050991,0,0,0.8172058
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.313968,0.2262554,0,-1,0,0.2262554,0,0,0.08771264,0.1191094,0,0.2381635,0.2262554,0,0,4.795028,0.2381635,0,0.2381635,-0.2381635,1.200002,20,0.2109954,0.3453648,0,0,0.2381635
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.2511282,0,0,-1,0,0,0,0,0.2511282,0.276241,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109954,0.276241,0,0,0
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.1395431,0,0,-1,0,0,0,0,0.1395431,0.1534974,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109954,0.1534974,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.03905904,0.03905904,1.491691,0,0.4633316,0.03905904,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2110179,0.04296494,0,1.7,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02328678,0.09084248,0.09084248,1.543474,0,0.4774684,0.09084248,25.63424,0,0,0,0.02328678,0,0,1.452632,1.38,3.679654,1.242,1.403287,0,1.403287,3.84046,64.00754,0.211048,0.09992673,0.01862942,1.7,1.265287
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3603057,2.302424,2.302424,1.7,0,0.5202,2.302424,15.64897,0,0,0,0.3603057,0.6341302,0.6024237,0,0,2.276368,2.504958,0,0.2738245,-0.2738245,3.551824,59.19695,0.211048,2.532666,0.2882445,1.7,2.865264
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.7092933,1.620179,1.620179,1.7,0,0.5202,1.620179,43.7787,0,0,0,0.7092933,0,0,0.07982085,0.0758298,2.580617,2.231134,0.7851231,0,0.7851231,4.296657,71.6108,0.2110918,1.782197,0.5674347,1.7,2.940427
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.276175,0,0,0,-1,0,0,0,0,0,0,1.276175,0,0,0,0,1.795494,2.937744,1.276175,0,1.276175,5.507343,91.78887,0.2109044,0,1.02094,0,4.21392
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.402889,0.9125538,0.9125538,0,0,0,0.9125538,153.7322,0,0,0,1.402889,0.960583,0.9125538,0,0,0.5193184,4.086302,0.4423058,0,0.4423058,5.926951,98.78233,0.2108396,1.003809,1.122311,0,5.489191
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.863112,2.169011,2.169011,0.7890108,0,0.2715,2.169011,85.89684,0.3334675,0,0,1.863112,1.452632,1.38,0,0,0.07701258,4.484377,0.07701258,0,0.07701258,6.000012,100,0.2108283,2.385912,1.490489,1.7,6.347489
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,2.04399,0.2141503,0.2141503,0,0,0,0.2141503,954.4648,1.818568,0,0,2.04399,0.2254214,0.2141503,0,0,0,4.553689,0,0,0,6.000012,100,0.2108283,0.2355654,1.635192,0,6.597679
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.831435,0.484272,0.484272,0,0,0,0.484272,378.1831,1.321675,0,0,1.831435,0.50976,0.484272,0,0,0,4.553689,0,0,0,6.000012,100,0.2108283,0.5326992,1.465148,0,6.385124
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.655253,1.939553,1.38,0,-1,0,1.38,119.9459,0.2026218,0.5595527,0.753508,1.655253,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2108283,2.133508,1.324203,0,6.208942
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.8868088,1.685891,1.685891,0.8434231,0,0.2863545,1.685891,52.60177,0,0,0,0.8868088,0.8868088,0.8424683,0,0,0,4.553689,0,0,0,6.000012,100,0.2108283,1.854481,0.709447,1.7,5.440498
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.7444838,1.070987,1.070987,0,0,0,1.070987,69.51377,0,0,0,0.7444838,1.127355,1.070987,0,0,0,4.553689,0,0.3828714,-0.3828714,5.59643,93.27365,0.2108283,1.178086,0.595587,0,5.298172
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3572194,1.698278,1.698278,1.7,0,0.5202,1.698278,21.03422,0,0,0,0.3572194,0,0,0.001722253,0.001636141,0.4254127,4.170817,0.3588555,0,0.3588555,5.93687,98.94764,0.2108476,1.868106,0.2857755,1.7,4.528037
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03374678,0.2166658,0.2166658,0,0,0,0.2166658,15.5755,0,0.00000000000000002775558,0,0.03374678,0.2280693,0.2166658,0,0,0.06655718,4.493787,0,0.1943225,-0.1943225,5.732037,95.53375,0.2108476,0.2383324,0.02699743,0,4.527534
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.003260825,0.003260825,0,-1,0,0.003260825,0,0,0.0000000000000000004336809,0,0,0.003432447,0.003260825,0,0,0.2824711,4.299465,0,0.003432447,-0.003432447,5.728418,95.47345,0.2108476,0.003586907,0,0,4.299465
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,1.647389,1.38,0,-1,0,1.38,0,0,0.2673892,0.4321281,0,1.452632,1.38,0,0,0.2862849,4.296032,0,1.452632,-1.452632,4.19721,69.95336,0.2108476,1.812128,0,0,4.296032
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,0.8517367,0.8517367,0,-1,0,0.8517367,0,0,0.0000000000000001110223,0,0,0.896565,0.8517367,0,0,1.90032,2.843401,0,0.896565,-0.896565,3.252148,54.20235,0.2108476,0.9369104,0,0,2.843401
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.2011576,0.2011576,0,-1,0,0.2011576,0,0,0.00000000000000002775558,0,0,0.2117448,0.2011576,0,0,2.896503,1.946836,0,0.2117448,-0.2117448,3.028949,50.48238,0.2108476,0.2212733,0,0,1.946836
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.3914841,0.3914841,0,-1,0,0.3914841,0,0,0,0,0,0.4120885,0.3914841,0,0,3.131775,1.735091,0,0.4120885,-0.4120885,2.59457,43.24274,0.2108476,0.4306325,0,0,1.735091
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.2301611,0.2301611,0,-1,0,0.2301611,0,0,0.00000000000000002775558,0,0,0.2422748,0.2301611,0,0,3.589651,1.323003,0,0.2422748,-0.2422748,2.33919,38.98642,0.2108476,0.2531772,0,0,1.323003
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.3790613,0.3790613,0,-1,0,0.3790613,0,0,0.00000000000000005551115,0,0,0.3990119,0.3790613,0,0,3.858846,1.080728,0,0.3990119,-0.3990119,1.918594,31.97651,0.2108476,0.4169674,0,0,1.080728
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.3956416,0.3956416,0,-1,0,0.3956416,0,0,0,0,0,0.4164648,0.3956416,0,0,4.302192,0.681716,0,0.4164648,-0.4164648,1.479602,24.65998,0.2108476,0.4352057,0,0,0.681716
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.3920647,0.2519886,0,-1,0,0.2519886,0,0,0.1400761,0.1792825,0,0.2652512,0.2519886,0,0,4.764931,0.2652512,0,0.2652512,-0.2652512,1.200002,20,0.2108476,0.4312712,0,0,0.2652512
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.2344429,0,0,-1,0,0,0,0,0.2344429,0.2578872,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108476,0.2578872,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.1494835,0.1494835,1.602115,0,0.4934774,0.1494835,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2108935,0.1644319,0,1.7,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02279637,0.3770608,0.3770608,1.7,0,0.5202,0.3770608,6.045808,0,0,0,0.02279637,0,0,1.322939,1.256792,3.679654,1.242,1.279589,0,1.279589,3.72311,62.0517,0.2109746,0.4147668,0.0182371,1.7,1.264796
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3591937,0.2269782,0.2269782,1.67961,0,0.5146335,0.2269782,158.2503,0.0000000000000002220446,0,0,0.3591937,0,0,1.452632,1.38,2.400066,2.39363,1.739194,0,1.739194,5.373054,89.55072,0.2109841,0.249676,0.287355,1.7,2.752824
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.6277215,1.689935,1.689935,1.7,0,0.5202,1.689935,37.14472,0,0,0,0.6277215,0,0,0.01006521,0.009561953,0.660872,3.958904,0.6372835,0,0.6372835,5.977634,99.62704,0.2110183,1.858928,0.5021772,1.7,4.586626
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,1.021708,2.033176,1.38,0,-1,0,1.38,74.03685,0,0.6531756,0.8564932,1.021708,1.452632,1.38,0,0,0.02358852,4.532459,0,0.4309231,-0.4309231,5.523401,92.0565,0.2110183,2.236493,0.8173668,0,5.554168
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.320652,1.890456,1.890456,1.113108,0,0.3599785,1.890456,69.85896,0,0,0,1.320652,0.8182606,0.7773475,0,0,0.5023919,4.101536,0.5023919,0,0.5023919,6.000012,100,0.2110451,2.079501,1.056522,1.7,5.422189
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.73767,3.772823,3.08,1.7,0,0.5202,3.08,56.41785,0.2850382,0.6928229,1.070105,1.73767,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2110451,4.150105,1.390136,1.7,6.291359
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.673743,1.970245,1.970245,0.5902449,0,0.2172369,1.970245,84.951,0.2211113,0,0,1.673743,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2110451,2.167269,1.338994,1.7,6.227432
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.230433,0.9873735,0.9873735,0,0,0,0.9873735,124.6167,0.1910921,0,0,1.230433,1.03934,0.9873735,0,0,0,4.553689,0,0,0,6.000012,100,0.2110451,1.086111,0.9843462,0,5.784122
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.399037,1.085418,1.085418,0,-1,0,1.085418,128.8938,0.2564914,0,0,1.399037,1.142545,1.085418,0,0,0,4.553689,0,0,0,6.000012,100,0.2110451,1.19396,1.119229,0,5.952725
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.388048,0.3165137,0.3165137,0,0,0,0.3165137,438.5429,1.054876,0,0,1.388048,0.3331723,0.3165137,0,0,0,4.553689,0,0,0,6.000012,100,0.2110451,0.348165,1.110439,0,5.941737
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.904484,0.2249702,0.2249702,0,0,0,0.2249702,402.0462,0.6676733,0,0,0.904484,0.2368107,0.2249702,0,0,0,4.553689,0,0,0,6.000012,100,0.2110451,0.2474672,0.7235872,0,5.458173
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3556043,1.897244,1.897244,1.55942,0,0.4818216,1.897244,18.7432,0.0000000000000001110223,0,0,0.3556043,0.3556043,0.337824,0,0,0,4.553689,0,0,0,6.000012,100,0.2110451,2.086968,0.2844834,1.7,4.909293
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0337645,1.797261,1.797261,1.7,0,0.5202,1.797261,1.878664,0,0,0,0.0337645,0.1023796,0.09726067,0,0,0,4.553689,0,0.06861515,-0.06861515,5.927685,98.79456,0.2110451,1.976987,0.0270116,1.7,4.587453
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,2.494246,1.38,0,-1,0,1.38,0,0,1.114246,1.363671,0,1.452632,1.38,0,0,0.07623906,4.485074,0,1.452632,-1.452632,4.396477,73.27448,0.2110451,2.743671,0,0,4.485074
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,1.94945,1.38,0,-1,0,1.38,0,0,0.5694502,0.7643952,0,1.452632,1.38,0,0,1.690274,3.032442,0,1.452632,-1.452632,2.865269,47.75439,0.2110451,2.144395,0,0,3.032442
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,3.02507,1.38,0,-1,0,1.38,0,0,1.64507,1.947577,0,1.452632,1.38,0,0,3.304309,1.579811,0,1.452632,-1.452632,1.334061,22.2343,0.2110451,3.327577,0,0,1.579811
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.3838457,0.1208201,0,-1,0,0.1208201,0,0,0.2630256,0.3014102,0,0.127179,0.1208201,0,0,4.918344,0.127179,0,0.127179,-0.127179,1.200002,20,0.2110451,0.4222303,0,0,0.127179
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.5778933,0,0,-1,0,0,0,0,0.5778933,0.6356826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110451,0.6356826,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110451,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.3386516,0,0,-1,0,0,0,0,0.3386516,0.3725167,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110451,0.3725167,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.304924,0,0,-1,0,0,0,0,0.304924,0.3354164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110451,0.3354164,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.1042261,0,0,-1,0,0,0,0,0.1042261,0.1146488,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110451,0.1146488,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.6332462,0,0,-1,0,0,0,0,0.6332462,0.6965709,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110451,0.6965709,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.3151992,0.3151992,1.7,0,0.5202,0.3151992,0,0,0,0,0,0,0,1.384801,1.315561,5.059654,0,1.315561,0,1.315561,2.448053,40.8008,0.2111206,0.3467191,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01403648,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01403648,0,0,1.452632,1.38,3.744094,1.184005,1.394037,0,1.394037,3.770552,62.84241,0.2111326,0,0.01122919,1.7,1.198041
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.4074747,2.809373,2.809373,1.7,0,0.5202,2.809373,14.50412,0.0000000000000004440892,0,0.01031013,0.4074747,1.167761,1.109373,0,0,2.350057,2.438637,0,0.7602862,-0.7602862,2.96914,49.48557,0.2111326,3.09031,0.3259797,1.7,2.846112
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.8492423,0.07297336,0.07297336,1.525605,0,0.4725901,0.07297336,1163.77,0,0,0,0.8492423,0,0,1.452632,1.38,3.194819,1.678351,2.229242,0,2.229242,5.083985,84.73291,0.2110382,0.0802707,0.6793938,1.7,2.527594
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.293971,2.554486,1.38,0,-1,0,1.38,93.766,0.0000000000000002220446,1.174486,1.429935,1.293971,1.452632,1.38,0,0,0.9655772,3.684669,0,0.1586608,-0.1586608,4.916742,81.94553,0.2110382,2.809935,1.035177,0,4.97864
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.598038,0,0,0,0,0,0,0,0.4561707,0,0,1.598038,0,0,0,0,1.141867,3.526009,1.141867,0,1.141867,6.000012,100,0.2108721,0,1.27843,0,5.124046
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.937915,0.7453718,0.7453718,0,0,0,0.7453718,259.9931,1.153314,0,0,1.937915,0.7846019,0.7453718,0,0,0,4.553689,0,0,0,6.000012,100,0.2108721,0.819909,1.550332,0,6.491604
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.707352,0,0,0,0,0,0,0,1.707352,0,0,1.707352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108721,0,1.365881,0,6.261041
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.6264,2.163895,2.163895,0.7838949,0,0.2701033,2.163895,75.16078,0.1737687,0,0,1.6264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2108721,2.380284,1.30112,1.7,6.180089
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,1.134217,0.4333656,0.4333656,0,-1,0,0.4333656,261.723,0.6780431,0,0,1.134217,0.4561743,0.4333656,0,0,0,4.553689,0,0,0,6.000012,100,0.2108721,0.4767021,0.907374,0,5.687906
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.9176524,0.9402242,0.9402242,0,0,0,0.9402242,97.59933,0,0,0,0.9176524,0.9897096,0.9402242,0,0,0,4.553689,0,0.07205721,-0.07205721,5.924057,98.73409,0.2108721,1.034247,0.7341219,0,5.471341
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.6609182,0.8803266,0.8803266,0,0,0,0.8803266,75.07648,0,0.0000000000000001110223,0,0.6609182,0.9266595,0.8803266,0,0,0.08006357,4.481632,0,0.2657413,-0.2657413,5.643941,94.0655,0.2108721,0.9683592,0.5287346,0,5.14255
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3411628,0,0,0,0,0,0,0,0,0,0,0.3411628,0,0,0,0,0.3753317,4.21589,0.3411628,0,0.3411628,5.967597,99.45975,0.2108225,0,0.2729303,0,4.557053
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03186427,0,0,0,0,0,0,0,0,0,0,0.03186427,0,0,0,0,0.03416884,4.522937,0.03186427,0,0.03186427,5.997826,99.96356,0.2108179,0,0.02549142,0,4.554801
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,1.623368,1.38,0,-1,0,1.38,0,0,0.2433684,0.4057052,0,1.452632,1.38,0,0,0.002304564,4.551615,0,1.452632,-1.452632,4.466618,74.44347,0.2108179,1.785705,0,0,4.551615
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,2.320622,1.38,0,-1,0,1.38,0,0,0.9406218,1.172684,0,1.452632,1.38,0,0,1.61634,3.098983,0,1.452632,-1.452632,2.93541,48.92339,0.2108179,2.552684,0,0,3.098983
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,2.957089,1.38,0,-1,0,1.38,0,0,1.577089,1.872798,0,1.452632,1.38,0,0,3.230375,1.646352,0,1.452632,-1.452632,1.404201,23.40331,0.2108179,3.252798,0,0,1.646352
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.3961216,0.1840341,0,-1,0,0.1840341,0,0,0.2120875,0.2516997,0,0.1937201,0.1840341,0,0,4.84441,0.1937201,0,0.1937201,-0.1937201,1.200002,20,0.2108179,0.4357338,0,0,0.1937201
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.1961927,0,0,-1,0,0,0,0,0.1961927,0.215812,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108179,0.215812,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.03000994,0,0,-1,0,0,0,0,0.03000994,0.03301094,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108179,0.03301094,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.3047081,0,0,-1,0,0,0,0,0.3047081,0.3351789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108179,0.3351789,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.4423695,0,0,-1,0,0,0,0,0.4423695,0.4866064,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108179,0.4866064,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.1301107,0,0,-1,0,0,0,0,0.1301107,0.1431218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108179,0.1431218,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.5406096,0,0,-1,0,0,0,0,0.5406096,0.5946706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108179,0.5946706,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.3505853,0.3505853,1.7,0,0.5202,0.3505853,0,0,0,0,0,0,0,1.349415,1.281944,5.059654,0,1.281944,0,1.281944,2.416161,40.26927,0.2108981,0.3856438,0,1.7,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02177435,0.7104418,0.7104418,1.7,0,0.5202,0.7104418,3.064903,0,0,0,0.02177435,0,0,0.9895582,0.9400803,3.77771,1.15375,0.9618546,0,0.9618546,3.328657,55.4775,0.2109694,0.781486,0.01741948,1.7,1.175524
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3151759,2.698216,2.698216,1.7,0,0.5202,2.698216,11.6809,0,0,0,0.3151759,1.050753,0.9982158,0,0,2.815856,2.019419,0,0.7355776,-0.7355776,2.55329,42.55474,0.2109694,2.968037,0.2521407,1.7,2.334595
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.8440391,2.29115,2.29115,1.7,0,0.5202,2.29115,36.83911,0,0,0,0.8440391,0.6222629,0.5911497,0,0,3.633164,1.283841,0.2217762,0,0.2217762,2.763685,46.06133,0.2109812,2.520265,0.6752313,1.7,2.12788
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.273622,1.167554,1.167554,0,-1,0,1.167554,109.0846,0,0,0,1.273622,1.229005,1.167554,0,0,3.411388,1.48344,0.04461699,0,0.04461699,2.806013,46.76678,0.2109747,1.28431,1.018897,0,2.757061
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.621881,2.368694,2.368694,1.7,0,0.5202,2.368694,68.47151,0,0,0,1.621881,0.7038884,0.668694,0,0,3.366771,1.523595,0.9179921,0,0.9179921,3.676896,61.28148,0.2109899,2.605563,1.297504,1.7,3.145476
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.952523,1.651235,1.651235,1.7,0,0.5202,1.651235,118.2462,0,0,0,1.952523,0,0,0.04876467,0.04632644,2.448779,2.349788,1.99885,0,1.99885,5.573172,92.88601,0.2109659,1.816359,1.562019,1.7,4.302311
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,2.05633,1.019608,1.019608,0,0,0,1.019608,201.6784,0.5331286,0,0,2.05633,1.073272,1.019608,0,0,0.4499293,4.148753,0.4499293,0,0.4499293,6.000012,100,0.2109007,1.121569,1.645064,0,6.205082
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.749439,2.22007,2.22007,0.8400698,0,0.2854391,2.22007,78.8011,0.2968079,0,0,1.749439,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2109007,2.442077,1.399552,1.7,6.303128
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.237297,1.431488,1.38,0,-1,0,1.38,89.65923,0.0000000000000002220446,0.05148752,0.1946363,1.237297,1.452632,1.38,0,0,0,4.553689,0,0.2153342,-0.2153342,5.77303,96.21697,0.2109007,1.574636,0.9898379,0,5.790987
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.795788,0.3109217,0.3109217,0,0,0,0.3109217,255.9448,0.2292418,0,0,0.795788,0.327286,0.3109217,0,0,0.2392602,4.338355,0.2392602,0,0.2392602,6.000012,100,0.2108661,0.3420138,0.6366304,0,5.134143
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5925455,2.540678,2.540678,1.7,0,0.5202,2.540678,23.32234,0,0,0,0.5925455,0.8849236,0.8406774,0,0,0,4.553689,0,0.2923781,-0.2923781,5.691818,94.86345,0.2108661,2.794745,0.4740364,1.7,5.146235
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2770915,2.35202,2.35202,1.7,0,0.5202,2.35202,11.781,0,0,0,0.2770915,0.6863364,0.6520196,0,0,0.3248646,4.261311,0,0.4092449,-0.4092449,5.260437,87.67377,0.2108661,2.587222,0.2216732,1.7,4.538402
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02948334,0.766832,0.766832,0,0,0,0.766832,3.844824,0,0,0,0.02948334,0.8071916,0.766832,0,0,0.7795811,3.852066,0,0.7777082,-0.7777082,4.44066,74.01085,0.2108661,0.8435152,0.02358668,0,3.881549
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,1.726676,1.38,0,-1,0,1.38,0,0,0.3466765,0.5193442,0,1.452632,1.38,0,0,1.643701,3.074358,0,1.452632,-1.452632,2.909452,48.49076,0.2108661,1.899344,0,0,3.074358
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.2256584,0.2256584,0,-1,0,0.2256584,0,0,0.00000000000000002775558,0,0,0.2375352,0.2256584,0,0,3.257736,1.621726,0,0.2375352,-0.2375352,2.659068,44.31771,0.2108661,0.2482243,0,0,1.621726
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.06445315,0.06445315,0,-1,0,0.06445315,0,0,0.00000000000000001387779,0,0,0.06784543,0.06445315,0,0,3.521664,1.384191,0,0.06784543,-0.06784543,2.587552,43.12579,0.2108661,0.07089847,0,0,1.384191
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.3285834,0.3285834,0,-1,0,0.3285834,0,0,0,0,0,0.3458773,0.3285834,0,0,3.597048,1.316345,0,0.3458773,-0.3458773,2.222966,37.04935,0.2108661,0.3614418,0,0,1.316345
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.5825092,0.5825092,0,-1,0,0.5825092,0,0,0,0,0,0.6131675,0.5825092,0,0,3.981356,0.9704682,0,0.6131675,-0.6131675,1.57663,26.27712,0.2108661,0.6407601,0,0,0.9704682
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.2717966,0.2717966,0,-1,0,0.2717966,0,0,0.00000000000000005551115,0,0,0.2861016,0.2717966,0,0,4.662653,0.3573007,0,0.2861016,-0.2861016,1.275053,21.25084,0.2108661,0.2989762,0,0,0.3573007
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.980545,0.07119901,0,0,0,1.275053,21.25084,0.2108661,0,0,0,0.07119901
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.2815163,0.06763906,0,-1,0,0.06763906,0,0,0.2138772,0.2420288,0,0.07119901,0.06763906,0,0,4.980545,0.07119901,0,0.07119901,-0.07119901,1.200002,20,0.2108661,0.3096679,0,0,0.07119901
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.4500203,0,0,-1,0,0,0,0,0.4500203,0.4950224,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108661,0.4950224,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.3429602,0,0,-1,0,0,0,0,0.3429602,0.3772562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108661,0.3772562,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108661,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009911606,0.397281,0.397281,1.7,0,0.5202,0.397281,2.494861,0,0,0,0.009911606,0,0,1.302719,1.237583,5.059654,0,1.247495,0,1.247495,2.38348,39.72458,0.2109509,0.4370091,0.007929285,1.7,0.009911606
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1298734,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1298734,0,0,1.452632,1.38,3.81216,1.122745,1.509873,0,1.509873,3.815871,63.59773,0.2109463,0,0.1038988,1.7,1.252619
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1174951,0.5064695,0.5064695,1.7,0,0.5202,0.5064695,23.19886,0,0,0,0.1174951,0,0,1.19353,1.133854,2.302286,2.481631,1.251349,0,1.251349,5.003006,83.38326,0.2110303,0.5571164,0.09399611,1.7,2.599126
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3973508,1.259329,1.259329,0,-1,0,1.259329,31.55258,0,0,0.005261862,0.3973508,1.325609,1.259329,0,0,1.050937,3.607846,0,0.9282587,-0.9282587,4.024535,67.07545,0.2110303,1.385262,0.3178806,0,4.005196
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.2009998,1.335068,1.335068,1.7,0,0.5202,1.335068,15.05539,0,0,0,0.2009998,0,0,0.3649316,0.346685,2.082336,2.679587,0.5476848,0,0.5476848,4.544115,75.73508,0.2110666,1.468575,0.1607998,1.7,2.880587
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1086305,2.823651,2.823651,1.7,0,0.5202,2.823651,3.847163,0,0,0.02601642,0.1086305,1.182791,1.123651,0,0,1.534651,3.172503,0,1.07416,-1.07416,3.41185,56.86405,0.2110666,3.106016,0.08690438,1.7,3.281134
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1362417,2.436048,2.436048,1.7,0,0.5202,2.436048,5.592736,0,0.0000000000000004440892,0,0.1362417,0.7747876,0.7360482,0,0,2.728162,2.098343,0,0.6385458,-0.6385458,2.738764,45.64597,0.2110666,2.679653,0.1089934,1.7,2.234585
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1491335,1.458261,1.458261,1.7,0,0.5202,1.458261,10.22681,0,0,0,0.1491335,0,0,0.2417391,0.2296521,3.437658,1.459797,0.3787857,0,0.3787857,3.098111,51.63508,0.2110915,1.604087,0.1193068,1.7,1.60893
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1514619,2.532907,1.38,0,-1,0,1.38,10.9755,0.0000000000000002220446,1.152907,1.406198,0.1514619,1.452632,1.38,0,0,3.058872,1.800704,0,1.30117,-1.30117,1.726558,28.77591,0.2110915,2.786198,0.1211695,0,1.952166
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2527215,0.9327135,0.9327135,1.7,0,0.5202,0.9327135,27.09529,0,0,0,0.2527215,0,0,0.7672865,0.7289221,4.504616,0.4995344,0.9816436,0,0.9816436,2.657827,44.29702,0.2111587,1.025985,0.2021772,1.7,0.7522559
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07851192,1.240112,1.240112,1.7,0,0.5202,1.240112,6.331033,0,0,0,0.07851192,0,0,0.4598877,0.4368934,3.522973,1.383014,0.5154053,0,0.5154053,3.146783,52.44628,0.2111951,1.364123,0.06280953,1.7,1.461526
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04288729,2.60583,2.60583,1.7,0,0.5202,2.60583,1.645821,0,0,0,0.04288729,0.953505,0.9058298,0,0,3.007567,1.846878,0,0.9106178,-0.9106178,2.186908,36.44839,0.2111951,2.866413,0.03430983,1.7,1.889766
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.02056402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02056402,0,0,1.452632,1.38,4.019365,0.9362606,1.400564,0,1.400564,3.515599,58.59321,0.211206,0,0.01645122,1.7,0.9568247
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,1.210878,1.210878,0,-1,0,1.210878,0,0,0,0,0,1.274608,1.210878,0,0,2.618801,2.196768,0,1.274608,-1.274608,2.172044,36.20066,0.211206,1.331966,0,0,2.196768
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,1.594154,0.8760517,0,-1,0,0.8760517,0,0,0.7181023,0.8775176,0,0.9221597,0.8760517,0,0,4.035032,0.9221597,0,0.9221597,-0.9221597,1.200002,20,0.211206,1.753569,0,0,0.9221597
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,1.972964,0,0,-1,0,0,0,0,1.972964,2.170261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211206,2.170261,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.4397119,0,0,-1,0,0,0,0,0.4397119,0.4836831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211206,0.4836831,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211206,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.02627271,0,0,-1,0,0,0,0,0.02627271,0.02889998,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211206,0.02889998,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.4720383,0,0,-1,0,0,0,0,0.4720383,0.5192422,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211206,0.5192422,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.2158232,0,0,-1,0,0,0,0,0.2158232,0.2374055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211206,0.2374055,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.08902659,0,0,-1,0,0,0,0,0.08902659,0.09792925,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211206,0.09792925,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.2125935,0,0,-1,0,0,0,0,0.2125935,0.2338528,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211206,0.2338528,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.6433383,0.6433383,1.7,0,0.5202,0.6433383,0,0,0,0,0,0,0,1.056662,1.003829,5.059654,0,1.003829,0,1.003829,2.152318,35.87189,0.21128,0.7076722,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01409162,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01409162,0,0,1.452632,1.38,4.055826,0.9034457,1.394092,0,1.394092,3.474869,57.91437,0.2112917,0,0.01127329,1.7,0.9175373
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1242608,0.8406738,0.8406738,1.7,0,0.5202,0.8406738,14.7811,0,0,0,0.1242608,0,0,0.8593262,0.8163599,2.661734,2.158128,0.9406207,0,0.9406207,4.36722,72.78686,0.2113583,0.9247411,0.09940867,1.7,2.282389
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3270454,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3270454,0,0,1.452632,1.38,1.721113,3.004687,1.707045,0,1.707045,5.986666,99.77757,0.2113249,0,0.2616363,1.7,3.331732
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4519957,0.6205077,0.6205077,0,-1,0,0.6205077,72.84289,0,0.0000000000000001110223,0,0.4519957,0.6531659,0.6205077,0,0,0.01406803,4.541028,0,0.2011702,-0.2011702,5.774614,96.24337,0.2113249,0.6825584,0.3615966,0,4.993023
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5780417,0.6652381,0.6652381,0,0,0,0.6652381,86.89245,0,0,0,0.5780417,0.7002507,0.6652381,0,0,0.2375905,4.339858,0,0.122209,-0.122209,5.645794,94.09638,0.2113249,0.7317619,0.4624334,0,4.917899
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1421555,0.7936943,0.7936943,0,0,0,0.7936943,17.91062,0,0,0,0.1421555,0.8354676,0.7936943,0,0,0.3733782,4.217649,0,0.6933121,-0.6933121,4.914979,81.91615,0.2113249,0.8730637,0.1137244,0,4.359804
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.2020848,0.8066471,0.8066471,0,0,0,0.8066471,25.05245,0,0.0000000000000001110223,0,0.2020848,0.8491021,0.8066471,0,0,1.143725,3.524336,0,0.6470173,-0.6470173,4.232963,70.54924,0.2113249,0.8873118,0.1616679,0,3.726421
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3717429,3.415725,3.08,1.7,0,0.5202,3.08,12.06957,0.0000000000000002220446,0.335725,0.6772975,0.3717429,1.452632,1.38,0,0,1.862633,2.877319,0,1.080889,-1.080889,3.093606,51.56,0.2113249,3.757298,0.2973943,1.7,3.249062
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3427372,0.8093704,0.8093704,0,-1,0,0.8093704,42.34615,0,0,0,0.3427372,0.8519688,0.8093704,0,0,3.063621,1.79643,0,0.5092316,-0.5092316,2.556829,42.61373,0.2113249,0.8903074,0.2741898,0,2.139168
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2463795,0.6131145,0.6131145,0,0,0,0.6131145,40.1849,0,0,0,0.2463795,0.6453837,0.6131145,0,0,3.629433,1.287199,0,0.3990043,-0.3990043,2.136242,35.60396,0.2113249,0.674426,0.1971036,0,1.533578
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2414982,1.729683,1.729683,1.7,0,0.5202,1.729683,13.962,0,0,0,0.2414982,0.03124475,0.02968251,0,0,4.072772,0.8881946,0.2102535,0,0.2102535,2.335706,38.92835,0.2113359,1.902651,0.1931986,1.7,1.129693
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.142489,0.4522945,0.4522945,1.7,0,0.5202,0.4522945,31.50359,0,0,0,0.142489,0,0,1.247705,1.18532,3.862518,1.077423,1.327809,0,1.327809,3.595376,59.92281,0.211408,0.497524,0.1139912,1.7,1.219912
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.015754,1.087921,1.087921,1.7,0,0.5202,1.087921,1.448083,0,0,0,0.015754,0,0,0.6120788,0.5814749,2.534709,2.272451,0.5972289,0,0.5972289,4.161957,69.36581,0.2114514,1.196713,0.0126032,1.7,2.288205
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,1.081497,1.081497,0,-1,0,1.081497,0,0,0.0000000000000002220446,0,0,1.138418,1.081497,0,0,1.93748,2.809957,0,1.138418,-1.138418,2.961959,49.36589,0.2114514,1.189647,0,0,2.809957
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,0.9364486,0.9364486,0,-1,0,0.9364486,0,0,0.0000000000000001110223,0,0,0.9857354,0.9364486,0,0,3.202389,1.671539,0,0.9857354,-0.9857354,1.922903,32.04832,0.2114514,1.030093,0,0,1.671539
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,2.767605,0.6515138,0,-1,0,0.6515138,0,0,2.116091,2.392852,0,0.6858039,0.6515138,0,0,4.29765,0.6858039,0,0.6858039,-0.6858039,1.200002,20,0.2114514,3.044365,0,0,0.6858039
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.1194945,0,0,-1,0,0,0,0,0.1194945,0.1314439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114514,0.1314439,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.2859957,0,0,-1,0,0,0,0,0.2859957,0.3145953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114514,0.3145953,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.3173023,0,0,-1,0,0,0,0,0.3173023,0.3490325,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114514,0.3490325,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.2607504,0,0,-1,0,0,0,0,0.2607504,0.2868254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114514,0.2868254,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.5902508,0,0,-1,0,0,0,0,0.5902508,0.6492759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114514,0.6492759,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.05794005,0,0,-1,0,0,0,0,0.05794005,0.06373406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114514,0.06373406,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.5734946,0,0,-1,0,0,0,0,0.5734946,0.630844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114514,0.630844,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.6810721,0.6810721,1.7,0,0.5202,0.6810721,0,0,0,0,0,0,0,1.018928,0.9679816,5.059654,0,0.9679816,0,0.9679816,2.11831,35.3051,0.2115223,0.7491792,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03053461,0.2517931,0.2517931,1.7,0,0.5202,0.2517931,12.12687,0,0,0,0.03053461,0,0,1.448207,1.375797,4.091673,0.8711834,1.406331,0,1.406331,3.452473,57.54111,0.2115829,0.2769724,0.02442769,1.7,0.901718
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1977372,0.7343165,0.7343165,1.7,0,0.5202,0.7343165,26.92806,0,0,0,0.1977372,0,0,0.9656835,0.9173993,2.685342,2.136882,1.115137,0,1.115137,4.510385,75.17293,0.2116601,0.8077482,0.1581898,1.7,2.334619
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.6226242,0.520337,0.520337,1.420539,0,0.4439071,0.520337,119.6579,0,0,0,0.6226242,0,0,0.9002019,0.8551918,1.570205,3.140504,1.477816,0,1.477816,5.912364,98.5392,0.2116528,0.5723706,0.4980994,1.7,3.763129
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.8846899,0.7967061,0.7967061,0,-1,0,0.7967061,111.0434,0,0,0,0.8846899,0.838638,0.7967061,0,0,0.09238914,4.470539,0.04605189,0,0.04605189,5.956053,99.26734,0.2116462,0.8763767,0.7077519,0,5.355228
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,1.066082,0,0,0,0,0,0,0,1.019745,0,0,1.066082,0,0,0,0,0.04633725,4.511985,0.04633725,0,0.04633725,6.000012,100,0.2116395,0,0.8528655,0,5.578067
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.256912,1.108989,1.108989,0,0,0,1.108989,113.3385,0.08955522,0,0,1.256912,1.167357,1.108989,0,0,0,4.553689,0,0,0,6.000012,100,0.2116395,1.219888,1.00553,0,5.810601
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.558613,0,0,0,0,0,0,0,1.558613,0,0,1.558613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116395,0,1.246891,0,6.112302
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.419323,0,0,0,0,0,0,0,1.419323,0,0,1.419323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116395,0,1.135459,0,5.973012
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.298133,0,0,0,-1,0,0,0,1.298133,0,0,1.298133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116395,0,1.038507,0,5.851822
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.6602833,1.309734,1.309734,0.6824647,0,0.2424129,1.309734,50.41355,0,0,0,0.6602833,0.6602833,0.6272692,0,0,0,4.553689,0,0,0,6.000012,100,0.2116395,1.440707,0.5282267,1.7,5.213972
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.5246988,1.093282,1.093282,0,0,0,1.093282,47.99301,0,0,0,0.5246988,1.150823,1.093282,0,0,0,4.553689,0,0.626124,-0.626124,5.340019,89.00014,0.2116395,1.20261,0.419759,0,5.078388
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3961666,2.171769,2.171769,1.7,0,0.5202,2.171769,18.24165,0.0000000000000002775558,0,0,0.3961666,0.4965992,0.4717692,0,0,0.6956934,3.927565,0,0.1004326,-0.1004326,5.234154,87.23573,0.2116395,2.388946,0.3169333,1.7,4.323731
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02248804,0,0,0,0,0,0,0,0,0,0,0.02248804,0,0,0,0,0.8072851,3.827132,0.02248804,0,0.02248804,5.255488,87.59129,0.2116363,0,0.01799043,0,3.84962
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.2661668,0.2661668,0,-1,0,0.2661668,0,0,0.00000000000000005551115,0,0,0.2801756,0.2661668,0,0,0.7847971,3.847372,0,0.2801756,-0.2801756,4.960157,82.66912,0.2116363,0.2927835,0,0,3.847372
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,1.436362,1.38,0,-1,0,1.38,0,0,0.05636198,0.1999982,0,1.452632,1.38,0,0,1.096103,3.567196,0,1.452632,-1.452632,3.428949,57.14904,0.2116363,1.579998,0,0,3.567196
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,2.625603,1.38,0,-1,0,1.38,0,0,1.245603,1.508163,0,1.452632,1.38,0,0,2.710138,2.114564,0,1.452632,-1.452632,1.897741,31.62895,0.2116363,2.888163,0,0,2.114564
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.3395232,0.3395232,0,-1,0,0.3395232,0,0,0.00000000000000005551115,0,0,0.3573928,0.3395232,0,0,4.324173,0.6619328,0,0.3573928,-0.3573928,1.521016,25.35021,0.2116363,0.3734756,0,0,0.6619328
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.3722054,0.2893129,0,-1,0,0.2893129,0,0,0.08289248,0.120113,0,0.3045399,0.2893129,0,0,4.721277,0.3045399,0,0.3045399,-0.3045399,1.200002,20,0.2116363,0.409426,0,0,0.3045399
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.369304,0,0,-1,0,0,0,0,0.369304,0.4062344,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116363,0.4062344,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.3947101,0,0,-1,0,0,0,0,0.3947101,0.4341811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116363,0.4341811,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116363,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116363,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.1165251,0,0,-1,0,0,0,0,0.1165251,0.1281776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116363,0.1281776,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.4481503,0.4481503,1.7,0,0.5202,0.4481503,0,0,0,0,0,0,0,1.25185,1.189257,5.059654,0,1.189257,0,1.189257,2.328231,38.80377,0.2117229,0.4929654,0,1.7,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01469258,0.1455777,0.1455777,1.598209,0,0.4924111,0.1455777,10.0926,0.0000000000000002220446,0,0,0.01469258,0,0,1.452632,1.38,3.870397,1.070331,1.394693,0,1.394693,3.651352,60.85575,0.2117639,0.1601355,0.01175406,1.7,1.085024
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.315479,0.8401821,0.8401821,1.7,0,0.5202,0.8401821,37.54889,0,0,0,0.315479,0,0,0.8598179,0.816827,2.475705,2.325555,1.132306,0,1.132306,4.725552,78.75905,0.2118395,0.9242003,0.2523832,1.7,2.641034
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.526787,1.53599,1.53599,1.7,0,0.5202,1.53599,34.29625,0,0,0,0.526787,0,0,0.1640098,0.1558093,1.343399,3.34463,0.6825963,0,0.6825963,5.37312,89.55182,0.2118779,1.689589,0.4214296,1.7,3.871417
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.4163233,0,0,0,-1,0,0,0,0,0,0,0.4163233,0,0,0,0,0.6608023,3.958967,0.4163233,0,0.4163233,5.768079,96.13445,0.2118184,0,0.3330586,0,4.37529
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.8425505,1.188576,1.188576,0,0,0,1.188576,70.88737,0,0,0,0.8425505,1.251133,1.188576,0,0,0.244479,4.333658,0,0.4085824,-0.4085824,5.337395,88.95641,0.2118184,1.307434,0.6740404,0,5.176208
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.9594311,0,0,0,0,0,0,0,0.2609716,0,0,0.9594311,0,0,0,0,0.6984594,3.925076,0.6984594,0,0.6984594,6.000012,100,0.2117186,0,0.7675448,0,4.884507
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,1.009401,0.5881305,0.5881305,0,0,0,0.5881305,171.6288,0.3903165,0,0,1.009401,0.6190848,0.5881305,0,0,0,4.553689,0,0,0,6.000012,100,0.2117186,0.6469436,0.807521,0,5.56309
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.8311895,0.8976147,0.8976147,0,0,0,0.8976147,92.59981,0,0.0000000000000001110223,0,0.8311895,0.9448576,0.8976147,0,0,0,4.553689,0,0.1136681,-0.1136681,5.880195,98.00306,0.2117186,0.9873762,0.6649516,0,5.384879
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3458812,1.402571,1.38,0,-1,0,1.38,25.06385,0.0000000000000002220446,0.02257077,0.1628278,0.3458812,1.452632,1.38,0,0,0.1262979,4.440021,0,1.10675,-1.10675,4.713578,78.55948,0.2117186,1.542828,0.2767049,0,4.785902
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.3190248,0.5964789,0.5964789,0,0,0,0.5964789,53.48468,0,0,0,0.3190248,0.6278725,0.5964789,0,0,1.356021,3.33327,0,0.3088477,-0.3088477,4.388024,73.13358,0.2117186,0.6561267,0.2552199,0,3.652295
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.395474,1.946396,1.946396,1.7,0,0.5202,1.946396,20.31827,0,0,0,0.395474,0.2593642,0.246396,0,0,1.699185,3.024423,0.1361097,0,0.1361097,4.517149,75.28567,0.2117256,2.141036,0.3163792,1.7,3.419897
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0878065,1.949177,1.949177,1.7,0,0.5202,1.949177,4.504798,0,0,0,0.0878065,0.2622919,0.2491773,0,0,1.563075,3.146922,0,0.1744854,-0.1744854,4.333225,72.22028,0.2117256,2.144095,0.0702452,1.7,3.234728
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.2987065,0.2987065,1.7,0,0.5202,0.2987065,0,-0.0000000000000002220446,0,0,0,0,0,1.401294,1.331229,1.756948,2.972436,1.331229,0,1.331229,5.59614,93.26881,0.2117963,0.3285772,0,1.7,2.972436
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,0.8335739,0.8335739,0,-1,0,0.8335739,0,0,0.0000000000000001110223,0,0,0.8774462,0.8335739,0,0,0.4257188,4.170542,0,0.8774462,-0.8774462,4.67123,77.85368,0.2117963,0.9169313,0,0,4.170542
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.6411149,0.6411149,0,-1,0,0.6411149,0,0,0,0,0,0.6748577,0.6411149,0,0,1.400659,3.293096,0,0.6748577,-0.6748577,3.959868,65.99767,0.2117963,0.7052264,0,0,3.293096
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,1.144538,1.144538,0,-1,0,1.144538,0,0,0,0,0,1.204777,1.144538,0,0,2.150501,2.618238,0,1.204777,-1.204777,2.689922,44.83194,0.2117963,1.258992,0,0,2.618238
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.3210452,0.3210452,0,-1,0,0.3210452,0,0,0,0,0,0.3379423,0.3210452,0,0,3.489142,1.413461,0,0.3379423,-0.3379423,2.333699,38.89491,0.2117963,0.3531497,0,0,1.413461
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.4012075,0.4012075,0,-1,0,0.4012075,0,0,0.00000000000000005551115,0,0,0.4223237,0.4012075,0,0,3.864633,1.075519,0,0.4223237,-0.4223237,1.888531,31.47545,0.2117963,0.4413283,0,0,1.075519
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.3095167,0.3095167,0,-1,0,0.3095167,0,0,0.00000000000000005551115,0,0,0.3258071,0.3095167,0,0,4.333882,0.6531955,0,0.3258071,-0.3258071,1.5451,25.75162,0.2117963,0.3404684,0,0,0.6531955
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.1063434,0.1063434,0,-1,0,0.1063434,0,0,0,0,0,0.1119404,0.1063434,0,0,4.695889,0.3273884,0,0.1119404,-0.1119404,1.427104,23.78503,0.2117963,0.1169777,0,0,0.3273884
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.820268,0.215448,0,0,0,1.427104,23.78503,0.2117963,0,0,0,0.215448
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.3183396,0.2046756,0,-1,0,0.2046756,0,0,0.1136641,0.145498,0,0.215448,0.2046756,0,0,4.820268,0.215448,0,0.215448,-0.215448,1.200002,20,0.2117963,0.3501736,0,0,0.215448
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117963,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.2906531,0.2906531,1.7,0,0.5202,0.2906531,0,0,0,0,0,0,0,1.409347,1.338879,5.059654,0,1.338879,0,1.338879,2.470175,41.1695,0.2118658,0.3197185,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04245021,0.1523796,0.1523796,1.605011,0,0.4942681,0.1523796,27.85819,0.0000000000000002220446,0,0,0.04245021,0,0,1.452632,1.38,3.720775,1.204992,1.42245,0,1.42245,3.81963,63.66037,0.2119038,0.1676176,0.03396016,1.7,1.247442
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4524962,0.8345199,0.8345199,1.7,0,0.5202,0.8345199,54.22234,0,0,0,0.4524962,0,0,0.8654801,0.8222061,2.298325,2.485197,1.274702,0,1.274702,5.028919,83.81514,0.2119822,0.9179718,0.361997,1.7,2.937693
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.991892,0,0,0,0,0,0,0,0,0,0,0.991892,0,0,0,0,1.023622,3.632429,0.991892,0,0.991892,5.96991,99.4983,0.211841,0,0.7935137,0,4.624321
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.217653,1.224364,1.224364,0,-1,0,1.224364,99.4519,0,0,0,1.217653,1.288804,1.224364,0,0,0.03173023,4.525132,0,0.07115089,-0.07115089,5.89491,98.24831,0.211841,1.3468,0.9741224,0,5.742785
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.624,1.901537,1.901537,0.5215369,0,0.1984796,1.901537,85.4046,0.06058162,0,0,1.624,1.452632,1.38,0,0,0.1107868,4.453981,0.1107868,0,0.1107868,6.000012,100,0.2118252,2.091691,1.2992,1.7,6.077981
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.904619,1.769952,1.769952,0.425,0,0.172125,1.769952,107.6085,0.4888799,0,0,1.904619,1.415739,1.344952,0,0,0,4.553689,0,0,0,6.000012,100,0.2118252,1.946947,1.523695,1.7,6.458308
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.914608,1.030405,1.030405,0,0,0,1.030405,185.8112,0.8299711,0,0,1.914608,1.084637,1.030405,0,0,0,4.553689,0,0,0,6.000012,100,0.2118252,1.133446,1.531687,0,6.468297
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.736626,0,0,0,0,0,0,0,1.736626,0,0,1.736626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2118252,0,1.389301,0,6.290315
