Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.34394,1.33724,1.33724,0,-1,0,1.33724,100.501,0.0000000000000002220446,0,0.09096342,1.34394,1.407621,1.33724,0,0,0,4.553689,0,0.06368086,-0.06368086,5.932887,98.88124,0.2118252,1.470963,1.075152,0,5.897629
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.200038,1.16666,1.16666,0,0,0,1.16666,102.861,0,0,0,1.200038,1.228063,1.16666,0,0,0.07075651,4.490008,0,0.02802505,-0.02802505,5.903346,98.38889,0.2118252,1.283326,0.9600306,0,5.690046
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.7372734,0.4250336,0.4250336,0,0,0,0.4250336,173.4624,0.1879741,0,0,0.7372734,0.4474038,0.4250336,0,0,0.1018955,4.461983,0.1018955,0,0.1018955,6.000012,100,0.2118107,0.467537,0.5898187,0,5.199256
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2429056,0.1540535,0.1540535,0,0,0,0.1540535,157.6761,0.08074403,0,0,0.2429056,0.1621616,0.1540535,0,0,0,4.553689,0,0,0,6.000012,100,0.2118107,0.1694589,0.1943245,0,4.796595
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2118107,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,0.91894,0.91894,0,-1,0,0.91894,0,0,0,0,0,0.9673052,0.91894,0,0,0,4.553689,0,0.9673052,-0.9673052,4.980383,83.00621,0.2118107,1.010834,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,1.761524,1.38,0,-1,0,1.38,0,0,0.3815236,0.557676,0,1.452632,1.38,0,0,1.074784,3.586384,0,1.452632,-1.452632,3.449175,57.48613,0.2118107,1.937676,0,0,3.586384
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,2.352776,1.38,0,-1,0,1.38,0,0,0.9727755,1.208053,0,1.452632,1.38,0,0,2.688819,2.133752,0,1.452632,-1.452632,1.917966,31.96604,0.2118107,2.588053,0,0,2.133752
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0001161125,0.0001161125,0,-1,0,0.0001161125,0,0,0.00000000000000000002710505,0,0,0.0001222236,0.0001161125,0,0,4.302854,0.6811205,0,0.0001222236,-0.0001222236,1.917838,31.9639,0.2118107,0.0001277237,0,0,0.6811205
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.302989,0.6809983,0,0,0,1.917838,31.9639,0.2118107,0,0,0,0.6809983
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.1376031,0.1376031,0,-1,0,0.1376031,0,0,0,0,0,0.1448454,0.1376031,0,0,4.302989,0.6809983,0,0.1448454,-0.1448454,1.765157,29.41923,0.2118107,0.1513634,0,0,0.6809983
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.2806757,0.2806757,0,-1,0,0.2806757,0,0,0,0,0,0.2954481,0.2806757,0,0,4.463929,0.5361529,0,0.2954481,-0.2954481,1.453727,24.22874,0.2118107,0.3087433,0,0,0.5361529
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.792204,0.2407048,0,0,0,1.453727,24.22874,0.2118107,0,0,0,0.2407048
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.2106867,0.2106867,0,-1,0,0.2106867,0,0,0.00000000000000002775558,0.003085863,0,0.2217755,0.2106867,0,0,4.792204,0.2407048,0,0.2217755,-0.2217755,1.219956,20.33255,0.2118107,0.2317554,0,0,0.2407048
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.6151403,0.01798281,0,-1,0,0.01798281,0,0,0.5971575,0.6586716,0,0.01892928,0.01798281,0,0,5.038622,0.01892928,0,0.01892928,-0.01892928,1.200002,20,0.2118107,0.6766543,0,0,0.01892928
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.201787,0.201787,1.654419,0,0.5077563,0.201787,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2118648,0.2219657,0,1.7,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.0535034,0.4558273,0.4558273,1.7,0,0.5202,0.4558273,11.73765,0,0,0,0.0535034,0,0,1.244173,1.181964,3.679654,1.242,1.235467,0,1.235467,3.681253,61.35409,0.2119486,0.50141,0.04280272,1.7,1.295503
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3953071,0.2382453,0.2382453,1.690877,0,0.5177094,0.2382453,165.9244,0.0000000000000002220446,0,0,0.3953071,0,0,1.452632,1.38,2.444187,2.353921,1.775307,0,1.775307,5.365457,89.4241,0.2119537,0.2620698,0.3162457,1.7,2.749228
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.695327,1.166011,1.166011,0,0,0,1.166011,59.63297,0,0,0,0.695327,1.22738,1.166011,0,0,0.6688797,3.951697,0,0.5320531,-0.5320531,4.804624,80.0769,0.2119537,1.282612,0.5562616,0,4.647024
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.9572229,2.028864,1.38,0,-1,0,1.38,69.36398,0.0000000000000002220446,0.6488636,0.8517499,0.9572229,1.452632,1.38,0,0,1.26005,3.419644,0,0.4954087,-0.4954087,4.282417,71.37347,0.2119537,2.23175,0.7657783,0,4.376867
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.207476,1.054355,1.054355,0,0,0,1.054355,114.5227,0,0,0,1.207476,1.109847,1.054355,0,0,1.810504,2.924235,0.09762819,0,0.09762819,4.375035,72.91711,0.2119399,1.159791,0.9659805,0,4.131711
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.297159,1.109252,1.109252,0,0,0,1.109252,116.94,0,0,0,1.297159,1.167633,1.109252,0,0,1.712876,3.012101,0.1295259,0,0.1295259,4.497914,74.96509,0.2119215,1.220177,1.037727,0,4.30926
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.533236,0.4127556,0.4127556,0,0,0,0.4127556,371.4633,0,0,0,1.533236,0.4344796,0.4127556,0,0,1.58335,3.128674,1.098756,0,1.098756,5.540286,92.33791,0.2117658,0.4540312,1.226588,0,4.66191
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.461209,0.5667123,0.5667123,0,0,0,0.5667123,257.8397,0.3800762,0,0,1.461209,0.5965393,0.5667123,0,0,0.4845939,4.117554,0.4845939,0,0.4845939,6.000012,100,0.2116971,0.6233835,1.168967,0,5.578764
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.497703,1.516789,1.38,0,-1,0,1.38,108.5292,0.04507098,0.1367894,0.2884683,1.497703,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2116971,1.668468,1.198162,0,6.051392
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.211809,2.414567,2.414567,1.263349,0,0.4009942,2.414567,50.18742,0,0,0,1.211809,1.211809,1.151218,0,0,0,4.553689,0,0,0,6.000012,100,0.2116971,2.656024,0.9694471,1.7,5.765498
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.6715168,0,0,0,0,0,0,0,0.6715168,0,0,0.6715168,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116971,0,0.5372134,0,5.225206
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3450868,1.412306,1.412306,1.084473,0,0.3521612,1.412306,24.43428,0.0000000000000001665335,0,0,0.3450868,0.3450868,0.3278325,0,0,0,4.553689,0,0,0,6.000012,100,0.2116971,1.553537,0.2760695,1.7,4.898776
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,1.599489,1.599489,1.599489,0,0.4927605,1.599489,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116971,1.759438,0,1.7,4.553689
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.7435058,0.7435058,0,-1,0,0.7435058,0,0,0.0000000000000001110223,0,0,0.7826377,0.7435058,0,0,0,4.553689,0,0.7826377,-0.7826377,5.175039,86.25049,0.2116971,0.8178564,0,0,4.553689
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,1.005373,1.005373,0,-1,0,1.005373,0,0,0,0,0,1.058288,1.005373,0,0,0.8695974,3.771051,0,1.058288,-1.058288,4.059506,67.65831,0.2116971,1.10591,0,0,3.771051
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.045472,2.712764,0,0,0,4.059506,67.65831,0.2116971,0,0,0,2.712764
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.132463,0.132463,0,-1,0,0.132463,0,0,0.00000000000000002775558,0,0,0.1394347,0.132463,0,0,2.045472,2.712764,0,0.1394347,-0.1394347,3.912529,65.20869,0.2116971,0.1457093,0,0,2.712764
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.2619242,0.2619242,0,-1,0,0.2619242,0,0,0,0,0,0.2757097,0.2619242,0,0,2.2004,2.573329,0,0.2757097,-0.2757097,3.621906,60.36498,0.2116971,0.2881166,0,0,2.573329
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.506744,2.297619,0,0,0,3.621906,60.36498,0.2116971,0,0,0,2.297619
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.2288165,0.2288165,0,-1,0,0.2288165,0,0,0,0,0,0.2408595,0.2288165,0,0,2.506744,2.297619,0,0.2408595,-0.2408595,3.368018,56.13352,0.2116971,0.2516982,0,0,2.297619
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.0921455,0.0921455,0,-1,0,0.0921455,0,0,0.00000000000000001387779,0,0,0.09699526,0.0921455,0,0,2.774365,2.05676,0,0.09699526,-0.09699526,3.265776,54.42949,0.2116971,0.1013601,0,0,2.05676
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.0773709,0.0773709,0,-1,0,0.0773709,0,0,0,0,0,0.08144305,0.0773709,0,0,2.882138,1.959765,0,0.08144305,-0.08144305,3.179927,52.99868,0.2116971,0.08510798,0,0,1.959765
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.2397251,0.2397251,0,-1,0,0.2397251,0,0,0.00000000000000002775558,0,0,0.2523422,0.2397251,0,0,2.97263,1.878322,0,0.2523422,-0.2523422,2.913935,48.56549,0.2116971,0.2636976,0,0,1.878322
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.2006166,0.2006166,0,0,0,0.2006166,0,0,0.00000000000000002775558,0,0,0.2111754,0.2006166,0,0,3.253011,1.625979,0,0.2111754,-0.2111754,2.691337,44.85552,0.2116971,0.2206783,0,0,1.625979
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03810889,0.1994059,0.1994059,0,0,0,0.1994059,19.11122,0,0,0,0.03810889,0.209901,0.1994059,0,0,3.48765,1.414804,0,0.1717921,-0.1717921,2.510252,41.83745,0.2116971,0.2193465,0.03048712,0,1.452913
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1042967,1.527593,1.527593,1.7,0,0.5202,1.527593,6.827523,0,0,0,0.1042967,0,0,0.1724075,0.1637871,3.67853,1.243012,0.2680838,0,0.2680838,2.764579,46.07622,0.2117143,1.680352,0.08343738,1.7,1.347309
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2888583,0.5432829,0.5432829,1.7,0,0.5202,0.5432829,53.16905,0,0,0,0.2888583,0,0,1.156717,1.098881,3.410446,1.484287,1.38774,0,1.38774,4.081104,68.01826,0.2117763,0.5976112,0.2310867,1.7,1.773146
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1905447,1.351884,1.351884,0,-1,0,1.351884,14.09476,0,0,0.1070718,0.1905447,1.423035,1.351884,0,0,2.022707,2.733253,0,1.232491,-1.232491,2.781945,46.36566,0.2117763,1.487072,0.1524358,0,2.923798
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4287656,2.438063,2.438063,1.7,0,0.5202,2.438063,17.58632,0.0000000000000001110223,0,0,0.4287656,0.7769081,0.7380627,0,0,3.39214,1.500762,0,0.3481425,-0.3481425,2.414971,40.24943,0.2117763,2.681869,0.3430125,1.7,1.929528
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.5149105,1.575404,1.575404,1.7,0,0.5202,1.575404,32.68435,0,0,0,0.5149105,0,0,0.1245961,0.1183663,3.778965,1.15262,0.6332768,0,0.6332768,3.01575,50.26239,0.2118111,1.732944,0.4119284,1.7,1.66753
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.407895,0.5324153,0.5324153,1.7,0,0.5202,0.5324153,264.4355,0,0,0,1.407895,0,0,1.167585,1.109205,3.145689,1.722569,2.517101,0,2.517101,5.403681,90.06116,0.2117135,0.5856568,1.126316,1.7,3.130464
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.172338,2.75966,2.75966,1.7,0,0.5202,2.75966,42.48126,0,0,0,1.172338,1.115431,1.059659,0,0,0.6285881,3.98796,0.05690711,0,0.05690711,5.457668,90.96095,0.2117164,3.035625,0.9378705,1.7,5.160298
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.7111192,1.516641,1.38,0,-1,0,1.38,51.53037,0.0000000000000002220446,0.1366409,0.288305,0.7111192,1.452632,1.38,0,0,0.571681,4.039176,0,0.7415124,-0.7415124,4.676045,77.93393,0.2117164,1.668305,0.5688953,0,4.750295
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.4336939,0.6525921,0.6525921,0,0,0,0.6525921,66.45711,0,0,0,0.4336939,0.6869391,0.6525921,0,0,1.395584,3.297663,0,0.2532452,-0.2532452,4.409101,73.48487,0.2117164,0.7178513,0.3469551,0,3.731357
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.5019773,2.049541,2.049541,1.7,0,0.5202,2.049541,24.49218,0,0,0,0.5019773,0.3679378,0.3495409,0,0,1.676967,3.044418,0.1340396,0,0.1340396,4.536262,75.60422,0.2117233,2.254495,0.4015819,1.7,3.546396
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.3149,1.54274,1.54274,1.7,0,0.5202,1.54274,20.41174,0,0,0,0.3149,0,0,0.15726,0.149397,1.542928,3.165054,0.464297,0,0.464297,4.976733,82.94539,0.21175,1.697014,0.25192,1.7,3.479954
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,1.589872,1.589872,1.7,0,0.5202,1.589872,0,0,0,0,0,0,0,0.1101285,0.1046221,1.078631,3.582921,0.1046221,0,0.1046221,5.075986,84.5996,0.2117575,1.748859,0,1.7,3.582921
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,1.100583,1.100583,0,-1,0,1.100583,0,0,0.0000000000000002220446,0,0,1.158509,1.100583,0,0,0.9740086,3.677081,0,1.158509,-1.158509,3.854811,64.24672,0.2117575,1.210642,0,0,3.677081
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.6878532,0.6878532,0,-1,0,0.6878532,0,0,0,0,0,0.7240559,0.6878532,0,0,2.261241,2.518572,0,0.7240559,-0.7240559,3.091589,51.52637,0.2117575,0.7566385,0,0,2.518572
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.3367366,0.3367366,0,-1,0,0.3367366,0,0,0,0,0,0.3544596,0.3367366,0,0,3.065747,1.794516,0,0.3544596,-0.3544596,2.717956,45.29917,0.2117575,0.3704103,0,0,1.794516
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.1179634,0.1179634,0,-1,0,0.1179634,0,0,0.00000000000000001387779,0,0,0.124172,0.1179634,0,0,3.459591,1.440057,0,0.124172,-0.124172,2.587067,43.11769,0.2117575,0.1297597,0,0,1.440057
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.6995084,0.6995084,0,-1,0,0.6995084,0,0,0.0000000000000001110223,0,0,0.7363245,0.6995084,0,0,3.59756,1.315885,0,0.7363245,-0.7363245,1.810913,30.18182,0.2117575,0.7694592,0,0,1.315885
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.4463435,0.4463435,0,-1,0,0.4463435,0,0,0.00000000000000005551115,0,0,0.4698353,0.4463435,0,0,4.415699,0.5795603,0,0.4698353,-0.4698353,1.315663,21.92767,0.2117575,0.4909778,0,0,0.5795603
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.3967429,0.1042388,0,-1,0,0.1042388,0,0,0.2925041,0.3321784,0,0.109725,0.1042388,0,0,4.937737,0.109725,0,0.109725,-0.109725,1.200002,20,0.2117575,0.4364172,0,0,0.109725
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.1803911,0,0,-1,0,0,0,0,0.1803911,0.1984302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117575,0.1984302,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.3209226,0,0,-1,0,0,0,0,0.3209226,0.3530148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117575,0.3530148,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.2467813,0,0,-1,0,0,0,0,0.2467813,0.2714595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117575,0.2714595,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.1390663,0.1390663,1.591698,0,0.4906335,0.1390663,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2117985,0.152973,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06545847,0.2792448,0.2792448,1.7,0,0.5202,0.2792448,23.44124,0,0,0,0.06545847,0,0,1.420755,1.349717,3.679654,1.242,1.415176,0,1.415176,3.851739,64.19553,0.2118564,0.3071693,0.05236677,1.7,1.307459
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4241435,2.216425,2.216425,1.7,0,0.5202,2.216425,19.13638,0.0000000000000003330669,0,0,0.4241435,0.543605,0.5164247,0,0,2.264478,2.515658,0,0.1194614,-0.1194614,3.725816,62.09681,0.2118564,2.438067,0.3393148,1.7,2.939802
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.9278811,0.5291236,0.5291236,1.7,0,0.5202,0.5291236,175.3619,0,0,0,0.9278811,0,0,1.170876,1.112333,2.397213,2.396197,2.040214,0,2.040214,5.661332,94.35535,0.2118262,0.582036,0.7423049,1.7,3.324078
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.347703,0.1566298,0.1566298,0,-1,0,0.1566298,860.4383,0.8258298,0,0,1.347703,0.1648735,0.1566298,0,0,0.3569997,4.232389,0.3569997,0,0.3569997,6.000012,100,0.211776,0.1722928,1.078162,0,5.580092
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.444269,1.159902,1.159902,0,0,0,1.159902,124.5164,0.2233188,0,0,1.444269,1.22095,1.159902,0,0,0,4.553689,0,0,0,6.000012,100,0.211776,1.275892,1.155415,0,5.997958
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.774918,0.08527831,0.08527831,0,0,0,0.08527831,2081.324,1.685152,0,0,1.774918,0.08976664,0.08527831,0,0,0,4.553689,0,0,0,6.000012,100,0.211776,0.09380614,1.419935,0,6.328607
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.721762,0.1702313,0.1702313,0,0,0,0.1702313,1011.425,1.542571,0,0,1.721762,0.1791908,0.1702313,0,0,0,4.553689,0,0,0,6.000012,100,0.211776,0.1872544,1.377409,0,6.275451
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.686817,0.7264055,0.7264055,0,0,0,0.7264055,232.2142,0.9221796,0,0,1.686817,0.7646374,0.7264055,0,0,0,4.553689,0,0,0,6.000012,100,0.211776,0.799046,1.349454,0,6.240506
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.429173,1.045035,1.045035,0,-1,0,1.045035,136.7583,0.3291357,0,0,1.429173,1.100037,1.045035,0,0,0,4.553689,0,0,0,6.000012,100,0.211776,1.149539,1.143338,0,5.982862
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.253562,0,0,0,0,0,0,0,1.253562,0,0,1.253562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.211776,0,1.002849,0,5.807251
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.8771889,1.325518,1.325518,0.4921883,0,0.1904674,1.325518,66.17708,0.0000000000000001110223,0,0,0.8771889,0.8771889,0.8333295,0,0,0,4.553689,0,0,0,6.000012,100,0.211776,1.45807,0.7017512,1.7,5.430878
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3593082,0,0,0,0,0,0,0,0.3593082,0,0,0.3593082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.211776,0,0.2874465,0,4.912997
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.211776,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.04130847,0.04130847,0,-1,0,0.04130847,0,0,0.000000000000000006938894,0,0,0.0434826,0.04130847,0,0,0,4.553689,0,0.0434826,-0.0434826,5.954177,99.23609,0.211776,0.04543932,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,1.936132,1.38,0,-1,0,1.38,0,0,0.5561317,0.7497449,0,1.452632,1.38,0,0,0.048314,4.510206,0,1.452632,-1.452632,4.422969,73.716,0.211776,2.129745,0,0,4.510206
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.662349,3.057575,0,0,0,4.422969,73.716,0.211776,0,0,0,3.057575
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.1667458,0.1667458,0,-1,0,0.1667458,0,0,0,0,0,0.1755219,0.1667458,0,0,1.662349,3.057575,0,0.1755219,-0.1755219,4.237953,70.63241,0.211776,0.1834204,0,0,3.057575
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.2835237,0.2835237,0,-1,0,0.2835237,0,0,0,0,0,0.298446,0.2835237,0,0,1.857373,2.882053,0,0.298446,-0.298446,3.923363,65.38925,0.211776,0.3118761,0,0,2.882053
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.18898,2.583607,0,0,0,3.923363,65.38925,0.211776,0,0,0,2.583607
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.4140452,0.4140452,0,-1,0,0.4140452,0,0,0.00000000000000005551115,0,0,0.4358371,0.4140452,0,0,2.18898,2.583607,0,0.4358371,-0.4358371,3.46395,57.73239,0.211776,0.4554498,0,0,2.583607
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.673244,2.14777,0,0,0,3.46395,57.73239,0.211776,0,0,0,2.14777
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.2651514,0.2651514,0,-1,0,0.2651514,0,0,0,0,0,0.2791067,0.2651514,0,0,2.673244,2.14777,0,0.2791067,-0.2791067,3.169746,52.829,0.211776,0.2916665,0,0,2.14777
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.4660594,0.4660594,0,-1,0,0.4660594,0,0,0.00000000000000005551115,0,0,0.4905888,0.4660594,0,0,2.983362,1.868663,0,0.4905888,-0.4905888,2.65262,44.21025,0.211776,0.5126653,0,0,1.868663
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.2930739,0.2930739,0,0,0,0.2930739,0,0,0.00000000000000005551115,0,0,0.3084988,0.2930739,0,0,3.528461,1.378074,0,0.3084988,-0.3084988,2.327434,38.79049,0.211776,0.3223813,0,0,1.378074
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05152804,0.163114,0.163114,0,0,0,0.163114,31.59021,0,0.00000000000000002775558,0,0.05152804,0.1716989,0.163114,0,0,3.871237,1.069575,0,0.1201709,-0.1201709,2.200763,36.6793,0.211776,0.1794254,0.04122243,0,1.121103
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3177462,3.211584,2.903793,1.7,0,0.5202,2.903793,10.94245,0,0.3077908,0.8704363,0.3177462,1.267151,1.203793,0,0,4.004761,0.9494045,0,0.9494045,-0.9494045,1.200002,20,0.211776,3.532742,0.254197,1.7,1.267151
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.7226096,1.778281,1.778281,1.7,0,0.5202,1.778281,40.63529,0,0,0.118813,0.7226096,0.08240076,0.07828072,0,0,5.059654,0,0.6402088,0,0.6402088,1.807358,30.12257,0.2118085,1.956109,0.5780876,1.7,0.7226096
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.288628,0.426743,0.426743,0,-1,0,0.426743,301.9681,0,0,0,1.288628,0.4492032,0.426743,0,0,4.419446,0.5761879,0.8394248,0,0.8394248,2.603706,43.39502,0.2116905,0.4694173,1.030902,0,1.864816
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.668602,1.732223,1.732223,1.7,0,0.5202,1.732223,96.32722,0,0,0,1.668602,0.03391914,0.03222318,0,0,3.580021,1.33167,1.634683,0,1.634683,4.154503,69.24158,0.2117175,1.905445,1.334882,1.7,3.000273
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.476493,0.9356858,0.9356858,1.381088,0,0.4331369,0.9356858,157.798,0,0,0,1.476493,0,0,0.4454018,0.4231317,1.945337,2.802885,1.899625,0,1.899625,5.956645,99.27723,0.2116433,1.029254,1.181195,1.7,4.279379
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.440673,0.5643903,0.5643903,0,0,0,0.5643903,255.2619,0.8008658,0,0,1.440673,0.5940951,0.5643903,0,0,0.04571229,4.512548,0.04571229,0,0.04571229,6.000012,100,0.2116369,0.6208293,1.152539,0,5.953221
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.717829,1.620031,1.620031,0.425,0,0.172125,1.620031,106.0368,0.4599013,0,0,1.717829,1.257928,1.195031,0,0,0,4.553689,0,0,0,6.000012,100,0.2116369,1.782034,1.374263,1.7,6.271518
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.706197,2.942156,1.38,0,-1,0,1.38,123.6374,0.253565,1.562156,1.856372,1.706197,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2116369,3.236372,1.364957,0,6.259885
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.300579,1.725016,1.725016,0.4894656,0,0.1897241,1.725016,75.3952,0,0,0,1.300579,1.300579,1.23555,0,0,0,4.553689,0,0,0,6.000012,100,0.2116369,1.897517,1.040463,1.7,5.854268
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.7736611,1.814524,1.814524,1.079546,0,0.350816,1.814524,42.63714,0,0,0,0.7736611,0.7736611,0.7349781,0,0,0,4.553689,0,0,0,6.000012,100,0.2116369,1.995976,0.6189289,1.7,5.32735
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.4300835,0.4827812,0.4827812,0,0,0,0.4827812,89.08456,0,0.00000000000000005551115,0,0.4300835,0.5081908,0.4827812,0,0,0,4.553689,0,0.07810725,-0.07810725,5.91768,98.6278,0.2116369,0.5310594,0.3440668,0,4.983772
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,2.17414,2.17414,1.7,0,0.5202,2.17414,0,0,0,0,0,0.4990947,0.4741399,0,0,0.08678582,4.475582,0,0.4990947,-0.4990947,5.391588,89.85962,0.2116369,2.391554,0,1.7,4.475582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.6261436,0.6261436,0,-1,0,0.6261436,0,0,0.0000000000000001110223,0,0,0.6590985,0.6261436,0,0,0.6413355,3.976487,0,0.6590985,-0.6590985,4.696837,78.28046,0.2116369,0.688758,0,0,3.976487
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.2762991,0.2762991,0,-1,0,0.2762991,0,0,0,0,0,0.2908411,0.2762991,0,0,1.373667,3.317389,0,0.2908411,-0.2908411,4.390264,73.17091,0.2116369,0.303929,0,0,3.317389
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.7184588,0.7184588,0,-1,0,0.7184588,0,0,0,0,0,0.7562724,0.7184588,0,0,1.696824,3.026547,0,0.7562724,-0.7562724,3.593082,59.88459,0.2116369,0.7903047,0,0,3.026547
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.4813903,0.4813903,0,-1,0,0.4813903,0,0,0,0,0,0.5067266,0.4813903,0,0,2.537127,2.270275,0,0.5067266,-0.5067266,3.058945,50.98232,0.2116369,0.5295293,0,0,2.270275
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.3899401,0.3899401,0,-1,0,0.3899401,0,0,0.00000000000000005551115,0,0,0.4104633,0.3899401,0,0,3.100156,1.763548,0,0.4104633,-0.4104633,2.626279,43.77123,0.2116369,0.4289342,0,0,1.763548
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.1246259,0.1246259,0,-1,0,0.1246259,0,0,0,0,0,0.1311852,0.1246259,0,0,3.556227,1.353085,0,0.1311852,-0.1311852,2.487998,41.46655,0.2116369,0.1370885,0,0,1.353085
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.2283353,0.2283353,0,-1,0,0.2283353,0,0,0.00000000000000002775558,0,0,0.2403529,0.2283353,0,0,3.701988,1.2219,0,0.2403529,-0.2403529,2.234644,37.24399,0.2116369,0.2511688,0,0,1.2219
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.2173021,0.2173021,0,-1,0,0.2173021,0,0,0.00000000000000002775558,0,0,0.228739,0.2173021,0,0,3.969047,0.9815469,0,0.228739,-0.228739,1.993532,33.22546,0.2116369,0.2390323,0,0,0.9815469
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.1011474,0.1011474,0,-1,0,0.1011474,0,0,0.00000000000000001387779,0,0,0.1064709,0.1011474,0,0,4.223201,0.7528079,0,0.1064709,-0.1064709,1.881301,31.35496,0.2116369,0.1112621,0,0,0.7528079
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.425289,0.425289,0,-1,0,0.425289,0,0,0,0,0,0.4476727,0.425289,0,0,4.341502,0.646337,0,0.4476727,-0.4476727,1.409413,23.49017,0.2116369,0.4678179,0,0,0.646337
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.1899081,0.1899081,1.64254,0,0.5045133,0.1899081,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.838916,0.1986643,1.38,0,1.38,2.718596,45.30984,0.211688,0.2088989,0,1.7,0.1986643
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05427484,0.3129855,0.3129855,1.7,0,0.5202,0.3129855,17.34101,0,0,0,0.05427484,0,0,1.387015,1.317664,3.458916,1.440664,1.371939,0,1.371939,4.020131,67.00205,0.2117516,0.344284,0.04341987,1.7,1.494939
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2522746,2.021469,2.021469,1.7,0,0.5202,2.021469,12.47976,0,0,0,0.2522746,0.3383887,0.3214692,0,0,2.086978,2.675409,0,0.08611406,-0.08611406,3.929359,65.48919,0.2117516,2.223616,0.2018197,1.7,2.927684
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7791226,0.4320216,0.4320216,1.7,0,0.5202,0.4320216,180.3434,0.0000000000000002220446,0,0,0.7791226,0,0,1.267978,1.204579,2.18266,2.589295,1.983702,0,1.983702,5.811264,96.85421,0.2117296,0.4752237,0.623298,1.7,3.368418
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7798156,0.6970207,0.6970207,0,-1,0,0.6970207,111.8784,0,0,0,0.7798156,0.733706,0.6970207,0,0,0.1989578,4.374627,0.04610961,0,0.04610961,5.855008,97.58326,0.2117232,0.7667227,0.6238525,0,5.154442
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.361747,1.203467,1.203467,0,0,0,1.203467,113.152,0,0,0,1.361747,1.266807,1.203467,0,0,0.1528482,4.416126,0.09493968,0,0.09493968,5.945075,99.08439,0.2117099,1.323814,1.089398,0,5.777873
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.467632,1.968487,1.968487,0.6292492,0,0.227885,1.968487,74.55637,0,0,0,1.467632,1.409724,1.339237,0,0,0.05790853,4.501571,0.05790853,0,0.05790853,6.000012,100,0.21171,2.165335,1.174106,1.7,5.969203
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.711425,1.745497,1.745497,0.425,0,0.172125,1.745497,98.04802,0.3214284,0,0,1.711425,1.389997,1.320497,0,0,0,4.553689,0,0,0,6.000012,100,0.21171,1.920047,1.36914,1.7,6.265114
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.362416,0.7013056,0.7013056,0,0,0,0.7013056,194.2685,0.6241993,0,0,1.362416,0.7382164,0.7013056,0,0,0,4.553689,0,0,0,6.000012,100,0.21171,0.7714362,1.089933,0,5.916105
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.861159,0.6258695,0.6258695,0,-1,0,0.6258695,137.594,0.2023491,0,0,0.861159,0.65881,0.6258695,0,0,0,4.553689,0,0,0,6.000012,100,0.21171,0.6884564,0.6889272,0,5.414848
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6849156,1.114766,1.114766,0,0,0,1.114766,61.44033,0,0,0,0.6849156,1.173437,1.114766,0,0,0,4.553689,0,0.4885218,-0.4885218,5.485065,91.41756,0.21171,1.226242,0.5479325,0,5.238605
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1888838,2.055008,2.055008,1.7,0,0.5202,2.055008,9.191391,0,0,0,0.1888838,0.3736922,0.3550076,0,0,0.542802,4.065167,0,0.1848084,-0.1848084,5.290259,88.17081,0.21171,2.260508,0.151107,1.7,4.254051
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.08485302,1.477578,1.477578,1.7,0,0.5202,1.477578,5.742712,0,0,0,0.08485302,0,0,0.2224223,0.2113012,0.7481447,3.880359,0.2961542,0,0.2961542,5.571216,92.85342,0.2117292,1.625335,0.06788242,1.7,3.965212
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.3398946,0.3398946,0,0,0,0.3398946,0,0,0.00000000000000005551115,0,0,0.3577838,0.3398946,0,0,0.4519905,4.146897,0,0.3577838,-0.3577838,5.194079,86.56781,0.2117292,0.3738841,0,0,4.146897
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,2.050477,1.38,0,-1,0,1.38,0,0,0.6704768,0.8755245,0,1.452632,1.38,0,0,0.8495281,3.789114,0,1.452632,-1.452632,3.662871,61.04772,0.2117292,2.255524,0,0,3.789114
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,2.534335,1.38,0,-1,0,1.38,0,0,1.154335,1.407769,0,1.452632,1.38,0,0,2.463563,2.336482,0,1.452632,-1.452632,2.131663,35.52764,0.2117292,2.787769,0,0,2.336482
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,3.560956,0.839658,0,-1,0,0.839658,0,0,2.721298,3.077394,0,0.8838505,0.839658,0,0,4.077598,0.8838505,0,0.8838505,-0.8838505,1.200002,20,0.2117292,3.917052,0,0,0.8838505
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.5463043,0,0,-1,0,0,0,0,0.5463043,0.6009347,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117292,0.6009347,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.427528,0,0,-1,0,0,0,0,0.427528,0.4702808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117292,0.4702808,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.3884973,0,0,-1,0,0,0,0,0.3884973,0.427347,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117292,0.427347,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.2212424,0,0,-1,0,0,0,0,0.2212424,0.2433666,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117292,0.2433666,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.3760868,0,0,-1,0,0,0,0,0.3760868,0.4136955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117292,0.4136955,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.106142,0,0,-1,0,0,0,0,0.106142,0.1167562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117292,0.1167562,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.03776409,0,0,-1,0,0,0,0,0.03776409,0.0415405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117292,0.0415405,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.4122995,0.4122995,1.7,0,0.5202,0.4122995,0,0,0,0,0,0,0,1.287701,1.223315,5.059654,0,1.223315,0,1.223315,2.360541,39.34228,0.2118134,0.4535294,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.05004581,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.05004581,0,0,1.452632,1.38,3.836339,1.100984,1.430046,0,1.430046,3.717202,61.95324,0.2118192,0,0.04003665,1.7,1.15103
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2561625,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2561625,0,0,1.452632,1.38,2.406293,2.388025,1.636163,0,1.636163,5.269402,87.82319,0.2117963,0,0.20493,1.7,2.644188
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5793834,0,0,0,0,0,0,0,0,0,0,0.5793834,0,0,0,0,0.7701306,3.860571,0.5793834,0,0.5793834,5.819053,96.98403,0.2117156,0,0.4635067,0,4.439955
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.9930469,0.5071467,0.5071467,0,-1,0,0.5071467,195.8106,0.2684611,0,0,0.9930469,0.5338386,0.5071467,0,0,0.1907472,4.382017,0.1907472,0,0.1907472,6.000012,100,0.2116891,0.5578613,0.7944375,0,5.375063
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.268173,0.3214656,0.3214656,0,0,0,0.3214656,394.4973,0.9297883,0,0,1.268173,0.3383849,0.3214656,0,0,0,4.553689,0,0,0,6.000012,100,0.2116891,0.3536122,1.014539,0,5.821862
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.68822,2.172197,2.172197,0.7921968,0,0.2723697,2.172197,77.7195,0.2355888,0,0,1.68822,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2116891,2.389416,1.350576,1.7,6.24191
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.327035,2.252251,2.252251,0.9915684,0,0.3267982,2.252251,58.92036,0,0,0,1.327035,1.327035,1.260683,0,0,0,4.553689,0,0,0,6.000012,100,0.2116891,2.477476,1.061628,1.7,5.880723
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5669018,2.903735,2.903735,1.7,0,0.5202,2.903735,19.52319,0,0,0.1141089,0.5669018,1.26709,1.203735,0,0,0,4.553689,0,0.700188,-0.700188,5.261949,87.69897,0.2116891,3.194109,0.4535214,1.7,5.120591
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.9206547,1.131629,1.131629,0,-1,0,1.131629,81.35656,0,0,0,0.9206547,1.191189,1.131629,0,0,0.7779867,3.853501,0,0.2705341,-0.2705341,4.976781,82.94618,0.2116891,1.244792,0.7365238,0,4.774156
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,1.00569,0.5670373,0.5670373,0,0,0,0.5670373,177.3588,0,0,0,1.00569,0.5968814,0.5670373,0,0,1.07858,3.582967,0.408809,0,0.408809,5.364611,89.41001,0.2116322,0.6237411,0.8045524,0,4.588657
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.9090919,0.8958296,0.8958296,0,0,0,0.8958296,101.4804,0,0,0,0.9090919,0.9429786,0.8958296,0,0,0.6697711,3.950895,0,0.0338867,-0.0338867,5.328892,88.81468,0.2116322,0.9854126,0.7272735,0,4.859987
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3592916,1.435966,1.435966,1.7,0,0.5202,1.435966,25.02091,0,0,0,0.3592916,0,0,0.2640342,0.2508325,0.707423,3.917008,0.6101241,0,0.6101241,5.907706,98.46157,0.211668,1.579562,0.2874333,1.7,4.2763
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.3484827,0.3484827,0,0,0,0.3484827,0,0,0.00000000000000005551115,0,0,0.3668239,0.3484827,0,0,0.09729891,4.46612,0,0.3668239,-0.3668239,5.52104,92.01714,0.211668,0.3833309,0,0,4.46612
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,1.215523,1.215523,0,-1,0,1.215523,0,0,0.0000000000000002220446,0,0,1.279498,1.215523,0,0,0.504881,4.099296,0,1.279498,-1.279498,4.172331,69.53871,0.211668,1.337075,0,0,4.099296
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.1319122,0.1319122,0,-1,0,0.1319122,0,0,0,0,0,0.138855,0.1319122,0,0,1.926545,2.819798,0,0.138855,-0.138855,4.025965,67.09928,0.211668,0.1451034,0,0,2.819798
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.080828,2.680943,0,0,0,4.025965,67.09928,0.211668,0,0,0,2.680943
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.1047945,0.1047945,0,-1,0,0.1047945,0,0,0.00000000000000001387779,0,0,0.11031,0.1047945,0,0,2.080828,2.680943,0,0.11031,-0.11031,3.909688,65.16134,0.211668,0.1152739,0,0,2.680943
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.2590103,0.2590103,0,-1,0,0.2590103,0,0,0.00000000000000005551115,0,0,0.2726425,0.2590103,0,0,2.203395,2.570633,0,0.2726425,-0.2726425,3.622298,60.37151,0.211668,0.2849114,0,0,2.570633
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.506331,2.297991,0,0,0,3.622298,60.37151,0.211668,0,0,0,2.297991
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.5010577,0.5010577,0,-1,0,0.5010577,0,0,0,0,0,0.5274292,0.5010577,0,0,2.506331,2.297991,0,0.5274292,-0.5274292,3.066339,51.10554,0.211668,0.5511634,0,0,2.297991
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.3814655,0.3814655,0,-1,0,0.3814655,0,0,0.00000000000000005551115,0,0,0.4015426,0.3814655,0,0,3.092363,1.770562,0,0.4015426,-0.4015426,2.643075,44.05117,0.211668,0.419612,0,0,1.770562
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.6673002,0.6673002,0,-1,0,0.6673002,0,0,0.0000000000000001110223,0,0,0.7024212,0.6673002,0,0,3.538522,1.369019,0,0.7024212,-0.7024212,1.902658,31.71091,0.211668,0.7340302,0,0,1.369019
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.2505527,0.2505527,0,-1,0,0.2505527,0,0,0.00000000000000005551115,0,0,0.2637396,0.2505527,0,0,4.31899,0.666598,0,0.2637396,-0.2637396,1.624652,27.07749,0.211668,0.2756079,0,0,0.666598
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.4805855,0.4805855,1.7,0,0.5202,0.4805855,0,0,0,0,0,0,0,1.219414,1.158444,4.612034,0.4028584,1.158444,0,1.158444,2.723649,45.39405,0.2117499,0.528644,0,1.7,0.4028584
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06320325,0.4630232,0.4630232,1.7,0,0.5202,0.4630232,13.65012,0,0,0,0.06320325,0,0,1.236977,1.175128,3.45359,1.445458,1.238331,0,1.238331,3.898433,64.97375,0.2118315,0.5093255,0.0505626,1.7,1.508661
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.4102186,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4102186,0,0,1.452632,1.38,2.215259,2.559956,1.790219,0,1.790219,5.596783,93.27953,0.2117873,0,0.3281749,1.7,2.970175
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.8041007,1.836478,1.836478,1.47637,0,0.4591491,1.836478,43.78494,0.0000000000000001110223,0,0,0.8041007,0.3790604,0.3601073,0,0,0.4250403,4.171153,0.4250403,0,0.4250403,6.000012,100,0.2118086,2.020125,0.6432805,1.7,4.975253
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.8253633,1.461599,1.38,0,-1,0,1.38,59.80893,0.0000000000000002220446,0.08159931,0.2277592,0.8253633,1.452632,1.38,0,0,0,4.553689,0,0.6272683,-0.6272683,5.338813,88.98004,0.2118086,1.607759,0.6602907,0,5.379052
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.344677,0,0,0,0,0,0,0,0.6477123,0,0,1.344677,0,0,0,0,0.6969647,3.926421,0.6969647,0,0.6969647,6.000012,100,0.2117119,0,1.075742,0,5.271098
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,1.118129,1.30317,1.30317,0.425,0,0.172125,1.30317,85.8007,0.1937397,0,0,1.118129,0.9243891,0.8781697,0,0,0,4.553689,0,0,0,6.000012,100,0.2117119,1.433487,0.894503,1.7,5.671818
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.78238,0.6617998,0.6617998,0,0,0,0.6617998,269.3231,1.085749,0,0,1.78238,0.6966314,0.6617998,0,0,0,4.553689,0,0,0,6.000012,100,0.2117119,0.7279798,1.425904,0,6.336069
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.761624,0,0,0,0,0,0,0,1.761624,0,0,1.761624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2117119,0,1.409299,0,6.315313
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.636413,0,0,0,-1,0,0,0,1.636413,0,0,1.636413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2117119,0,1.309131,0,6.190102
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,1.149707,1.3391,1.3391,0.425,0,0.172125,1.3391,85.85667,0.1874961,0,0,1.149707,0.9622106,0.9141001,0,0,0,4.553689,0,0,0,6.000012,100,0.2117119,1.47301,0.9197654,1.7,5.703396
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.5555747,1.247003,1.247003,0,0,0,1.247003,44.55278,0,0,0,0.5555747,1.312635,1.247003,0,0,0,4.553689,0,0.7570605,-0.7570605,5.202,86.69983,0.2117119,1.371704,0.4444597,0,5.109263
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2699485,0,0,0,0,0,0,0,0,0,0,0.2699485,0,0,0,0,0.8411783,3.796628,0.2699485,0,0.2699485,5.458096,90.96808,0.2116745,0,0.2159588,0,4.066577
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5712298,4.039582,0,0,0,5.458096,90.96808,0.2116745,0,0,0,4.039582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5712298,4.039582,0,0,0,5.458096,90.96808,0.2116745,0,0,0,4.039582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,2.027159,1.38,0,-1,0,1.38,0,0,0.6471591,0.849875,0,1.452632,1.38,0,0,0.5712298,4.039582,0,1.452632,-1.452632,3.926888,65.448,0.2116745,2.229875,0,0,4.039582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.428104,0.428104,0,-1,0,0.428104,0,0,0.00000000000000005551115,0,0,0.4506357,0.428104,0,0,2.185265,2.586951,0,0.4506357,-0.4506357,3.451876,57.53115,0.2116745,0.4709144,0,0,2.586951
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.1709406,0.1709406,0,-1,0,0.1709406,0,0,0,0,0,0.1799375,0.1709406,0,0,2.685971,2.136315,0,0.1799375,-0.1799375,3.262205,54.36998,0.2116745,0.1880347,0,0,2.136315
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.07184313,0.07184313,0,-1,0,0.07184313,0,0,0,0,0,0.07562435,0.07184313,0,0,2.885902,1.956377,0,0.07562435,-0.07562435,3.18249,53.0414,0.2116745,0.07902744,0,0,1.956377
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.969929,1.880753,0,0,0,3.18249,53.0414,0.2116745,0,0,0,1.880753
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.4140688,0.4140688,0,-1,0,0.4140688,0,0,0,0,0,0.4358619,0.4140688,0,0,2.969929,1.880753,0,0.4358619,-0.4358619,2.723051,45.3841,0.2116745,0.4554757,0,0,1.880753
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.1594984,0.1594984,0,-1,0,0.1594984,0,0,0,0,0,0.1678931,0.1594984,0,0,3.45422,1.444891,0,0.1678931,-0.1678931,2.546077,42.43452,0.2116745,0.1754483,0,0,1.444891
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.1239589,0.1239589,0,-1,0,0.1239589,0,0,0,0,0,0.1304831,0.1239589,0,0,3.640768,1.276998,0,0.1304831,-0.1304831,2.408535,40.14217,0.2116745,0.1363548,0,0,1.276998
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.2221087,0.2221087,0,-1,0,0.2221087,0,0,0.00000000000000002775558,0,0,0.2337986,0.2221087,0,0,3.785749,1.146515,0,0.2337986,-0.2337986,2.16209,36.03476,0.2116745,0.2443195,0,0,1.146515
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.3343384,0.3343384,0,0,0,0.3343384,0,0,0.00000000000000005551115,0,0,0.3519352,0.3343384,0,0,4.045525,0.9127163,0,0.3519352,-0.3519352,1.791118,29.8519,0.2116745,0.3677723,0,0,0.9127163
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004890412,0.3561779,0.3561779,0,0,0,0.3561779,1.373025,0,0,0,0.004890412,0.3749242,0.3561779,0,0,4.436564,0.5607811,0,0.3700337,-0.3700337,1.401068,23.35108,0.2116745,0.3917957,0.003912329,0,0.5656715
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04134107,2.484002,1.920484,1.7,0,0.5202,1.920484,2.152638,0,0.5635183,0.8433378,0.04134107,0.2320884,0.220484,0,0,4.847713,0.1907474,0,0.1907474,-0.1907474,1.200002,20,0.2116745,2.732403,0.03307285,1.7,0.2320884
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009272602,2.231654,1.708809,1.7,0,0.5202,1.708809,0.5426354,0,0.5228447,0.7530572,0.009272602,0.009272602,0.008808972,0,0,5.059654,0,0,0,0,1.200002,20,0.2116745,2.454819,0.007418082,1.7,0.009272602
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07605508,1.910922,0.07225233,0,-1,0,0.07225233,105.2632,0,1.838669,2.087563,0.07605508,0.07605508,0.07225233,0,0,5.059654,0,0,0,0,1.200002,20,0.2116745,2.102014,0.06084406,0,0.07605508
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2872245,0,0,0,0,0,0,0,0,0,0,0.2872245,0,0,0,0,5.059654,0,0.2872245,0,0.2872245,1.472487,24.54141,0.2116348,0,0.2297796,0,0.2872245
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.2080514,0.7908688,0.7908688,1.7,0,0.5202,0.7908688,26.30668,0,0,0,0.2080514,0,0,0.9091312,0.8636747,4.77243,0.258502,1.071726,0,1.071726,2.489216,41.48685,0.211706,0.8699557,0.1664411,1.7,0.4665534
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3270569,1.246001,1.246001,1.7,0,0.5202,1.246001,26.24853,0,0,0,0.3270569,0,0,0.4539992,0.4312992,3.700704,1.223055,0.7583561,0,0.7583561,3.208656,53.47749,0.2117526,1.370601,0.2616455,1.7,1.550112
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1740309,0.8803985,0.8803985,1.7,0,0.5202,0.8803985,19.76729,0,0,0,0.1740309,0,0,0.8196015,0.7786214,2.942348,1.905576,0.9526523,0,0.9526523,4.112421,68.54021,0.211816,0.9684384,0.1392248,1.7,2.079607
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.07402249,0.08137198,0.08137198,0,-1,0,0.08137198,90.96804,0,0,0,0.07402249,0.08565471,0.08137198,0,0,1.989695,2.762963,0,0.01163222,-0.01163222,4.10016,68.33586,0.211816,0.08950917,0.059218,0,2.836986
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.284126,1.26012,1.26012,1.7,0,0.5202,1.26012,22.54753,0,0,0,0.284126,0,0,0.4398797,0.4178857,2.00262,2.751331,0.7020117,0,0.7020117,4.766147,79.43562,0.2118595,1.386132,0.2273008,1.7,3.035457
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1530596,1.234004,1.234004,1.7,0,0.5202,1.234004,12.40349,0,0,0,0.1530596,0,0,0.4659956,0.4426959,1.300608,3.383141,0.5957555,0,0.5957555,5.33133,88.85532,0.2118981,1.357405,0.1224477,1.7,3.536201
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09643095,0,0,0,0,0,0,0,0,0,0,0.09643095,0,0,0,0,0.7048529,3.919321,0.09643095,0,0.09643095,5.422812,90.38002,0.2118848,0,0.07714476,0,4.015752
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,2.226806,2.226806,1.7,0,0.5202,2.226806,0,0,0,0,0,0.5545329,0.5268062,0,0,0.608422,4.006109,0,0.5545329,-0.5545329,4.838283,80.63789,0.2118848,2.449487,0,1.7,4.006109
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,3.177958,1.38,0,-1,0,1.38,0,0,1.797958,2.115754,0,1.452632,1.38,0,0,1.22457,3.451576,0,1.452632,-1.452632,3.307075,55.11781,0.2118848,3.495754,0,0,3.451576
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,1.149864,1.149864,0,-1,0,1.149864,0,0,0,0,0,1.210383,1.149864,0,0,2.838605,1.998945,0,1.210383,-1.210383,2.03122,33.85359,0.2118848,1.26485,0,0,1.998945
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.183475,0.7885619,0,0,0,2.03122,33.85359,0.2118848,0,0,0,0.7885619
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.315365,0.315365,0,-1,0,0.315365,0,0,0.00000000000000005551115,0,0,0.3319632,0.315365,0,0,4.183475,0.7885619,0,0.3319632,-0.3319632,1.6813,28.02161,0.2118848,0.3469015,0,0,0.7885619
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.3764423,0.3764423,0,-1,0,0.3764423,0,0,0.00000000000000005551115,0,0,0.3962551,0.3764423,0,0,4.552322,0.4565988,0,0.3962551,-0.3962551,1.26361,21.06013,0.2118848,0.4140866,0,0,0.4565988
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.05905277,0.05732649,0,-1,0,0.05732649,0,0,0.001726281,0.007631558,0,0.06034368,0.05732649,0,0,4.992606,0.06034368,0,0.06034368,-0.06034368,1.200002,20,0.2118848,0.06495805,0,0,0.06034368
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.06284451,0,0,-1,0,0,0,0,0.06284451,0.06912896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118848,0.06912896,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118848,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118848,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.1454726,0,0,-1,0,0,0,0,0.1454726,0.1600198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118848,0.1600198,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.09615202,0.09615202,1.548784,0,0.4789179,0.09615202,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2119164,0.1057672,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02033401,0.5744628,0.5744628,1.7,0,0.5202,0.5744628,3.539657,0,0,0,0.02033401,0,0,1.125537,1.06926,3.679654,1.242,1.089594,0,1.089594,3.542865,59.04764,0.2119922,0.6319091,0.01626721,1.7,1.262334
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.2024243,1.511789,1.511789,1.7,0,0.5202,1.511789,13.38972,0,0,0,0.2024243,0,0,0.1882108,0.1788003,2.59006,2.222635,0.3812246,0,0.3812246,3.904527,65.07532,0.2120147,1.662968,0.1619395,1.7,2.425059
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.5053799,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5053799,0,0,1.452632,1.38,2.208835,2.565737,1.88538,0,1.88538,5.693155,94.88573,0.2119575,0,0.4043039,1.7,3.071117
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.6207299,1.210915,1.210915,0,-1,0,1.210915,51.26121,0,0,0,0.6207299,1.274648,1.210915,0,0,0.3234555,4.262579,0,0.653918,-0.653918,5.003865,83.39758,0.2119575,1.332007,0.4965839,0,4.883309
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,1.040187,1.097919,1.097919,0,0,0,1.097919,94.74166,0,0,0,1.040187,1.155704,1.097919,0,0,1.050031,3.608661,0,0.1155175,-0.1155175,4.882099,81.36816,0.2119575,1.207711,0.8321494,0,4.648848
