Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.610006,1.850457,1.850457,1.7,0,0.5202,1.850457,32.96515,0,0,0,0.610006,0.1583758,0.150457,0,0,1.178384,3.493144,0.4516302,0,0.4516302,5.310553,88.50904,0.2119799,2.035503,0.4880048,1.7,4.103149
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.181896,2.630906,2.630906,1.7,0,0.5202,2.630906,44.92353,0,0,0,1.181896,0.9799009,0.9309059,0,0,0.7267536,3.899611,0.2019949,0,0.2019949,5.502182,91.70285,0.2119899,2.893996,0.9455166,1.7,5.081506
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,1.027367,2.177321,2.177321,1.699843,0,0.5201572,2.177321,47.18492,0,0,0,1.027367,0.5026084,0.4774779,0,0,0.5247588,4.081406,0.5247588,0,0.5247588,6.000012,100,0.2120159,2.395053,0.8218937,1.7,5.108773
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.7371318,0.193398,0.193398,0,-1,0,0.193398,381.1476,0.5335549,0,0,0.7371318,0.2035768,0.193398,0,0,0,4.553689,0,0,0,6.000012,100,0.2120159,0.2127378,0.5897054,0,5.290821
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3811907,0.9180765,0.9180765,0,0,0,0.9180765,41.52058,0,0.0000000000000001110223,0,0.3811907,0.9663963,0.9180765,0,0,0,4.553689,0,0.5852057,-0.5852057,5.383151,89.719,0.2120159,1.009884,0.3049525,0,4.93488
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3467624,1.228905,1.228905,0,0,0,1.228905,28.21718,0,0.0000000000000002220446,0,0.3467624,1.293584,1.228905,0,0,0.6502286,3.968483,0,0.9468219,-0.9468219,4.385113,73.08508,0.2120159,1.351796,0.2774099,0,4.315246
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1708045,0.8921617,0.8921617,0,0,0,0.8921617,19.14502,0,0.0000000000000001110223,0,0.1708045,0.9391176,0.8921617,0,0,1.702253,3.021661,0,0.7683131,-0.7683131,3.57524,59.58722,0.2120159,0.9813779,0.1366436,0,3.192466
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,1.394882,1.394882,1.7,0,0.5202,1.394882,0,0,0,0,0,0,0,0.3051179,0.289862,2.555934,2.253348,0.289862,0,0.289862,3.850227,64.17033,0.2120361,1.53437,0,1.7,2.253348
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,2.237306,1.38,0,-1,0,1.38,0,0,0.8573061,1.081037,0,1.452632,1.38,0,0,2.266072,2.514224,0,1.452632,-1.452632,2.319019,38.65024,0.2120361,2.461037,0,0,2.514224
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,1.502404,1.008513,0,-1,0,1.008513,0,0,0.4938916,0.6441321,0,1.061592,1.008513,0,0,3.880107,1.061592,0,1.061592,-1.061592,1.200002,20,0.2120361,1.652645,0,0,1.061592
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,1.082787,0,0,-1,0,0,0,0,1.082787,1.191065,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120361,1.191065,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.6696255,0,0,-1,0,0,0,0,0.6696255,0.7365881,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120361,0.7365881,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.2675767,0,0,-1,0,0,0,0,0.2675767,0.2943344,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120361,0.2943344,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.2791677,0,0,-1,0,0,0,0,0.2791677,0.3070845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120361,0.3070845,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.04453991,0,0,-1,0,0,0,0,0.04453991,0.0489939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120361,0.0489939,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.1547456,0,0,-1,0,0,0,0,0.1547456,0.1702202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120361,0.1702202,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.1424266,0,0,-1,0,0,0,0,0.1424266,0.1566692,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120361,0.1566692,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.3064626,0,0,-1,0,0,0,0,0.3064626,0.3371088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120361,0.3371088,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.4039798,0.4039798,1.7,0,0.5202,0.4039798,0,0,0,0,0,0,0,1.29602,1.231219,5.059654,0,1.231219,0,1.231219,2.368039,39.46725,0.2121177,0.4443778,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003601823,0.1338658,0.1338658,1.586497,0,0.4892138,0.1338658,2.690622,0.0000000000000002220446,0,0,0.003601823,0,0,1.452632,1.38,3.828435,1.108097,1.383602,0,1.383602,3.68064,61.34387,0.2121558,0.1472524,0.002881458,1.7,1.111699
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03732955,0.09431712,0.09431712,1.546949,0,0.478417,0.09431712,39.57876,0.0000000000000002220446,0,0,0.03732955,0,0,1.452632,1.38,2.444833,2.353339,1.41733,0,1.41733,5.025236,83.75377,0.2121815,0.1037488,0.02986364,1.7,2.390668
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07850208,0,0,0,0,0,0,0,0,0,0,0.07850208,0,0,0,0,1.027504,3.628936,0.07850208,0,0.07850208,5.09971,84.995,0.2121707,0,0.06280167,0,3.707438
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1685807,2.038099,1.38,0,-1,0,1.38,12.21599,0.0000000000000002220446,0.6580986,0.8619084,0.1685807,1.452632,1.38,0,0,0.9490017,3.699587,0,1.284051,-1.284051,3.746202,62.43657,0.2121707,2.241909,0.1348646,0,3.868168
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1326447,1.029284,1.029284,0,0,0,1.029284,12.88708,0,0,0,0.1326447,1.083457,1.029284,0,0,2.375725,2.415536,0,0.9508126,-0.9508126,2.743957,45.73252,0.2121707,1.132213,0.1061158,0,2.548181
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2155912,0,0,0,0,0,0,0,0,0,0,0.2155912,0,0,0,0,3.432183,1.464724,0.2155912,0,0.2155912,2.948485,49.14132,0.2121411,0,0.1724729,0,1.680315
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.1061183,1.747965,1.747965,1.7,0,0.5202,1.747965,6.070959,0,0,0,0.1061183,0.05048992,0.04796543,0,0,3.216592,1.658756,0.05562834,0,0.05562834,3.001258,50.02087,0.2121438,1.922762,0.08489461,1.7,1.764874
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.2044038,1.580489,1.580489,1.7,0,0.5202,1.580489,12.93295,0,0,0,0.2044038,0,0,0.1195109,0.1135354,3.160964,1.708822,0.3179392,0,0.3179392,3.302882,55.04792,0.2121618,1.738538,0.1635231,1.7,1.913225
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3938415,0.5510479,0.5510479,0,-1,0,0.5510479,71.47138,0,0,0,0.3938415,0.5800504,0.5510479,0,0,2.843025,1.994967,0,0.1862089,-0.1862089,3.106601,51.77657,0.2121618,0.6061527,0.3150732,0,2.388808
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2218366,0,0,0,0,0,0,0,0,0,0,0.2218366,0,0,0,0,3.049923,1.808758,0.2218366,0,0.2218366,3.317053,55.28411,0.2121313,0,0.1774693,0,2.030595
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1404232,0,0,0,0,0,0,0,0,0,0,0.1404232,0,0,0,0,2.828087,2.008411,0.1404232,0,0.1404232,3.45027,57.50439,0.212112,0,0.1123386,0,2.148834
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.06157674,1.803449,1.803449,1.7,0,0.5202,1.803449,3.414388,0.0000000000000001249001,0,0,0.06157674,0.1088936,0.103449,0,0,2.687664,2.134792,0,0.0473169,-0.0473169,3.400394,56.67312,0.212112,1.983794,0.04926139,1.7,2.196368
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,2.566714,2.566714,1.7,0,0.5202,2.566714,0,0,0,0,0,0.91233,0.8667135,0,0,2.740238,2.087475,0,0.91233,-0.91233,2.438714,40.64515,0.212112,2.823385,0,1.7,2.087475
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.3602647,0.3602647,0,-1,0,0.3602647,0,0,0.00000000000000005551115,0,0,0.3792261,0.3602647,0,0,3.753938,1.175145,0,0.3792261,-0.3792261,2.038975,33.98284,0.212112,0.3962912,0,0,1.175145
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.02180825,0.02180825,0,-1,0,0.02180825,0,0,0.000000000000000003469447,0,0,0.02295606,0.02180825,0,0,4.1753,0.7959188,0,0.02295606,-0.02295606,2.014777,33.57954,0.212112,0.02398908,0,0,0.7959188
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.4109444,0.4109444,0,-1,0,0.4109444,0,0,0,0,0,0.4325731,0.4109444,0,0,4.200807,0.7729627,0,0.4325731,-0.4325731,1.558805,25.98002,0.212112,0.4520389,0,0,0.7729627
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.4542343,0.3233702,0,-1,0,0.3233702,0,0,0.1308641,0.1762876,0,0.3403897,0.3233702,0,0,4.681444,0.3403897,0,0.3403897,-0.3403897,1.200002,20,0.212112,0.4996578,0,0,0.3403897
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212112,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.1842159,0,0,-1,0,0,0,0,0.1842159,0.2026375,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212112,0.2026375,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212112,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.6047993,0,0,-1,0,0,0,0,0.6047993,0.6652793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212112,0.6652793,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.08927796,0,0,-1,0,0,0,0,0.08927796,0.09820575,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212112,0.09820575,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.3879834,0,0,-1,0,0,0,0,0.3879834,0.4267818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212112,0.4267818,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.3749292,0.3749292,1.7,0,0.5202,0.3749292,0,0,0,0,0,0,0,1.325071,1.258817,5.059654,0,1.258817,0,1.258817,2.394221,39.90361,0.2121895,0.4124222,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07602808,0.4434108,0.4434108,1.7,0,0.5202,0.4434108,17.14619,0,0,0,0.07602808,0,0,1.256589,1.19376,3.800837,1.132936,1.269788,0,1.269788,3.598848,59.98067,0.2122654,0.4877519,0.06082246,1.7,1.208964
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4660856,2.243468,2.243468,1.7,0,0.5202,2.243468,20.77523,0.0000000000000002220446,0,0,0.4660856,0.5720713,0.5434677,0,0,2.531049,2.275744,0,0.1059856,-0.1059856,3.487129,58.1187,0.2122654,2.467814,0.3728685,1.7,2.74183
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8788719,1.577336,1.577336,1.7,0,0.5202,1.577336,55.71875,0,0,0,0.8788719,0,0,0.1226642,0.116531,2.648811,2.169759,0.9954029,0,0.9954029,4.431451,73.85737,0.2123165,1.735069,0.7030975,1.7,3.048631
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,1.053215,2.216404,1.38,0,-1,0,1.38,76.31994,0,0.8364046,1.058045,1.053215,1.452632,1.38,0,0,1.653408,3.065621,0,0.3994165,-0.3994165,4.010429,66.84035,0.2123165,2.438045,0.8425721,0,4.118836
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.194422,1.779197,1.779197,1.7,0,0.5202,1.779197,67.13264,0,0,0,1.194422,0.08336525,0.07919699,0,0,2.097204,2.666205,1.111057,0,1.111057,5.06447,84.40767,0.2123709,1.957117,0.9555376,1.7,3.860627
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.489284,2.364066,2.364066,1.7,0,0.5202,2.364066,62.99673,0,0,0,1.489284,0.6990173,0.6640664,0,0,0.9861476,3.666156,0.7902672,0,0.7902672,5.814184,96.90286,0.2124028,2.600473,1.191428,1.7,5.15544
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.597356,1.976101,1.976101,0.6446997,0,0.232103,1.976101,80.8337,0,0,0,1.597356,1.401475,1.331402,0,0,0.1958804,4.377397,0.1958804,0,0.1958804,6.000012,100,0.2123854,2.173712,1.277885,1.7,5.974752
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.698505,0.6142243,0.6142243,0,0,0,0.6142243,276.5285,1.051953,0,0,1.698505,0.6465518,0.6142243,0,0,0,4.553689,0,0,0,6.000012,100,0.2123854,0.6756467,1.358804,0,6.252194
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.476323,1.956602,1.38,0,-1,0,1.38,106.9799,0.02369093,0.5766019,0.7722621,1.476323,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2123854,2.152262,1.181058,0,6.030012
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,1.121473,0.5265685,0.5265685,0,0,0,0.5265685,212.9776,0.5671902,0,0,1.121473,0.5542827,0.5265685,0,0,0,4.553689,0,0,0,6.000012,100,0.2123854,0.5792254,0.8971784,0,5.675162
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.6607541,1.524411,1.524411,0.8966947,0,0.3008977,1.524411,43.34488,0.0000000000000001110223,0,0,0.6607541,0.6607541,0.6277164,0,0,0,4.553689,0,0,0,6.000012,100,0.2123854,1.676852,0.5286033,1.7,5.214443
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.3094995,2.176879,2.176879,1.7,0,0.5202,2.176879,14.21758,0,0,0,0.3094995,0.501978,0.4768791,0,0,0,4.553689,0,0.1924784,-0.1924784,5.797122,96.61851,0.2123854,2.394567,0.2475996,1.7,4.863188
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,3.730267,3.08,1.7,0,0.5202,3.08,0,0,0.6502668,1.023293,0,1.452632,1.38,0,0,0.213865,4.36121,0,1.452632,-1.452632,4.265914,71.09842,0.2123854,4.103293,0,1.7,4.36121
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,0.9058462,0.9058462,0,-1,0,0.9058462,0,0,0,0,0,0.9535224,0.9058462,0,0,1.8279,2.908579,0,0.9535224,-0.9535224,3.260813,54.34678,0.2123854,0.9964309,0,0,2.908579
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.2283434,0.2283434,0,-1,0,0.2283434,0,0,0.00000000000000002775558,0,0,0.2403615,0.2283434,0,0,2.887369,1.955057,0,0.2403615,-0.2403615,3.00745,50.12406,0.2123854,0.2511777,0,0,1.955057
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.154438,1.714695,0,0,0,3.00745,50.12406,0.2123854,0,0,0,1.714695
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.07134456,0.07134456,0,-1,0,0.07134456,0,0,0,0,0,0.07509954,0.07134456,0,0,3.154438,1.714695,0,0.07509954,-0.07509954,2.928288,48.8047,0.2123854,0.07847901,0,0,1.714695
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.4819376,0.4819376,0,-1,0,0.4819376,0,0,0.0000000000000001110223,0,0,0.5073027,0.4819376,0,0,3.237882,1.639596,0,0.5073027,-0.5073027,2.393544,39.89232,0.2123854,0.5301313,0,0,1.639596
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.01507613,0.01507613,0,-1,0,0.01507613,0,0,0.000000000000000001734723,0,0,0.01586961,0.01507613,0,0,3.801551,1.132293,0,0.01586961,-0.01586961,2.376816,39.61352,0.2123854,0.01658374,0,0,1.132293
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.2323793,0.2323793,0,-1,0,0.2323793,0,0,0.00000000000000002775558,0,0,0.2446098,0.2323793,0,0,3.819184,1.116423,0,0.2446098,-0.2446098,2.118974,35.31617,0.2123854,0.2556172,0,0,1.116423
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.2206357,0.2206357,0,-1,0,0.2206357,0,0,0,0,0,0.2322481,0.2206357,0,0,4.090973,0.8718134,0,0.2322481,-0.2322481,1.874164,31.236,0.2123854,0.2426992,0,0,0.8718134
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.1494196,0.1494196,0,-1,0,0.1494196,0,0,0,0,0,0.1572838,0.1494196,0,0,4.349026,0.6395653,0,0.1572838,-0.1572838,1.708372,28.47281,0.2123854,0.1643616,0,0,0.6395653
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.06892037,0.06892037,0,-1,0,0.06892037,0,0,0,0,0,0.07254775,0.06892037,0,0,4.523786,0.4822816,0,0.07254775,-0.07254775,1.6319,27.19827,0.2123854,0.0758124,0,0,0.4822816
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.09171537,0.09171537,0,0,0,0.09171537,0,0,0.00000000000000001387779,0,0,0.0965425,0.09171537,0,0,4.604394,0.4097338,0,0.0965425,-0.0965425,1.530135,25.5022,0.2123854,0.1008869,0,0,0.4097338
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04529158,0.08678716,0.08678716,0,0,0,0.08678716,52.18697,0,0.00000000000000001387779,0,0.04529158,0.0913549,0.08678716,0,0,4.711664,0.3131913,0,0.04606332,-0.04606332,1.48158,24.69295,0.2123854,0.09546588,0.03623327,0,0.3584829
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4447353,1.771221,1.771221,1.7,0,0.5202,1.771221,25.10897,0,0,0,0.4447353,0.07496927,0.07122081,0,0,4.762846,0.267128,0.369766,0,0.369766,1.832371,30.53945,0.2124035,1.948343,0.3557882,1.7,0.7118633
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.8707079,0.9926754,0.9926754,1.7,0,0.5202,0.9926754,87.71326,0,0,0,0.8707079,0,0,0.7073246,0.6719584,4.393079,0.5999174,1.542666,0,1.542666,3.295873,54.9311,0.2124416,1.091943,0.6965663,1.7,1.470625
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.296754,0.867484,0.867484,0,-1,0,0.867484,149.4845,0,0,0,1.296754,0.9131411,0.867484,0,0,2.850413,1.988317,0.3836127,0,0.3836127,3.6598,60.99654,0.2123891,0.9542324,1.037403,0,3.285071
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.220767,0.3499916,0.3499916,0,0,0,0.3499916,348.7988,0,0,0,1.220767,0.3684122,0.3499916,0,0,2.4668,2.333569,0.8523544,0,0.8523544,4.468414,74.47342,0.2122725,0.3849908,0.9766133,0,3.554335
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.447432,1.190564,1.190564,0,0,0,1.190564,121.5753,0,0,0,1.447432,1.253226,1.190564,0,0,1.614446,3.100688,0.1942066,0,0.1942066,4.652655,77.54409,0.212246,1.309621,1.157946,0,4.54812
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.8936,0.411329,0.411329,0,0,0,0.411329,460.3615,0.04038317,0,0,1.8936,0.4329779,0.411329,0,0,1.420239,3.275473,1.420239,0,1.420239,6.000012,100,0.212052,0.4524619,1.51488,0,5.169074
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.305782,1.858378,1.858378,0.6178846,0,0.2247825,1.858378,70.26463,0,0,0,1.305782,1.305782,1.240493,0,0,0,4.553689,0,0,0,6.000012,100,0.212052,2.044215,1.044626,1.7,5.859471
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.484482,2.855472,1.38,0,-1,0,1.38,107.5712,0.03185059,1.475472,1.761019,1.484482,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.212052,3.141019,1.187586,0,6.038171
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,1.105559,0.8364604,0.8364604,0,0,0,0.8364604,132.1711,0.2250744,0,0,1.105559,0.8804846,0.8364604,0,0,0,4.553689,0,0,0,6.000012,100,0.212052,0.9201064,0.8844472,0,5.659248
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.7175092,0.946892,0.946892,0,0,0,0.946892,75.77518,0,0.0000000000000001110223,0,0.7175092,0.9967284,0.946892,0,0,0,4.553689,0,0.2792192,-0.2792192,5.705689,95.09463,0.212052,1.041581,0.5740073,0,5.271198
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2633565,0.9302021,0.9302021,0,0,0,0.9302021,28.31175,0,0,0,0.2633565,0.9791601,0.9302021,0,0,0.3102436,4.27447,0,0.7158037,-0.7158037,4.951166,82.51926,0.212052,1.023222,0.2106852,0,4.537826
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.105581,3.558666,0,0,0,4.951166,82.51926,0.212052,0,0,0,3.558666
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.5135402,0.5135402,0,-1,0,0.5135402,0,0,0.0000000000000001110223,0,0,0.5405686,0.5135402,0,0,1.105581,3.558666,0,0.5405686,-0.5405686,4.381356,73.02246,0.212052,0.5648942,0,0,3.558666
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,2.788799,1.38,0,-1,0,1.38,0,0,1.408799,1.687678,0,1.452632,1.38,0,0,1.706213,3.018097,0,1.452632,-1.452632,2.850148,47.50238,0.212052,3.067678,0,0,3.018097
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,1.214941,1.214941,0,-1,0,1.214941,0,0,0.0000000000000002220446,0,0,1.278886,1.214941,0,0,3.320248,1.565466,0,1.278886,-1.278886,1.502084,25.03469,0.212052,1.336435,0,0,1.565466
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.741232,0.2865802,0,0,0,1.502084,25.03469,0.212052,0,0,0,0.2865802
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.741232,0.2865802,0,0,0,1.502084,25.03469,0.212052,0,0,0,0.2865802
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.4795259,0.2722512,0,-1,0,0.2722512,0,0,0.2072747,0.2552273,0,0.2865802,0.2722512,0,0,4.741232,0.2865802,0,0.2865802,-0.2865802,1.200002,20,0.212052,0.5274785,0,0,0.2865802
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.1386038,0,0,-1,0,0,0,0,0.1386038,0.1524642,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212052,0.1524642,0,0,0
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.1722516,0,0,-1,0,0,0,0,0.1722516,0.1894768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212052,0.1894768,0,0,0
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.3973573,0,0,-1,0,0,0,0,0.3973573,0.437093,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212052,0.437093,0,0,0
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.04287219,0,0,-1,0,0,0,0,0.04287219,0.04715941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212052,0.04715941,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.3063105,0.3063105,1.7,0,0.5202,0.3063105,0,-0.0000000000000002220446,0,0,0,0,0,1.39369,1.324005,5.059654,0,1.324005,0,1.324005,2.456064,40.93431,0.2121202,0.3369415,0,1.7,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.091362,0.6446897,0.6446897,1.7,0,0.5202,0.6446897,14.17147,0,0,0,0.091362,0,0,1.05531,1.002545,3.735649,1.191604,1.093907,0,1.093907,3.493835,58.23046,0.2121936,0.7091587,0.0730896,1.7,1.282966
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4540195,1.772965,1.772965,1.7,0,0.5202,1.772965,25.60793,0,0,0,0.4540195,0.07680485,0.07296462,0,0,2.641743,2.176121,0.3772147,0,0.3772147,3.851692,64.19474,0.212212,1.950261,0.3632156,1.7,2.63014
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.9224944,0.9502494,0.9502494,1.7,0,0.5202,0.9502494,97.07919,0,0,0,0.9224944,0,0,0.7497506,0.712263,2.264528,2.515614,1.634757,0,1.634757,5.402559,90.04247,0.2122376,1.045274,0.7379955,1.7,3.438108
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,1.114857,1.676262,1.38,0,-1,0,1.38,80.78674,0,0.2962622,0.4638884,1.114857,1.452632,1.38,0,0,0.6297705,3.986896,0,0.3377746,-0.3377746,5.046514,84.10839,0.2122376,1.843888,0.8918856,0,5.101752
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,1.134732,0,0,0,0,0,0,0,0.1296568,0,0,1.134732,0,0,0,0,1.005076,3.649121,1.005076,0,1.005076,6.000012,100,0.2121008,0,0.9077859,0,4.783854
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.9760509,0,0,0,0,0,0,0,0.9760509,0,0,0.9760509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2121008,0,0.7808407,0,5.52974
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.267989,0.5319896,0.5319896,0,0,0,0.5319896,238.3484,0.7079998,0,0,1.267989,0.559989,0.5319896,0,0,0,4.553689,0,0,0,6.000012,100,0.2121008,0.5851885,1.014391,0,5.821678
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.306807,3.083274,3.08,1.7,0,0.5202,3.08,42.42879,0,0.003273645,0.311601,1.306807,1.452632,1.38,0,0,0,4.553689,0,0.1458249,-0.1458249,5.846299,97.43813,0.2121008,3.391601,1.045445,1.7,5.860496
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.271547,0.9822611,0.9822611,0,-1,0,0.9822611,129.4511,0.07556082,0,0,1.271547,1.033959,0.9822611,0,0,0.1620276,4.407864,0.1620276,0,0.1620276,6.000012,100,0.2120788,1.080487,1.017238,0,5.679411
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.9696699,0.1976917,0.1976917,0,0,0,0.1976917,490.496,0.7615734,0,0,0.9696699,0.2080965,0.1976917,0,0,0,4.553689,0,0,0,6.000012,100,0.2120788,0.2174609,0.7757359,0,5.523359
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.6357276,1.663791,1.663791,1.05985,0,0.345439,1.663791,38.20958,0,0,0,0.6357276,0.6357276,0.6039413,0,0,0,4.553689,0,0,0,6.000012,100,0.2120788,1.83017,0.5085821,1.7,5.189416
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.2070147,1.183109,1.183109,0,0,0,1.183109,17.49751,0,0,0,0.2070147,1.245378,1.183109,0,0,0,4.553689,0,1.038364,-1.038364,4.905481,81.75785,0.2120788,1.30142,0.1656118,0,4.760704
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.6892793,0.6892793,0,0,0,0.6892793,0,0,0,0,0,0.7255571,0.6892793,0,0,1.153737,3.515325,0,0.7255571,-0.7255571,4.140676,69.01113,0.2120788,0.7582073,0,0,3.515325
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,1.350632,1.350632,0,-1,0,1.350632,0,0,0,0.1056949,0,1.421718,1.350632,0,0,1.959912,2.789768,0,1.421718,-1.421718,2.642054,44.03415,0.2120788,1.485695,0,0,2.789768
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.539598,1.36805,0,0,0,2.642054,44.03415,0.2120788,0,0,0,1.36805
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.539598,1.36805,0,0,0,2.642054,44.03415,0.2120788,0,0,0,1.36805
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.539598,1.36805,0,0,0,2.642054,44.03415,0.2120788,0,0,0,1.36805
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.3577607,0.3577607,0,-1,0,0.3577607,0,0,0,0,0,0.3765902,0.3577607,0,0,3.539598,1.36805,0,0.3765902,-0.3765902,2.245093,37.41815,0.2120788,0.3935367,0,0,1.36805
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.2712409,0.2712409,0,-1,0,0.2712409,0,0,0.00000000000000005551115,0,0,0.2855168,0.2712409,0,0,3.958032,0.9914603,0,0.2855168,-0.2855168,1.944132,32.40214,0.2120788,0.298365,0,0,0.9914603
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.2308767,0.2308767,0,-1,0,0.2308767,0,0,0.00000000000000002775558,0,0,0.2430281,0.2308767,0,0,4.275273,0.7059435,0,0.2430281,-0.2430281,1.687958,28.13258,0.2120788,0.2539644,0,0,0.7059435
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.545304,0.4629155,0,0,0,1.687958,28.13258,0.2120788,0,0,0,0.4629155
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.3566699,0.3566699,0,-1,0,0.3566699,0,0,0.00000000000000005551115,0,0,0.3754421,0.3566699,0,0,4.545304,0.4629155,0,0.3754421,-0.3754421,1.292207,21.53675,0.2120788,0.3923369,0,0,0.4629155
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.6241167,0.08309973,0,-1,0,0.08309973,0,0,0.5410169,0.6034286,0,0.0874734,0.08309973,0,0,4.962461,0.0874734,0,0.0874734,-0.0874734,1.200002,20,0.2120788,0.6865283,0,0,0.0874734
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120788,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05781407,0.04084185,0.04084185,1.493473,0,0.4638183,0.04084185,141.556,0,0,0,0.05781407,0,0,1.452632,1.38,5.059654,0,1.437814,0,1.437814,2.564033,42.73379,0.2120911,0.04492604,0.04625126,1.7,0.05781407
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3864262,0.6008637,0.6008637,1.7,0,0.5202,0.6008637,64.31179,0,0,0,0.3864262,0,0,1.099136,1.044179,3.62184,1.294033,1.430606,0,1.430606,3.921224,65.35361,0.2121444,0.6609501,0.309141,1.7,1.680459
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7884857,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7884857,0,0,1.452632,1.38,2.191235,2.581578,2.168486,0,2.168486,5.97843,99.64031,0.2120496,0,0.6307886,1.7,3.370064
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.140055,1.396412,1.38,0,-1,0,1.38,82.61269,0,0.01641251,0.1560538,1.140055,1.452632,1.38,0,0,0.0227489,4.533215,0,0.3125765,-0.3125765,5.648946,94.14891,0.2120496,1.536054,0.912044,0,5.67327
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.319771,0,0,0,0,0,0,0,0.9497149,0,0,1.319771,0,0,0,0,0.3700561,4.220638,0.3700561,0,0.3700561,6.000012,100,0.2119995,0,1.055817,0,5.54041
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.873646,0.2976164,0.2976164,0,0,0,0.2976164,629.5508,1.560366,0,0,1.873646,0.3132804,0.2976164,0,0,0,4.553689,0,0,0,6.000012,100,0.2119995,0.327378,1.498917,0,6.427335
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.977616,0,0,0,0,0,0,0,1.977616,0,0,1.977616,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2119995,0,1.582093,0,6.531305
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.931734,2.194513,2.194513,0.8145128,0,0.278462,2.194513,88.02566,0.4791027,0,0,1.931734,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2119995,2.413964,1.545387,1.7,6.485423
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.628743,0,0,0,-1,0,0,0,1.628743,0,0,1.628743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2119995,0,1.302994,0,6.182432
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.320525,1.215711,1.215711,0,0,0,1.215711,108.6217,0.04083006,0,0,1.320525,1.279695,1.215711,0,0,0,4.553689,0,0,0,6.000012,100,0.2119995,1.337281,1.05642,0,5.874214
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.7971646,1.298669,1.298669,0.5413625,0,0.203892,1.298669,61.38321,0,0,0,0.7971646,0.7971646,0.7573063,0,0,0,4.553689,0,0,0,6.000012,100,0.2119995,1.428536,0.6377317,1.7,5.350853
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.3020514,0.1860847,0.1860847,0,0,0,0.1860847,162.3193,0.1061727,0,0,0.3020514,0.1958786,0.1860847,0,0,0,4.553689,0,0,0,6.000012,100,0.2119995,0.2046932,0.2416411,0,4.85574
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,1.689686,1.689686,1.689686,0,0.5173842,1.689686,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2119995,1.858654,0,1.7,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.5238258,0.5238258,0,-1,0,0.5238258,0,0,0.0000000000000001110223,0,0,0.5513955,0.5238258,0,0,0,4.553689,0,0.5513955,-0.5513955,5.41879,90.31299,0.2119995,0.5762083,0,0,4.553689
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.3544329,0.3544329,0,-1,0,0.3544329,0,0,0.00000000000000005551115,0,0,0.3730872,0.3544329,0,0,0.6126617,4.002294,0,0.3730872,-0.3730872,5.025522,83.75853,0.2119995,0.3898761,0,0,4.002294
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.027203,3.629206,0,0,0,5.025522,83.75853,0.2119995,0,0,0,3.629206
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.365369,0.365369,0,-1,0,0.365369,0,0,0.00000000000000005551115,0,0,0.3845989,0.365369,0,0,1.027203,3.629206,0,0.3845989,-0.3845989,4.620119,77.00182,0.2119995,0.4019059,0,0,3.629206
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.1643492,0.1643492,0,-1,0,0.1643492,0,0,0.00000000000000002775558,0,0,0.1729992,0.1643492,0,0,1.454535,3.244607,0,0.1729992,-0.1729992,4.437762,73.96255,0.2119995,0.1807841,0,0,3.244607
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.1328264,0.1328264,0,-1,0,0.1328264,0,0,0.00000000000000002775558,0,0,0.1398173,0.1328264,0,0,1.646757,3.071608,0,0.1398173,-0.1398173,4.290381,71.50621,0.2119995,0.1461091,0,0,3.071608
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.802109,2.931791,0,0,0,4.290381,71.50621,0.2119995,0,0,0,2.931791
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.6702994,0.6702994,0,-1,0,0.6702994,0,0,0.0000000000000001110223,0,0,0.7055783,0.6702994,0,0,1.802109,2.931791,0,0.7055783,-0.7055783,3.546636,59.11049,0.2119995,0.7373294,0,0,2.931791
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.2635418,0.2635418,0,-1,0,0.2635418,0,0,0.00000000000000005551115,0,0,0.2774124,0.2635418,0,0,2.586085,2.226213,0,0.2774124,-0.2774124,3.254218,54.23686,0.2119995,0.289896,0,0,2.226213
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.3093364,0.3093364,0,-1,0,0.3093364,0,0,0.00000000000000005551115,0,0,0.3256173,0.3093364,0,0,2.894321,1.9488,0,0.3256173,-0.3256173,2.910987,48.51636,0.2119995,0.34027,0,0,1.9488
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.2843705,0.2843705,0,0,0,0.2843705,0,0,0.00000000000000005551115,0,0,0.2993374,0.2843705,0,0,3.256118,1.623183,0,0.2993374,-0.2993374,2.595458,43.25755,0.2119995,0.3128076,0,0,1.623183
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02057311,0.4082564,0.4082564,0,0,0,0.4082564,5.039263,0,0.00000000000000005551115,0,0.02057311,0.4297435,0.4082564,0,0,3.588715,1.323846,0,0.4091704,-0.4091704,2.164155,36.06917,0.2119995,0.449082,0.01645849,0,1.344419
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3374602,1.588975,1.588975,1.7,0,0.5202,1.588975,21.23761,0,0,0,0.3374602,0,0,0.1110253,0.105474,4.043349,0.9146751,0.4429342,0,0.4429342,2.584359,43.07256,0.2120232,1.747872,0.2699682,1.7,1.252135
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.7425823,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7425823,0,0,1.452632,1.38,3.600415,1.313316,2.122582,0,2.122582,4.598017,76.63347,0.2119349,0,0.5940658,1.7,2.055898
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.324039,0,0,0,-1,0,0,0,0,0,0,1.324039,0,0,0,0,1.477832,3.22364,1.324039,0,1.324039,5.854111,97.56833,0.2117561,0,1.059232,0,4.547679
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.293579,1.053083,1.053083,0,0,0,1.053083,122.8373,0.03127756,0,0,1.293579,1.108508,1.053083,0,0,0.1537928,4.415276,0.1537928,0,0.1537928,6.000012,100,0.2117354,1.158391,1.034863,0,5.708854
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.797283,1.462155,1.462155,0.425,0,0.172125,1.462155,122.9202,0.7055411,0,0,1.797283,1.091742,1.037155,0,0,0,4.553689,0,0,0,6.000012,100,0.2117354,1.60837,1.437826,1.7,6.350972
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.848077,1.707211,1.707211,0.425,0,0.172125,1.707211,108.2513,0.4983815,0,0,1.848077,1.349695,1.282211,0,0,0,4.553689,0,0,0,6.000012,100,0.2117354,1.877932,1.478462,1.7,6.401766
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.521132,0.9791082,0.9791082,0,0,0,0.9791082,155.3589,0.4904917,0,0,1.521132,1.03064,0.9791082,0,0,0,4.553689,0,0,0,6.000012,100,0.2117354,1.077019,1.216905,0,6.074821
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,1.086229,0,0,0,-1,0,0,0,1.086229,0,0,1.086229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2117354,0,0.8689833,0,5.639918
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.8370091,2.14317,2.14317,1.348011,0,0.424107,2.14317,39.05473,0,0,0,0.8370091,0.8370091,0.7951586,0,0,0,4.553689,0,0,0,6.000012,100,0.2117354,2.357487,0.6696072,1.7,5.390698
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3412902,0,0,0,0,0,0,0,0.3412902,0,0,0.3412902,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2117354,0,0.2730322,0,4.894979
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2402384,1.063325,1.063325,0,0,0,1.063325,22.59314,0,0.0000000000000002220446,0,0.2402384,1.119289,1.063325,0,0,0,4.553689,0,0.8790507,-0.8790507,5.073411,84.55669,0.2117354,1.169657,0.1921907,0,4.793927
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,2.595731,2.595731,1.7,0,0.5202,2.595731,0,0,0,0,0,0.9428752,0.8957314,0,0,0.976723,3.674638,0,0.9428752,-0.9428752,4.079534,67.99209,0.2117354,2.855305,0,1.7,3.674638
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,2.148812,1.38,0,-1,0,1.38,0,0,0.7688124,0.9836936,0,1.452632,1.38,0,0,2.024362,2.731763,0,1.452632,-1.452632,2.548325,42.472,0.2117354,2.363693,0,0,2.731763
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,2.4315,1.215175,0,-1,0,1.215175,0,0,1.216325,1.459475,0,1.279131,1.215175,0,0,3.638397,1.279131,0,1.279131,-1.279131,1.200002,20,0.2117354,2.674649,0,0,1.279131
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,2.025763,0,0,-1,0,0,0,0,2.025763,2.228339,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.2117354,2.228339,0,0,0.00000000000000021065
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.1875707,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1875707,0.2063278,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2117354,0.2063278,0,0,0.00000000000000021065
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.10955,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.10955,0.120505,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2117354,0.120505,0,0,0.00000000000000021065
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.2488031,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2488031,0.2736835,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2117354,0.2736835,0,0,0.00000000000000021065
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.13917,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.13917,0.153087,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2117354,0.153087,0,0,0.00000000000000021065
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.2950154,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2950154,0.324517,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2117354,0.324517,0,0,0.00000000000000021065
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.226794,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.226794,0.2494734,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2117354,0.2494734,0,0,0.00000000000000021065
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.303414,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.303414,0.3337554,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2117354,0.3337554,0,0,0.00000000000000021065
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.1101791,0.1101791,1.562811,0,0.4827473,0.1101791,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0.00000000000000021065,1.38,0,1.38,2.509185,41.81967,0.2117691,0.121197,0,1.7,0.00000000000000021065
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02946372,0.303974,0.303974,1.7,0,0.5202,0.303974,9.692842,0,0,0,0.02946372,0,0,1.396026,1.326225,3.679654,1.242,1.355688,0,1.355688,3.795304,63.25494,0.2118324,0.3343714,0.02357098,1.7,1.271464
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1937581,1.301204,1.301204,1.7,0,0.5202,1.301204,14.89068,0,0,0,0.1937581,0,0,0.3987958,0.378856,2.323966,2.46212,0.5726141,0,0.5726141,4.338534,72.30875,0.2118677,1.431325,0.1550065,1.7,2.655878
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5796416,1.2118,1.2118,1.7,0,0.5202,1.2118,47.83311,0,0,0,0.5796416,0,0,0.4882,0.46379,1.751352,2.977472,1.043432,0,1.043432,5.32842,88.80682,0.2119275,1.33298,0.4637133,1.7,3.557114
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.337813,0.9558281,0.9558281,0,-1,0,0.9558281,139.9637,0,0,0,1.337813,1.006135,0.9558281,0,0,0.7079203,3.916561,0.331678,0,0.331678,5.643077,94.0511,0.2118829,1.051411,1.07025,0,5.254374
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.232597,1.330588,1.330588,0.5170506,0,0.1972548,1.330588,92.63554,0,0,0,1.232597,0.8563553,0.8135375,0,0,0.3762422,4.215071,0.3762422,0,0.3762422,6.000012,100,0.21185,1.463647,0.986078,1.7,5.447669
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.407867,1.176952,1.176952,0,0,0,1.176952,119.6198,0.1689706,0,0,1.407867,1.238896,1.176952,0,0,0,4.553689,0,0,0,6.000012,100,0.21185,1.294647,1.126294,0,5.961556
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.495719,1.048441,1.048441,0,0,0,1.048441,142.6613,0.3920977,0,0,1.495719,1.103622,1.048441,0,0,0,4.553689,0,0,0,6.000012,100,0.21185,1.153285,1.196575,0,6.049408
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.760145,0.6383598,0.6383598,0,0,0,0.6383598,275.7292,1.088187,0,0,1.760145,0.6719577,0.6383598,0,0,0,4.553689,0,0,0,6.000012,100,0.21185,0.7021959,1.408116,0,6.313834
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.8427922,1.209997,1.209997,0,-1,0,1.209997,69.65241,0,0,0,0.8427922,1.273681,1.209997,0,0,0,4.553689,0,0.430889,-0.430889,5.545815,92.43007,0.21185,1.330997,0.6742337,0,5.396481
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.8555604,0.4785633,0.4785633,0,0,0,0.4785633,178.7768,0,0,0,0.8555604,0.5037509,0.4785633,0,0,0.4787656,4.1228,0.3518095,0,0.3518095,5.879571,97.99265,0.2118026,0.5264196,0.6844483,0,4.97836
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3555509,0.6616771,0.6616771,0,0,0,0.6616771,53.73479,0,0,0,0.3555509,0.6965023,0.6616771,0,0,0.1269561,4.439428,0,0.3409514,-0.3409514,5.520176,92.00275,0.2118026,0.7278448,0.2844407,0,4.794979
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1702741,0,0,0,0,0,0,0,0,0,0,0.1702741,0,0,0,0,0.505791,4.098477,0.1702741,0,0.1702741,5.681713,94.69502,0.2117797,0,0.1362193,0,4.268751
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.2997608,0.2997608,0,0,0,0.2997608,0,0,0,0,0,0.3155378,0.2997608,0,0,0.3355169,4.251724,0,0.3155378,-0.3155378,5.349107,89.1516,0.2117797,0.3297369,0,0,4.251724
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,1.130284,1.130284,0,-1,0,1.130284,0,0,0,0,0,1.189772,1.130284,0,0,0.6861144,3.936186,0,1.189772,-1.189772,4.094977,68.24947,0.2117797,1.243312,0,0,3.936186
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.008084,2.746414,0,0,0,4.094977,68.24947,0.2117797,0,0,0,2.746414
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,1.753074,1.38,0,-1,0,1.38,0,0,0.3730744,0.5483818,0,1.452632,1.38,0,0,2.008084,2.746414,0,1.452632,-1.452632,2.563769,42.72939,0.2117797,1.928382,0,0,2.746414
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.622119,1.293782,0,0,0,2.563769,42.72939,0.2117797,0,0,0,1.293782
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.2145007,0.2145007,0,-1,0,0.2145007,0,0,0.00000000000000002775558,0,0,0.2257902,0.2145007,0,0,3.622119,1.293782,0,0.2257902,-0.2257902,2.325765,38.76267,0.2117797,0.2359508,0,0,1.293782
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.111804,0.111804,0,-1,0,0.111804,0,0,0.00000000000000001387779,0,0,0.1176885,0.111804,0,0,3.872997,1.067992,0,0.1176885,-0.1176885,2.20171,36.6951,0.2117797,0.1229844,0,0,1.067992
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.2391628,0.2391628,0,-1,0,0.2391628,0,0,0,0,0,0.2517503,0.2391628,0,0,4.003762,0.9503035,0,0.2517503,-0.2517503,1.936342,32.2723,0.2117797,0.2630791,0,0,0.9503035
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.4844332,0.4844332,0,-1,0,0.4844332,0,0,0.00000000000000005551115,0,0,0.5099297,0.4844332,0,0,4.283484,0.6985532,0,0.5099297,-0.5099297,1.398829,23.31377,0.2117797,0.5328766,0,0,0.6985532
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.2527277,0.1791923,0,-1,0,0.1791923,0,0,0.07353546,0.09880824,0,0.1886235,0.1791923,0,0,4.850073,0.1886235,0,0.1886235,-0.1886235,1.200002,20,0.2117797,0.2780005,0,0,0.1886235
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.00642826,0,0,-1,0,0,0,0,0.00642826,0.007071087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117797,0.007071087,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.5994334,0.5994334,1.7,0,0.5202,0.5994334,0,0,0,0,0,0,0,1.100567,1.045538,5.059654,0,1.045538,0,1.045538,2.191887,36.53138,0.2118511,0.6593767,0,1.7,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04428761,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04428761,0,0,1.452632,1.38,4.014116,0.9409845,1.424288,0,1.424288,3.543085,59.0513,0.2118574,0,0.03543009,1.7,0.9852721
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2828689,1.360674,1.360674,1.7,0,0.5202,1.360674,20.78888,0,0,0,0.2828689,0,0,0.3393264,0.3223601,2.589828,2.222843,0.6052289,0,0.6052289,4.117256,68.62079,0.211893,1.496741,0.2262951,1.7,2.505712
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4699953,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4699953,0,0,1.452632,1.38,1.9846,2.767549,1.849995,0,1.849995,5.872315,97.87173,0.2118422,0,0.3759962,1.7,3.237545
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,1.077501,2.55117,1.38,0,-1,0,1.38,78.07976,0.0000000000000002220446,1.17117,1.426287,1.077501,1.452632,1.38,0,0,0.1346043,4.432545,0,0.375131,-0.375131,5.476892,91.28136,0.2118422,2.806287,0.8620005,0,5.510046
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.257414,0.6614749,0.6614749,0,0,0,0.6614749,190.0925,0.009708312,0,0,1.257414,0.6962894,0.6614749,0,0,0.5514164,4.057414,0.5514164,0,0.5514164,6.000012,100,0.2117683,0.7276224,1.005931,0,5.314828
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5561213,2.288864,2.288864,1.7,0,0.5202,2.288864,24.29683,0,0,0,0.5561213,0.6198565,0.5888636,0,0,0,4.553689,0,0.06373519,-0.06373519,5.932829,98.88029,0.2117683,2.51775,0.444897,1.7,5.10981
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,1.105516,3.338248,3.08,1.7,0,0.5202,3.08,35.89338,0,0.2582478,0.5920726,1.105516,1.452632,1.38,0,0,0.07081687,4.489954,0,0.3471153,-0.3471153,5.566937,92.7821,0.2117683,3.672073,0.884413,1.7,5.59547
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.229115,1.636383,1.636383,0.9023993,0,0.302455,1.636383,75.1117,0,0,0,1.229115,0.7726147,0.7339839,0,0,0.4565006,4.142838,0.4565006,0,0.4565006,6.000012,100,0.2117903,1.800022,0.9832922,1.7,5.371953
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.7615023,1.956415,1.38,0,-1,0,1.38,55.18132,0.0000000000000002220446,0.5764152,0.7720568,0.7615023,1.452632,1.38,0,0,0,4.553689,0,0.6911293,-0.6911293,5.271498,87.85812,0.2117903,2.152057,0.6092018,0,5.315191
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.6163494,1.131112,1.131112,0,0,0,1.131112,54.49057,0,0.0000000000000002220446,0,0.6163494,1.190644,1.131112,0,0,0.7679215,3.86256,0,0.5742949,-0.5742949,4.666138,77.76881,0.2117903,1.244223,0.4930795,0,4.478909
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.6144418,1.701429,1.701429,1.7,0,0.5202,1.701429,36.11329,0,0,0,0.6144418,0.001503731,0.001428545,0,0,1.406027,3.288265,0.6129381,0,0.6129381,5.247622,87.46019,0.2118199,1.871571,0.4915535,1.7,3.902707
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.3197347,0,0,0,0,0,0,0,0,0,0,0.3197347,0,0,0,0,0.7930889,3.839909,0.3197347,0,0.3197347,5.550949,92.51562,0.2117771,0,0.2557877,0,4.159644
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,1.485302,1.485302,1.7,0,0.5202,1.485302,0,0,0,0,0,0,0,0.2146984,0.2039634,0.4733542,4.12767,0.2039634,0,0.2039634,5.744445,95.74057,0.211791,1.633832,0,1.7,4.12767
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,1.354167,1.354167,0,-1,0,1.354167,0,0,0.0000000000000002220446,0.1095837,0,1.425439,1.354167,0,0,0.2693908,4.311237,0,1.425439,-1.425439,4.241901,70.6982,0.211791,1.489584,0,0,4.311237
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,1.292997,1.292997,0,-1,0,1.292997,0,0,0.0000000000000002220446,0.0422967,0,1.361049,1.292997,0,0,1.853212,2.885798,0,1.361049,-1.361049,2.807229,46.78705,0.211791,1.422297,0,0,2.885798
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,2.176012,1.38,0,-1,0,1.38,0,0,0.7960123,1.013614,0,1.452632,1.38,0,0,3.365489,1.524749,0,1.452632,-1.452632,1.276021,21.26697,0.211791,2.393614,0,0,1.524749
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.1704759,0.06851138,0,-1,0,0.06851138,0,0,0.1019646,0.1190121,0,0.07211724,0.06851138,0,0,4.979524,0.07211724,0,0.07211724,-0.07211724,1.200002,20,0.211791,0.1875235,0,0,0.07211724
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.1619853,0,0,-1,0,0,0,0,0.1619853,0.1781838,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211791,0.1781838,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.7386395,0,0,-1,0,0,0,0,0.7386395,0.8125035,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211791,0.8125035,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211791,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211791,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.04712838,0,0,-1,0,0,0,0,0.04712838,0.05184121,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211791,0.05184121,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.4285506,0,0,-1,0,0,0,0,0.4285506,0.4714056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211791,0.4714056,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211791,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1055889,0,0,0,0,0,0,0,0,0,0,0.1055889,0,0,0,0,5.059654,0,0.1055889,0,0.1055889,1.300173,21.6695,0.2117769,0,0.08447114,0,0.1055889
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4645849,0,0,0,0,0,0,0,0,0,0,0.4645849,0,0,0,0,4.954065,0.09503004,0.4645849,0,0.4645849,1.740917,29.01522,0.2117147,0,0.3716679,0,0.5596149
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.7396992,1.419962,1.419962,1.7,0,0.5202,1.419962,52.09289,0,0,0,0.7396992,0,0,0.2800381,0.2660362,4.48948,0.5131564,1.005735,0,1.005735,2.695041,44.91726,0.2117685,1.561958,0.5917593,1.7,1.252856
