Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.1894121,0.1894121,1.642044,0,0.504378,0.1894121,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2123101,0.2083533,0,1.7,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1109943,0.2506104,0.2506104,1.7,0,0.5202,0.2506104,44.2896,0,0,0,0.1109943,0,0,1.44939,1.37692,3.679654,1.242,1.487914,0,1.487914,3.920745,65.34562,0.2123535,0.2756714,0.08879547,1.7,1.352994
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4835977,0.93374,0.93374,1.7,0,0.5202,0.93374,51.79147,0,0,0,0.4835977,0,0,0.76626,0.727947,2.19174,2.581123,1.211545,0,1.211545,5.070117,84.50179,0.2124235,1.027114,0.3868781,1.7,3.064721
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.9282635,1.505759,1.505759,1.555094,0,0.4806406,1.505759,61.64757,0.000000000000000006938894,0,0,0.9282635,0,0,0.0493351,0.04686835,0.9801952,3.671513,0.9751319,0,0.9751319,5.995208,99.91994,0.2124695,1.656334,0.7426109,1.7,4.599777
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.365735,1.628562,1.38,0,-1,0,1.38,98.96633,0.0000000000000002220446,0.2485617,0.4114179,1.365735,1.452632,1.38,0,0,0.00506334,4.549132,0,0.08689626,-0.08689626,5.903612,98.39333,0.2124695,1.791418,1.092588,0,5.914867
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.551506,1.706615,1.706615,0.425,0,0.172125,1.706615,90.91133,0.1008233,0,0,1.551506,1.349068,1.281615,0,0,0.1016147,4.462235,0.1016147,0,0.1016147,6.000012,100,0.2124563,1.877276,1.241205,1.7,6.013742
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.862397,0.6628016,0.6628016,0,0,0,0.6628016,280.9886,1.164711,0,0,1.862397,0.6976859,0.6628016,0,0,0,4.553689,0,0,0,6.000012,100,0.2124563,0.7290817,1.489918,0,6.416086
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.850893,1.140253,1.140253,0,0,0,1.140253,162.323,0.6506265,0,0,1.850893,1.200266,1.140253,0,0,0,4.553689,0,0,0,6.000012,100,0.2124563,1.254278,1.480714,0,6.404582
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.45524,0,0,0,0,0,0,0,1.45524,0,0,1.45524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2124563,0,1.164192,0,6.008928
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,1.163711,2.071454,1.38,0,-1,0,1.38,84.32685,0.0000000000000002220446,0.6914536,0.8985989,1.163711,1.452632,1.38,0,0,0,4.553689,0,0.288921,-0.288921,5.695463,94.92419,0.2124563,2.278599,0.9309685,0,5.7174
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,1.120602,0.3339396,0.3339396,0,0,0,0.3339396,335.5704,0.4480638,0,0,1.120602,0.3515154,0.3339396,0,0,0.3210234,4.264768,0.3210234,0,0.3210234,6.000012,100,0.2124146,0.3673335,0.8964821,0,5.38537
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.7579945,1.080815,1.080815,0,0,0,1.080815,70.13177,0,0.0000000000000002220446,0,0.7579945,1.1377,1.080815,0,0,0,4.553689,0,0.3797053,-0.3797053,5.599768,93.32927,0.2124146,1.188896,0.6063956,0,5.311684
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.3182108,2.17302,2.17302,1.7,0,0.5202,2.17302,14.64371,0,0,0,0.3182108,0.4979157,0.4730199,0,0,0.4218948,4.173984,0,0.1797049,-0.1797049,5.410342,90.17218,0.2124146,2.390322,0.2545686,1.7,4.492195
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,1.984981,1.984981,1.7,0,0.5202,1.984981,0,0,0,0,0,0.2999798,0.2849808,0,0,0.6215669,3.994279,0,0.2999798,-0.2999798,5.094135,84.90208,0.2124146,2.183479,0,1.7,3.994279
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,2.423421,1.38,0,-1,0,1.38,0,0,1.043421,1.285764,0,1.452632,1.38,0,0,0.9548778,3.694299,0,1.452632,-1.452632,3.562927,59.382,0.2124146,2.665764,0,0,3.694299
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,0.8009601,0.8009601,0,-1,0,0.8009601,0,0,0,0,0,0.8431159,0.8009601,0,0,2.568913,2.241667,0,0.8431159,-0.8431159,2.674205,44.57,0.2124146,0.8810561,0,0,2.241667
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.505708,1.398551,0,0,0,2.674205,44.57,0.2124146,0,0,0,1.398551
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.505708,1.398551,0,0,0,2.674205,44.57,0.2124146,0,0,0,1.398551
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.2414585,0.2414585,0,-1,0,0.2414585,0,0,0.00000000000000002775558,0,0,0.2541668,0.2414585,0,0,3.505708,1.398551,0,0.2541668,-0.2541668,2.40629,40.10475,0.2124146,0.2656044,0,0,1.398551
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.190849,0.190849,0,-1,0,0.190849,0,0,0.00000000000000002775558,0,0,0.2008937,0.190849,0,0,3.788116,1.144385,0,0.2008937,-0.2008937,2.194529,36.57541,0.2124146,0.2099339,0,0,1.144385
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.2229028,0.2229028,0,-1,0,0.2229028,0,0,0,0,0,0.2346345,0.2229028,0,0,4.011331,0.943491,0,0.2346345,-0.2346345,1.947203,32.45332,0.2124146,0.245193,0,0,0.943491
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.1709538,0.1709538,0,-1,0,0.1709538,0,0,0,0,0,0.1799513,0.1709538,0,0,4.272036,0.7088565,0,0.1799513,-0.1799513,1.757517,29.2919,0.2124146,0.1880491,0,0,0.7088565
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.1950988,0.1950988,0,-1,0,0.1950988,0,0,0.00000000000000002775558,0,0,0.2053672,0.1950988,0,0,4.471982,0.5289052,0,0.2053672,-0.2053672,1.541041,25.68397,0.2124146,0.2146087,0,0,0.5289052
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.4759465,0.307361,0,-1,0,0.307361,0,0,0.1685854,0.21618,0,0.3235379,0.307361,0,0,4.700168,0.3235379,0,0.3235379,-0.3235379,1.200002,20,0.2124146,0.5235411,0,0,0.3235379
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.2017001,0.2017001,1.654332,0,0.5077326,0.2017001,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2124633,0.2218701,0,1.7,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03458332,0.308839,0.308839,1.7,0,0.5202,0.308839,11.19785,0,0,0,0.03458332,0,0,1.391161,1.321603,3.679654,1.242,1.356186,0,1.356186,3.795777,63.26282,0.2125235,0.3397229,0.02766665,1.7,1.276583
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1521351,1.492025,1.492025,1.7,0,0.5202,1.492025,10.19655,0,0,0,0.1521351,0,0,0.2079753,0.1975765,2.323468,2.462568,0.3497115,0,0.3497115,4.127542,68.79223,0.2125433,1.641227,0.1217081,1.7,2.614703
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1156629,1.240517,1.240517,1.7,0,0.5202,1.240517,9.323769,0,0,0,0.1156629,0,0,0.4594833,0.4365092,1.973757,2.777308,0.5521721,0,0.5521721,4.651379,77.52282,0.2125771,1.364568,0.09253032,1.7,2.892971
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4898639,1.942414,1.38,0,-1,0,1.38,35.49738,0.0000000000000002220446,0.5624138,0.7566552,0.4898639,1.452632,1.38,0,0,1.421584,3.274263,0,0.9627677,-0.9627677,3.636532,60.60875,0.2125771,2.136655,0.3918911,0,3.764127
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3445773,0.5571314,0.5571314,0,0,0,0.5571314,61.84849,0,0,0,0.3445773,0.5864541,0.5571314,0,0,2.491326,2.311495,0,0.2418768,-0.2418768,3.381572,56.35942,0.2125771,0.6128445,0.2756619,0,2.656073
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.261449,0,0,0,0,0,0,0,0,0,0,0.261449,0,0,0,0,2.760078,2.069618,0.261449,0,0.261449,3.629604,60.49328,0.2125432,0,0.2091592,0,2.331067
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.9681978,2.005069,2.005069,1.7,0,0.5202,2.005069,48.28752,0,0,0,0.9681978,0.3211247,0.3050684,0,0,2.498629,2.304923,0.6470731,0,0.6470731,4.243472,70.72438,0.212573,2.205575,0.7745582,1.7,3.27312
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.313598,0.4327797,0.4327797,0.9438405,0,0.3137684,0.4327797,303.5257,0,0,0,1.313598,0,0,0.5110608,0.4855078,1.851556,2.887288,1.799105,0,1.799105,5.950253,99.17068,0.2124361,0.4760577,1.050878,1.7,4.200886
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.822903,1.920913,1.38,0,-1,0,1.38,59.63066,0.0000000000000002220446,0.5409126,0.7330038,0.822903,1.452632,1.38,0,0,0.05245098,4.506483,0,0.6297286,-0.6297286,5.28646,88.1075,0.2124361,2.113004,0.6583225,0,5.329386
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.8395424,3.771303,3.08,1.7,0,0.5202,3.08,27.25787,0.0000000000000002220446,0.6913027,1.068433,0.8395424,1.452632,1.38,0,0,0.7521493,3.876755,0,0.6130891,-0.6130891,4.640208,77.33664,0.2124361,4.148433,0.671634,1.7,4.716297
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5960248,1.641975,1.641975,1.7,0,0.5202,1.641975,36.29927,0,0,0,0.5960248,0,0,0.05802539,0.05512412,1.43336,3.263665,0.6511489,0,0.6511489,5.257942,87.63219,0.2124671,1.806172,0.4768198,1.7,3.85969
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2735716,2.154729,2.154729,1.7,0,0.5202,2.154729,12.69634,0.00000000000000005551115,0,0,0.2735716,0.4786622,0.4547291,0,0,0.7822106,3.849699,0,0.2050906,-0.2050906,5.041758,84.02912,0.2124671,2.370202,0.2188573,1.7,4.123271
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.010089,3.644609,0,0,0,5.041758,84.02912,0.2124671,0,0,0,3.644609
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,0.8685736,0.8685736,0,-1,0,0.8685736,0,0,0.0000000000000001110223,0,0,0.914288,0.8685736,0,0,1.010089,3.644609,0,0.914288,-0.914288,4.078013,67.96675,0.2124671,0.955431,0,0,3.644609
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,1.997741,1.38,0,-1,0,1.38,0,0,0.6177412,0.8175153,0,1.452632,1.38,0,0,2.025964,2.730321,0,1.452632,-1.452632,2.546805,42.44667,0.2124671,2.197515,0,0,2.730321
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.1092261,0.1092261,0,-1,0,0.1092261,0,0,0,0,0,0.1149748,0.1092261,0,0,3.64,1.277689,0,0.1149748,-0.1149748,2.425611,40.42677,0.2124671,0.1201487,0,0,1.277689
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.3359617,0.3359617,0,-1,0,0.3359617,0,0,0,0,0,0.3536439,0.3359617,0,0,3.767749,1.162714,0,0.3536439,-0.3536439,2.052838,34.21389,0.2124671,0.3695579,0,0,1.162714
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.09549944,0.09549944,0,-1,0,0.09549944,0,0,0.00000000000000001387779,0,0,0.1005257,0.09549944,0,0,4.160687,0.8090706,0,0.1005257,-0.1005257,1.946874,32.44784,0.2124671,0.1050494,0,0,0.8090706
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.272382,0.7085449,0,0,0,1.946874,32.44784,0.2124671,0,0,0,0.7085449
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.3775093,0.3775093,0,-1,0,0.3775093,0,0,0,0,0,0.3973782,0.3775093,0,0,4.272382,0.7085449,0,0.3973782,-0.3973782,1.528001,25.46663,0.2124671,0.4152602,0,0,0.7085449
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.1132443,0.1132443,0,-1,0,0.1132443,0,0,0.00000000000000001387779,0,0,0.1192046,0.1132443,0,0,4.713913,0.3111667,0,0.1192046,-0.1192046,1.402348,23.37242,0.2124671,0.1245688,0,0,0.3111667
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.05305291,0.05305291,0,-1,0,0.05305291,0,0,0.000000000000000006938894,0,0,0.05584516,0.05305291,0,0,4.846363,0.1919621,0,0.05584516,-0.05584516,1.343482,22.39133,0.2124671,0.0583582,0,0,0.1919621
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.5658673,0.1293111,0,-1,0,0.1293111,0,0,0.4365562,0.4931429,0,0.136117,0.1293111,0,0,4.908413,0.136117,0,0.136117,-0.136117,1.200002,20,0.2124671,0.622454,0,0,0.136117
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.1502974,0.1502974,1.602929,0,0.4936996,0.1502974,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2125061,0.1653271,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.125684,0.1383911,0.1383911,1.591023,0,0.4904492,0.1383911,90.81796,0,0,0,0.125684,0,0,1.452632,1.38,3.679654,1.242,1.505684,0,1.505684,3.937603,65.62658,0.2125265,0.1522302,0.1005472,1.7,1.367684
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3246416,1.114611,1.114611,1.7,0,0.5202,1.114611,29.12599,0,0,0,0.3246416,0,0,0.5853888,0.5561194,2.17397,2.597116,0.880761,0,0.880761,4.773166,79.5526,0.2125775,1.226072,0.2597132,1.7,2.921757
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3491912,1.777753,1.777753,1.7,0,0.5202,1.777753,19.64228,0,0,0,0.3491912,0.08184471,0.07775247,0,0,1.293209,3.389801,0.2673464,0,0.2673464,5.026793,83.77972,0.2125897,1.955528,0.2793529,1.7,3.738991
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.7349195,1.567023,1.38,0,-1,0,1.38,53.25504,0.0000000000000002220446,0.1870233,0.3437256,0.7349195,1.452632,1.38,0,0,1.025863,3.630412,0,0.717712,-0.717712,4.270258,71.17082,0.2125897,1.723726,0.5879356,0,4.365332
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,1.12499,0.578458,0.578458,0,0,0,0.578458,194.4809,0,0,0,1.12499,0.6089031,0.578458,0,0,1.823321,2.9127,0.5160872,0,0.5160872,4.759861,79.33086,0.2125232,0.6363037,0.8999922,0,4.037691
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.527483,1.035998,1.035998,0,0,0,1.035998,147.4407,0,0,0,1.527483,1.090524,1.035998,0,0,1.307234,3.377179,0.4369582,0,0.4369582,5.174396,86.23977,0.2124669,1.139598,1.221986,0,4.904661
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.518648,0.1925418,0.1925418,0,0,0,0.1925418,788.7371,0.4456973,0,0,1.518648,0.2026756,0.1925418,0,0,0.8702754,3.770441,0.8702754,0,0.8702754,6.000012,100,0.2123548,0.211796,1.214919,0,5.289089
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,1.16256,0.5217797,0.5217797,0,0,0,0.5217797,222.8067,0.6133184,0,0,1.16256,0.5492418,0.5217797,0,0,0,4.553689,0,0,0,6.000012,100,0.2123548,0.5739577,0.9300482,0,5.716249
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.265399,0.24977,0.24977,0,-1,0,0.24977,506.6256,1.002483,0,0,1.265399,0.2629158,0.24977,0,0,0,4.553689,0,0,0,6.000012,100,0.2123548,0.274747,1.012319,0,5.819088
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.8190188,0.6358718,0.6358718,0,0,0,0.6358718,128.8025,0.14968,0,0,0.8190188,0.6693388,0.6358718,0,0,0,4.553689,0,0,0,6.000012,100,0.2123548,0.699459,0.655215,0,5.372708
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.641668,0.2306993,0.2306993,0,0,0,0.2306993,278.1405,0.3988267,0,0,0.641668,0.2428413,0.2306993,0,0,0,4.553689,0,0,0,6.000012,100,0.2123548,0.2537692,0.5133344,0,5.195357
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.215512,0.8084332,0.8084332,0,0,0,0.8084332,26.65798,0,0,0,0.215512,0.8509824,0.8084332,0,0,0,4.553689,0,0.6354704,-0.6354704,5.330167,88.83595,0.2123548,0.8892766,0.1724096,0,4.769201
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7060782,3.918219,0,0,0,5.330167,88.83595,0.2123548,0,0,0,3.918219
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,1.366239,1.366239,0,-1,0,1.366239,0,0,0,0.1228625,0,1.438146,1.366239,0,0,0.7060782,3.918219,0,1.438146,-1.438146,3.814229,63.57035,0.2123548,1.502862,0,0,3.918219
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.304018,2.480073,0,0,0,3.814229,63.57035,0.2123548,0,0,0,2.480073
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,3.403789,1.38,0,-1,0,1.38,0,0,2.023789,2.364168,0,1.452632,1.38,0,0,2.304018,2.480073,0,1.452632,-1.452632,2.28302,38.05026,0.2123548,3.744168,0,0,2.480073
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.06455868,0.06455868,0,-1,0,0.06455868,0,0,0.00000000000000001387779,0,0,0.06795651,0.06455868,0,0,3.918053,1.027441,0,0.06795651,-0.06795651,2.211388,36.85639,0.2123548,0.07101455,0,0,1.027441
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.3801082,0.3801082,0,-1,0,0.3801082,0,0,0.00000000000000005551115,0,0,0.4001139,0.3801082,0,0,3.993561,0.9594845,0,0.4001139,-0.4001139,1.789631,29.82712,0.2123548,0.418119,0,0,0.9594845
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.4743107,0.4743107,0,-1,0,0.4743107,0,0,0.00000000000000005551115,0,0,0.4992744,0.4743107,0,0,4.438131,0.5593706,0,0.4992744,-0.4992744,1.263349,21.05578,0.2123548,0.5217417,0,0,0.5593706
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.2475964,0.0570914,0,-1,0,0.0570914,0,0,0.1905049,0.2152646,0,0.06009622,0.0570914,0,0,4.992881,0.06009622,0,0.06009622,-0.06009622,1.200002,20,0.2123548,0.272356,0,0,0.06009622
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.6298774,0,0,-1,0,0,0,0,0.6298774,0.6928651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123548,0.6928651,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.3269734,0,0,-1,0,0,0,0,0.3269734,0.3596707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123548,0.3596707,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.567957,0,0,-1,0,0,0,0,0.567957,0.6247527,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123548,0.6247527,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.01333019,0.01333019,1.465962,0,0.4563076,0.01333019,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2123685,0.01466321,0,1.7,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.09045269,0.312156,0.312156,1.7,0,0.5202,0.312156,28.97676,0,0,0,0.09045269,0,0,1.387844,1.318452,3.679654,1.242,1.408905,0,1.408905,3.845789,64.09637,0.2124215,0.3433716,0.07236215,1.7,1.332453
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5364605,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5364605,0,0,1.452632,1.38,2.27075,2.510014,1.916461,0,1.916461,5.663904,94.3982,0.2123639,0,0.4291684,1.7,3.046474
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.9523814,1.669678,1.669678,1.101491,0,0.356807,1.669678,57.03981,0.00000000000000005551115,0,0,0.9523814,0.598092,0.5681874,0,0,0.3542894,4.234828,0.3542894,0,0.3542894,6.000012,100,0.2123801,1.836646,0.7619051,1.7,5.18721
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.300609,1.636719,1.38,0,-1,0,1.38,94.24706,0.0000000000000002220446,0.2567186,0.4203904,1.300609,1.452632,1.38,0,0,0,4.553689,0,0.1520222,-0.1520222,5.839767,97.32925,0.2123801,1.80039,1.040488,0,5.854298
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.442325,2.698592,2.698592,1.488851,0,0.4625562,2.698592,53.44733,0.00000000000000005551115,0,0,1.442325,1.273412,1.209741,0,0,0.1689135,4.401667,0.1689135,0,0.1689135,6.000012,100,0.2123878,2.968451,1.15386,1.7,5.843992
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.684275,2.449439,2.449439,1.069439,0,0.3480567,2.449439,68.76167,0.2316433,0,0,1.684275,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2123878,2.694382,1.34742,1.7,6.237964
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.499092,0,0,0,0,0,0,0,1.499092,0,0,1.499092,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2123878,0,1.199274,0,6.052781
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.308372,0.4888059,0.4888059,0,0,0,0.4888059,267.667,0.7938395,0,0,1.308372,0.5145326,0.4888059,0,0,0,4.553689,0,0,0,6.000012,100,0.2123878,0.5376865,1.046698,0,5.862061
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,1.148625,2.502172,1.38,0,-1,0,1.38,83.23368,0.0000000000000002220446,1.122172,1.37239,1.148625,1.452632,1.38,0,0,0,4.553689,0,0.3040068,-0.3040068,5.679561,94.65916,0.2123878,2.75239,0.9188998,0,5.702314
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.9570768,0.03406707,0.03406707,0,0,0,0.03406707,2809.39,0.5834314,0,0,0.9570768,0.03586008,0.03406707,0,0,0.3377853,4.249682,0.3377853,0,0.3377853,6.000012,100,0.2123445,0.03747378,0.7656615,0,5.206759
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4848914,0,0,0,0,0,0,0,0.4848914,0,0,0.4848914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2123445,0,0.3879131,0,5.03858
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1703418,2.063504,2.063504,1.7,0,0.5202,2.063504,8.254978,0,0,0,0.1703418,0.3826353,0.3635035,0,0,0,4.553689,0,0.2122936,-0.2122936,5.776235,96.27039,0.2123445,2.269854,0.1362734,1.7,4.72403
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,1.738293,1.738293,1.7,0,0.5202,1.738293,0,0,0,0,0,0.0403081,0.03829269,0,0,0.2358817,4.341395,0,0.0403081,-0.0403081,5.733747,95.56225,0.2123445,1.912122,0,1.7,4.341395
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,1.668007,1.38,0,-1,0,1.38,0,0,0.2880066,0.4548073,0,1.452632,1.38,0,0,0.2806685,4.301087,0,1.452632,-1.452632,4.202538,70.04217,0.2123445,1.834807,0,0,4.301087
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.6102552,0.6102552,0,-1,0,0.6102552,0,0,0.0000000000000001110223,0,0,0.6423739,0.6102552,0,0,1.894704,2.848456,0,0.6423739,-0.6423739,3.525417,58.75683,0.2123445,0.6712807,0,0,2.848456
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,0.9324155,0.9324155,0,-1,0,0.9324155,0,0,0.0000000000000001110223,0,0,0.98149,0.9324155,0,0,2.608452,2.206082,0,0.98149,-0.98149,2.490835,41.51384,0.2123445,1.025657,0,0,2.206082
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.698997,1.224592,0,0,0,2.490835,41.51384,0.2123445,0,0,0,1.224592
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.698997,1.224592,0,0,0,2.490835,41.51384,0.2123445,0,0,0,1.224592
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.2896106,0.2896106,0,-1,0,0.2896106,0,0,0.00000000000000005551115,0,0,0.3048533,0.2896106,0,0,3.698997,1.224592,0,0.3048533,-0.3048533,2.169492,36.15813,0.2123445,0.3185717,0,0,1.224592
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.2079003,0.2079003,0,-1,0,0.2079003,0,0,0,0,0,0.2188424,0.2079003,0,0,4.037723,0.9197385,0,0.2188424,-0.2188424,1.938812,32.31347,0.2123445,0.2286903,0,0,0.9197385
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.1589873,0.1589873,0,-1,0,0.1589873,0,0,0,0,0,0.1673551,0.1589873,0,0,4.280881,0.7008961,0,0.1673551,-0.1673551,1.762404,29.37334,0.2123445,0.1748861,0,0,0.7008961
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.1212367,0.1212367,0,-1,0,0.1212367,0,0,0,0,0,0.1276175,0.1212367,0,0,4.466831,0.533541,0,0.1276175,-0.1276175,1.627883,27.13133,0.2123445,0.1333603,0,0,0.533541
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.1160516,0.1160516,0,-1,0,0.1160516,0,0,0.00000000000000001387779,0,0,0.1221596,0.1160516,0,0,4.608628,0.4059235,0,0.1221596,-0.1221596,1.499116,24.98521,0.2123445,0.1276568,0,0,0.4059235
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.0598233,0.0598233,0,0,0,0.0598233,0,0,0.000000000000000006938894,0,0,0.0629719,0.0598233,0,0,4.744361,0.2837639,0,0.0629719,-0.0629719,1.432738,23.87891,0.2123445,0.06580564,0,0,0.2837639
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08223528,0.10416,0.10416,0,0,0,0.10416,78.9509,0,0,0,0.08223528,0.1096421,0.10416,0,0,4.81433,0.220792,0,0.02740685,-0.02740685,1.403848,23.39742,0.2123445,0.114576,0.06578822,0,0.3030272
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.453925,1.965652,1.965652,1.7,0,0.5202,1.965652,23.09284,0,0,0.1922561,0.453925,0.2796342,0.2656525,0,0,4.844782,0.1933851,0.1742908,0,0.1742908,1.569195,26.1532,0.2123525,2.162218,0.36314,1.7,0.6473101
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.9123341,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.9123341,0,0,1.452632,1.38,4.670491,0.3502469,2.292334,0,2.292334,3.743894,62.39811,0.2122469,0,0.7298673,1.7,1.262581
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.386078,0.5425803,0.5425803,0,-1,0,0.5425803,255.4604,0,0,0,1.386078,0.5711372,0.5425803,0,0,2.378157,2.413347,0.8149408,0,0.8149408,4.517015,75.28343,0.2121426,0.5968384,1.108862,0,3.799426
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.618125,2.084061,2.084061,1.7,0,0.5202,2.084061,77.64288,0,0,0,1.618125,0.4042746,0.3840609,0,0,1.563216,3.146794,1.21385,0,1.21385,5.668574,94.47605,0.2121695,2.292467,1.2945,1.7,4.764919
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.658585,1.66689,1.66689,0.425,0,0.172125,1.66689,99.50176,0.001966434,0,0,1.658585,1.307253,1.24189,0,0,0.3493659,4.23926,0.3493659,0,0.3493659,6.000012,100,0.2121248,1.833579,1.326868,1.7,5.897845
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.682127,0.4673319,0.4673319,0,0,0,0.4673319,359.9426,1.190198,0,0,1.682127,0.4919283,0.4673319,0,0,0,4.553689,0,0,0,6.000012,100,0.2121248,0.5140651,1.345701,0,6.235816
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.556818,3.502651,3.08,1.7,0,0.5202,3.08,50.54604,0.1041864,0.422651,0.7729161,1.556818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2121248,3.852916,1.245454,1.7,6.110507
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.411956,1.471199,1.38,0,-1,0,1.38,102.3156,0.0000000000000002220446,0.09119887,0.2383188,1.411956,1.452632,1.38,0,0,0,4.553689,0,0.04067597,-0.04067597,5.957136,99.2854,0.2121248,1.618319,1.129565,0,5.965644
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.224002,1.275505,1.275505,0.425,0,0.172125,1.275505,95.96207,0.2835371,0,0,1.224002,0.8952689,0.8505055,0,0,0.04519552,4.513013,0.04519552,0,0.04519552,6.000012,100,0.2121191,1.403056,0.9792012,1.7,5.737014
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.8279228,2.322949,2.322949,1.536422,0,0.4755433,2.322949,35.64103,0.0000000000000001110223,0,0,0.8279228,0.8279228,0.7865266,0,0,0,4.553689,0,0,0,6.000012,100,0.2121191,2.555244,0.6623383,1.7,5.381612
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3763629,0,0,0,0,0,0,0,0.3763629,0,0,0.3763629,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2121191,0,0.3010904,0,4.930052
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2121191,0,0,0,4.553689
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.5109053,0.5109053,0,-1,0,0.5109053,0,0,0.0000000000000001110223,0,0,0.5377951,0.5109053,0,0,0,4.553689,0,0.5377951,-0.5377951,5.433126,90.55193,0.2121191,0.5619959,0,0,4.553689
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.5416269,0.5416269,0,-1,0,0.5416269,0,0,0.0000000000000001110223,0,0,0.5701336,0.5416269,0,0,0.5975501,4.015894,0,0.5701336,-0.5701336,4.832153,80.53571,0.2121191,0.5957896,0,0,4.015894
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,0.864995,0.864995,0,-1,0,0.864995,0,0,0.0000000000000001110223,0,0,0.910521,0.864995,0,0,1.231032,3.44576,0,0.910521,-0.910521,3.872379,64.53953,0.2121191,0.9514945,0,0,3.44576
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.1318639,0.1318639,0,-1,0,0.1318639,0,0,0,0,0,0.1388041,0.1318639,0,0,2.242722,2.535239,0,0.1388041,-0.1388041,3.726067,62.10099,0.2121191,0.1450503,0,0,2.535239
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.396949,2.396435,0,0,0,3.726067,62.10099,0.2121191,0,0,0,2.396435
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.01021037,0.01021037,0,-1,0,0.01021037,0,0,0,0,0,0.01074776,0.01021037,0,0,2.396949,2.396435,0,0.01074776,-0.01074776,3.714738,61.91217,0.2121191,0.01123141,0,0,2.396435
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.231735,0.231735,0,-1,0,0.231735,0,0,0.00000000000000002775558,0,0,0.2439315,0.231735,0,0,2.408891,2.385687,0,0.2439315,-0.2439315,3.457611,57.62674,0.2121191,0.2549084,0,0,2.385687
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.1655896,0.1655896,0,-1,0,0.1655896,0,0,0.00000000000000002775558,0,0,0.1743048,0.1655896,0,0,2.679926,2.141756,0,0.1743048,-0.1743048,3.273878,54.56452,0.2121191,0.1821485,0,0,2.141756
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.4420475,0.4420475,0,-1,0,0.4420475,0,0,0.00000000000000005551115,0,0,0.4653132,0.4420475,0,0,2.873598,1.967451,0,0.4653132,-0.4653132,2.783395,46.38982,0.2121191,0.4862522,0,0,1.967451
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.01638983,0.01638983,0,-1,0,0.01638983,0,0,0,0,0,0.01725245,0.01638983,0,0,3.390612,1.502138,0,0.01725245,-0.01725245,2.765209,46.08673,0.2121191,0.01802881,0,0,1.502138
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.007778639,0.007778639,0,0,0,0.007778639,0,0,0.0000000000000000008673617,0,0,0.008188041,0.007778639,0,0,3.409782,1.484885,0,0.008188041,-0.008188041,2.756578,45.94287,0.2121191,0.008556503,0,0,1.484885
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09416027,0.371822,0.371822,0,0,0,0.371822,25.32402,0,0.00000000000000005551115,0,0.09416027,0.3913916,0.371822,0,0,3.41888,1.476697,0,0.2972313,-0.2972313,2.443269,40.72107,0.2121191,0.4090042,0.07532822,0,1.570858
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4602759,1.38289,1.38289,1.7,0,0.5202,1.38289,33.28363,0,0,0,0.4602759,0,0,0.3171103,0.3012547,3.749136,1.179466,0.7615307,0,0.7615307,3.16572,52.7619,0.2121596,1.521179,0.3682207,1.7,1.639742
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7517325,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7517325,0,0,1.452632,1.38,2.987606,1.864844,2.131732,0,2.131732,5.188059,86.46748,0.2120751,0,0.601386,1.7,2.616576
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,1.058554,1.162731,1.162731,0,-1,0,1.162731,91.04028,0,0,0,1.058554,1.223928,1.162731,0,0,0.8558733,3.783403,0,0.1653739,-0.1653739,5.01374,83.56216,0.2120751,1.279004,0.8468431,0,4.841957
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.335333,1.404314,1.404314,1.123389,0,0.3627851,1.404314,95.08792,0,0,0,1.335333,0.295711,0.2809255,0,0,1.039622,3.618029,1.039622,0,1.039622,6.000012,100,0.2120699,1.544745,1.068266,1.7,4.953362
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.557228,0.6380042,0.6380042,0,0,0,0.6380042,244.078,0.8856443,0,0,1.557228,0.6715833,0.6380042,0,0,0,4.553689,0,0,0,6.000012,100,0.2120699,0.7018046,1.245782,0,6.110917
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,1.17369,1.026396,1.026396,0,0,0,1.026396,114.3507,0.09327376,0,0,1.17369,1.080416,1.026396,0,0,0,4.553689,0,0,0,6.000012,100,0.2120699,1.129035,0.9389521,0,5.727379
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,1.041718,0.003317778,0.003317778,0,0,0,0.003317778,31398.06,1.038226,0,0,1.041718,0.003492398,0.003317778,0,0,0,4.553689,0,0,0,6.000012,100,0.2120699,0.003649556,0.8333744,0,5.595407
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,1.138558,2.220109,1.38,0,-1,0,1.38,82.50419,0.0000000000000002220446,0.8401092,1.06212,1.138558,1.452632,1.38,0,0,0,4.553689,0,0.3140737,-0.3140737,5.668949,94.4823,0.2120699,2.44212,0.9108463,0,5.692247
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.9335346,0.5326564,0.5326564,0,0,0,0.5326564,175.2602,0.02387286,0,0,0.9335346,0.5606909,0.5326564,0,0,0.3489708,4.239615,0.3489708,0,0.3489708,6.000012,100,0.2120254,0.585922,0.7468277,0,5.17315
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.5189082,1.445031,1.445031,0.9520686,0,0.3160147,1.445031,35.90982,0.0000000000000001110223,0,0,0.5189082,0.5189082,0.4929628,0,0,0,4.553689,0,0,0,6.000012,100,0.2120254,1.589535,0.4151265,1.7,5.072597
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1936703,1.08511,1.08511,0,0,0,1.08511,17.848,0,0.0000000000000002220446,0,0.1936703,1.142221,1.08511,0,0,0,4.553689,0,0.9485504,-0.9485504,5.000152,83.3357,0.2120254,1.193621,0.1549363,0,4.747359
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.053945,3.605139,0,0,0,5.000152,83.3357,0.2120254,0,0,0,3.605139
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.6465907,0.6465907,0,-1,0,0.6465907,0,0,0.0000000000000001110223,0,0,0.6806218,0.6465907,0,0,1.053945,3.605139,0,0.6806218,-0.6806218,4.282714,71.37842,0.2120254,0.7112498,0,0,3.605139
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,1.737894,1.38,0,-1,0,1.38,0,0,0.3578942,0.5316837,0,1.452632,1.38,0,0,1.810191,2.924517,0,1.452632,-1.452632,2.751506,45.85833,0.2120254,1.911684,0,0,2.924517
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,0.8187159,0.8187159,0,-1,0,0.8187159,0,0,0.0000000000000001110223,0,0,0.8618062,0.8187159,0,0,3.424227,1.471885,0,0.8618062,-0.8618062,1.843082,30.71797,0.2120254,0.9005875,0,0,1.471885
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.3990681,0.3990681,0,-1,0,0.3990681,0,0,0,0,0,0.4200717,0.3990681,0,0,4.381789,0.6100789,0,0.4200717,-0.4200717,1.400288,23.33808,0.2120254,0.4389749,0,0,0.6100789
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.4559616,0.1805069,0,-1,0,0.1805069,0,0,0.2754547,0.3210509,0,0.1900073,0.1805069,0,0,4.848535,0.1900073,0,0.1900073,-0.1900073,1.200002,20,0.2120254,0.5015578,0,0,0.1900073
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.0949813,0,0,-1,0,0,0,0,0.0949813,0.1044794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120254,0.1044794,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.3289035,0,0,-1,0,0,0,0,0.3289035,0.3617938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120254,0.3617938,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.6170395,0,0,-1,0,0,0,0,0.6170395,0.6787434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120254,0.6787434,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.3371612,0,0,-1,0,0,0,0,0.3371612,0.3708773,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120254,0.3708773,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.5025715,0,0,-1,0,0,0,0,0.5025715,0.5528286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120254,0.5528286,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.282002,0.282002,1.7,0,0.5202,0.282002,0,0,0,0,0,0,0,1.417998,1.347098,5.059654,0,1.347098,0,1.347098,2.477972,41.29945,0.2120861,0.3102022,0,1.7,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1160498,0.08915774,0.08915774,1.541789,0,0.4770085,0.08915774,130.1624,0.0000000000000002220446,0,0,0.1160498,0,0,1.452632,1.38,3.712556,1.212388,1.49605,0,1.49605,3.897249,64.95403,0.212099,0.0980735,0.09283987,1.7,1.328438
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3402604,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3402604,0,0,1.452632,1.38,2.216506,2.558833,1.72026,0,1.72026,5.529232,92.15368,0.2120672,0,0.2722084,1.7,2.899094
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.6151464,2.669738,2.669738,1.7,0,0.5202,2.669738,23.04145,0,0,0,0.6151464,1.020777,0.9697381,0,0,0.496246,4.107068,0,0.4056306,-0.4056306,5.10166,85.02749,0.2120672,2.936712,0.4921171,1.7,4.722214
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,1.103141,2.39175,1.38,0,-1,0,1.38,79.93774,0,1.01175,1.250925,1.103141,1.452632,1.38,0,0,0.9469466,3.701437,0,0.3494908,-0.3494908,4.733264,78.88757,0.2120672,2.630925,0.8825126,0,4.804578
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.534566,2.048512,2.048512,1.7,0,0.5202,2.048512,74.91125,0,0,0,1.534566,0.3668542,0.3485115,0,0,1.33527,3.351946,1.167711,0,1.167711,5.841053,97.35068,0.2121062,2.253363,1.227653,1.7,4.886512
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.614579,1.390398,1.390398,0.425,0,0.172125,1.390398,116.1235,0.4308126,0,0,1.614579,1.016208,0.965398,0,0,0.1675582,4.402886,0.1675582,0,0.1675582,6.000012,100,0.2120849,1.529438,1.291663,1.7,6.017466
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,1.135701,0.2020642,0.2020642,0,0,0,0.2020642,562.0498,0.9230021,0,0,1.135701,0.2126991,0.2020642,0,0,0,4.553689,0,0,0,6.000012,100,0.2120849,0.2222706,0.9085609,0,5.68939
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.643402,0.2356402,0.2356402,0,0,0,0.2356402,697.4202,1.39536,0,0,1.643402,0.2480423,0.2356402,0,0,0,4.553689,0,0,0,6.000012,100,0.2120849,0.2592041,1.314722,0,6.197091
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.427251,0,0,0,-1,0,0,0,1.427251,0,0,1.427251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2120849,0,1.141801,0,5.980939
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.249615,2.130308,2.130308,0.9431741,0,0.3135865,2.130308,58.65887,0,0,0,1.249615,1.249615,1.187134,0,0,0,4.553689,0,0,0,6.000012,100,0.2120849,2.343339,0.9996917,1.7,5.803304
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.773158,2.948529,2.948529,1.7,0,0.5202,2.948529,26.22182,0,0.0000000000000004440892,0.1633822,0.773158,1.314241,1.248529,0,0,0,4.553689,0,0.5410834,-0.5410834,5.42966,90.49416,0.2120849,3.243382,0.6185264,1.7,5.326847
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2807244,0,0,0,0,0,0,0,0,0,0,0.2807244,0,0,0,0,0.6012037,4.012606,0.2807244,0,0.2807244,5.695979,94.93279,0.2120493,0,0.2245795,0,4.29333
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,1.864249,1.864249,1.7,0,0.5202,1.864249,0,0,0,0,0,0.1728941,0.1642494,0,0,0.3204793,4.265257,0,0.1728941,-0.1728941,5.513732,91.89536,0.2120493,2.050674,0,1.7,4.265257
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.1574197,0.1574197,0,-1,0,0.1574197,0,0,0,0,0,0.1657049,0.1574197,0,0,0.5125839,4.092363,0,0.1657049,-0.1657049,5.339064,88.98422,0.2120493,0.1731617,0,0,4.092363
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,1.048639,1.048639,0,-1,0,1.048639,0,0,0.0000000000000002220446,0,0,1.10383,1.048639,0,0,0.6967005,3.926659,0,1.10383,-1.10383,4.175525,69.59193,0.2120493,1.153503,0,0,3.926659
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,1.160048,1.160048,0,-1,0,1.160048,0,0,0.0000000000000002220446,0,0,1.221103,1.160048,0,0,1.923179,2.822828,0,1.221103,-1.221103,2.888369,48.13939,0.2120493,1.276052,0,0,2.822828
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.04734441,0.04734441,0,-1,0,0.04734441,0,0,0.000000000000000006938894,0,0,0.04983622,0.04734441,0,0,3.279959,1.601726,0,0.04983622,-0.04983622,2.835837,47.26386,0.2120493,0.05207885,0,0,1.601726
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.2147852,0.2147852,0,-1,0,0.2147852,0,0,0.00000000000000002775558,0,0,0.2260897,0.2147852,0,0,3.335333,1.551889,0,0.2260897,-0.2260897,2.597518,43.29188,0.2120493,0.2362637,0,0,1.551889
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.1634854,0.1634854,0,-1,0,0.1634854,0,0,0.00000000000000002775558,0,0,0.1720899,0.1634854,0,0,3.586544,1.3258,0,0.1720899,-0.1720899,2.416119,40.26857,0.2120493,0.1798339,0,0,1.3258
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.777755,1.15371,0,0,0,2.416119,40.26857,0.2120493,0,0,0,1.15371
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.2461525,0.2461525,0,-1,0,0.2461525,0,0,0,0,0,0.2591079,0.2461525,0,0,3.777755,1.15371,0,0.2591079,-0.2591079,2.142996,35.71652,0.2120493,0.2707677,0,0,1.15371
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.01049143,0.01049143,0,-1,0,0.01049143,0,0,0,0,0,0.01104361,0.01049143,0,0,4.065652,0.8946019,0,0.01104361,-0.01104361,2.131355,35.52251,0.2120493,0.01154057,0,0,0.8946019
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.3084831,0.3084831,0,-1,0,0.3084831,0,0,0,0,0,0.324719,0.3084831,0,0,4.077923,0.8835583,0,0.324719,-0.324719,1.789071,29.81779,0.2120493,0.3393314,0,0,0.8835583
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.438722,0.5588393,0,0,0,1.789071,29.81779,0.2120493,0,0,0,0.5588393
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08388226,0.3062052,0.3062052,0,0,0,0.3062052,27.39414,0,0,0,0.08388226,0.3223212,0.3062052,0,0,4.438722,0.5588393,0,0.238439,-0.238439,1.537734,25.62885,0.2120493,0.3368257,0.06710581,0,0.6427215
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3884205,1.040376,1.040376,1.7,0,0.5202,1.040376,37.33462,0,0,0,0.3884205,0,0,0.6596239,0.6266426,4.703654,0.3204003,1.015063,0,1.015063,2.500707,41.67838,0.2121072,1.144414,0.3107364,1.7,0.7088208
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.8485944,1.588526,1.588526,1.7,0,0.5202,1.588526,53.42026,0,0,0,0.8485944,0,0,0.1114745,0.1059008,3.688591,1.233957,0.9544952,0,0.9544952,3.406221,56.77024,0.2121526,1.747378,0.6788756,1.7,2.082551
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.399335,0,0,0,-1,0,0,0,0,0,0,1.399335,0,0,0,0,2.734096,2.093003,1.399335,0,1.399335,4.733747,78.89561,0.2119752,0,1.119468,0,3.492337
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.533006,0,0,0,0,0,0,0,0.1982446,0,0,1.533006,0,0,0,0,1.334761,3.352404,1.334761,0,1.334761,6.000012,100,0.2118064,0,1.226405,0,4.88541
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.858614,0,0,0,0,0,0,0,1.858614,0,0,1.858614,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2118064,0,1.486891,0,6.412303
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.696528,1.92642,1.92642,0.5464198,0,0.2052726,1.92642,88.06635,0.243896,0,0,1.696528,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2118064,2.119062,1.357222,1.7,6.250216
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.685139,2.071442,2.071442,0.6914423,0,0.2448637,2.071442,81.35102,0.2325078,0,0,1.685139,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2118064,2.278586,1.348112,1.7,6.238828
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,1.171942,1.393897,1.38,0,-1,0,1.38,84.92333,0.0000000000000002220446,0.01389692,0.1532866,1.171942,1.452632,1.38,0,0,0,4.553689,0,0.2806896,-0.2806896,5.704139,95.06879,0.2118064,1.533287,0.9375536,0,5.725631
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.8873232,1.35938,1.35938,0.8127066,0,0.2779689,1.35938,65.2741,0,0,0,0.8873232,0.5754458,0.5466735,0,0,0.3118773,4.272999,0.3118773,0,0.3118773,6.000012,100,0.2118206,1.495318,0.7098585,1.7,5.160323
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4780605,0,0,0,0,0,0,0,0.4780605,0,0,0.4780605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2118206,0,0.3824484,0,5.031749
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2532114,0.743827,0.743827,0,0,0,0.743827,34.0417,0,0,0,0.2532114,0.7829758,0.743827,0,0,0,4.553689,0,0.5297644,-0.5297644,5.441591,90.69301,0.2118206,0.8182097,0.2025691,0,4.806901
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,1.49566,1.49566,1.7,0,0.5202,1.49566,0,0,0,0,0,0,0,0.2043402,0.1941232,0.5886272,4.023924,0.1941232,0,0.1941232,5.625753,93.76236,0.2118331,1.645226,0,1.7,4.023924
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.1707938,0.1707938,0,-1,0,0.1707938,0,0,0.00000000000000002775558,0,0,0.179783,0.1707938,0,0,0.394504,4.198636,0,0.179783,-0.179783,5.436245,90.6039,0.2118331,0.1878732,0,0,4.198636
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5942628,4.018852,0,0,0,5.436245,90.6039,0.2118331,0,0,0,4.018852
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,0.8063865,0.8063865,0,-1,0,0.8063865,0,0,0.0000000000000001110223,0,0,0.8488279,0.8063865,0,0,0.5942628,4.018852,0,0.8488279,-0.8488279,4.541502,75.69154,0.2118331,0.8870252,0,0,4.018852
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.4175718,0.4175718,0,-1,0,0.4175718,0,0,0.00000000000000005551115,0,0,0.4395492,0.4175718,0,0,1.537405,3.170025,0,0.4395492,-0.4395492,4.078176,67.96947,0.2118331,0.4593289,0,0,3.170025
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.025793,2.730475,0,0,0,4.078176,67.96947,0.2118331,0,0,0,2.730475
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.5709136,0.5709136,0,-1,0,0.5709136,0,0,0.0000000000000001110223,0,0,0.6009617,0.5709136,0,0,2.025793,2.730475,0,0.6009617,-0.6009617,3.444707,57.41167,0.2118331,0.628005,0,0,2.730475
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.1966008,0.1966008,0,-1,0,0.1966008,0,0,0,0,0,0.2069482,0.1966008,0,0,2.693528,2.129514,0,0.2069482,-0.2069482,3.226564,53.77596,0.2118331,0.2162609,0,0,2.129514
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.3069198,0.3069198,0,-1,0,0.3069198,0,0,0.00000000000000005551115,0,0,0.3230734,0.3069198,0,0,2.92347,1.922565,0,0.3230734,-0.3230734,2.886015,48.10015,0.2118331,0.3376117,0,0,1.922565
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.227999,0.227999,0,-1,0,0.227999,0,0,0.00000000000000002775558,0,0,0.239999,0.227999,0,0,3.282441,1.599492,0,0.239999,-0.239999,2.633034,43.88381,0.2118331,0.2507989,0,0,1.599492
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.549107,1.359493,0,0,0,2.633034,43.88381,0.2118331,0,0,0,1.359493
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.3939941,0.3939941,0,0,0,0.3939941,0,0,0.00000000000000005551115,0,0,0.4147306,0.3939941,0,0,3.549107,1.359493,0,0.4147306,-0.4147306,2.195869,36.59775,0.2118331,0.4333934,0,0,1.359493
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1240155,0.3551942,0.3551942,0,0,0,0.3551942,34.91484,0,0,0,0.1240155,0.3738886,0.3551942,0,0,4.009918,0.9447624,0,0.2498731,-0.2498731,1.93248,32.20794,0.2118331,0.3907136,0.09921239,0,1.068778
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4388846,0.6635315,0.6635315,0,0,0,0.6635315,66.14375,0,0,0,0.4388846,0.6984543,0.6635315,0,0,4.287555,0.6948893,0,0.2595696,-0.2595696,1.65887,27.64777,0.2118331,0.7298847,0.3511077,0,1.133774
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,1.010143,1.06215,1.06215,1.7,0,0.5202,1.06215,95.10352,0,0,0,1.010143,0,0,0.6378495,0.605957,4.575966,0.4353197,1.6161,0,1.6161,3.192036,53.2005,0.2118595,1.168366,0.8081141,1.7,1.445462
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.425366,1.266605,1.266605,0,-1,0,1.266605,112.5344,0,0,0.01326542,1.425366,1.333268,1.266605,0,0,2.959866,1.889809,0.09209754,0,0.09209754,3.279408,54.65668,0.2118479,1.393265,1.140293,0,3.315175
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.382876,0.530347,0.530347,0,0,0,0.530347,260.7493,0,0,0,1.382876,0.55826,0.530347,0,0,2.867769,1.972697,0.8246159,0,0.8246159,4.061707,67.69498,0.2117438,0.5833817,1.106301,0,3.355573
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.212657,0.6297913,0.6297913,0,0,0,0.6297913,192.5491,0,0,0,1.212657,0.6629382,0.6297913,0,0,2.043153,2.714851,0.5497192,0,0.5497192,4.583216,76.38679,0.2116745,0.6927705,0.9701259,0,3.927509
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.184475,2.17412,2.17412,1.7,0,0.5202,2.17412,54.48066,0,0,0,1.184475,0.4990733,0.4741196,0,0,1.493434,3.209599,0.6854015,0,0.6854015,5.233445,87.22392,0.2117057,2.391531,0.9475798,1.7,4.394073
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.366719,0.9676202,0.9676202,0,0,0,0.9676202,141.2454,0,0,0,1.366719,1.018548,0.9676202,0,0,0.8080322,3.82646,0.348171,0,0.348171,5.563749,92.72897,0.2116618,1.064382,1.093375,0,5.193179
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.356628,1.997108,1.38,0,-1,0,1.38,98.3064,0,0.6171082,0.8168191,1.356628,1.452632,1.38,0,0,0.4598611,4.139814,0,0.09600315,-0.09600315,5.462553,91.04237,0.2116618,2.196819,1.085303,0,5.496442
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,1.100027,2.004312,2.004312,1.497491,0,0.4649149,2.004312,54.88303,0,0,0,1.100027,0.5334956,0.5068209,0,0,0.5665313,4.043811,0.5665313,0,0.5665313,6.000012,100,0.2116876,2.204743,0.8800216,1.7,5.143838
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.6142051,0.9152469,0.9152469,0,0,0,0.9152469,67.10814,0,0.0000000000000001110223,0,0.6142051,0.9634178,0.9152469,0,0,0,4.553689,0,0.3492126,-0.3492126,5.631909,93.86497,0.2116876,1.006772,0.4913641,0,5.167894
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.2150725,0,0,0,0,0,0,0,0,0,0,0.2150725,0,0,0,0,0.388014,4.204476,0.2150725,0,0.2150725,5.835945,97.26556,0.2116605,0,0.172058,0,4.419549
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,0.8453475,0.8453475,0,0,0,0.8453475,0,0,0.0000000000000001110223,0,0,0.8898395,0.8453475,0,0,0.1729415,4.398042,0,0.8898395,-0.8898395,4.897972,81.63271,0.2116605,0.9298823,0,0,4.398042
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,1.882306,1.38,0,-1,0,1.38,0,0,0.5023056,0.6905362,0,1.452632,1.38,0,0,1.161652,3.508202,0,1.452632,-1.452632,3.366764,56.11262,0.2116605,2.070536,0,0,3.508202
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.5621534,0.5621534,0,-1,0,0.5621534,0,0,0,0,0,0.5917404,0.5621534,0,0,2.775687,2.055571,0,0.5917404,-0.5917404,2.743015,45.71682,0.2116605,0.6183687,0,0,2.055571
