Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.4591616,0.4591616,0,-1,0,0.4591616,0,0,0.00000000000000005551115,0,0,0.483328,0.4591616,0,0,3.433177,1.46383,0,0.483328,-0.483328,2.233542,37.22563,0.2116605,0.5050778,0,0,1.46383
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.970208,0.9805021,0,0,0,2.233542,37.22563,0.2116605,0,0,0,0.9805021
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.970208,0.9805021,0,0,0,2.233542,37.22563,0.2116605,0,0,0,0.9805021
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.970208,0.9805021,0,0,0,2.233542,37.22563,0.2116605,0,0,0,0.9805021
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.970208,0.9805021,0,0,0,2.233542,37.22563,0.2116605,0,0,0,0.9805021
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.05552545,0.05552545,0,-1,0,0.05552545,0,0,0,0,0,0.05844784,0.05552545,0,0,3.970208,0.9805021,0,0.05844784,-0.05844784,2.171933,36.19881,0.2116605,0.06107799,0,0,0.9805021
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.04369169,0.04369169,0,-1,0,0.04369169,0,0,0.000000000000000006938894,0,0,0.04599125,0.04369169,0,0,4.03515,0.9220542,0,0.04599125,-0.04599125,2.123454,35.39083,0.2116605,0.04806086,0,0,0.9220542
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.3000865,0.3000865,0,-1,0,0.3000865,0,0,0.00000000000000005551115,0,0,0.3158806,0.3000865,0,0,4.086251,0.876063,0,0.3158806,-0.3158806,1.790486,29.84138,0.2116605,0.3300952,0,0,0.876063
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.09090949,0.09090949,0,0,0,0.09090949,0,0,0.00000000000000001387779,0,0,0.0956942,0.09090949,0,0,4.43723,0.5601824,0,0.0956942,-0.0956942,1.689616,28.16021,0.2116605,0.1000004,0,0,0.5601824
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06301126,0,0,0,0,0,0,0,0,0,0,0.06301126,0,0,0,0,4.543556,0.4644882,0.06301126,0,0.06301126,1.749394,29.1565,0.2116526,0,0.050409,0,0.5274995
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.350812,0,0,0,0,0,0,0,0,0,0,0.350812,0,0,0,0,4.480545,0.5211983,0.350812,0,0.350812,2.082203,34.70332,0.2116085,0,0.2806496,0,0.8720104
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6906791,0.9960081,0.9960081,1.7,0,0.5202,0.9960081,69.34473,0,0,0,0.6906791,0,0,0.7039919,0.6687923,4.129733,0.8369291,1.359471,0,1.359471,3.371911,56.19841,0.2116673,1.095609,0.5525433,1.7,1.527608
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.361317,1.055239,1.055239,0,-1,0,1.055239,129.0056,0,0,0,1.361317,1.110778,1.055239,0,0,2.770262,2.060453,0.2505398,0,0.2505398,3.609594,60.15978,0.2116358,1.160763,1.089054,0,3.421771
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.680308,0,0,0,0,0,0,0,0,0,0,1.680308,0,0,0,0,2.519722,2.285939,1.680308,0,1.680308,5.203674,86.72773,0.2114247,0,1.344246,0,3.966247
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.240407,1.602929,1.602929,1.221986,0,0.3897021,1.602929,77.38376,0,0,0,1.240407,0.400993,0.3809433,0,0,0.8394139,3.798216,0.8394139,0,0.8394139,6.000012,100,0.2114629,1.763222,0.9923255,1.7,5.038623
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.247643,1.453421,1.453421,0.425,0,0.172125,1.453421,85.84184,0.1650949,0,0,1.247643,1.082548,1.028421,0,0,0,4.553689,0,0,0,6.000012,100,0.2114629,1.598763,0.9981143,1.7,5.801332
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.413402,0.590854,0.590854,0,0,0,0.590854,239.2134,0.7914506,0,0,1.413402,0.6219516,0.590854,0,0,0,4.553689,0,0,0,6.000012,100,0.2114629,0.6499394,1.130722,0,5.967091
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,1.073382,0.6478166,0.6478166,0,-1,0,0.6478166,165.6923,0.39147,0,0,1.073382,0.6819122,0.6478166,0,0,0,4.553689,0,0,0,6.000012,100,0.2114629,0.7125983,0.8587058,0,5.627071
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,1.064529,0.2901395,0.2901395,0,0,0,0.2901395,366.9025,0.7591193,0,0,1.064529,0.30541,0.2901395,0,0,0,4.553689,0,0,0,6.000012,100,0.2114629,0.3191535,0.8516234,0,5.618218
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.7041718,0,0,0,0,0,0,0,0.7041718,0,0,0.7041718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2114629,0,0.5633374,0,5.257861
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2604082,1.536217,1.536217,1.28883,0,0.4079505,1.536217,16.95126,0,0,0,0.2604082,0.2604082,0.2473878,0,0,0,4.553689,0,0,0,6.000012,100,0.2114629,1.689839,0.2083265,1.7,4.814097
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.6739007,0.6739007,0,0,0,0.6739007,0,0,0.0000000000000001110223,0,0,0.7093692,0.6739007,0,0,0,4.553689,0,0.7093692,-0.7093692,5.252271,87.53768,0.2114629,0.7412907,0,0,4.553689
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,1.607124,1.38,0,-1,0,1.38,0,0,0.227124,0.3878364,0,1.452632,1.38,0,0,0.788188,3.84432,0,1.452632,-1.452632,3.721063,62.01759,0.2114629,1.767836,0,0,3.84432
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,1.166789,1.166789,0,-1,0,1.166789,0,0,0,0,0,1.228199,1.166789,0,0,2.402223,2.391688,0,1.228199,-1.228199,2.426428,40.44038,0.2114629,1.283468,0,0,2.391688
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.3421093,0.3421093,0,-1,0,0.3421093,0,0,0.00000000000000005551115,0,0,0.360115,0.3421093,0,0,3.766889,1.163489,0,0.360115,-0.360115,2.046833,34.11382,0.2114629,0.3763202,0,0,1.163489
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.03538918,0.03538918,0,-1,0,0.03538918,0,0,0,0,0,0.03725177,0.03538918,0,0,4.167017,0.8033741,0,0.03725177,-0.03725177,2.007566,33.45937,0.2114629,0.03892811,0,0,0.8033741
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.1182062,0.1182062,0,-1,0,0.1182062,0,0,0.00000000000000001387779,0,0,0.1244276,0.1182062,0,0,4.208407,0.7661223,0,0.1244276,-0.1244276,1.876408,31.27341,0.2114629,0.1300268,0,0,0.7661223
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.2771355,0.2771355,0,-1,0,0.2771355,0,0,0,0,0,0.2917215,0.2771355,0,0,4.34666,0.6416947,0,0.2917215,-0.2917215,1.568907,26.14839,0.2114629,0.304849,0,0,0.6416947
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.165694,0.165694,0,-1,0,0.165694,0,0,0.00000000000000002775558,0,0,0.1744147,0.165694,0,0,4.670795,0.3499732,0,0.1744147,-0.1744147,1.385057,23.08424,0.2114629,0.1822633,0,0,0.3499732
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.03943846,0.03943846,0,-1,0,0.03943846,0,0,0,0,0,0.04151417,0.03943846,0,0,4.864589,0.1755585,0,0.04151417,-0.04151417,1.341298,22.35491,0.2114629,0.04338231,0,0,0.1755585
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.910716,0.1340443,0,0,0,1.341298,22.35491,0.2114629,0,0,0,0.1340443
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.3671778,0.1273421,0,-1,0,0.1273421,0,0,0.2398357,0.2765535,0,0.1340443,0.1273421,0,0,4.910716,0.1340443,0,0.1340443,-0.1340443,1.200002,20,0.2114629,0.4038956,0,0,0.1340443
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.305224,0.305224,1.7,0,0.5202,0.305224,0,0,0,0,0,0,0,1.394776,1.325037,5.059654,0,1.325037,0,1.325037,2.457043,40.95063,0.211526,0.3357464,0,1.7,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1466941,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1466941,0,0,1.452632,1.38,3.734617,1.192533,1.526694,0,1.526694,3.905392,65.08974,0.2115194,0,0.1173553,1.7,1.339228
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5593522,1.302584,1.302584,1.7,0,0.5202,1.302584,42.94175,0,0,0,0.5593522,0,0,0.3974164,0.3775456,2.207923,2.566558,0.9368978,0,0.9368978,4.794211,79.90337,0.2115689,1.432842,0.4474817,1.7,3.12591
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,1.005285,1.627412,1.627412,1.7,0,0.5202,1.627412,61.77201,0,0,0,1.005285,0,0,0.07258808,0.06895867,1.271025,3.409766,1.074244,0,1.074244,5.813329,96.88862,0.2116188,1.790153,0.8042281,1.7,4.415051
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.270054,1.208281,1.208281,0,-1,0,1.208281,105.1125,0,0,0,1.270054,1.271874,1.208281,0,0,0.1967816,4.376585,0,0.001820861,-0.001820861,5.811409,96.85663,0.2116188,1.329109,1.016043,0,5.646639
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.620492,0.2373669,0.2373669,0,0,0,0.2373669,682.6949,1.171827,0,0,1.620492,0.2498598,0.2373669,0,0,0.1988048,4.374764,0.1988048,0,0.1988048,6.000012,100,0.2115939,0.2611035,1.296393,0,5.995256
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.870609,2.601194,2.601194,1.221194,0,0.3894859,2.601194,71.91349,0.4179778,0,0,1.870609,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2115939,2.861313,1.496487,1.7,6.424298
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.848101,0.8538328,0.8538328,0,0,0,0.8538328,216.4477,0.9493299,0,0,1.848101,0.8987714,0.8538328,0,0,0,4.553689,0,0,0,6.000012,100,0.2115939,0.9392161,1.478481,0,6.40179
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.704129,0.8306403,0.8306403,0,0,0,0.8306403,205.1584,0.8297704,0,0,1.704129,0.8743582,0.8306403,0,0,0,4.553689,0,0,0,6.000012,100,0.2115939,0.9137044,1.363303,0,6.257818
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.337675,1.371267,1.371267,0,-1,0,1.371267,97.55032,0,0,0.1283936,1.337675,1.443439,1.371267,0,0,0,4.553689,0,0.1057636,-0.1057636,5.888527,98.14193,0.2115939,1.508394,1.07014,0,5.891364
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,1.148714,1.055519,1.055519,0,0,0,1.055519,108.8292,0,0,0,1.148714,1.111073,1.055519,0,0,0.1175151,4.447926,0.03764063,0,0.03764063,5.924236,98.73708,0.2115892,1.161071,0.918971,0,5.596639
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.7507906,1.760893,1.760893,1.123523,0,0.3628217,1.760893,42.63692,0.0000000000000001249001,0,0,0.7507906,0.6709161,0.6373703,0,0,0.07987449,4.481802,0.07987449,0,0.07987449,6.000012,100,0.2115928,1.936982,0.6006325,1.7,5.232593
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.3256835,0.1669734,0.1669734,0,0,0,0.1669734,195.0511,0.149922,0,0,0.3256835,0.1757615,0.1669734,0,0,0,4.553689,0,0,0,6.000012,100,0.2115928,0.1836707,0.2605468,0,4.879373
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,2.447583,2.447583,1.7,0,0.5202,2.447583,0,0,0,0,0,0.7869294,0.747583,0,0,0,4.553689,0,0.7869294,-0.7869294,5.170516,86.17509,0.2115928,2.692341,0,1.7,4.553689
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,1.262709,1.262709,0,-1,0,1.262709,0,0,0,0.008979411,0,1.329167,1.262709,0,0,0.874366,3.766759,0,1.329167,-1.329167,3.769451,62.82405,0.2115928,1.388979,0,0,3.766759
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,1.099666,1.099666,0,-1,0,1.099666,0,0,0.0000000000000002220446,0,0,1.157543,1.099666,0,0,2.351218,2.437593,0,1.157543,-1.157543,2.549293,42.48813,0.2115928,1.209632,0,0,2.437593
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,1.157672,1.157672,0,-1,0,1.157672,0,0,0,0.05739223,0,1.218602,1.157672,0,0,3.637377,1.28005,0,1.218602,-1.218602,1.264774,21.07952,0.2115928,1.273439,0,0,1.28005
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.2557368,0.05837499,0,-1,0,0.05837499,0,0,0.1973618,0.2229355,0,0.06144735,0.05837499,0,0,4.99138,0.06144735,0,0.06144735,-0.06144735,1.200002,20,0.2115928,0.2813104,0,0,0.06144735
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115928,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.3053734,0,0,-1,0,0,0,0,0.3053734,0.3359107,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115928,0.3359107,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.09684269,0,0,-1,0,0,0,0,0.09684269,0.106527,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115928,0.106527,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.4567013,0,0,-1,0,0,0,0,0.4567013,0.5023714,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115928,0.5023714,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.2375664,0,0,-1,0,0,0,0,0.2375664,0.261323,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115928,0.261323,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.2930959,0,0,-1,0,0,0,0,0.2930959,0.3224054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115928,0.3224054,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.3445391,0.3445391,1.7,0,0.5202,0.3445391,0,0,0,0,0,0,0,1.355461,1.287688,5.059654,0,1.287688,0,1.287688,2.42161,40.36009,0.2116604,0.3789931,0,1.7,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01899093,0.4037088,0.4037088,1.7,0,0.5202,0.4037088,4.704116,0,0,0,0.01899093,0,0,1.296291,1.231477,3.771966,1.158919,1.250468,0,1.250468,3.607908,60.13168,0.2117325,0.4440796,0.01519274,1.7,1.17791
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2261366,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2261366,0,0,1.452632,1.38,2.521499,2.28434,1.606137,0,1.606137,5.131623,85.52688,0.2117157,0,0.1809093,1.7,2.510477
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5617786,2.181397,2.181397,1.7,0,0.5202,2.181397,25.75316,0,0,0,0.5617786,0.5067337,0.481397,0,0,0.9153624,3.729863,0.05504486,0,0.05504486,5.183843,86.39722,0.2117182,2.399537,0.4494229,1.7,4.291641
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,1.011289,1.831085,1.38,0,-1,0,1.38,73.28181,0.0000000000000002220446,0.451085,0.6341935,1.011289,1.452632,1.38,0,0,0.8603175,3.779403,0,0.4413426,-0.4413426,4.718627,78.64363,0.2117182,2.014194,0.8090312,0,4.790692
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.526358,0,0,0,0,0,0,0,0.1756599,0,0,1.526358,0,0,0,0,1.350698,3.338061,1.350698,0,1.350698,6.000012,100,0.2115496,0,1.221086,0,4.864419
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.702749,0.06263883,0.06263883,0,0,0,0.06263883,2718.36,1.636814,0,0,1.702749,0.06593562,0.06263883,0,0,0,4.553689,0,0,0,6.000012,100,0.2115496,0.06890272,1.362199,0,6.256438
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.300571,2.129757,2.129757,0.8942147,0,0.3002206,2.129757,61.06664,0,0,0,1.300571,1.300571,1.235543,0,0,0,4.553689,0,0,0,6.000012,100,0.2115496,2.342733,1.040457,1.7,5.85426
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.839108,0.290114,0.290114,0,0,0,0.290114,633.9259,1.533725,0,0,1.839108,0.3053831,0.290114,0,0,0,4.553689,0,0,0,6.000012,100,0.2115496,0.3191254,1.471286,0,6.392797
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.295447,0.2933656,0.2933656,0,-1,0,0.2933656,441.581,0.9866409,0,0,1.295447,0.3088059,0.2933656,0,0,0,4.553689,0,0,0,6.000012,100,0.2115496,0.3227021,1.036358,0,5.849136
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.6094385,1.615362,1.615362,1.036396,0,0.3390361,1.615362,37.72766,0.0000000000000001110223,0,0,0.6094385,0.6094385,0.5789666,0,0,0,4.553689,0,0,0,6.000012,100,0.2115496,1.776899,0.4875508,1.7,5.163127
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.2043782,1.769158,1.769158,1.574999,0,0.4860747,1.769158,11.55229,0.0000000000000001110223,0,0,0.2043782,0.2043782,0.1941593,0,0,0,4.553689,0,0,0,6.000012,100,0.2115496,1.946074,0.1635025,1.7,4.758067
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1343416,0,0,0,0,0,0,0,0.1343416,0,0,0.1343416,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2115496,0,0.1074733,0,4.688031
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,0.9885727,0.9885727,0,0,0,0.9885727,0,0,0.0000000000000001110223,0,0,1.040603,0.9885727,0,0,0,4.553689,0,1.040603,-1.040603,4.903121,81.71851,0.2115496,1.08743,0,0,4.553689
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.05207594,0.05207594,0,-1,0,0.05207594,0,0,0.000000000000000006938894,0,0,0.05481678,0.05207594,0,0,1.156225,3.513086,0,0.05481678,-0.05481678,4.845338,80.75548,0.2115496,0.05728354,0,0,3.513086
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,0.8343866,0.8343866,0,-1,0,0.8343866,0,0,0.0000000000000001110223,0,0,0.8783017,0.8343866,0,0,1.217133,3.458269,0,0.8783017,-0.8783017,3.919527,65.32532,0.2115496,0.9178253,0,0,3.458269
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,0.9415054,0.9415054,0,-1,0,0.9415054,0,0,0.0000000000000001110223,0,0,0.9910583,0.9415054,0,0,2.193024,2.579967,0,0.9910583,-0.9910583,2.87486,47.91423,0.2115496,1.035656,0,0,2.579967
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.3843606,0.3843606,0,-1,0,0.3843606,0,0,0.00000000000000005551115,0,0,0.4045901,0.3843606,0,0,3.2942,1.588909,0,0.4045901,-0.4045901,2.448385,40.80632,0.2115496,0.4227967,0,0,1.588909
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.3952517,0.3952517,0,-1,0,0.3952517,0,0,0,0,0,0.4160544,0.3952517,0,0,3.743744,1.184319,0,0.4160544,-0.4160544,2.009825,33.49701,0.2115496,0.4347769,0,0,1.184319
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.2505293,0.2505293,0,-1,0,0.2505293,0,0,0,0,0,0.2637151,0.2505293,0,0,4.206027,0.7682648,0,0.2637151,-0.2637151,1.731844,28.86402,0.2115496,0.2755823,0,0,0.7682648
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.499043,0.5045497,0,0,0,1.731844,28.86402,0.2115496,0,0,0,0.5045497
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.005675661,0.005675661,0,-1,0,0.005675661,0,0,0.0000000000000000008673617,0,0,0.00597438,0.005675661,0,0,4.499043,0.5045497,0,0.00597438,-0.00597438,1.725547,28.75906,0.2115496,0.006243227,0,0,0.5045497
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.1939747,0.1939747,0,-1,0,0.1939747,0,0,0.00000000000000002775558,0,0,0.2041839,0.1939747,0,0,4.505682,0.4985753,0,0.2041839,-0.2041839,1.510318,25.17192,0.2115496,0.2133722,0,0,0.4985753
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.732553,0.2943915,0,0,0,1.510318,25.17192,0.2115496,0,0,0,0.2943915
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.732553,0.2943915,0,0,0,1.510318,25.17192,0.2115496,0,0,0,0.2943915
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1754552,0.06678453,0.06678453,0,0,0,0.06678453,262.7183,0,0,0,0.1754552,0.07029951,0.06678453,0,0,4.732553,0.2943915,0.1051556,0,0.1051556,1.610078,26.83457,0.2115365,0.07346299,0.1403641,0,0.4698466
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3937723,0,0,0,0,0,0,0,0,0,0,0.3937723,0,0,0,0,4.627397,0.3890315,0.3937723,0,0.3937723,1.983643,33.06065,0.2114874,0,0.3150178,0,0.7828038
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6828625,0.8815957,0.8815957,1.7,0,0.5202,0.8815957,77.45756,0,0,0,0.6828625,0,0,0.8184043,0.7774841,4.233625,0.7434266,1.460347,0,1.460347,3.369049,56.15071,0.2115333,0.9697553,0.54629,1.7,1.426289
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,1.02732,0.2896179,0.2896179,0,-1,0,0.2896179,354.7158,0,0,0,1.02732,0.3048609,0.2896179,0,0,2.773278,2.057739,0.7224594,0,0.7224594,4.054434,67.57377,0.2114433,0.3185797,0.8218562,0,3.085059
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.261103,0.2955948,0.2955948,0,0,0,0.2955948,426.6324,0,0,0,1.261103,0.3111524,0.2955948,0,0,2.050819,2.707952,0.9499506,0,0.9499506,4.955637,82.59378,0.2113252,0.3251543,1.008882,0,3.969055
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.472581,0.310224,0.310224,0,0,0,0.310224,474.6833,0.04516155,0,0,1.472581,0.3265515,0.310224,0,0,1.100868,3.562907,1.100868,0,1.100868,6.000012,100,0.2111884,0.3412464,1.178065,0,5.035489
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.334813,1.017675,1.017675,0,0,0,1.017675,131.163,0.2635764,0,0,1.334813,1.071237,1.017675,0,0,0,4.553689,0,0,0,6.000012,100,0.2111884,1.119443,1.067851,0,5.888503
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,1.119395,0,0,0,0,0,0,0,1.119395,0,0,1.119395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111884,0,0.8955157,0,5.673083
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.9735754,1.772969,1.38,0,-1,0,1.38,70.54894,0,0.3929694,0.5702663,0.9735754,1.452632,1.38,0,0,0,4.553689,0,0.4790562,-0.4790562,5.495042,91.58385,0.2111884,1.950266,0.7788603,0,5.527264
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.8163097,0,0,0,0,0,0,0,0.284025,0,0,0.8163097,0,0,0,0,0.5322846,4.074633,0.5322846,0,0.5322846,6.000012,100,0.2111223,0,0.6530477,0,4.890943
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.426936,1.102899,1.102899,0,0,0,1.102899,38.71035,0,0,0,0.426936,1.160946,1.102899,0,0,0,4.553689,0,0.7340102,-0.7340102,5.226297,87.10478,0.2111223,1.213189,0.3415488,0,4.980625
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2351671,0.997229,0.997229,0,0,0,0.997229,23.58206,0,0.0000000000000001110223,0,0.2351671,1.049715,0.997229,0,0,0.8155668,3.819679,0,0.8145476,-0.8145476,4.367689,72.79467,0.2111223,1.096952,0.1881337,0,4.054846
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.6214945,0.6214945,0,0,0,0.6214945,0,0,0.0000000000000001110223,0,0,0.6542047,0.6214945,0,0,1.72062,3.005131,0,0.6542047,-0.6542047,3.678097,61.30149,0.2111223,0.6836439,0,0,3.005131
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.447514,2.350927,0,0,0,3.678097,61.30149,0.2111223,0,0,0,2.350927
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.447514,2.350927,0,0,0,3.678097,61.30149,0.2111223,0,0,0,2.350927
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.447514,2.350927,0,0,0,3.678097,61.30149,0.2111223,0,0,0,2.350927
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.09024076,0.09024076,0,-1,0,0.09024076,0,0,0.00000000000000001387779,0,0,0.09499028,0.09024076,0,0,2.447514,2.350927,0,0.09499028,-0.09499028,3.577968,59.63268,0.2111223,0.09926484,0,0,2.350927
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.2980718,0.2980718,0,-1,0,0.2980718,0,0,0.00000000000000005551115,0,0,0.3137598,0.2980718,0,0,2.553059,2.255936,0,0.3137598,-0.3137598,3.247236,54.12049,0.2111223,0.327879,0,0,2.255936
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.4991996,0.4991996,0,-1,0,0.4991996,0,0,0.00000000000000005551115,0,0,0.5254733,0.4991996,0,0,2.90168,1.942176,0,0.5254733,-0.5254733,2.693339,44.88889,0.2111223,0.5491196,0,0,1.942176
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.07942612,0.07942612,0,-1,0,0.07942612,0,0,0.00000000000000001387779,0,0,0.08360644,0.07942612,0,0,3.48554,1.416703,0,0.08360644,-0.08360644,2.60521,43.42007,0.2111223,0.08736873,0,0,1.416703
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.7307677,0.7307677,0,-1,0,0.7307677,0,0,0,0,0,0.7692292,0.7307677,0,0,3.578436,1.333097,0,0.7692292,-0.7692292,1.794371,29.90612,0.2111223,0.8038445,0,0,1.333097
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.2874324,0.2874324,0,-1,0,0.2874324,0,0,0,0,0,0.3025604,0.2874324,0,0,4.433135,0.5638676,0,0.3025604,-0.3025604,1.475444,24.59069,0.2111223,0.3161757,0,0,0.5638676
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.3388224,0.2482417,0,-1,0,0.2482417,0,0,0.09058069,0.1244629,0,0.2613071,0.2482417,0,0,4.769313,0.2613071,0,0.2613071,-0.2613071,1.200002,20,0.2111223,0.3727047,0,0,0.2613071
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.3572636,0.3572636,1.7,0,0.5202,0.3572636,0,0,0,0,0,0,0,1.342736,1.2756,5.059654,0,1.2756,0,1.2756,2.410142,40.16896,0.2111913,0.39299,0,1.7,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001957238,0.5087379,0.5087379,1.7,0,0.5202,0.5087379,0.03847242,0,0,0,0.0001957238,0,0,1.191262,1.131699,3.784055,1.14804,1.131895,0,1.131895,3.483952,58.06575,0.2112631,0.5596116,0.000156579,1.7,1.148235
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06271597,1.227138,1.227138,1.7,0,0.5202,1.227138,5.110752,0,0,0,0.06271597,0,0,0.4728622,0.449219,2.65216,2.166745,0.511935,0,0.511935,3.969616,66.16014,0.2112944,1.349852,0.05017277,1.7,2.229461
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1265813,0.5064651,0.5064651,1.7,0,0.5202,0.5064651,24.9931,0,0,0,0.1265813,0,0,1.193535,1.133858,2.140225,2.627486,1.26044,0,1.26044,5.165374,86.08939,0.211365,0.5571116,0.1012651,1.7,2.754068
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.5009342,0.6748679,0.6748679,0,-1,0,0.6748679,74.227,0,0.0000000000000001110223,0,0.5009342,0.7103873,0.6748679,0,0,0.8797855,3.761882,0,0.2094531,-0.2094531,4.944591,82.40969,0.211365,0.7423548,0.4007474,0,4.262816
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.9218751,1.152607,1.152607,0,0,0,1.152607,79.98176,0,0,0,0.9218751,1.21327,1.152607,0,0,1.112511,3.552429,0,0.2913952,-0.2913952,4.637434,77.29041,0.211365,1.267867,0.7375001,0,4.474304
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.739759,0,0,0,0,0,0,0,0,0,0,0.739759,0,0,0,0,1.436284,3.261034,0.739759,0,0.739759,5.339231,88.987,0.2112734,0,0.5918072,0,4.000793
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.701643,0.4784097,0.4784097,0,0,0,0.4784097,146.6615,0,0,0,0.701643,0.5035892,0.4784097,0,0,0.6965246,3.926817,0.1980538,0,0.1980538,5.527121,92.1185,0.2112489,0.5262507,0.5613144,0,4.62846
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4657621,1.327417,1.327417,1.35849,0,0.4269678,1.327417,35.08786,0,0,0,0.4657621,0,0,0.0310732,0.02951954,0.4984708,4.105065,0.4952817,0,0.4952817,5.996986,99.94958,0.2112717,1.460158,0.3726097,1.7,4.570827
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.7144471,0.6259854,0.6259854,0,-1,0,0.6259854,114.1316,0.05232592,0,0,0.7144471,0.658932,0.6259854,0,0,0.003189092,4.550819,0.003189092,0,0.003189092,6.000012,100,0.2112713,0.688584,0.5715576,0,5.265266
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.378789,1.612164,1.612164,1.252315,0,0.3979819,1.612164,23.49568,0.00000000000000005551115,0,0,0.378789,0.378789,0.3598495,0,0,0,4.553689,0,0,0,6.000012,100,0.2112713,1.773381,0.3030312,1.7,4.932478
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06594729,0.102212,0.102212,0,0,0,0.102212,64.52011,0,0,0,0.06594729,0.1075916,0.102212,0,0,0,4.553689,0,0.04164428,-0.04164428,5.956115,99.26839,0.2112713,0.1124332,0.05275784,0,4.619636
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06483864,0.9079589,0.9079589,0,0,0,0.9079589,7.141142,0,0.0000000000000001110223,0,0.06483864,0.9557462,0.9079589,0,0,0.04627142,4.512044,0,0.8909076,-0.8909076,5.017016,83.61677,0.2112713,0.9987548,0.05187091,0,4.576883
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,0.9772949,0.9772949,0,0,0,0.9772949,0,0,0.0000000000000001110223,0,0,1.028731,0.9772949,0,0,1.036169,3.621137,0,1.028731,-1.028731,3.932638,65.54383,0.2112713,1.075024,0,0,3.621137
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.5716916,0.5716916,0,-1,0,0.5716916,0,0,0,0,0,0.6017807,0.5716916,0,0,2.179204,2.592406,0,0.6017807,-0.6017807,3.298305,54.97165,0.2112713,0.6288608,0,0,2.592406
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,1.546205,1.38,0,-1,0,1.38,0,0,0.1662047,0.3208251,0,1.452632,1.38,0,0,2.847849,1.990625,0,1.452632,-1.452632,1.767097,29.45156,0.2112713,1.700825,0,0,1.990625
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,2.72388,0.5110937,0,-1,0,0.5110937,0,0,2.212786,2.485174,0,0.5379933,0.5110937,0,0,4.461884,0.5379933,0,0.5379933,-0.5379933,1.200002,20,0.2112713,2.996268,0,0,0.5379933
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.6444754,0,0,-1,0,0,0,0,0.6444754,0.708923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112713,0.708923,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.03190594,0,0,-1,0,0,0,0,0.03190594,0.03509654,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112713,0.03509654,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.7178431,0,0,-1,0,0,0,0,0.7178431,0.7896273,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112713,0.7896273,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.09844773,0,0,-1,0,0,0,0,0.09844773,0.1082925,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112713,0.1082925,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.7242566,0,0,-1,0,0,0,0,0.7242566,0.7966822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112713,0.7966822,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.07958347,0,0,-1,0,0,0,0,0.07958347,0.08754181,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112713,0.08754181,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.1362335,0,0,-1,0,0,0,0,0.1362335,0.1498569,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112713,0.1498569,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112713,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02052521,0.4612601,0.4612601,1.7,0,0.5202,0.4612601,4.449811,0,0,0,0.02052521,0,0,1.23874,1.176803,5.059654,0,1.197328,0,1.197328,2.335887,38.93138,0.2113467,0.5073861,0.01642017,1.7,0.02052521
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1877175,2.101386,2.101386,1.7,0,0.5202,2.101386,8.933033,0,0,0,0.1877175,0.4225114,0.4013858,0,0,3.862326,1.077595,0,0.2347939,-0.2347939,2.088393,34.80648,0.2113467,2.311524,0.150174,1.7,1.265313
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5506563,0.8786124,0.8786124,1.7,0,0.5202,0.8786124,62.6734,0,0,0,0.5506563,0,0,0.8213876,0.7803182,4.123209,0.8428013,1.330974,0,1.330974,3.351066,55.85099,0.2114084,0.9664737,0.440525,1.7,1.393458
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,1.075964,0.1040161,0.1040161,0,-1,0,0.1040161,1034.421,0,0,0,1.075964,0.1094906,0.1040161,0,0,2.792234,2.040678,0.9664732,0,0.9664732,4.267943,71.13225,0.2112889,0.1144177,0.8607711,0,3.116642
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,1.029374,1.778809,1.778809,1.7,0,0.5202,1.778809,57.86871,0,0,0,1.029374,0.08295723,0.07880937,0,0,1.825761,2.910504,0.9464167,0,0.9464167,5.165793,86.09637,0.2113314,1.95669,0.8234991,1.7,3.939878
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.238156,0.8207377,0.8207377,0,0,0,0.8207377,150.859,0,0,0,1.238156,0.8639343,0.8207377,0,0,0.8793441,3.762279,0.374222,0,0.374222,5.520811,92.01334,0.2112852,0.9028114,0.9905251,0,5.000435
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.252194,0.8140365,0.8140365,0,0,0,0.8140365,153.8253,0,0,0,1.252194,0.8568805,0.8140365,0,0,0.5051222,4.099079,0.3953139,0,0.3953139,5.895839,98.26378,0.2112365,0.8954401,1.001755,0,5.351274
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.8521882,1.782118,1.782118,1.076857,0,0.350082,1.782118,47.81884,0.00000000000000004163336,0,0,0.8521882,0.7423799,0.7052609,0,0,0.1098083,4.454862,0.1098083,0,0.1098083,6.000012,100,0.2112414,1.96033,0.6817505,1.7,5.30705
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.5503997,1.341469,1.341469,0,-1,0,1.341469,41.02962,0,0,0.09561622,0.5503997,1.412073,1.341469,0,0,0,4.553689,0,0.8616732,-0.8616732,5.091729,84.86198,0.2112414,1.475616,0.4403198,0,5.104089
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6925053,1.219951,1.219951,0,0,0,1.219951,56.765,0,0,0,0.6925053,1.284159,1.219951,0,0,0.9574147,3.692016,0,0.5916539,-0.5916539,4.468071,74.4677,0.2112414,1.341946,0.5540043,0,4.384521
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2361742,0.5153254,0.5153254,0,0,0,0.5153254,45.8301,0,0,0,0.2361742,0.5424477,0.5153254,0,0,1.614808,3.100362,0,0.3062736,-0.3062736,4.14523,69.08703,0.2112414,0.5668579,0.1889393,0,3.336536
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.0647018,0.257461,0.257461,0,0,0,0.257461,25.13072,0,0,0,0.0647018,0.2710116,0.257461,0,0,1.955112,2.794088,0,0.2063098,-0.2063098,3.92776,65.46254,0.2112414,0.2832071,0.05176144,0,2.85879
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.184345,2.587778,0,0,0,3.92776,65.46254,0.2112414,0,0,0,2.587778
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184345,2.587778,0,0,0,3.92776,65.46254,0.2112414,0,0,0,2.587778
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.5894786,0.5894786,0,-1,0,0.5894786,0,0,0,0,0,0.6205038,0.5894786,0,0,2.184345,2.587778,0,0.6205038,-0.6205038,3.273692,54.56142,0.2112414,0.6484265,0,0,2.587778
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,1.841526,1.38,0,-1,0,1.38,0,0,0.4615262,0.6456788,0,1.452632,1.38,0,0,2.873794,1.967275,0,1.452632,-1.452632,1.742484,29.04134,0.2112414,2.025679,0,0,1.967275
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.4285652,0.4285652,0,-1,0,0.4285652,0,0,0.00000000000000005551115,0,0,0.4511213,0.4285652,0,0,4.487829,0.514643,0,0.4511213,-0.4511213,1.26696,21.11596,0.2112414,0.4714217,0,0,0.514643
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.989075,0.06352174,0,0,0,1.26696,21.11596,0.2112414,0,0,0,0.06352174
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.3965586,0.06034566,0,-1,0,0.06034566,0,0,0.3362129,0.3758687,0,0.06352174,0.06034566,0,0,4.989075,0.06352174,0,0.06352174,-0.06352174,1.200002,20,0.2112414,0.4362144,0,0,0.06352174
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.2824222,0,0,-1,0,0,0,0,0.2824222,0.3106644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112414,0.3106644,0,0,0
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.1713248,0,0,-1,0,0,0,0,0.1713248,0.1884573,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112414,0.1884573,0,0,0
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.05726704,0,0,-1,0,0,0,0,0.05726704,0.06299374,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112414,0.06299374,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.1802321,0,0,-1,0,0,0,0,0.1802321,0.1982553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112414,0.1982553,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.1597092,0.1597092,1.612341,0,0.496269,0.1597092,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2112814,0.1756802,0,1.7,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01631795,0.2175664,0.2175664,1.670198,0,0.512064,0.2175664,7.500216,0,0,0,0.01631795,0,0,1.452632,1.38,3.679654,1.242,1.396318,0,1.396318,3.833849,63.89735,0.2113297,0.239323,0.01305436,1.7,1.258318
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06284525,1.535179,1.535179,1.7,0,0.5202,1.535179,4.093675,0,0,0,0.06284525,0,0,0.1648206,0.1565796,2.283336,2.498686,0.2194249,0,0.2194249,4.042014,67.36676,0.2113423,1.688697,0.0502762,1.7,2.561531
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.5132099,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5132099,0,0,1.452632,1.38,2.063912,2.696168,1.89321,0,1.89321,5.83807,97.30097,0.2112909,0,0.4105679,1.7,3.209378
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4414491,0.8770556,0.8770556,0,-1,0,0.8770556,50.33309,0,0.0000000000000001110223,0,0.4414491,0.9232164,0.8770556,0,0,0.1707017,4.400057,0,0.4817672,-0.4817672,5.330243,88.8372,0.2112909,0.9647611,0.3531593,0,4.841506
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4931385,1.506828,1.506828,1.7,0,0.5202,1.506828,32.72694,0.00000000000000002775558,0,0,0.4931385,0,0,0.1931724,0.1835138,0.7059987,3.91829,0.6766523,0,0.6766523,5.972172,99.536,0.2113245,1.65751,0.3945108,1.7,4.411428
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.2068376,0,0,0,0,0,0,0,0.1774912,0,0,0.2068376,0,0,0,0,0.02934636,4.527277,0.02934636,0,0.02934636,6.000012,100,0.2113208,0,0.1654701,0,4.734115
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.5519951,0.9240353,0.9240353,0,0,0,0.9240353,59.73745,0,0,0,0.5519951,0.9726688,0.9240353,0,0,0,4.553689,0,0.4206736,-0.4206736,5.556583,92.60954,0.2113208,1.016439,0.4415961,0,5.105684
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.6325328,3.180456,3.08,1.7,0,0.5202,3.08,20.53678,0.0000000000000002220446,0.100456,0.4185016,0.6325328,1.452632,1.38,0,0,0.4674152,4.133015,0,0.8200988,-0.8200988,4.692123,78.2019,0.2113208,3.498502,0.5060263,1.7,4.765548
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2932859,1.782994,1.38,0,-1,0,1.38,21.2526,0.0000000000000002220446,0.4029936,0.5812929,0.2932859,1.452632,1.38,0,0,1.378636,3.312917,0,1.159346,-1.159346,3.470065,57.83431,0.2113208,1.961293,0.2346287,0,3.606203
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1884905,1.732231,1.732231,1.7,0,0.5202,1.732231,10.88137,0,0,0,0.1884905,0.03392795,0.03223156,0,0,2.666798,2.153571,0.1545626,0,0.1545626,3.616696,60.27815,0.2113278,1.905455,0.1507924,1.7,2.342062
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2564883,2.008566,2.008566,1.7,0,0.5202,2.008566,12.76972,0,0,0,0.2564883,0.3248061,0.3085658,0,0,2.512235,2.292677,0,0.06831782,-0.06831782,3.544683,59.07793,0.2113278,2.209422,0.2051906,1.7,2.549165
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.07024196,1.386747,1.386747,1.7,0,0.5202,1.386747,5.065234,0,0,0,0.07024196,0,0,0.3132534,0.2975907,2.588144,2.22436,0.3678327,0,0.3678327,3.89364,64.89387,0.2113496,1.525421,0.05619357,1.7,2.294601
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.112078,0.112078,1.56471,0,0.4832657,0.112078,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,2.220311,2.555409,1.38,0,1.38,5.202823,86.71354,0.211381,0.1232858,0,1.7,2.555409
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,1.163028,1.163028,0,-1,0,1.163028,0,0,0.0000000000000002220446,0,0,1.22424,1.163028,0,0,0.8403113,3.797409,0,1.22424,-1.22424,3.912361,65.20588,0.211381,1.27933,0,0,3.797409
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.200578,2.573169,0,0,0,3.912361,65.20588,0.211381,0,0,0,2.573169
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,0.9564181,0.9564181,0,-1,0,0.9564181,0,0,0.0000000000000001110223,0,0,1.006756,0.9564181,0,0,2.200578,2.573169,0,1.006756,-1.006756,2.851147,47.51902,0.211381,1.05206,0,0,2.573169
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.2068053,0.2068053,0,-1,0,0.2068053,0,0,0.00000000000000002775558,0,0,0.2176898,0.2068053,0,0,3.319195,1.566413,0,0.2176898,-0.2176898,2.621682,43.69461,0.211381,0.2274858,0,0,1.566413
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.2405278,0.2405278,0,-1,0,0.2405278,0,0,0.00000000000000002775558,0,0,0.2531871,0.2405278,0,0,3.561073,1.348723,0,0.2531871,-0.2531871,2.354799,39.24657,0.211381,0.2645805,0,0,1.348723
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.2856739,0.2856739,0,-1,0,0.2856739,0,0,0.00000000000000005551115,0,0,0.3007094,0.2856739,0,0,3.842392,1.095536,0,0.3007094,-0.3007094,2.037823,33.96366,0.211381,0.3142413,0,0,1.095536
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.3657669,0.3657669,0,-1,0,0.3657669,0,0,0,0,0,0.3850178,0.3657669,0,0,4.176513,0.7948269,0,0.3850178,-0.3850178,1.631979,27.1996,0.211381,0.4023436,0,0,0.7948269
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.1128933,0.1128933,0,-1,0,0.1128933,0,0,0.00000000000000001387779,0,0,0.1188351,0.1128933,0,0,4.604311,0.4098091,0,0.1188351,-0.1188351,1.506716,25.11188,0.211381,0.1241827,0,0,0.4098091
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.3784863,0.2764253,0,-1,0,0.2764253,0,0,0.1020611,0.1399097,0,0.290974,0.2764253,0,0,4.73635,0.290974,0,0.290974,-0.290974,1.200002,20,0.211381,0.416335,0,0,0.290974
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.5278869,0,0,-1,0,0,0,0,0.5278869,0.5806756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211381,0.5806756,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211381,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2667748,0.0690453,0.0690453,1.521677,0,0.4715178,0.0690453,386.3765,0.0000000000000002220446,0,0,0.2667748,0,0,1.452632,1.38,5.059654,0,1.646775,0,1.646775,2.76227,46.03774,0.2113721,0.07594983,0.2134199,1.7,0.2667748
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5550139,2.862379,2.862379,1.7,0,0.5202,2.862379,19.38995,0,0,0.06861711,0.5550139,1.223557,1.162379,0,0,3.412879,1.482097,0,0.6685431,-0.6685431,2.057564,34.29266,0.2113721,3.148617,0.4440111,1.7,2.037111
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.9652187,1.507071,1.507071,1.7,0,0.5202,1.507071,64.046,0,0,0,0.9652187,0,0,0.192929,0.1832826,4.155705,0.8135542,1.148501,0,1.148501,3.147128,52.45203,0.2114266,1.657778,0.772175,1.7,1.778773
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.553047,1.70271,1.38,0,-1,0,1.38,112.5397,0,0.3227102,0.4929812,1.553047,1.452632,1.38,0,0,3.007204,1.847205,0.1004158,0,0.1004158,3.242391,54.03974,0.2114142,1.872981,1.242438,0,3.400253
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.760587,2.356604,2.356604,1.7,0,0.5202,2.356604,74.70863,0,0,0,1.760587,0.6911622,0.6566041,0,0,2.906788,1.93758,1.069424,0,1.069424,4.256936,70.94878,0.2114104,2.592264,1.408469,1.7,3.698166
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.423798,0,0,0.4353322,0,0.1749457,0,0,0,0,0,1.423798,0,0,0.4353322,0.4135656,1.837364,2.900062,1.837364,0,1.837364,6.000012,100,0.2111871,0,1.139038,1.7,4.32386
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.588663,1.100995,1.100995,0,0,0,1.100995,144.2933,0.42972,0,0,1.588663,1.158943,1.100995,0,0,0,4.553689,0,0,0,6.000012,100,0.2111871,1.211095,1.27093,0,6.142352
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.476142,0.07495166,0.07495166,0,0,0,0.07495166,1969.458,1.397245,0,0,1.476142,0.07889649,0.07495166,0,0,0,4.553689,0,0,0,6.000012,100,0.2111871,0.08244684,1.180913,0,6.02983
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.405996,0.7277459,0.7277459,0,-1,0,0.7277459,193.1987,0.6399477,0,0,1.405996,0.7660483,0.7277459,0,0,0,4.553689,0,0,0,6.000012,100,0.2111871,0.8005205,1.124797,0,5.959685
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,1.102159,0,0,0,0,0,0,0,1.102159,0,0,1.102159,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111871,0,0.8817269,0,5.655848
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.6720833,0.2584662,0.2584662,0,0,0,0.2584662,260.0276,0.4000136,0,0,0.6720833,0.2720697,0.2584662,0,0,0,4.553689,0,0,0,6.000012,100,0.2111871,0.2843128,0.5376666,0,5.225772
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.3290924,1.08975,1.08975,0,0,0,1.08975,30.19889,0,0,0,0.3290924,1.147105,1.08975,0,0,0,4.553689,0,0.818013,-0.818013,5.137751,85.62901,0.2111871,1.198725,0.2632739,0,4.882782
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,2.589257,2.589257,1.7,0,0.5202,2.589257,0,0,0,0,0,0.9360594,0.8892565,0,0,0.9089033,3.735676,0,0.9360594,-0.9360594,4.151057,69.18415,0.2111871,2.848182,0,1.7,3.735676
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,2.752534,1.38,0,-1,0,1.38,0,0,1.372534,1.647787,0,1.452632,1.38,0,0,1.948969,2.799617,0,1.452632,-1.452632,2.619849,43.66407,0.2111871,3.027787,0,0,2.799617
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,1.310287,1.279636,0,-1,0,1.279636,0,0,0.03065157,0.1616803,0,1.346985,1.279636,0,0,3.563004,1.346985,0,1.346985,-1.346985,1.200002,20,0.2111871,1.441316,0,0,1.346985
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,1.992558,0,0,-1,0,0,0,0,1.992558,2.191813,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111871,2.191813,0,0,0
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.1770425,0,0,-1,0,0,0,0,0.1770425,0.1947467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111871,0.1947467,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.5018438,0,0,-1,0,0,0,0,0.5018438,0.5520282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111871,0.5520282,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.09399857,0,0,-1,0,0,0,0,0.09399857,0.1033984,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111871,0.1033984,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.3610158,0,0,-1,0,0,0,0,0.3610158,0.3971174,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111871,0.3971174,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.1324765,0,0,-1,0,0,0,0,0.1324765,0.1457242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111871,0.1457242,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.6223902,0,0,-1,0,0,0,0,0.6223902,0.6846291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111871,0.6846291,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.3423381,0,0,-1,0,0,0,0,0.3423381,0.3765719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111871,0.3765719,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.3052608,0.3052608,1.7,0,0.5202,0.3052608,0,-0.0000000000000002220446,0,0,0,0,0,1.394739,1.325002,5.059654,0,1.325002,0,1.325002,2.45701,40.95008,0.211249,0.3357868,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07509445,0.1736913,0.1736913,1.626323,0,0.5000861,0.1736913,43.23444,0.0000000000000002220446,0,0,0.07509445,0,0,1.452632,1.38,3.734652,1.192502,1.455094,0,1.455094,3.837434,63.9571,0.211282,0.1910604,0.06007556,1.7,1.267596
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4281598,1.116742,1.116742,1.7,0,0.5202,1.116742,38.34008,0,0,0,0.4281598,0,0,0.5832578,0.5540949,2.279558,2.502087,0.9822547,0,0.9822547,4.769282,79.48788,0.2113356,1.228416,0.3425279,1.7,2.930247
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.913065,0,0,0.425,0,0.172125,0,0,0.020539,0,0,0.913065,0,0,0.404461,0.3842379,1.297303,3.386116,1.297303,0,1.297303,6.000012,100,0.2111772,0,0.7304519,1.7,4.299181
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.314108,0.3169495,0.3169495,0,-1,0,0.3169495,414.6111,0.9804767,0,0,1.314108,0.333631,0.3169495,0,0,0,4.553689,0,0,0,6.000012,100,0.2111772,0.3486444,1.051286,0,5.867797
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.748198,1.140073,1.140073,0,0,0,1.140073,153.3409,0.5481211,0,0,1.748198,1.200077,1.140073,0,0,0,4.553689,0,0,0,6.000012,100,0.2111772,1.25408,1.398558,0,6.301887
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.532088,0.1435603,0.1435603,0,0,0,0.1435603,1067.208,1.380971,0,0,1.532088,0.1511161,0.1435603,0,0,0,4.553689,0,0,0,6.000012,100,0.2111772,0.1579164,1.22567,0,6.085776
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.342129,0.1267372,0.1267372,0,0,0,0.1267372,1058.986,1.208721,0,0,1.342129,0.1334075,0.1267372,0,0,0,4.553689,0,0,0,6.000012,100,0.2111772,0.1394109,1.073703,0,5.895817
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.534882,1.221769,1.221769,0,0,0,1.221769,125.6279,0.2488097,0,0,1.534882,1.286072,1.221769,0,0,0,4.553689,0,0,0,6.000012,100,0.2111772,1.343946,1.227906,0,6.088571
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.750164,2.355325,1.38,0,-1,0,1.38,126.8235,0.2975324,0.9753246,1.210857,1.750164,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2111772,2.590857,1.400131,0,6.303853
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.385258,1.804528,1.804528,0.4885328,0,0.1894694,1.804528,76.76568,0,0,0,1.385258,1.385258,1.315995,0,0,0,4.553689,0,0,0,6.000012,100,0.2111772,1.984981,1.108207,1.7,5.938947
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.7836204,1.455948,1.455948,0.7115085,0,0.2503418,1.455948,53.82201,0,0,0,0.7836204,0.7836204,0.7444394,0,0,0,4.553689,0,0,0,6.000012,100,0.2111772,1.601543,0.6268964,1.7,5.337309
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3392077,1.478176,1.478176,1.155928,0,0.3716684,1.478176,22.94773,0.0000000000000001110223,0,0,0.3392077,0.3392077,0.3222473,0,0,0,4.553689,0,0,0,6.000012,100,0.2111772,1.625993,0.2713662,1.7,4.892897
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.5418454,0.5418454,0,0,0,0.5418454,0,0,0,0,0,0.5703636,0.5418454,0,0,0,4.553689,0,0.5703636,-0.5703636,5.398796,89.97975,0.2111772,0.5960299,0,0,4.553689
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,1.556235,1.38,0,-1,0,1.38,0,0,0.1762347,0.3318581,0,1.452632,1.38,0,0,0.6337373,3.983325,0,1.452632,-1.452632,3.867588,64.45967,0.2111772,1.711858,0,0,3.983325
