Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,1.499429,1.38,0,-1,0,1.38,0,0,0.1194293,0.2693722,0,1.452632,1.38,0,0,2.247772,2.530694,0,1.452632,-1.452632,2.33638,38.93959,0.2111772,1.649372,0,0,2.530694
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,2.709081,1.024159,0,-1,0,1.024159,0,0,1.684922,1.955831,0,1.078062,1.024159,0,0,3.861807,1.078062,0,1.078062,-1.078062,1.200002,20,0.2111772,2.97999,0,0,1.078062
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.1029376,0,0,-1,0,0,0,0,0.1029376,0.1132314,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111772,0.1132314,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.1221788,0,0,-1,0,0,0,0,0.1221788,0.1343966,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111772,0.1343966,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.1123264,0,0,-1,0,0,0,0,0.1123264,0.1235591,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111772,0.1235591,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.6257045,0,0,-1,0,0,0,0,0.6257045,0.688275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111772,0.688275,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.1423337,0,0,-1,0,0,0,0,0.1423337,0.1565671,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111772,0.1565671,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.05020779,0,0,-1,0,0,0,0,0.05020779,0.05522856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111772,0.05522856,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111772,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.09674025,0.09674025,1.549372,0,0.4790785,0.09674025,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2112059,0.1064143,0,1.7,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2764296,0.1503256,0.1503256,1.602957,0,0.4937073,0.1503256,183.8872,0.0000000000000002220446,0,0,0.2764296,0,0,1.452632,1.38,3.679654,1.242,1.65643,0,1.65643,4.080612,68.01007,0.2112102,0.1653582,0.2211436,1.7,1.51843
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.5108711,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5108711,0,0,1.452632,1.38,2.023225,2.732787,1.890871,0,1.890871,5.87445,97.90731,0.2111597,0,0.4086968,1.7,3.243658
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,1.083185,0,0,0,0,0,0,0,0.950831,0,0,1.083185,0,0,0,0,0.1323538,4.43457,0.1323538,0,0.1323538,6.000012,100,0.2111436,0,0.8665478,0,5.517756
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.485676,0.3319906,0.3319906,0,-1,0,0.3319906,447.5055,1.136212,0,0,1.485676,0.3494638,0.3319906,0,0,0,4.553689,0,0,0,6.000012,100,0.2111436,0.3651896,1.188541,0,6.039365
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.894397,0.4677323,0.4677323,0,0,0,0.4677323,405.0172,1.402047,0,0,1.894397,0.4923498,0.4677323,0,0,0,4.553689,0,0,0,6.000012,100,0.2111436,0.5145056,1.515517,0,6.448085
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.951346,2.754465,2.754465,1.374465,0,0.4313289,2.754465,70.843,0.4987141,0,0,1.951346,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2111436,3.029912,1.561077,1.7,6.505034
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,2.027662,0,0,0,0,0,0,0,2.027662,0,0,2.027662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111436,0,1.62213,0,6.581351
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,2.037596,0.1233669,0.1233669,0,0,0,0.1233669,1651.655,1.907735,0,0,2.037596,0.1298599,0.1233669,0,0,0,4.553689,0,0,0,6.000012,100,0.2111436,0.1357036,1.630076,0,6.591284
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.647193,2.577539,1.38,0,-1,0,1.38,119.3618,0.1945618,1.197539,1.455293,1.647193,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2111436,2.835293,1.317755,0,6.200882
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.35601,0.1395721,0.1395721,0,0,0,0.1395721,971.5485,1.209092,0,0,1.35601,0.1469179,0.1395721,0,0,0,4.553689,0,0,0,6.000012,100,0.2111436,0.1535293,1.084808,0,5.909699
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.9087075,1.463026,1.463026,0.5997543,0,0.2198329,1.463026,62.11149,0.0000000000000001110223,0,0,0.9087075,0.9087075,0.8632721,0,0,0,4.553689,0,0,0,6.000012,100,0.2111436,1.609329,0.726966,1.7,5.462397
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3609461,0.3965166,0.3965166,0,0,0,0.3965166,91.02925,0,0,0,0.3609461,0.4173859,0.3965166,0,0,0,4.553689,0,0.05643982,-0.05643982,5.940519,99.00845,0.2111436,0.4361683,0.2887569,0,4.914635
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0627109,4.497249,0,0,0,5.940519,99.00845,0.2111436,0,0,0,4.497249
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.0627109,4.497249,0,0,0,5.940519,99.00845,0.2111436,0,0,0,4.497249
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,1.016939,1.016939,0,-1,0,1.016939,0,0,0,0,0,1.070462,1.016939,0,0,0.0627109,4.497249,0,1.070462,-1.070462,4.812153,80.20238,0.2111436,1.118633,0,0,4.497249
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,1.811183,1.38,0,-1,0,1.38,0,0,0.4311828,0.6123011,0,1.452632,1.38,0,0,1.252113,3.426787,0,1.452632,-1.452632,3.280945,54.6823,0.2111436,1.992301,0,0,3.426787
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.09756161,0.09756161,0,-1,0,0.09756161,0,0,0.00000000000000001387779,0,0,0.1026964,0.09756161,0,0,2.866148,1.974155,0,0.1026964,-0.1026964,3.172693,52.87812,0.2111436,0.1073178,0,0,1.974155
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.2766383,0.2766383,0,-1,0,0.2766383,0,0,0.00000000000000005551115,0,0,0.2911983,0.2766383,0,0,2.980256,1.871459,0,0.2911983,-0.2911983,2.865743,47.76229,0.2111436,0.3043022,0,0,1.871459
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.303809,1.580261,0,0,0,2.865743,47.76229,0.2111436,0,0,0,1.580261
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.2824973,0.2824973,0,-1,0,0.2824973,0,0,0.00000000000000005551115,0,0,0.2973655,0.2824973,0,0,3.303809,1.580261,0,0.2973655,-0.2973655,2.552293,42.53812,0.2111436,0.310747,0,0,1.580261
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.1849651,0.1849651,0,-1,0,0.1849651,0,0,0,0,0,0.1947002,0.1849651,0,0,3.634215,1.282895,0,0.1947002,-0.1947002,2.34706,39.1176,0.2111436,0.2034616,0,0,1.282895
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.8262869,0.8262869,0,-1,0,0.8262869,0,0,0.0000000000000001110223,0,0,0.8697757,0.8262869,0,0,3.850549,1.088195,0,0.8697757,-0.8697757,1.430237,23.83723,0.2111436,0.9089155,0,0,1.088195
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,0.8743573,0.2074983,0,-1,0,0.2074983,0,0,0.666859,0.7542948,0,0.2184193,0.2074983,0,0,4.816967,0.2184193,0,0.2184193,-0.2184193,1.200002,20,0.2111436,0.961793,0,0,0.2184193
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.1335928,0.1335928,1.586224,0,0.4891392,0.1335928,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2111786,0.146952,0,1.7,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2398172,0.3310975,0.3310975,1.7,0,0.5202,0.3310975,72.43098,0,0,0,0.2398172,0,0,1.368902,1.300457,3.679654,1.242,1.540275,0,1.540275,3.970418,66.1735,0.211214,0.3642073,0.1918537,1.7,1.481817
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4320606,1.465831,1.465831,1.7,0,0.5202,1.465831,29.47546,0,0,0,0.4320606,0,0,0.2341685,0.2224601,2.13938,2.628247,0.6545207,0,0.6545207,4.591351,76.52236,0.2112469,1.612415,0.3456484,1.7,3.060308
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.7426465,0,0,0.7812766,0,0.2693885,0,0,0,0,0,0.7426465,0,0,0.7812766,0.7422128,1.484859,3.217316,1.484859,0,1.484859,6.000012,100,0.2111288,0,0.5941172,1.7,3.959962
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.288049,1.169903,1.169903,0,-1,0,1.169903,110.0987,0.05657138,0,0,1.288049,1.231477,1.169903,0,0,0,4.553689,0,0,0,6.000012,100,0.2111288,1.286894,1.030439,0,5.841738
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.631342,0.1199401,0.1199401,0,0,0,0.1199401,1360.13,1.505089,0,0,1.631342,0.1262527,0.1199401,0,0,0,4.553689,0,0,0,6.000012,100,0.2111288,0.1319341,1.305073,0,6.185031
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.300847,0.05955494,0.05955494,0,0,0,0.05955494,2184.28,1.238157,0,0,1.300847,0.06268942,0.05955494,0,0,0,4.553689,0,0,0,6.000012,100,0.2111288,0.06551044,1.040677,0,5.854536
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.98441,0.06499733,0.06499733,0,0,0,0.06499733,3053.063,1.915991,0,0,1.98441,0.06841824,0.06499733,0,0,0,4.553689,0,0,0,6.000012,100,0.2111288,0.07149706,1.587528,0,6.538098
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.613388,0,0,0,0,0,0,0,1.613388,0,0,1.613388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111288,0,1.29071,0,6.167077
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.655597,1.938183,1.38,0,-1,0,1.38,119.9708,0.2029652,0.5581831,0.7520015,1.655597,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2111288,2.132001,1.324477,0,6.209286
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.258543,2.092363,2.092363,0.8967466,0,0.3009118,2.092363,60.14938,0,0,0,1.258543,1.258543,1.195616,0,0,0,4.553689,0,0,0,6.000012,100,0.2111288,2.301599,1.006835,1.7,5.812232
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.801456,0.5051185,0.5051185,0,0,0,0.5051185,158.6669,0.2697522,0,0,0.801456,0.5317037,0.5051185,0,0,0,4.553689,0,0,0,6.000012,100,0.2111288,0.5556304,0.6411648,0,5.355145
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1805068,1.983531,1.983531,1.7,0,0.5202,1.983531,9.100272,0,0,0,0.1805068,0.2984541,0.2835314,0,0,0,4.553689,0,0.1179473,-0.1179473,5.875685,97.92788,0.2111288,2.181885,0.1444054,1.7,4.734196
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,1.360577,1.360577,1.498527,0,0.4651979,1.360577,0,0,0,0,0,0,0,0.1379501,0.1310526,0.1310526,4.435741,0.1310526,0,0.1310526,6.000012,100,0.211137,1.496635,0,1.7,4.435741
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,1.761333,1.38,0,-1,0,1.38,0,0,0.3813328,0.557466,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.211137,1.937466,0,0,4.553689
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,1.256346,1.256346,0,-1,0,1.256346,0,0,0.0000000000000002220446,0.001980878,0,1.32247,1.256346,0,0,1.614035,3.101057,0,1.32247,-1.32247,3.074798,51.24654,0.211137,1.381981,0,0,3.101057
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,2.728958,1.38,0,-1,0,1.38,0,0,1.348958,1.621853,0,1.452632,1.38,0,0,3.083446,1.778588,0,1.452632,-1.452632,1.54359,25.72645,0.211137,3.001853,0,0,1.778588
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.1635004,0.1635004,0,-1,0,0.1635004,0,0,0.00000000000000002775558,0,0,0.1721057,0.1635004,0,0,4.697481,0.325956,0,0.1721057,-0.1721057,1.362175,22.70287,0.211137,0.1798504,0,0,0.325956
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.01693006,0.01693006,0,-1,0,0.01693006,0,0,0,0,0,0.01782112,0.01693006,0,0,4.88871,0.1538504,0,0.01782112,-0.01782112,1.34339,22.38979,0.211137,0.01862307,0,0,0.1538504
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.3945287,0.1292278,0,-1,0,0.1292278,0,0,0.2653008,0.3047537,0,0.1360293,0.1292278,0,0,4.908511,0.1360293,0,0.1360293,-0.1360293,1.200002,20,0.211137,0.4339815,0,0,0.1360293
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.2503616,0,0,-1,0,0,0,0,0.2503616,0.2753978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211137,0.2753978,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.2723389,0,0,-1,0,0,0,0,0.2723389,0.2995728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211137,0.2995728,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.3188407,0,0,-1,0,0,0,0,0.3188407,0.3507248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211137,0.3507248,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.4435556,0,0,-1,0,0,0,0,0.4435556,0.4879111,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211137,0.4879111,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211137,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2640347,0.05728456,0.05728456,1.509916,0,0.4683071,0.05728456,460.9178,0.0000000000000004440892,0,0,0.2640347,0,0,1.452632,1.38,5.059654,0,1.644035,0,1.644035,2.759671,45.99442,0.2111266,0.06301301,0.2112277,1.7,0.2640347
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.4054044,0.9447967,0.9447967,1.7,0,0.5202,0.9447967,42.90917,0,0,0,0.4054044,0,0,0.7552032,0.7174431,3.41562,1.479631,1.122848,0,1.122848,3.824897,63.74816,0.211189,1.039276,0.3243235,1.7,1.885036
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.4020333,1.737646,1.737646,1.7,0,0.5202,1.737646,23.13667,0,0,0,0.4020333,0.03962683,0.03764549,0,0,2.292772,2.490194,0.3624065,0,0.3624065,4.168706,69.4783,0.211205,1.91141,0.3216267,1.7,2.892227
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.703633,0.3148317,0.3148317,0,-1,0,0.3148317,223.495,0,0,0,0.703633,0.3314018,0.3148317,0,0,1.930366,2.81636,0.3722312,0,0.3722312,4.521836,75.36378,0.21116,0.3463148,0.5629064,0,3.519993
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.177671,0.06635571,0.06635571,0,0,0,0.06635571,1774.785,0,0,0,1.177671,0.06984811,0.06635571,0,0,1.558135,3.151368,1.107823,0,1.107823,5.572809,92.87997,0.211026,0.07299128,0.942137,0,4.329039
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7839945,0.9687682,0.9687682,0,0,0,0.9687682,80.92694,0,0,0,0.7839945,1.019756,0.9687682,0,0,0.4503114,4.148409,0,0.2357615,-0.2357615,5.324295,88.73807,0.211026,1.065645,0.6271956,0,4.932403
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.279578,0.7079369,0.7079369,0,0,0,0.7079369,180.7475,0,0,0,1.279578,0.7451968,0.7079369,0,0,0.7122687,3.912647,0.5343813,0,0.5343813,5.831253,97.18736,0.2109614,0.7787306,1.023662,0,5.192225
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.256894,1.822501,1.822501,0.7974448,0,0.2738024,1.822501,68.96533,0,0,0,1.256894,1.079006,1.025056,0,0,0.1778874,4.39359,0.1778874,0,0.1778874,6.000012,100,0.2109693,2.004751,1.005515,1.7,5.650484
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.591701,0.1267468,0.1267468,0,-1,0,0.1267468,1255.812,1.458283,0,0,1.591701,0.1334177,0.1267468,0,0,0,4.553689,0,0,0,6.000012,100,0.2109693,0.1394215,1.273361,0,6.14539
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.8670514,1.308986,1.308986,0.4852877,0,0.1885835,1.308986,66.23837,0.0000000000000001110223,0,0,0.8670514,0.8670514,0.8236988,0,0,0,4.553689,0,0,0,6.000012,100,0.2109693,1.439885,0.6936411,1.7,5.42074
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.5316274,0.2396805,0.2396805,0,0,0,0.2396805,221.8067,0.2793321,0,0,0.5316274,0.2522953,0.2396805,0,0,0,4.553689,0,0,0,6.000012,100,0.2109693,0.2636486,0.4253019,0,5.085316
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3606512,0,0,0,0,0,0,0,0.3606512,0,0,0.3606512,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2109693,0,0.288521,0,4.91434
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,2.438747,2.438747,1.7,0,0.5202,2.438747,0,0,0,0,0,0.7776287,0.7387472,0,0,0,4.553689,0,0.7776287,-0.7776287,5.180319,86.33849,0.2109693,2.682622,0,1.7,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,2.251174,1.38,0,-1,0,1.38,0,0,0.8711739,1.096291,0,1.452632,1.38,0,0,0.8640319,3.77606,0,1.452632,-1.452632,3.649111,60.8184,0.2109693,2.476291,0,0,3.77606
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,1.929794,1.38,0,-1,0,1.38,0,0,0.5497938,0.7427732,0,1.452632,1.38,0,0,2.478067,2.323429,0,1.452632,-1.452632,2.117903,35.29832,0.2109693,2.122773,0,0,2.323429
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.2346224,0.2346224,0,-1,0,0.2346224,0,0,0.00000000000000002775558,0,0,0.246971,0.2346224,0,0,4.092102,0.8707971,0,0.246971,-0.246971,1.857573,30.95949,0.2109693,0.2580847,0,0,0.8707971
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.1818731,0.1818731,0,-1,0,0.1818731,0,0,0,0,0,0.1914454,0.1818731,0,0,4.366514,0.6238261,0,0.1914454,-0.1914454,1.655772,27.59614,0.2109693,0.2000605,0,0,0.6238261
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.579231,0.4323807,0,0,0,1.655772,27.59614,0.2109693,0,0,0,0.4323807
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.1665591,0.1665591,0,-1,0,0.1665591,0,0,0.00000000000000002775558,0,0,0.1753253,0.1665591,0,0,4.579231,0.4323807,0,0.1753253,-0.1753253,1.470963,24.51599,0.2109693,0.183215,0,0,0.4323807
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.2960887,0.2442026,0,-1,0,0.2442026,0,0,0.05188604,0.08149491,0,0.2570554,0.2442026,0,0,4.774037,0.2570554,0,0.2570554,-0.2570554,1.200002,20,0.2109693,0.3256975,0,0,0.2570554
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109693,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109693,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.1544294,0,0,-1,0,0,0,0,0.1544294,0.1698723,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109693,0.1698723,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.5897967,0.5897967,1.7,0,0.5202,0.5897967,0,0,0,0,0,0,0,1.110203,1.054693,5.059654,0,1.054693,0,1.054693,2.200572,36.67613,0.2110346,0.6487764,0,1.7,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2235551,0.3662559,0.3662559,1.7,0,0.5202,0.3662559,61.03796,0,0,0,0.2235551,0,0,1.333744,1.267057,4.004961,0.9492239,1.490612,0,1.490612,3.614691,60.24473,0.2110759,0.4028815,0.1788441,1.7,1.172779
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3465196,1.10144,1.10144,1.7,0,0.5202,1.10144,31.46059,0,0,0,0.3465196,0,0,0.59856,0.5686321,2.514349,2.290775,0.9151516,0,0.9151516,4.48288,74.71452,0.2111263,1.211584,0.2772156,1.7,2.637294
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.6207302,1.483104,1.483104,1.7,0,0.5202,1.483104,41.85346,0,0,0,0.6207302,0,0,0.2168961,0.2060513,1.599198,3.114411,0.8267816,0,0.8267816,5.267234,87.78706,0.2111664,1.631414,0.4965842,1.7,3.735141
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.8131388,1.257586,1.257586,0,-1,0,1.257586,64.65873,0,0.0000000000000002220446,0.003344035,0.8131388,1.323774,1.257586,0,0,0.772416,3.858515,0,0.5106354,-0.5106354,4.728977,78.81612,0.2111664,1.383344,0.6505111,0,4.671653
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.580441,2.999145,2.999145,1.7,0,0.5202,2.999145,52.69638,0,0,0.2190595,1.580441,1.367521,1.299145,0,0,1.339789,3.347879,0.2129198,0,0.2129198,4.93097,82.18267,0.2111547,3.299059,1.264353,1.7,4.92832
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.830934,2.427839,2.427839,1.7,0,0.5202,2.427839,75.41415,0,0,0,1.830934,0.7661458,0.7278385,0,0,1.126869,3.539507,1.064788,0,1.064788,5.941117,99.01842,0.2111393,2.670622,1.464747,1.7,5.37044
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.995216,2.345397,2.345397,0.9653966,0,0.3196533,2.345397,85.06945,0.4805034,0,0,1.995216,1.452632,1.38,0,0,0.06208098,4.497816,0.06208098,0,0.06208098,6.000012,100,0.2111318,2.579936,1.596173,1.7,6.493032
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.929096,0.9962597,0.9962597,0,0,0,0.9962597,193.6339,0.880402,0,0,1.929096,1.048694,0.9962597,0,0,0,4.553689,0,0,0,6.000012,100,0.2111318,1.095886,1.543277,0,6.482785
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,1.099297,0.2170172,0.2170172,0,-1,0,0.2170172,506.5482,0.8708574,0,0,1.099297,0.2284391,0.2170172,0,0,0,4.553689,0,0,0,6.000012,100,0.2111318,0.2387189,0.8794372,0,5.652986
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,1.017921,1.970868,1.970868,1.003843,0,0.330149,1.970868,51.64838,0,0,0,1.017921,1.017921,0.9670253,0,0,0,4.553689,0,0,0,6.000012,100,0.2111318,2.167955,0.8143371,1.7,5.57161
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.7173885,0.7514934,0.7514934,0,0,0,0.7514934,95.46172,0,0.0000000000000001110223,0,0.7173885,0.7910457,0.7514934,0,0,0,4.553689,0,0.07365721,-0.07365721,5.92237,98.70598,0.2111318,0.8266428,0.5739108,0,5.271078
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2489016,1.596909,1.596909,1.438202,0,0.4487291,1.596909,15.58646,0,0,0,0.2489016,0.1670603,0.1587072,0,0,0.08184134,4.480032,0.08184134,0,0.08184134,6.000012,100,0.2111354,1.7566,0.1991213,1.7,4.728933
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,2.453611,2.453611,1.7,0,0.5202,2.453611,0,0,0,0,0,0.7932748,0.753611,0,0,0,4.553689,0,0.7932748,-0.7932748,5.163827,86.06361,0.2111354,2.698972,0,1.7,4.553689
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.5390708,0.5390708,0,-1,0,0.5390708,0,0,0.0000000000000001110223,0,0,0.5674429,0.5390708,0,0,0.8814164,3.760414,0,0.5674429,-0.5674429,4.56569,76.09467,0.2111354,0.5929778,0,0,3.760414
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,1.661332,1.38,0,-1,0,1.38,0,0,0.281332,0.4474652,0,1.452632,1.38,0,0,1.511909,3.192971,0,1.452632,-1.452632,3.034482,50.57459,0.2111354,1.827465,0,0,3.192971
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,0.7942028,0.7942028,0,-1,0,0.7942028,0,0,0.0000000000000001110223,0,0,0.8360029,0.7942028,0,0,3.125944,1.74034,0,0.8360029,-0.8360029,2.153257,35.88754,0.2111354,0.8736231,0,0,1.74034
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.4053026,0.4053026,0,-1,0,0.4053026,0,0,0,0,0,0.4266343,0.4053026,0,0,4.054836,0.9043367,0,0.4266343,-0.4266343,1.703545,28.39236,0.2111354,0.4458329,0,0,0.9043367
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.142668,0.142668,0,-1,0,0.142668,0,0,0.00000000000000002775558,0,0,0.1501768,0.142668,0,0,4.528874,0.4777023,0,0.1501768,-0.1501768,1.545245,25.75403,0.2111354,0.1569348,0,0,0.4777023
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.2805255,0.2805255,0,-1,0,0.2805255,0,0,0,0,0,0.29529,0.2805255,0,0,4.695737,0.3275255,0,0.29529,-0.29529,1.233982,20.56632,0.2111354,0.308578,0,0,0.3275255
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.2071098,0.03062379,0,-1,0,0.03062379,0,0,0.176486,0.197197,0,0.03223557,0.03062379,0,0,5.023837,0.03223557,0,0.03223557,-0.03223557,1.200002,20,0.2111354,0.2278208,0,0,0.03223557
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111354,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.1970789,0,0,-1,0,0,0,0,0.1970789,0.2167868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111354,0.2167868,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111354,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.1546223,0.1546223,1.607254,0,0.4948803,0.1546223,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2111738,0.1700845,0,1.7,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03636146,0.1859681,0.1859681,1.6386,0,0.5034377,0.1859681,19.55252,0,0,0,0.03636146,0,0,1.452632,1.38,3.679654,1.242,1.416361,0,1.416361,3.852864,64.21427,0.2112131,0.2045649,0.02908917,1.7,1.278361
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2398208,0.5005639,0.5005639,1.7,0,0.5202,0.5005639,47.91013,0,0,0,0.2398208,0,0,1.199436,1.139464,2.263293,2.516725,1.379285,0,1.379285,5.161368,86.02264,0.2112674,0.5506203,0.1918567,1.7,2.756546
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4590631,1.614698,1.614698,1.7,0,0.5202,1.614698,28.43028,0,0,0,0.4590631,0,0,0.08530193,0.08103684,0.8840078,3.758082,0.5401,0,0.5401,5.673752,94.56235,0.2112925,1.776168,0.3672505,1.7,4.217145
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8919736,0.9701431,0.9701431,0,-1,0,0.9701431,91.94247,0,0,0,0.8919736,1.021203,0.9701431,0,0,0.3439078,4.244172,0,0.1292297,-0.1292297,5.537532,92.29202,0.2112925,1.067157,0.7135788,0,5.136146
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.584422,0.9701907,0.9701907,0,0,0,0.9701907,163.3103,0.0756717,0,0,1.584422,1.021253,0.9701907,0,0,0.4874964,4.114942,0.4874964,0,0.4874964,6.000012,100,0.2112339,1.06721,1.267537,0,5.699364
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.949922,0.4359649,0.4359649,0,0,0,0.4359649,447.2658,1.491011,0,0,1.949922,0.4589104,0.4359649,0,0,0,4.553689,0,0,0,6.000012,100,0.2112339,0.4795613,1.559937,0,6.503611
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.324013,0.3141536,0.3141536,0,0,0,0.3141536,421.4542,0.9933254,0,0,1.324013,0.3306879,0.3141536,0,0,0,4.553689,0,0,0,6.000012,100,0.2112339,0.3455689,1.059211,0,5.877702
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.9903041,0.8700395,0.8700395,0,0,0,0.8700395,113.8229,0.07447308,0,0,0.9903041,0.915831,0.8700395,0,0,0,4.553689,0,0,0,6.000012,100,0.2112339,0.9570434,0.7922432,0,5.543993
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,1.181323,0,0,0,-1,0,0,0,1.181323,0,0,1.181323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2112339,0,0.9450583,0,5.735012
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.9734786,1.709239,1.709239,0.7844347,0,0.2702507,1.709239,56.9539,0,0,0,0.9734786,0.9734786,0.9248046,0,0,0,4.553689,0,0,0,6.000012,100,0.2112339,1.880163,0.7787828,1.7,5.527167
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.5572766,2.044935,2.044935,1.515522,0,0.4698375,2.044935,27.25156,0,0,0,0.5572766,0.5572766,0.5294127,0,0,0,4.553689,0,0,0,6.000012,100,0.2112339,2.249428,0.4458213,1.7,5.110966
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1433731,0.486923,0.486923,0,0,0,0.486923,29.44472,0,0,0,0.1433731,0.5125505,0.486923,0,0,0,4.553689,0,0.3691774,-0.3691774,5.610865,93.51423,0.2112339,0.5356153,0.1146985,0,4.697062
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,1.139018,1.139018,0,0,0,1.139018,0,0,0,0,0,1.198966,1.139018,0,0,0.4101971,4.184512,0,1.198966,-1.198966,4.347044,72.45058,0.2112339,1.252919,0,0,4.184512
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,1.373369,1.373369,0,-1,0,1.373369,0,0,0.0000000000000002220446,0.1307053,0,1.445651,1.373369,0,0,1.742381,2.985546,0,1.445651,-1.445651,2.823194,47.05313,0.2112339,1.510705,0,0,2.985546
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,2.819606,1.38,0,-1,0,1.38,0,0,1.439606,1.721567,0,1.452632,1.38,0,0,3.34866,1.539895,0,1.452632,-1.452632,1.291986,21.53305,0.2112339,3.101567,0,0,1.539895
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,1.572032,0.08289988,0,-1,0,0.08289988,0,0,1.489133,1.646336,0,0.08726303,0.08289988,0,0,4.962696,0.08726303,0,0.08726303,-0.08726303,1.200002,20,0.2112339,1.729236,0,0,0.08726303
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.4338218,0,0,-1,0,0,0,0,0.4338218,0.477204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112339,0.477204,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.1102337,0,0,-1,0,0,0,0,0.1102337,0.121257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112339,0.121257,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112339,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112339,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.1836412,0,0,-1,0,0,0,0,0.1836412,0.2020054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112339,0.2020054,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.1768597,0,0,-1,0,0,0,0,0.1768597,0.1945457,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112339,0.1945457,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.1820484,0,0,-1,0,0,0,0,0.1820484,0.2002533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112339,0.2002533,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.2867341,0.2867341,1.7,0,0.5202,0.2867341,0,0,0,0,0,0,0,1.413266,1.342603,5.059654,0,1.342603,0,1.342603,2.473707,41.22837,0.2112925,0.3154075,0,1.7,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04979978,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04979978,0,0,1.452632,1.38,3.717052,1.208342,1.4298,0,1.4298,3.830134,63.83544,0.211298,0,0.03983982,1.7,1.258142
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2191851,0.5052897,0.5052897,1.7,0,0.5202,0.5052897,43.3781,0,0,0,0.2191851,0,0,1.19471,1.134975,2.287252,2.495162,1.35416,0,1.35416,5.114803,85.24654,0.2113551,0.5558187,0.1753481,1.7,2.714347
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5706937,0.4428267,0.4428267,0,0,0,0.4428267,128.8752,0,0,0,0.5706937,0.4661334,0.4428267,0,0,0.9330922,3.713906,0.1045603,0,0.1045603,5.213998,86.89979,0.2113426,0.4871094,0.4565549,0,4.2846
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3378724,1.108793,1.108793,0,-1,0,1.108793,30.47208,0,0,0,0.3378724,1.167151,1.108793,0,0,0.8285319,3.80801,0,0.8292784,-0.8292784,4.339861,72.33088,0.2113426,1.219673,0.2702979,0,4.145883
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2542473,0.3733821,0.3733821,0,0,0,0.3733821,68.09306,0,0.00000000000000005551115,0,0.2542473,0.3930338,0.3733821,0,0,1.749952,2.978732,0,0.1387865,-0.1387865,4.193568,69.89265,0.2113426,0.4107203,0.2033978,0,3.232979
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2268758,2.813177,2.813177,1.7,0,0.5202,2.813177,8.064753,0,0,0.01449464,0.2268758,1.171765,1.113177,0,0,1.90416,2.839945,0,0.9448894,-0.9448894,3.197567,53.29267,0.2113426,3.094495,0.1815006,1.7,3.066821
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.4188859,0.5208095,0.5208095,1.7,0,0.5202,0.5208095,80.42977,-0.0000000000000002220446,0,0,0.4188859,0,0,1.179191,1.120231,2.954037,1.895056,1.539117,0,1.539117,4.657701,77.6282,0.2113775,0.5728904,0.3351087,1.7,2.313942
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.8144453,1.265846,1.265846,1.7,0,0.5202,1.265846,64.34,0,0,0,0.8144453,0,0,0.4341539,0.4124462,1.41492,3.280261,1.226892,0,1.226892,5.821633,97.02702,0.2114381,1.392431,0.6515563,1.7,4.094707
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.3133847,0.2737122,0.2737122,0,-1,0,0.2737122,114.4943,0,0,0,0.3133847,0.2881181,0.2737122,0,0,0.1880284,4.384463,0.0252667,0,0.0252667,5.845603,97.42652,0.2114351,0.3010834,0.2507078,0,4.697848
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.05040294,0.2115554,0.2115554,0,0,0,0.2115554,23.82493,0,0,0,0.05040294,0.2226899,0.2115554,0,0,0.1627616,4.407204,0,0.172287,-0.172287,5.663996,94.39975,0.2114351,0.232711,0.04032236,0,4.457606
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.02040776,1.684239,1.684239,1.7,0,0.5202,1.684239,1.21169,0,0,0,0.02040776,0,0,0.01576111,0.01497306,0.3541916,4.234917,0.03538081,0,0.03538081,5.697562,94.95917,0.2114369,1.852663,0.01632621,1.7,4.255324
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06730751,0,0,0,0,0,0,0,0,0,0,0.06730751,0,0,0,0,0.3188108,4.266759,0.06730751,0,0.06730751,5.761415,96.02339,0.2114288,0,0.05384601,0,4.334067
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,4.546345,3.08,1.7,0,0.5202,3.08,0,0,1.466345,1.92098,0,1.452632,1.38,0,0,0.2515033,4.327336,0,1.452632,-1.452632,4.230207,70.5033,0.2114288,5.000979,0,1.7,4.327336
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.1722234,0.1722234,0,-1,0,0.1722234,0,0,0.00000000000000002775558,0,0,0.1812878,0.1722234,0,0,1.865538,2.874704,0,0.1812878,-0.1812878,4.039113,67.31841,0.2114288,0.1894458,0,0,2.874704
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.03386673,0.03386673,0,-1,0,0.03386673,0,0,0,0,0,0.03564919,0.03386673,0,0,2.066969,2.693417,0,0.03564919,-0.03564919,4.001535,66.69212,0.2114288,0.03725341,0,0,2.693417
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,0.8094018,0.8094018,0,-1,0,0.8094018,0,0,0.0000000000000001110223,0,0,0.8520018,0.8094018,0,0,2.10658,2.657767,0,0.8520018,-0.8520018,3.103446,51.724,0.2114288,0.8903419,0,0,2.657767
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.5557274,0.5557274,0,-1,0,0.5557274,0,0,0,0,0,0.5849762,0.5557274,0,0,3.053248,1.805766,0,0.5849762,-0.5849762,2.486827,41.44704,0.2114288,0.6113001,0,0,1.805766
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.7346783,0.7346783,0,-1,0,0.7346783,0,0,0.0000000000000001110223,0,0,0.7733456,0.7346783,0,0,3.703222,1.220789,0,0.7733456,-0.7733456,1.671649,27.86077,0.2114288,0.8081461,0,0,1.220789
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.562495,0.4474437,0,0,0,1.671649,27.86077,0.2114288,0,0,0,0.4474437
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.3098232,0.3098232,0,-1,0,0.3098232,0,0,0,0,0,0.3261296,0.3098232,0,0,4.562495,0.4474437,0,0.3261296,-0.3261296,1.327879,22.13127,0.2114288,0.3408055,0,0,0.4474437
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.1306372,0.1152484,0,-1,0,0.1152484,0,0,0.0153888,0.02845252,0,0.1213141,0.1152484,0,0,4.924861,0.1213141,0,0.1213141,-0.1213141,1.200002,20,0.2114288,0.1437009,0,0,0.1213141
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.00323112,0,0,-1,0,0,0,0,0.00323112,0.003554232,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114288,0.003554232,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.2332088,0,0,-1,0,0,0,0,0.2332088,0.2565297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114288,0.2565297,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.1415381,0.1415381,1.59417,0,0.4913083,0.1415381,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2114644,0.1556919,0,1.7,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08928941,0.4411782,0.4411782,1.7,0,0.5202,0.4411782,20.23885,0,0,0,0.08928941,0,0,1.258822,1.195881,3.679654,1.242,1.28517,0,1.28517,3.728405,62.13995,0.2115295,0.4852961,0.07143153,1.7,1.331289
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2935284,1.27201,1.27201,1.7,0,0.5202,1.27201,23.07596,0,0,0,0.2935284,0,0,0.4279903,0.4065908,2.394484,2.398653,0.7001192,0,0.7001192,4.392596,73.20979,0.211567,1.399211,0.2348228,1.7,2.692182
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.7225238,0,0,1.022991,0,0.3353765,0,0,0,0,0,0.7225238,0,0,1.022991,0.9718413,1.694365,3.02876,1.694365,0,1.694365,6.000012,100,0.211467,0,0.578019,1.7,3.751284
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7593478,1.89546,1.38,0,-1,0,1.38,55.0252,0.0000000000000002220446,0.5154595,0.7050055,0.7593478,1.452632,1.38,0,0,0,4.553689,0,0.6932838,-0.6932838,5.269227,87.82027,0.211467,2.085006,0.6074782,0,5.313037
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,1.076882,0.4055003,0.4055003,0,0,0,0.4055003,265.5688,0,0,0,1.076882,0.4268425,0.4055003,0,0,0.7703153,3.860405,0.6500399,0,0.6500399,5.885909,98.09828,0.2113893,0.4460503,0.8615059,0,4.937287
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.265384,2.524417,2.524417,1.436565,0,0.4482822,2.524417,50.12577,0,0,0,1.265384,1.145108,1.087853,0,0,0.1202755,4.445441,0.1202755,0,0.1202755,6.000012,100,0.2113945,2.776859,1.012307,1.7,5.710824
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,1.016711,1.92833,1.92833,0.9624543,0,0.31885,1.92833,52.72495,0,0,0,1.016711,1.016711,0.9658754,0,0,0,4.553689,0,0,0,6.000012,100,0.2113945,2.121163,0.8133687,1.7,5.5704
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.7917617,0.5657375,0.5657375,0,0,0,0.5657375,139.9521,0.1962485,0,0,0.7917617,0.5955132,0.5657375,0,0,0,4.553689,0,0,0,6.000012,100,0.2113945,0.6223113,0.6334094,0,5.34545
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3716335,0.9529263,0.9529263,0,-1,0,0.9529263,38.99919,0,0,0,0.3716335,1.00308,0.9529263,0,0,0,4.553689,0,0.6314468,-0.6314468,5.334409,88.90663,0.2113945,1.048219,0.2973068,0,4.925323
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3310506,2.38255,2.38255,1.7,0,0.5202,2.38255,13.8948,0.0000000000000001110223,0,0,0.3310506,0.7184739,0.6825503,0,0,0.7016076,3.922242,0,0.3874233,-0.3874233,4.926029,82.10031,0.2113945,2.620805,0.2648405,1.7,4.253293
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3804788,0.680501,0.680501,0,0,0,0.680501,55.91158,0,0,0,0.3804788,0.7163169,0.680501,0,0,1.132078,3.534819,0,0.335838,-0.335838,4.572024,76.20025,0.2113945,0.7485511,0.3043831,0,3.915298
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1649103,1.836268,1.836268,1.7,0,0.5202,1.836268,8.98073,0,0,0,0.1649103,0.14344,0.136268,0,0,1.505231,3.198981,0.02147027,0,0.02147027,4.592393,76.53973,0.2113954,2.019895,0.1319282,1.7,3.363891
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,0.8128141,0.8128141,1.7,0,0.5202,0.8128141,0,0,0,0,0,0,0,0.8871859,0.8428265,1.483761,3.218304,0.8428265,0,0.8428265,5.391968,89.86596,0.2114468,0.8940955,0,1.7,3.218304
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,1.806268,1.38,0,-1,0,1.38,0,0,0.4262679,0.6068947,0,1.452632,1.38,0,0,0.6409344,3.976848,0,1.452632,-1.452632,3.86076,64.34587,0.2114468,1.986895,0,0,3.976848
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.25497,2.524216,0,0,0,3.86076,64.34587,0.2114468,0,0,0,2.524216
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.25497,2.524216,0,0,0,3.86076,64.34587,0.2114468,0,0,0,2.524216
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.02324105,0.02324105,0,-1,0,0.02324105,0,0,0,0,0,0.02446426,0.02324105,0,0,2.25497,2.524216,0,0.02446426,-0.02446426,3.834972,63.91608,0.2114468,0.02556516,0,0,2.524216
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.2777633,0.2777633,0,-1,0,0.2777633,0,0,0,0,0,0.2923824,0.2777633,0,0,2.282152,2.499752,0,0.2923824,-0.2923824,3.526774,58.77946,0.2114468,0.3055396,0,0,2.499752
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.1618509,0.1618509,0,-1,0,0.1618509,0,0,0,0,0,0.1703693,0.1618509,0,0,2.607021,2.20737,0,0.1703693,-0.1703693,3.347189,55.78638,0.2114468,0.1780359,0,0,2.20737
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.796321,2.037,0,0,0,3.347189,55.78638,0.2114468,0,0,0,2.037
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.796321,2.037,0,0,0,3.347189,55.78638,0.2114468,0,0,0,2.037
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.3665167,0.3665167,0,-1,0,0.3665167,0,0,0.00000000000000005551115,0,0,0.385807,0.3665167,0,0,2.796321,2.037,0,0.385807,-0.385807,2.940513,49.00845,0.2114468,0.4031684,0,0,2.037
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.224995,1.651193,0,0,0,2.940513,49.00845,0.2114468,0,0,0,1.651193
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.06664787,0.06664787,0,0,0,0.06664787,0,0,0,0,0,0.07015566,0.06664787,0,0,3.224995,1.651193,0,0.07015566,-0.07015566,2.866563,47.77595,0.2114468,0.07331266,0,0,1.651193
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1754187,0.3704736,0.3704736,0,0,0,0.3704736,47.34986,0,0,0,0.1754187,0.3899722,0.3704736,0,0,3.302946,1.581038,0,0.2145535,-0.2145535,2.640403,44.00663,0.2114468,0.407521,0.140335,0,1.756456
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4476189,1.082567,1.082567,0,0,0,1.082567,41.34792,0,0.0000000000000002220446,0,0.4476189,1.139544,1.082567,0,0,3.541338,1.366484,0,0.6919253,-0.6919253,1.91105,31.85077,0.2114468,1.190824,0.3580951,0,1.814103
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.9283189,0.3154936,0.3154936,0,0,0,0.3154936,294.2434,0,0,0,0.9283189,0.3320985,0.3154936,0,0,4.310144,0.6745589,0.5962204,0,0.5962204,2.476674,41.27782,0.2113756,0.3470429,0.742655,0,1.602878
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.271381,1.650659,1.38,0,-1,0,1.38,92.12904,0,0.2706591,0.435725,1.271381,1.452632,1.38,0,0,3.713924,1.211157,0,0.1812508,-0.1812508,2.285619,38.09358,0.2113756,1.815725,1.017105,0,2.482538
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.683037,0.3988095,0.3988095,0,0,0,0.3988095,422.0152,0,0,0,1.683037,0.4197994,0.3988095,0,0,3.915314,1.029907,1.263237,0,1.263237,3.484031,58.06707,0.211225,0.4386904,1.346429,0,2.712943
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,2.106821,0.9685609,0.9685609,0,0,0,0.9685609,217.5208,0,0,0,2.106821,1.019538,0.9685609,0,0,2.652076,2.16682,1.087284,0,1.087284,4.515519,75.2585,0.2110956,1.065417,1.685457,0,4.273641
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,2.171344,1.611809,1.611809,1.035586,0,0.3388149,1.611809,134.7147,0,0,0,2.171344,0.6065509,0.5762234,0,0,1.564793,3.145375,1.564793,0,1.564793,6.000012,100,0.2110139,1.77299,1.737075,1.7,5.316719
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.913345,1.512704,1.512704,0.425,0,0.172125,1.512704,126.4851,0.7683937,0,0,1.913345,1.144951,1.087704,0,0,0,4.553689,0,0,0,6.000012,100,0.2110139,1.663974,1.530676,1.7,6.467034
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.705564,0,0,0,-1,0,0,0,1.705564,0,0,1.705564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110139,0,1.364451,0,6.259253
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.324507,1.151162,1.151162,0,0,0,1.151162,115.0583,0.1127575,0,0,1.324507,1.211749,1.151162,0,0,0,4.553689,0,0,0,6.000012,100,0.2110139,1.266278,1.059605,0,5.878196
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.7664104,1.994753,1.994753,1.266664,0,0.4018992,1.994753,38.42131,0,0,0,0.7664104,0.7664104,0.7280898,0,0,0,4.553689,0,0,0,6.000012,100,0.2110139,2.194229,0.6131282,1.7,5.320099
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.371978,1.302149,1.302149,0.9487698,0,0.3151142,1.302149,28.56647,0.0000000000000001110223,0,0,0.371978,0.371978,0.3533791,0,0,0,4.553689,0,0,0,6.000012,100,0.2110139,1.432364,0.2975824,1.7,4.925667
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,4.815314,3.08,1.7,0,0.5202,3.08,0,0,1.735314,2.216846,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2110139,5.296845,0,1.7,4.553689
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,1.530155,1.38,0,-1,0,1.38,0,0,0.1501554,0.303171,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2110139,1.683171,0,0,3.101057
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,3.572522,1.38,0,-1,0,1.38,0,0,2.192522,2.549774,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.2110139,3.929774,0,0,1.648426
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.4815812,0.1860045,0,-1,0,0.1860045,0,0,0.2955767,0.3437348,0,0.1957942,0.1860045,0,0,4.842105,0.1957942,0,0.1957942,-0.1957942,1.200002,20,0.2110139,0.5297393,0,0,0.1957942
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.3279074,0,0,-1,0,0,0,0,0.3279074,0.3606981,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110139,0.3606981,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.1343756,0,0,-1,0,0,0,0,0.1343756,0.1478131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110139,0.1478131,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.4577189,0,0,-1,0,0,0,0,0.4577189,0.5034907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110139,0.5034907,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.2666118,0,0,-1,0,0,0,0,0.2666118,0.2932729,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110139,0.2932729,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.1856631,0,0,-1,0,0,0,0,0.1856631,0.2042294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110139,0.2042294,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.06523696,0,0,-1,0,0,0,0,0.06523696,0.07176065,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110139,0.07176065,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.4250678,0,0,-1,0,0,0,0,0.4250678,0.4675745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110139,0.4675745,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.1014067,0.1014067,1.554038,0,0.4803525,0.1014067,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2110427,0.1115474,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.3668826,0.3668826,1.7,0,0.5202,0.3668826,0,0,0,0,0,0,0,1.333117,1.266461,3.679654,1.242,1.266461,0,1.266461,3.710656,61.84415,0.2111099,0.4035709,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5357756,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5357756,0,0,1.452632,1.38,2.413193,2.381815,1.915776,0,1.915776,5.528121,92.13516,0.2110578,0,0.4286205,1.7,2.917591
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.100303,1.7298,1.7298,1.157058,0,0.3719769,1.7298,63.6087,0,0,0,1.100303,0.6028857,0.5727414,0,0,0.4974172,4.106013,0.4974172,0,0.4974172,6.000012,100,0.2110793,1.902779,0.8802424,1.7,5.206316
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.349232,1.893921,1.38,0,-1,0,1.38,97.77043,0.0000000000000002220446,0.5139209,0.703313,1.349232,1.452632,1.38,0,0,0,4.553689,0,0.1033997,-0.1033997,5.891019,98.18346,0.2110793,2.083313,1.079386,0,5.902921
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.619391,1.639621,1.639621,0.425,0,0.172125,1.639621,98.76618,0.2259541,0,0,1.619391,1.278549,1.214621,0,0,0.1148885,4.450289,0.1148885,0,0.1148885,6.000012,100,0.2110657,1.803583,1.295513,1.7,6.069681
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.984817,0.306587,0.306587,0,0,0,0.306587,647.3911,1.662094,0,0,1.984817,0.3227232,0.306587,0,0,0,4.553689,0,0,0,6.000012,100,0.2110657,0.3372457,1.587854,0,6.538506
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.684247,1.164258,1.164258,0,0,0,1.164258,144.6627,0.4587123,0,0,1.684247,1.225535,1.164258,0,0,0,4.553689,0,0,0,6.000012,100,0.2110657,1.280684,1.347398,0,6.237936
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.49472,0,0,0,0,0,0,0,1.49472,0,0,1.49472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110657,0,1.195776,0,6.048409
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.500298,0.6308777,0.6308777,0,-1,0,0.6308777,237.8112,0.8362163,0,0,1.500298,0.6640818,0.6308777,0,0,0,4.553689,0,0,0,6.000012,100,0.2110657,0.6939654,1.200238,0,6.053987
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.286733,0.9410637,0.9410637,0,0,0,0.9410637,136.7318,0.2961397,0,0,1.286733,0.9905934,0.9410637,0,0,0,4.553689,0,0,0,6.000012,100,0.2110657,1.03517,1.029386,0,5.840422
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.7061412,1.396932,1.396932,0.7260974,0,0.2543246,1.396932,50.54945,0.0000000000000001110223,0,0,0.7061412,0.7061412,0.6708341,0,0,0,4.553689,0,0,0,6.000012,100,0.2110657,1.536625,0.564913,1.7,5.25983
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.279416,1.262617,1.262617,0.9971716,0,0.3283279,1.262617,22.12991,0.0000000000000001110223,0,0,0.279416,0.279416,0.2654452,0,0,0,4.553689,0,0,0,6.000012,100,0.2110657,1.388879,0.2235328,1.7,4.833105
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.5374554,0.5374554,0,0,0,0.5374554,0,0,0,0,0,0.5657426,0.5374554,0,0,0,4.553689,0,0.5657426,-0.5657426,5.403667,90.06094,0.2110657,0.591201,0,0,4.553689
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.1421016,0.1421016,0,-1,0,0.1421016,0,0,0,0,0,0.1495807,0.1421016,0,0,0.6286029,3.987946,0,0.1495807,-0.1495807,5.245995,87.43307,0.2110657,0.1563118,0,0,3.987946
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,1.641706,1.38,0,-1,0,1.38,0,0,0.2617056,0.4258762,0,1.452632,1.38,0,0,0.7948036,3.838366,0,1.452632,-1.452632,3.714787,61.91299,0.2110657,1.805876,0,0,3.838366
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,1.87389,1.38,0,-1,0,1.38,0,0,0.4938902,0.6812792,0,1.452632,1.38,0,0,2.408839,2.385734,0,1.452632,-1.452632,2.183579,36.39291,0.2110657,2.061279,0,0,2.385734
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.2922327,0.2922327,0,-1,0,0.2922327,0,0,0,0,0,0.3076133,0.2922327,0,0,4.022874,0.9331025,0,0.3076133,-0.3076133,1.859326,30.9887,0.2110657,0.3214559,0,0,0.9331025
