Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.2045811,0.2045811,0,-1,0,0.2045811,0,0,0,0,0,0.2153485,0.2045811,0,0,4.364666,0.6254892,0,0.2153485,-0.2153485,1.632329,27.20542,0.2110657,0.2250392,0,0,0.6254892
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.2259897,0.2259897,0,-1,0,0.2259897,0,0,0,0,0,0.2378839,0.2259897,0,0,4.603942,0.4101407,0,0.2378839,-0.2378839,1.381577,23.02624,0.2110657,0.2485887,0,0,0.4101407
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.2656081,0.1636439,0,-1,0,0.1636439,0,0,0.1019641,0.128525,0,0.1722568,0.1636439,0,0,4.868258,0.1722568,0,0.1722568,-0.1722568,1.200002,20,0.2110657,0.2921689,0,0,0.1722568
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.1170618,0,0,-1,0,0,0,0,0.1170618,0.128768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110657,0.128768,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110657,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110657,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.1984453,0.1984453,1.651077,0,0.506844,0.1984453,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.211111,0.2182899,0,1.7,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.1470504,0.1470504,1.599682,0,0.4928132,0.1470504,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2111474,0.1617555,0,1.7,1.242
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2507402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2507402,0,0,1.452632,1.38,2.299654,2.484,1.63074,0,1.63074,5.365424,89.42356,0.2111291,0,0.2005922,1.7,2.73474
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5463188,0.4937497,0.4937497,0,0,0,0.4937497,110.6469,0,0,0,0.5463188,0.5197366,0.4937497,0,0,0.6689141,3.951666,0.02658222,0,0.02658222,5.390643,89.84386,0.211126,0.5431247,0.437055,0,4.497985
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4426048,2.360913,1.38,0,-1,0,1.38,32.07281,0,0.9809132,1.217004,0.4426048,1.452632,1.38,0,0,0.642332,3.97559,0,1.010027,-1.010027,4.325981,72.09953,0.211126,2.597004,0.3540838,0,4.418195
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.5249342,2.65475,2.65475,1.7,0,0.5202,2.65475,19.7734,0,0.0000000000000004440892,0,0.5249342,1.005,0.9547496,0,0,1.764584,2.965563,0,0.4800654,-0.4800654,3.819947,63.66566,0.211126,2.920225,0.4199474,1.7,3.490498
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,1.072583,0.02548365,0.02548365,1.315385,0,0.4152002,0.02548365,4208.907,0,0,0,1.072583,0,0,1.289902,1.225407,2.29799,2.485498,2.29799,0,2.29799,6.000012,100,0.2110057,0.02803202,0.8580666,1.7,3.558081
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.672441,3.328751,3.08,1.7,0,0.5202,3.08,54.30004,0.2198097,0.2487513,0.5816265,1.672441,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2110057,3.661627,1.337953,1.7,6.22613
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.668586,1.242943,1.242943,0,0,0,1.242943,134.2448,0.3602255,0,0,1.668586,1.308361,1.242943,0,0,0,4.553689,0,0,0,6.000012,100,0.2110057,1.367237,1.334869,0,6.222275
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.207972,0.8581408,0.8581408,0,-1,0,0.8581408,140.7662,0.3046663,0,0,1.207972,0.9033061,0.8581408,0,0,0,4.553689,0,0,0,6.000012,100,0.2110057,0.9439549,0.9663779,0,5.761661
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.9462769,0.6712921,0.6712921,0,0,0,0.6712921,140.9635,0.2396537,0,0,0.9462769,0.7066232,0.6712921,0,0,0,4.553689,0,0,0,6.000012,100,0.2110057,0.7384213,0.7570215,0,5.499966
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.7795771,1.922288,1.922288,1.18169,0,0.3787014,1.922288,40.55464,0,0,0,0.7795771,0.7795771,0.7405982,0,0,0,4.553689,0,0,0,6.000012,100,0.2110057,2.114517,0.6236616,1.7,5.333266
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.2079805,0,0,0,0,0,0,0,0.2079805,0,0,0.2079805,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110057,0,0.1663844,0,4.76167
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.3948524,0.3948524,0,0,0,0.3948524,0,0,0,0,0,0.4156341,0.3948524,0,0,0,4.553689,0,0.4156341,-0.4156341,5.561895,92.69807,0.2110057,0.4343376,0,0,4.553689
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,0.9201184,0.9201184,0,-1,0,0.9201184,0,0,0.0000000000000001110223,0,0,0.9685457,0.9201184,0,0,0.4618157,4.138055,0,0.9685457,-0.9685457,4.540958,75.68249,0.2110057,1.01213,0,0,4.138055
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.7922594,0.7922594,0,-1,0,0.7922594,0,0,0,0,0,0.8339573,0.7922594,0,0,1.537978,3.169509,0,0.8339573,-0.8339573,3.66189,61.03138,0.2110057,0.8714854,0,0,3.169509
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,1.681738,1.38,0,-1,0,1.38,0,0,0.3017382,0.469912,0,1.452632,1.38,0,0,2.464597,2.335552,0,1.452632,-1.452632,2.130682,35.5113,0.2110057,1.849912,0,0,2.335552
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.2240972,0.2240972,0,-1,0,0.2240972,0,0,0.00000000000000002775558,0,0,0.2358918,0.2240972,0,0,4.078632,0.8829203,0,0.2358918,-0.2358918,1.88203,31.36711,0.2110057,0.246507,0,0,0.8829203
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.148575,0.148575,0,-1,0,0.148575,0,0,0.00000000000000002775558,0,0,0.1563947,0.148575,0,0,4.340734,0.6470285,0,0.1563947,-0.1563947,1.717176,28.61954,0.2110057,0.1634325,0,0,0.6470285
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.004659888,0.004659888,0,-1,0,0.004659888,0,0,0.0000000000000000008673617,0,0,0.004905146,0.004659888,0,0,4.514506,0.4906338,0,0.004905146,-0.004905146,1.712005,28.53337,0.2110057,0.005125877,0,0,0.4906338
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.2813017,0.2813017,0,-1,0,0.2813017,0,0,0.00000000000000005551115,0,0,0.2961071,0.2813017,0,0,4.519956,0.4857287,0,0.2961071,-0.2961071,1.399881,23.33131,0.2110057,0.3094319,0,0,0.4857287
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.1577512,0.1577512,0,-1,0,0.1577512,0,0,0.00000000000000002775558,0,0,0.1660539,0.1577512,0,0,4.848964,0.1896216,0,0.1660539,-0.1660539,1.224845,20.41404,0.2110057,0.1735263,0,0,0.1896216
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.033468,0.02356772,0,0,0,1.224845,20.41404,0.2110057,0,0,0,0.02356772
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.033468,0.02356772,0,0,0,1.224845,20.41404,0.2110057,0,0,0,0.02356772
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.06163155,0.06163155,1.514263,0,0.4694938,0.06163155,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.033468,0.02356772,1.38,0,1.38,2.534028,42.23372,0.2110276,0.06779471,0,1.7,0.02356772
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.2551554,0.2551554,1.7,0,0.5202,0.2551554,0,0,0,0,0,0,0,1.444845,1.372602,3.653468,1.265568,1.372602,0,1.372602,3.836193,63.93642,0.2110818,0.2806709,0,1.7,1.265568
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5375817,0.6533971,0.6533971,1.7,0,0.5202,0.6533971,82.27488,0,0,0,0.5375817,0,0,1.046603,0.9942727,2.280866,2.50091,1.531854,0,1.531854,5.289438,88.15712,0.2111172,0.7187368,0.4300654,1.7,3.038491
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,1.01866,1.702998,1.702998,1.446832,0,0.4510852,1.702998,59.81566,0.0000000000000001110223,0,0,1.01866,0.2696485,0.2561661,0,0,0.7490112,3.879579,0.7490112,0,0.7490112,6.000012,100,0.2111494,1.873298,0.8149278,1.7,4.898239
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.328893,0,0,0,-1,0,0,0,1.328893,0,0,1.328893,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111494,0,1.063114,0,5.882582
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.736155,0,0,0,0,0,0,0,1.736155,0,0,1.736155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111494,0,1.388924,0,6.289844
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,2.056951,1.462189,1.462189,0.425,0,0.172125,1.462189,140.6761,0.9651726,0,0,2.056951,1.091778,1.037189,0,0,0,4.553689,0,0,0,6.000012,100,0.2111494,1.608408,1.645561,1.7,6.61064
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.952507,0,0,0,0,0,0,0,1.952507,0,0,1.952507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111494,0,1.562006,0,6.506196
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,2.06288,1.283531,1.283531,0.425,0,0.172125,1.283531,160.7191,1.159162,0,0,2.06288,0.9037172,0.8585314,0,0,0,4.553689,0,0,0,6.000012,100,0.2111494,1.411885,1.650304,1.7,6.616569
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.769535,1.948252,1.38,0,-1,0,1.38,128.2272,0.3169038,0.5682518,0.763077,1.769535,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2111494,2.143077,1.415628,0,6.323224
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.36234,0,0,0,0,0,0,0,1.36234,0,0,1.36234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111494,0,1.089872,0,5.916028
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.8538283,1.929392,1.929392,1.118255,0,0.3613835,1.929392,44.25376,0.0000000000000001110223,0,0,0.8538283,0.8538283,0.8111369,0,0,0,4.553689,0,0,0,6.000012,100,0.2111494,2.122331,0.6830627,1.7,5.407517
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2951501,0.2424989,0.2424989,0,0,0,0.2424989,121.7119,0.0398881,0,0,0.2951501,0.255262,0.2424989,0,0,0,4.553689,0,0,0,6.000012,100,0.2111494,0.2667488,0.2361201,0,4.848839
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,2.136235,2.136235,1.7,0,0.5202,2.136235,0,0,0,0,0,0.4591942,0.4362345,0,0,0,4.553689,0,0.4591942,-0.4591942,5.515979,91.93279,0.2111494,2.349858,0,1.7,4.553689
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,2.603442,1.38,0,-1,0,1.38,0,0,1.223442,1.483786,0,1.452632,1.38,0,0,0.5102158,4.094495,0,1.452632,-1.452632,3.984771,66.41271,0.2111494,2.863786,0,0,4.094495
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,2.002455,1.38,0,-1,0,1.38,0,0,0.6224554,0.8227009,0,1.452632,1.38,0,0,2.124251,2.641863,0,1.452632,-1.452632,2.453562,40.89263,0.2111494,2.202701,0,0,2.641863
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.738286,1.189232,0,0,0,2.453562,40.89263,0.2111494,0,0,0,1.189232
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.403084,0.403084,0,-1,0,0.403084,0,0,0.00000000000000005551115,0,0,0.424299,0.403084,0,0,3.738286,1.189232,0,0.424299,-0.424299,2.006312,33.43847,0.2111494,0.4433924,0,0,1.189232
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.1069779,0.1069779,0,-1,0,0.1069779,0,0,0.00000000000000001387779,0,0,0.1126083,0.1069779,0,0,4.209729,0.7649326,0,0.1126083,-0.1126083,1.887613,31.46015,0.2111494,0.1176757,0,0,0.7649326
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.33485,0.6523243,0,0,0,1.887613,31.46015,0.2111494,0,0,0,0.6523243
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.2557972,0.2557972,0,-1,0,0.2557972,0,0,0,0,0,0.2692602,0.2557972,0,0,4.33485,0.6523243,0,0.2692602,-0.2692602,1.603787,26.72974,0.2111494,0.281377,0,0,0.6523243
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.121125,0.121125,0,-1,0,0.121125,0,0,0,0,0,0.1275,0.121125,0,0,4.634027,0.3830641,0,0.1275,-0.1275,1.469391,24.48979,0.2111494,0.1332375,0,0,0.3830641
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.1247403,0.1247403,0,-1,0,0.1247403,0,0,0.00000000000000001387779,0,0,0.1313056,0.1247403,0,0,4.775694,0.2555641,0,0.1313056,-0.1313056,1.330982,22.18299,0.2111494,0.1372143,0,0,0.2555641
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.1077305,0.1077305,0,-1,0,0.1077305,0,0,0.00000000000000001387779,0.0004579746,0,0.1134005,0.1077305,0,0,4.921589,0.1242585,0,0.1134005,-0.1134005,1.211448,20.19075,0.2111494,0.1185035,0,0,0.1242585
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.04759,0.01085797,0,0,0,1.211448,20.19075,0.2111494,0,0,0,0.01085797
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.4131424,0.4131424,1.7,0,0.5202,0.4131424,0,0,0,0,0,0,0,1.286858,1.222515,5.04759,0.01085797,1.222515,0,1.222515,2.371227,39.52037,0.2112211,0.4544566,0,1.7,0.01085797
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5243461,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5243461,0,0,1.452632,1.38,3.825075,1.111121,1.904346,0,1.904346,4.177848,69.63067,0.2111707,0,0.4194768,1.7,1.635467
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,1.051732,1.916961,1.916961,1.7,0,0.5202,1.916961,54.86454,0,0,0,1.051732,0.2283803,0.2169613,0,0,1.920729,2.825033,0.8233517,0,0.8233517,4.958948,82.64897,0.211206,2.108657,0.8413856,1.7,3.876765
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.491429,1.431015,1.38,0,-1,0,1.38,108.0745,0,0.0510151,0.1941166,1.491429,1.452632,1.38,0,0,1.097378,3.566049,0.03879714,0,0.03879714,4.995754,83.26241,0.2112014,1.574117,1.193143,0,5.057478
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.553028,0.2035145,0.2035145,0,0,0,0.2035145,763.1045,0.2802223,0,0,1.553028,0.2142258,0.2035145,0,0,1.05858,3.600967,1.05858,0,1.05858,6.000012,100,0.2110771,0.223866,1.242423,0,5.153995
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,2.094465,1.328427,1.328427,0.425,0,0.172125,1.328427,157.665,1.143489,0,0,2.094465,0.9509761,0.9034273,0,0,0,4.553689,0,0,0,6.000012,100,0.2110771,1.46127,1.675572,1.7,6.648154
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,2.161764,1.175761,1.175761,0,0,0,1.175761,183.8609,0.9241208,0,0,2.161764,1.237643,1.175761,0,0,0,4.553689,0,0,0,6.000012,100,0.2110771,1.293337,1.729411,0,6.715453
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,2.059448,1.997866,1.997866,0.6178659,0,0.2247774,1.997866,103.0824,0.6068166,0,0,2.059448,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2110771,2.197653,1.647559,1.7,6.613137
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.794015,0.4041094,0.4041094,0,-1,0,0.4041094,443.943,1.368637,0,0,1.794015,0.4253783,0.4041094,0,0,0,4.553689,0,0,0,6.000012,100,0.2110771,0.4445203,1.435212,0,6.347704
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.298567,1.089619,1.089619,0,0,0,1.089619,119.1763,0.1515999,0,0,1.298567,1.146967,1.089619,0,0,0,4.553689,0,0,0,6.000012,100,0.2110771,1.198581,1.038854,0,5.852256
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.8299807,1.371786,1.371786,0.5833048,0,0.2153422,1.371786,60.50364,0,0,0,0.8299807,0.8299807,0.7884817,0,0,0,4.553689,0,0,0,6.000012,100,0.2110771,1.508965,0.6639846,1.7,5.38367
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.3188503,0.3469612,0.3469612,0,0,0,0.3469612,91.89796,0,0,0,0.3188503,0.3652223,0.3469612,0,0,0,4.553689,0,0.04637204,-0.04637204,5.951131,99.18533,0.2110771,0.3816574,0.2550803,0,4.872539
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.05152449,4.507317,0,0,0,5.951131,99.18533,0.2110771,0,0,0,4.507317
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,1.208546,1.208546,0,-1,0,1.208546,0,0,0.0000000000000002220446,0,0,1.272154,1.208546,0,0,0.05152449,4.507317,0,1.272154,-1.272154,4.610164,76.83591,0.2110771,1.329401,0,0,4.507317
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,0.932327,0.932327,0,-1,0,0.932327,0,0,0.0000000000000001110223,0,0,0.9813968,0.932327,0,0,1.465029,3.235163,0,0.9813968,-0.9813968,3.575681,59.59456,0.2110771,1.02556,0,0,3.235163
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.555469,2.253767,0,0,0,3.575681,59.59456,0.2110771,0,0,0,2.253767
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.3255435,0.3255435,0,-1,0,0.3255435,0,0,0,0,0,0.3426774,0.3255435,0,0,2.555469,2.253767,0,0.3426774,-0.3426774,3.214467,53.57434,0.2110771,0.3580979,0,0,2.253767
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.06520362,0.06520362,0,-1,0,0.06520362,0,0,0,0,0,0.0686354,0.06520362,0,0,2.936222,1.911089,0,0.0686354,-0.0686354,3.142119,52.36855,0.2110771,0.07172399,0,0,1.911089
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.1865299,0.1865299,0,-1,0,0.1865299,0,0,0.00000000000000002775558,0,0,0.1963472,0.1865299,0,0,3.012484,1.842454,0,0.1963472,-0.1963472,2.935151,48.91909,0.2110771,0.2051828,0,0,1.842454
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.230647,1.646106,0,0,0,2.935151,48.91909,0.2110771,0,0,0,1.646106
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.8247916,0.8247916,0,-1,0,0.8247916,0,0,0.0000000000000001110223,0,0,0.8682016,0.8247916,0,0,3.230647,1.646106,0,0.8682016,-0.8682016,2.019986,33.66637,0.2110771,0.9072707,0,0,1.646106
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.4298915,0.4298915,0,-1,0,0.4298915,0,0,0.00000000000000005551115,0,0,0.4525173,0.4298915,0,0,4.195316,0.7779049,0,0.4525173,-0.4525173,1.542991,25.71646,0.2110771,0.4728806,0,0,0.7779049
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.185713,0.185713,0,-1,0,0.185713,0,0,0.00000000000000002775558,0,0,0.1954874,0.185713,0,0,4.698112,0.3253876,0,0.1954874,-0.1954874,1.336929,22.28211,0.2110771,0.2042843,0,0,0.3253876
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.3338897,0.3338897,1.7,0,0.5202,0.3338897,0,0,0,0,0,0,0,1.36611,1.297805,4.915321,0.1299002,1.297805,0,1.297805,2.568135,42.80216,0.2111398,0.3672786,0,1.7,0.1299002
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.0135519,0.0135519,1.466183,0,0.4563681,0.0135519,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.617516,1.297925,1.38,0,1.38,3.877318,64.62183,0.2111534,0.01490709,0,1.7,1.297925
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5585987,2.733727,2.733727,1.7,0,0.5202,2.733727,20.43359,0,0.0000000000000004440892,0,0.5585987,1.088134,1.033727,0,0,2.237516,2.539924,0,0.5295353,-0.5295353,3.319139,55.31887,0.2111534,3.0071,0.446879,1.7,3.098523
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,1.076783,1.94831,1.94831,1.7,0,0.5202,1.94831,55.26751,0,0,0,1.076783,0.2613794,0.2483104,0,0,2.825889,2.010389,0.8154033,0,0.8154033,4.092698,68.2115,0.2111882,2.143142,0.8614262,1.7,3.087172
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.343848,0.582884,0.582884,0,-1,0,0.582884,230.5516,0,0,0,1.343848,0.6135621,0.582884,0,0,2.010485,2.744252,0.7302863,0,0.7302863,4.785509,79.75832,0.2111026,0.6411723,1.075079,0,4.0881
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.635621,0.9289935,0.9289935,0,0,0,0.9289935,176.0637,0,0,0,1.635621,0.9778879,0.9289935,0,0,1.280199,3.40151,0.6577328,0,0.6577328,5.409489,90.15797,0.2110256,1.021893,1.308497,0,5.037131
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.766122,0.1219044,0.1219044,0,0,0,0.1219044,1448.776,1.015336,0,0,1.766122,0.1283205,0.1219044,0,0,0.6224661,3.993469,0.6224661,0,0.6224661,6.000012,100,0.2109527,0.1340949,1.412898,0,5.759592
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.840714,0.6596597,0.6596597,0,0,0,0.6596597,279.0399,1.146335,0,0,1.840714,0.6943787,0.6596597,0,0,0,4.553689,0,0,0,6.000012,100,0.2109527,0.7256258,1.472571,0,6.394403
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.607465,0,0,0,0,0,0,0,1.607465,0,0,1.607465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2109527,0,1.285972,0,6.161153
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.519019,0.4965869,0.4965869,0,-1,0,0.4965869,305.8918,0.9962956,0,0,1.519019,0.522723,0.4965869,0,0,0,4.553689,0,0,0,6.000012,100,0.2109527,0.5462456,1.215215,0,6.072708
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.189823,0,0,0,0,0,0,0,1.189823,0,0,1.189823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2109527,0,0.9518583,0,5.743512
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.8398483,1.131518,1.131518,0,0,0,1.131518,74.22314,0,0,0,0.8398483,1.191072,1.131518,0,0,0,4.553689,0,0.3512234,-0.3512234,5.62979,93.82964,0.2109527,1.24467,0.6718787,0,5.393538
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3711704,2.334034,2.334034,1.7,0,0.5202,2.334034,15.90253,0,0,0,0.3711704,0.6674039,0.6340337,0,0,0.3902483,4.202466,0,0.2962335,-0.2962335,5.317533,88.62537,0.2109527,2.567437,0.2969364,1.7,4.573636
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,2.131654,2.131654,1.7,0,0.5202,2.131654,0,0,0,0,0,0.4543725,0.4316539,0,0,0.7193966,3.906232,0,0.4543725,-0.4543725,4.838582,80.64287,0.2109527,2.344819,0,1.7,3.906232
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,1.415613,1.38,0,-1,0,1.38,0,0,0.03561334,0.1771747,0,1.452632,1.38,0,0,1.224255,3.451859,0,1.452632,-1.452632,3.307374,55.12278,0.2109527,1.557175,0,0,3.451859
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.5008108,0.5008108,0,-1,0,0.5008108,0,0,0.0000000000000001110223,0,0,0.5271693,0.5008108,0,0,2.83829,1.999228,0,0.5271693,-0.5271693,2.751688,45.86138,0.2109527,0.5508919,0,0,1.999228
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,1.210225,1.210225,0,-1,0,1.210225,0,0,0.0000000000000002220446,0,0,1.273921,1.210225,0,0,3.424034,1.472059,0,1.273921,-1.273921,1.408858,23.48092,0.2109527,1.331247,0,0,1.472059
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.2038216,0.1882312,0,-1,0,0.1882312,0,0,0.01559046,0.03597263,0,0.1981381,0.1882312,0,0,4.839501,0.1981381,0,0.1981381,-0.1981381,1.200002,20,0.2109527,0.2242038,0,0,0.1981381
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109527,0,0,0,0
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109527,0,0,0,0
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.1876682,0,0,-1,0,0,0,0,0.1876682,0.206435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109527,0.206435,0,0,0
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.4279055,0,0,-1,0,0,0,0,0.4279055,0.4706961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109527,0.4706961,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.3075266,0,0,-1,0,0,0,0,0.3075266,0.3382792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109527,0.3382792,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.3105495,0,0,-1,0,0,0,0,0.3105495,0.3416044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109527,0.3416044,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.433569,0.433569,1.7,0,0.5202,0.433569,0,0,0,0,0,0,0,1.266431,1.203109,5.059654,0,1.203109,0,1.203109,2.341372,39.02279,0.211025,0.476926,0,1.7,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.856545,1.082798,1.38,0,1.38,3.650555,60.84246,0.2110363,0,0,1.7,1.082798
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4560683,2.314696,2.314696,1.7,0,0.5202,2.314696,19.70316,0.0000000000000002220446,0,0,0.4560683,0.6470485,0.6146961,0,0,2.476545,2.324798,0,0.1909802,-0.1909802,3.449244,57.48729,0.2110363,2.546166,0.3648546,1.7,2.780867
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.759921,1.348713,1.348713,1.7,0,0.5202,1.348713,56.34414,-0.00000000000000005551115,0,0,0.759921,0,0,0.3512866,0.3337223,2.688745,2.133818,1.093643,0,1.093643,4.486765,74.77927,0.2110888,1.483585,0.6079367,1.7,2.893739
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.9344482,0.5898505,0.5898505,0,-1,0,0.5898505,158.4212,0,0,0,0.9344482,0.6208953,0.5898505,0,0,1.595102,3.118097,0.313553,0,0.313553,4.784228,79.73697,0.2110521,0.6488355,0.7475586,0,4.052546
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.171633,0,0,0,0,0,0,0,0,0,0,1.171633,0,0,0,0,1.281549,3.400295,1.171633,0,1.171633,5.895737,98.26208,0.2109154,0,0.9373065,0,4.571928
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.750887,2.074135,2.074135,0.6941354,0,0.245599,2.074135,84.41525,0.1883391,0,0,1.750887,1.452632,1.38,0,0,0.1099159,4.454765,0.1099159,0,0.1099159,6.000012,100,0.2109026,2.281549,1.400709,1.7,6.205651
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.78259,0.8677745,0.8677745,0,0,0,0.8677745,205.4209,0.8691431,0,0,1.78259,0.9134468,0.8677745,0,0,0,4.553689,0,0,0,6.000012,100,0.2109026,0.9545519,1.426072,0,6.336279
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.434159,1.061702,1.061702,0,0,0,1.061702,135.0811,0.3165779,0,0,1.434159,1.117581,1.061702,0,0,0,4.553689,0,0,0,6.000012,100,0.2109026,1.167872,1.147327,0,5.987848
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.223473,0.1336142,0.1336142,0,-1,0,0.1336142,915.6759,1.082826,0,0,1.223473,0.1406465,0.1336142,0,0,0,4.553689,0,0,0,6.000012,100,0.2109026,0.1469756,0.9787782,0,5.777162
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,1.074665,2.285892,2.285892,1.264961,0,0.4014343,2.285892,47.01292,0,0,0,1.074665,1.074665,1.020932,0,0,0,4.553689,0,0,0,6.000012,100,0.2109026,2.514482,0.8597319,1.7,5.628354
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.7262288,0,0,0,0,0,0,0,0.7262288,0,0,0.7262288,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2109026,0,0.580983,0,5.279918
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2920134,1.00791,1.00791,0,0,0,1.00791,28.97218,0,0,0,0.2920134,1.060957,1.00791,0,0,0,4.553689,0,0.768944,-0.768944,5.189474,86.49106,0.2109026,1.108701,0.2336107,0,4.845702
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.3314072,0.3314072,0,0,0,0.3314072,0,0,0.00000000000000005551115,0,0,0.3488497,0.3314072,0,0,0.8543822,3.784745,0,0.3488497,-0.3488497,4.821754,80.3624,0.2109026,0.3645479,0,0,3.784745
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,0.896414,0.896414,0,-1,0,0.896414,0,0,0.0000000000000001110223,0,0,0.9435937,0.896414,0,0,1.241993,3.435895,0,0.9435937,-0.9435937,3.827119,63.78519,0.2109026,0.9860554,0,0,3.435895
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.290431,2.492301,0,0,0,3.827119,63.78519,0.2109026,0,0,0,2.492301
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.290431,2.492301,0,0,0,3.827119,63.78519,0.2109026,0,0,0,2.492301
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.2780514,0.2780514,0,-1,0,0.2780514,0,0,0,0,0,0.2926857,0.2780514,0,0,2.290431,2.492301,0,0.2926857,-0.2926857,3.518601,58.64323,0.2109026,0.3058566,0,0,2.492301
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.615637,2.199616,0,0,0,3.518601,58.64323,0.2109026,0,0,0,2.199616
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.08289513,0.08289513,0,-1,0,0.08289513,0,0,0,0,0,0.08725803,0.08289513,0,0,2.615637,2.199616,0,0.08725803,-0.08725803,3.426623,57.11027,0.2109026,0.09118464,0,0,2.199616
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.4338633,0.4338633,0,-1,0,0.4338633,0,0,0.00000000000000005551115,0,0,0.4566981,0.4338633,0,0,2.71259,2.112358,0,0.4566981,-0.4566981,2.945221,49.08692,0.2109026,0.4772496,0,0,2.112358
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.4146672,0.4146672,0,-1,0,0.4146672,0,0,0,0,0,0.4364917,0.4146672,0,0,3.220032,1.65566,0,0.4364917,-0.4364917,2.485118,41.41855,0.2109026,0.4561339,0,0,1.65566
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.2819714,0.2819714,0,-1,0,0.2819714,0,0,0,0,0,0.296812,0.2819714,0,0,3.705023,1.219168,0,0.296812,-0.296812,2.172251,36.20411,0.2109026,0.3101685,0,0,1.219168
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.2891239,0.2891239,0,-1,0,0.2891239,0,0,0,0,0,0.3043409,0.2891239,0,0,4.034814,0.9223559,0,0.3043409,-0.3043409,1.851447,30.8574,0.2109026,0.3180362,0,0,0.9223559
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.372971,0.6180151,0,0,0,1.851447,30.8574,0.2109026,0,0,0,0.6180151
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.1356012,0.1356012,0,0,0,0.1356012,0,0,0,0,0,0.1427381,0.1356012,0,0,4.372971,0.6180151,0,0.1427381,-0.1427381,1.700988,28.34975,0.2109026,0.1491614,0,0,0.6180151
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4518724,2.571277,2.571277,1.7,0,0.5202,2.571277,17.57385,0.0000000000000001110223,0,0.5910355,0.4518724,0.9171333,0.8712767,0,0,4.531569,0.4752769,0,0.4652609,-0.4652609,1.21056,20.17596,0.2109026,2.828404,0.3614979,1.7,0.9271493
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.759629,0.7562942,0.7562942,1.7,0,0.5202,0.7562942,100.4409,0,0,0,0.759629,0,0,0.9437058,0.8965205,5.048525,0.01001597,1.65615,0,1.65615,2.781722,46.36193,0.2109233,0.8319236,0.6077032,1.7,0.769645
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.335427,1.534632,1.38,0,-1,0,1.38,96.7701,0.0000000000000002220446,0.1546316,0.3080948,1.335427,1.452632,1.38,0,0,3.392376,1.500551,0,0.1172042,-0.1172042,2.658177,44.30287,0.2109233,1.688095,1.068342,0,2.835978
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.665955,0.5444936,0.5444936,0,0,0,0.5444936,305.9641,0,0,0,1.665955,0.5731512,0.5444936,0,0,3.522603,1.383346,1.092804,0,1.092804,3.694902,61.58158,0.210796,0.598943,1.332764,0,3.049301
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.740261,0.7454182,0.7454182,0,0,0,0.7454182,233.461,0,0,0,1.740261,0.7846507,0.7454182,0,0,2.429799,2.36687,0.9556103,0,0.9556103,4.601474,76.69107,0.2106849,0.8199601,1.392209,0,4.107131
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.674159,2.565443,2.565443,1.7,0,0.5202,2.565443,65.25806,0,0,0,1.674159,0.9109926,0.865443,0,0,1.474189,3.226919,0.7631659,0,0.7631659,5.325476,88.75776,0.2106823,2.821987,1.339327,1.7,4.901077
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.313881,0,0,0,0,0,0,0,0.6028581,0,0,1.313881,0,0,0,0,0.711023,3.913768,0.711023,0,0.711023,6.000012,100,0.2105997,0,1.051105,0,5.227649
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.254483,1.473752,1.38,0,-1,0,1.38,90.90454,0.0000000000000002220446,0.09375215,0.2411274,1.254483,1.452632,1.38,0,0,0,4.553689,0,0.198149,-0.198149,5.791145,96.51888,0.2105997,1.621127,1.003586,0,5.808172
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,1.061676,0.1932825,0.1932825,0,0,0,0.1932825,549.2872,0.6380554,0,0,1.061676,0.2034553,0.1932825,0,0,0.2201655,4.35554,0.2201655,0,0.2201655,6.000012,100,0.2105741,0.2126108,0.8493409,0,5.417216
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.6428553,0.4861956,0.4861956,0,0,0,0.4861956,132.2216,0.1310705,0,0,0.6428553,0.5117849,0.4861956,0,0,0,4.553689,0,0,0,6.000012,100,0.2105741,0.5348151,0.5142843,0,5.196544
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2214813,0.2606733,0.2606733,0,0,0,0.2606733,84.9651,0,0,0,0.2214813,0.2743929,0.2606733,0,0,0,4.553689,0,0.05291162,-0.05291162,5.944238,99.07044,0.2105741,0.2867406,0.177185,0,4.77517
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,1.371631,1.371631,1.433515,0,0.4474497,1.371631,0,0.00000000000000006245005,0,0,0,0,0,0.06188494,0.05879069,0.05879069,4.500777,0.05879069,0,0.05879069,6.000012,100,0.2105776,1.508794,0,1.7,4.500777
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,1.848722,1.38,0,-1,0,1.38,0,0,0.4687218,0.653594,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2105776,2.033594,0,0,4.553689
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.1510644,0.1510644,0,-1,0,0.1510644,0,0,0,0,0,0.1590152,0.1510644,0,0,1.614035,3.101057,0,0.1590152,-0.1590152,4.301187,71.68631,0.2105776,0.1661709,0,0,3.101057
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.1960231,0.1960231,0,-1,0,0.1960231,0,0,0.00000000000000002775558,0,0,0.2063401,0.1960231,0,0,1.790719,2.942042,0,0.2063401,-0.2063401,4.083685,68.06129,0.2105776,0.2156254,0,0,2.942042
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.3380236,0.3380236,0,-1,0,0.3380236,0,0,0,0,0,0.3558143,0.3380236,0,0,2.019985,2.735702,0,0.3558143,-0.3558143,3.708624,61.81028,0.2105776,0.3718259,0,0,2.735702
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.415335,2.379888,0,0,0,3.708624,61.81028,0.2105776,0,0,0,2.379888
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.415335,2.379888,0,0,0,3.708624,61.81028,0.2105776,0,0,0,2.379888
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.2274664,0.2274664,0,-1,0,0.2274664,0,0,0.00000000000000002775558,0,0,0.2394384,0.2274664,0,0,2.415335,2.379888,0,0.2394384,-0.2394384,3.456234,57.60379,0.2105776,0.2502131,0,0,2.379888
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.05765681,0.05765681,0,-1,0,0.05765681,0,0,0.000000000000000006938894,0,0,0.06069138,0.05765681,0,0,2.681377,2.140449,0,0.06069138,-0.06069138,3.39226,56.53755,0.2105776,0.06342249,0,0,2.140449
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.1491419,0.1491419,0,-1,0,0.1491419,0,0,0.00000000000000002775558,0,0,0.1569914,0.1491419,0,0,2.748812,2.079758,0,0.1569914,-0.1569914,3.226776,53.7795,0.2105776,0.1640561,0,0,2.079758
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.1912619,0.1912619,0,-1,0,0.1912619,0,0,0.00000000000000002775558,0,0,0.2013283,0.1912619,0,0,2.923247,1.922767,0,0.2013283,-0.2013283,3.014558,50.24253,0.2105776,0.2103881,0,0,1.922767
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.146945,1.721438,0,0,0,3.014558,50.24253,0.2105776,0,0,0,1.721438
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.09730592,0.09730592,0,0,0,0.09730592,0,0,0.00000000000000001387779,0,0,0.1024273,0.09730592,0,0,3.146945,1.721438,0,0.1024273,-0.1024273,2.90659,48.44307,0.2105776,0.1070365,0,0,1.721438
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3444591,0,0,0,0,0,0,0,0,0,0,0.3444591,0,0,0,0,3.260753,1.619011,0.3444591,0,0.3444591,3.233372,53.88943,0.2105376,0,0.2755673,0,1.96347
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2702511,0.2857163,0.2857163,0,0,0,0.2857163,94.58723,0,0,0,0.2702511,0.300754,0.2857163,0,0,2.916294,1.929024,0,0.03050287,-0.03050287,3.20122,53.35355,0.2105376,0.3142879,0.2162009,0,2.199275
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6873625,1.341341,1.341341,0,-1,0,1.341341,51.24442,0.0000000000000002220446,0,0.09547535,0.6873625,1.411938,1.341341,0,0,2.950186,1.898521,0,0.7245756,-0.7245756,2.43745,40.62408,0.2105376,1.475475,0.54989,0,2.585884
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7811151,1.886751,1.886751,1.7,0,0.5202,1.886751,41.40002,0,0,0,0.7811151,0.1965796,0.1867506,0,0,3.75527,1.173946,0.5845355,0,0.5845355,2.991989,49.86638,0.2105626,2.075426,0.6248921,1.7,1.955061
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2132918,2.45601,2.45601,1.7,0,0.5202,2.45601,8.684484,0.0000000000000002220446,0,0,0.2132918,0.7957998,0.7560098,0,0,3.170735,1.700028,0,0.582508,-0.582508,2.377971,39.63278,0.2105626,2.701611,0.1706334,1.7,1.913319
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,1.151107,2.951751,2.951751,1.7,0,0.5202,2.951751,38.99742,0.0000000000000002220446,0,0.2665728,1.151107,1.317633,1.251752,0,0,3.817966,1.11752,0,0.1665264,-0.1665264,2.202437,36.70721,0.2105626,3.246927,0.9208854,1.7,2.268626
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.6355774,1.497021,1.497021,1.7,0,0.5202,1.497021,42.45615,0.00000000000000002775558,0,0,0.6355774,0,0,0.2029793,0.1928303,4.002995,0.9509932,0.8284078,0,0.8284078,2.988334,49.80547,0.2106014,1.646723,0.508462,1.7,1.586571
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5629693,1.491262,1.38,0,-1,0,1.38,40.79488,0.0000000000000002220446,0.111262,0.2603882,0.5629693,1.452632,1.38,0,0,3.174587,1.69656,0,0.8896623,-0.8896623,2.050547,34.17572,0.2106014,1.640388,0.4503755,0,2.25953
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1625789,2.378865,2.378865,1.7,0,0.5202,2.378865,6.834304,0,0,0.1193091,0.1625789,0.7145954,0.6788656,0,0,4.163101,0.8068979,0,0.5520164,-0.5520164,1.468671,24.4778,0.2106014,2.616752,0.1300631,1.7,0.9694768
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1611372,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1611372,0,0,1.452632,1.38,4.776453,0.2548814,1.541137,0,1.541137,2.930722,48.84527,0.2105943,0,0.1289098,1.7,0.4160187
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03493745,0.4320693,0.4320693,1.7,0,0.5202,0.4320693,8.086076,0,0,0,0.03493745,0,0,1.267931,1.204534,3.235316,1.641905,1.239472,0,1.239472,4.106588,68.443,0.2106634,0.4752762,0.02794996,1.7,1.676842
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,0.9273435,0.9273435,1.7,0,0.5202,0.9273435,0,0,0,0,0,0,0,0.7726565,0.7340237,1.995844,2.757429,0.7340237,0,0.7340237,4.802944,80.04891,0.2107073,1.020078,0,1.7,2.757429
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.7338433,0.7338433,0,-1,0,0.7338433,0,0,0,0,0,0.7724666,0.7338433,0,0,1.26182,3.418051,0,0.7724666,-0.7724666,3.988693,66.47808,0.2107073,0.8072276,0,0,3.418051
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.120116,2.645584,0,0,0,3.988693,66.47808,0.2107073,0,0,0,2.645584
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,2.99494,1.38,0,-1,0,1.38,0,0,1.61494,1.914434,0,1.452632,1.38,0,0,2.120116,2.645584,0,1.452632,-1.452632,2.457485,40.958,0.2107073,3.294434,0,0,2.645584
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.734152,1.192953,0,0,0,2.457485,40.958,0.2107073,0,0,0,1.192953
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.2075312,0.2075312,0,-1,0,0.2075312,0,0,0,0,0,0.2184539,0.2075312,0,0,3.734152,1.192953,0,0.2184539,-0.2184539,2.227214,37.12016,0.2107073,0.2282843,0,0,1.192953
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.6031088,0.6031088,0,-1,0,0.6031088,0,0,0.0000000000000001110223,0,0,0.6348513,0.6031088,0,0,3.976878,0.9744987,0,0.6348513,-0.6348513,1.558022,25.96698,0.2107073,0.6634197,0,0,0.9744987
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.1075708,0.1075708,0,-1,0,0.1075708,0,0,0.00000000000000001387779,0,0,0.1132324,0.1075708,0,0,4.682269,0.3396474,0,0.1132324,-0.1132324,1.438665,23.9777,0.2107073,0.1183279,0,0,0.3396474
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.808082,0.2264149,0,0,0,1.438665,23.9777,0.2107073,0,0,0,0.2264149
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.03224879,0.03224879,0,-1,0,0.03224879,0,0,0,0,0,0.03394609,0.03224879,0,0,4.808082,0.2264149,0,0.03394609,-0.03394609,1.402882,23.38133,0.2107073,0.03547367,0,0,0.2264149
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.8458,0.1924689,0,0,0,1.402882,23.38133,0.2107073,0,0,0,0.1924689
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.6546786,0.6546786,1.7,0,0.5202,0.6546786,0,0,0,0,0,0,0,1.045321,0.9930553,4.8458,0.1924689,0.9930553,0,0.9930553,2.344977,39.08288,0.2107665,0.7201465,0,1.7,0.1924689
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.2328701,0.2328701,1.685502,0,0.516242,0.2328701,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,3.852745,1.086219,1.38,0,1.38,3.65416,60.90255,0.2108167,0.2561571,0,1.7,1.086219
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2558331,2.087467,2.087467,1.7,0,0.5202,2.087467,12.25567,0.0000000000000001665335,0,0,0.2558331,0.4078597,0.3874667,0,0,2.472745,2.328219,0,0.1520266,-0.1520266,3.49391,58.23172,0.2108167,2.296213,0.2046665,1.7,2.584052
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4714743,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4714743,0,0,1.452632,1.38,2.641663,2.176192,1.851474,0,1.851474,5.250373,87.50604,0.2107736,0,0.3771794,1.7,2.647666
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.8410311,1.252172,1.252172,0,-1,0,1.252172,67.16578,0,0,0,0.8410311,1.318076,1.252172,0,0,0.790189,3.842519,0,0.4770448,-0.4770448,4.747524,79.12524,0.2107736,1.377389,0.6728249,0,4.68355
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.253666,0,0,0,0,0,0,0,0,0,0,1.253666,0,0,0,0,1.320239,3.365474,1.253666,0,1.253666,5.936856,98.9474,0.2106288,0,1.002933,0,4.619141
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.333325,0,0,0,0,0,0,0,1.266753,0,0,1.333325,0,0,0,0,0.06657232,4.493774,0.06657232,0,0.06657232,6.000012,100,0.2106211,0,1.06666,0,5.827099
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.388465,0,0,0,0,0,0,0,1.388465,0,0,1.388465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106211,0,1.110772,0,5.942154
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.424726,0.2328382,0.2328382,0,0,0,0.2328382,611.8952,1.179633,0,0,1.424726,0.2450928,0.2328382,0,0,0,4.553689,0,0,0,6.000012,100,0.2106211,0.256122,1.139781,0,5.978415
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.474289,2.03809,1.38,0,-1,0,1.38,106.8326,0.02165789,0.6580903,0.8618993,1.474289,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2106211,2.241899,1.179432,0,6.027978
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,1.137483,0.9043452,0.9043452,0,0,0,0.9043452,125.7797,0.1855407,0,0,1.137483,0.9519423,0.9043452,0,0,0,4.553689,0,0,0,6.000012,100,0.2106211,0.9947797,0.9099864,0,5.691172
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.5100008,1.127369,1.127369,0,0,0,1.127369,45.23813,0,0.0000000000000002220446,0,0.5100008,1.186705,1.127369,0,0,0,4.553689,0,0.6767038,-0.6767038,5.286704,88.11155,0.2106211,1.240106,0.4080007,0,5.06369
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2353168,2.348609,2.348609,1.7,0,0.5202,2.348609,10.01941,0,0,0,0.2353168,0.6827461,0.6486088,0,0,0.751893,3.876985,0,0.4474294,-0.4474294,4.815072,80.25104,0.2106211,2.58347,0.1882534,1.7,4.112302
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,2.799345,2.799345,1.7,0,0.5202,2.799345,0,0,0,0,0,1.157205,1.099345,0,0,1.249037,3.429556,0,1.157205,-1.157205,3.59527,59.92105,0.2106211,3.079279,0,1.7,3.429556
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.6764007,0.6764007,0,-1,0,0.6764007,0,0,0,0,0,0.7120008,0.6764007,0,0,2.53482,2.272351,0,0.7120008,-0.7120008,2.844756,47.4125,0.2106211,0.7440408,0,0,2.272351
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,0.8277452,0.8277452,0,-1,0,0.8277452,0,0,0,0,0,0.8713108,0.8277452,0,0,3.325932,1.56035,0,0.8713108,-0.8713108,1.926314,32.10516,0.2106211,0.9105197,0,0,1.56035
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.7100311,0.6545872,0,-1,0,0.6545872,0,0,0.05544388,0.126447,0,0.6890392,0.6545872,0,0,4.294055,0.6890392,0,0.6890392,-0.6890392,1.200002,20,0.2106211,0.7810342,0,0,0.6890392
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.1506836,0,0,-1,0,0,0,0,0.1506836,0.165752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106211,0.165752,0,0,0
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.3433273,0,0,-1,0,0,0,0,0.3433273,0.37766,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106211,0.37766,0,0,0
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.5888893,0,0,-1,0,0,0,0,0.5888893,0.6477782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106211,0.6477782,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.2847984,0,0,-1,0,0,0,0,0.2847984,0.3132782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106211,0.3132782,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.247712,0,0,-1,0,0,0,0,0.247712,0.2724831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106211,0.2724831,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.1517337,0,0,-1,0,0,0,0,0.1517337,0.1669071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106211,0.1669071,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106211,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.07315828,0.07315828,1.52579,0,0.4726406,0.07315828,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2106448,0.08047411,0,1.7,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.08090103,0.08090103,1.533533,0,0.4747544,0.08090103,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2106697,0.08899113,0,1.7,1.242
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2223621,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2223621,0,0,1.452632,1.38,2.299654,2.484,1.602362,0,1.602362,5.338502,88.97486,0.2106556,0,0.1778897,1.7,2.706362
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3373358,1.315939,1.315939,1.657898,0,0.508706,1.315939,25.63461,0,0,0,0.3373358,0,0,0.3419587,0.3248607,0.6972922,3.926126,0.6621965,0,0.6621965,5.966717,99.44509,0.2106892,1.447533,0.2698686,1.7,4.263462
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4549281,1.290719,1.290719,0,-1,0,1.290719,35.2461,0,0.0000000000000002220446,0.03979084,0.4549281,1.358652,1.290719,0,0,0.03509576,4.522103,0,0.9037234,-0.9037234,5.014109,83.56832,0.2106892,1.419791,0.3639425,0,4.977031
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2231973,0.9313169,0.9313169,0,0,0,0.9313169,23.96577,0,0,0,0.2231973,0.9803335,0.9313169,0,0,1.039233,3.618379,0,0.7571363,-0.7571363,4.216017,70.26682,0.2106892,1.024449,0.1785578,0,3.841577
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.9732128,0,0,0,0,0,0,0,0,0,0,0.9732128,0,0,0,0,1.880495,2.861243,0.9732128,0,0.9732128,5.139288,85.65463,0.2105772,0,0.7785702,0,3.834456
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.6499826,1.449644,1.449644,1.694079,0,0.5185835,1.449644,44.83739,0,0,0,0.6499826,0,0,0.244435,0.2322132,0.9072826,3.737135,0.8821958,0,0.8821958,5.976213,99.60335,0.2106185,1.594608,0.5199861,1.7,4.387117
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4984379,1.961959,1.961959,1.512275,0,0.4689511,1.961959,25.40512,0.00000000000000007979728,0,0,0.4984379,0.4733511,0.4496836,0,0,0.02508675,4.531111,0.02508675,0,0.02508675,6.000012,100,0.2106196,2.158154,0.3987503,1.7,5.029549
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.9430344,0,0,0,-1,0,0,0,0.9430344,0,0,0.9430344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106196,0,0.7544275,0,5.496723
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.7504009,2.606578,2.606578,1.7,0,0.5202,2.606578,28.78874,0.0000000000000001110223,0,0,0.7504009,0.9542925,0.9065779,0,0,0,4.553689,0,0.2038916,-0.2038916,5.785091,96.418,0.2106196,2.867236,0.6003207,1.7,5.30409
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3692345,2.142254,2.142254,1.7,0,0.5202,2.142254,17.2358,0.0000000000000001110223,0,0,0.3692345,0.4655304,0.4422539,0,0,0.2265462,4.349797,0,0.0962959,-0.0962959,5.683587,94.72626,0.2106196,2.356479,0.2953876,1.7,4.719032
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08662429,1.192592,1.192592,0,0,0,1.192592,7.26353,0.0000000000000002220446,0,0,0.08662429,1.25536,1.192592,0,0,0.3335417,4.253501,0,1.168736,-1.168736,4.451631,74.1937,0.2106196,1.311851,0.06929943,0,4.340126
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,1.662264,1.662264,1.7,0,0.5202,1.662264,0,0,0,0,0,0,0,0.03773617,0.03584936,1.632137,3.084766,0.03584936,0,0.03584936,4.485641,74.76053,0.2106217,1.82849,0,1.7,3.084766
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.596288,3.11703,0,0,0,4.485641,74.76053,0.2106217,0,0,0,3.11703
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,0.8754926,0.8754926,0,-1,0,0.8754926,0,0,0,0,0,0.9215712,0.8754926,0,0,1.596288,3.11703,0,0.9215712,-0.9215712,3.514219,58.5702,0.2106217,0.9630419,0,0,3.11703
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,1.218603,1.218603,0,-1,0,1.218603,0,0,0.0000000000000002220446,0,0,1.28274,1.218603,0,0,2.620256,2.195459,0,1.28274,-1.28274,2.162093,36.03481,0.2106217,1.340463,0,0,2.195459
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.1103522,0.1103522,0,-1,0,0.1103522,0,0,0.00000000000000001387779,0,0,0.1161602,0.1103522,0,0,4.045522,0.9127189,0,0.1161602,-0.1161602,2.039649,33.99408,0.2106217,0.1213874,0,0,0.9127189
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.3762904,0.3762904,0,-1,0,0.3762904,0,0,0.00000000000000005551115,0,0,0.3960951,0.3762904,0,0,4.174589,0.7965587,0,0.3960951,-0.3960951,1.622128,27.03541,0.2106217,0.4139194,0,0,0.7965587
