Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.472078,0,0,0,0,0,0,0,0,0,0,1.472078,0,0,0,0,3.314637,1.570516,1.472078,0,1.472078,4.252007,70.86665,0.2101347,0,1.177663,0,3.042594
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.630774,3.115391,3.08,1.7,0,0.5202,3.08,52.94722,0,0.03539066,0.3469297,1.630774,1.452632,1.38,0,0,1.842559,2.895386,0.1781429,0,0.1781429,4.421009,73.68333,0.2101154,3.42693,1.30462,1.7,4.526161
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.844346,0.7891497,0.7891497,0.6182157,0,0.2248729,0.7891497,233.7131,0,0,0,1.844346,0.1799305,0.170934,0,0,1.664415,3.055715,1.664415,0,1.664415,6.000012,100,0.2099654,0.8680646,1.475477,1.7,4.900061
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.828234,1.559061,1.559061,0.425,0,0.172125,1.559061,117.265,0.6344848,0,0,1.828234,1.193749,1.134061,0,0,0,4.553689,0,0,0,6.000012,100,0.2099654,1.714968,1.462587,1.7,6.381923
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.501371,1.713767,1.38,0,-1,0,1.38,108.795,0.0487398,0.3337675,0.5051442,1.501371,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2099654,1.885144,1.201097,0,6.05506
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.217459,2.786471,2.786471,1.629884,0,0.5010584,2.786471,43.69181,0,0,0,1.217459,1.217459,1.156587,0,0,0,4.553689,0,0,0,6.000012,100,0.2099654,3.065118,0.9739676,1.7,5.771148
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.719836,1.018986,1.018986,0,0,0,1.018986,70.64235,0,0,0,0.719836,1.072617,1.018986,0,0,0,4.553689,0,0.3527813,-0.3527813,5.628148,93.80228,0.2099654,1.120885,0.5758688,0,5.273525
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2282083,0,0,0,0,0,0,0,0,0,0,0.2282083,0,0,0,0,0.3919792,4.200908,0.2282083,0,0.2282083,5.844645,97.41056,0.2099408,0,0.1825666,0,4.429116
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1637709,4.406295,0,0,0,5.844645,97.41056,0.2099408,0,0,0,4.406295
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,1.109252,1.109252,0,-1,0,1.109252,0,0,0,0,0,1.167634,1.109252,0,0,0.1637709,4.406295,0,1.167634,-1.167634,4.613851,76.89736,0.2099408,1.220178,0,0,4.406295
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.461142,3.238661,0,0,0,4.613851,76.89736,0.2099408,0,0,0,3.238661
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.461142,3.238661,0,0,0,4.613851,76.89736,0.2099408,0,0,0,3.238661
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.2481762,0.2481762,0,-1,0,0.2481762,0,0,0,0,0,0.2612381,0.2481762,0,0,1.461142,3.238661,0,0.2612381,-0.2612381,4.338482,72.30788,0.2099408,0.2729938,0,0,3.238661
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.3289749,0.3289749,0,-1,0,0.3289749,0,0,0.00000000000000005551115,0,0,0.3462894,0.3289749,0,0,1.751407,2.977423,0,0.3462894,-0.3462894,3.973461,66.22421,0.2099408,0.3618724,0,0,2.977423
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.5310637,0.5310637,0,-1,0,0.5310637,0,0,0.0000000000000001110223,0,0,0.5590144,0.5310637,0,0,2.136173,2.631134,0,0.5590144,-0.5590144,3.384208,56.40335,0.2099408,0.58417,0,0,2.631134
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.1985412,0.1985412,0,-1,0,0.1985412,0,0,0.00000000000000002775558,0,0,0.2089907,0.1985412,0,0,2.7573,2.072119,0,0.2089907,-0.2089907,3.163912,52.73177,0.2099408,0.2183953,0,0,2.072119
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.989512,1.863128,0,0,0,3.163912,52.73177,0.2099408,0,0,0,1.863128
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.1162268,0.1162268,0,-1,0,0.1162268,0,0,0.00000000000000001387779,0,0,0.122344,0.1162268,0,0,2.989512,1.863128,0,0.122344,-0.122344,3.03495,50.58241,0.2099408,0.1278495,0,0,1.863128
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.125449,1.740784,0,0,0,3.03495,50.58241,0.2099408,0,0,0,1.740784
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.2749362,0.2749362,0,0,0,0.2749362,0,0,0.00000000000000005551115,0,0,0.2894065,0.2749362,0,0,3.125449,1.740784,0,0.2894065,-0.2894065,2.729889,45.49806,0.2099408,0.3024298,0,0,1.740784
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.2073206,0.2073206,0,0,0,0.2073206,0,0,0,0,0,0.2182322,0.2073206,0,0,3.447012,1.451378,0,0.2182322,-0.2182322,2.499852,41.66412,0.2099408,0.2280527,0,0,1.451378
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3774054,2.294548,2.294548,1.7,0,0.5202,2.294548,16.44792,0,0,0,0.3774054,0.6258394,0.5945475,0,0,3.689492,1.233146,0,0.248434,-0.248434,2.23798,37.29959,0.2099408,2.524002,0.3019243,1.7,1.610551
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8939682,0.9136577,0.9136577,1.7,0,0.5202,0.9136577,97.84499,0,0,0,0.8939682,0,0,0.7863424,0.7470253,3.96553,0.9847116,1.640993,0,1.640993,3.794763,63.24592,0.2099625,1.005023,0.7151746,1.7,1.87868
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,1.042841,0.6973149,0.6973149,0,-1,0,0.6973149,149.5509,0,0,0,1.042841,0.7340156,0.6973149,0,0,2.324537,2.461606,0.308825,0,0.308825,4.08774,68.12886,0.2099291,0.7670463,0.8342725,0,3.504447
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.370776,0.6605987,0.6605987,0,0,0,0.6605987,207.5051,0,0,0,1.370776,0.695367,0.6605987,0,0,2.015712,2.739548,0.6754091,0,0.6754091,4.728489,78.808,0.2098562,0.7266585,1.096621,0,4.110324
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.690336,0.2648349,0.2648349,0,0,0,0.2648349,638.2604,0.07126019,0,0,1.690336,0.2787736,0.2648349,0,0,1.340303,3.347417,1.340303,0,1.340303,6.000012,100,0.2097116,0.2913184,1.352269,0,5.037753
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.79532,0,0,0,0,0,0,0,1.79532,0,0,1.79532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2097116,0,1.436256,0,6.349009
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.86326,0.43082,0.43082,0,0,0,0.43082,432.4916,1.409765,0,0,1.86326,0.4534947,0.43082,0,0,0,4.553689,0,0,0,6.000012,100,0.2097116,0.473902,1.490608,0,6.416949
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.563199,0.8300398,0.8300398,0,-1,0,0.8300398,188.3282,0.6894729,0,0,1.563199,0.8737261,0.8300398,0,0,0,4.553689,0,0,0,6.000012,100,0.2097116,0.9130438,1.250559,0,6.116888
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.192266,3.54344,3.08,1.7,0,0.5202,3.08,38.70993,0.0000000000000002220446,0.4634403,0.8177843,1.192266,1.452632,1.38,0,0,0,4.553689,0,0.2603658,-0.2603658,5.725562,95.42585,0.2097116,3.897784,0.9538126,1.7,5.745955
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.8128724,2.069574,2.069574,1.572176,0,0.4853041,2.069574,39.27728,0.0000000000000001665335,0,0,0.8128724,0.523577,0.4973982,0,0,0.2892954,4.293323,0.2892954,0,0.2892954,6.000012,100,0.2097233,2.276532,0.6502979,1.7,5.106195
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3455024,0,0,0,0,0,0,0,0.3455024,0,0,0.3455024,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2097233,0,0.2764019,0,4.899191
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,3.398846,3.08,1.7,0,0.5202,3.08,0,0,0.3188465,0.6587311,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2097233,3.738731,0,1.7,4.553689
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,1.197898,1.197898,0,-1,0,1.197898,0,0,0,0,0,1.260945,1.197898,0,0,1.614035,3.101057,0,1.260945,-1.260945,3.139651,52.32741,0.2097233,1.317688,0,0,3.101057
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.5647094,0.5647094,0,-1,0,0.5647094,0,0,0,0,0,0.5944309,0.5647094,0,0,3.015085,1.840112,0,0.5944309,-0.5944309,2.513066,41.88435,0.2097233,0.6211803,0,0,1.840112
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,2.89162,1.183397,0,-1,0,1.183397,0,0,1.708223,1.997385,0,1.245681,1.183397,0,0,3.675564,1.245681,0,1.245681,-1.245681,1.200002,20,0.2097233,3.180782,0,0,1.245681
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.5027738,0,0,-1,0,0,0,0,0.5027738,0.5530512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097233,0.5530512,0,0,0
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.1272762,0,0,-1,0,0,0,0,0.1272762,0.1400038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097233,0.1400038,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.1501691,0,0,-1,0,0,0,0,0.1501691,0.165186,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097233,0.165186,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.6820398,0,0,-1,0,0,0,0,0.6820398,0.7502438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097233,0.7502438,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.1173586,0,0,-1,0,0,0,0,0.1173586,0.1290945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097233,0.1290945,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.1740488,0,0,-1,0,0,0,0,0.1740488,0.1914537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097233,0.1914537,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.2303254,0,0,-1,0,0,0,0,0.2303254,0.2533579,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097233,0.2533579,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.416419,0.416419,1.7,0,0.5202,0.416419,0,0,0,0,0,0,0,1.283581,1.219402,5.059654,0,1.219402,0,1.219402,2.356829,39.2804,0.2097906,0.4580609,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.08840854,0.08840854,1.54104,0,0.476804,0.08840854,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.840252,1.097462,1.38,0,1.38,3.666012,61.10007,0.2098158,0.0972494,0,1.7,1.097462
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4237969,2.067264,2.067264,1.7,0,0.5202,2.067264,20.50038,0,0,0,0.4237969,0.3865938,0.3672641,0,0,2.460252,2.339462,0.03720312,0,0.03720312,3.701306,61.6883,0.2098172,2.273991,0.3390375,1.7,2.763259
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.9106953,0.9151118,0.9151118,1.7,0,0.5202,0.9151118,99.51737,0,0,0,0.9106953,0,0,0.7848881,0.7456437,2.423049,2.372945,1.656339,0,1.656339,5.272647,87.87727,0.2098374,1.006623,0.7285562,1.7,3.28364
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.381439,0,0,0,-1,0,0,0,0.6147284,0,0,1.381439,0,0,0,0,0.7667102,3.86365,0.7667102,0,0.7667102,6.000012,100,0.2097549,0,1.105151,0,5.245089
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.590901,1.027623,1.027623,0,0,0,1.027623,154.8136,0.5091919,0,0,1.590901,1.081709,1.027623,0,0,0,4.553689,0,0,0,6.000012,100,0.2097549,1.130386,1.272721,0,6.14459
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.916619,0,0,0,0,0,0,0,1.916619,0,0,1.916619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2097549,0,1.533295,0,6.470308
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,2.022757,0.9027795,0.9027795,0,0,0,0.9027795,224.0588,1.072462,0,0,2.022757,0.9502943,0.9027795,0,0,0,4.553689,0,0,0,6.000012,100,0.2097549,0.9930575,1.618205,0,6.576446
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.728103,1.225931,1.225931,0,0,0,1.225931,140.9625,0.4376496,0,0,1.728103,1.290453,1.225931,0,0,0,4.553689,0,0,0,6.000012,100,0.2097549,1.348524,1.382482,0,6.281792
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.43143,1.234222,1.234222,0,-1,0,1.234222,115.9783,0.1322487,0,0,1.43143,1.299181,1.234222,0,0,0,4.553689,0,0,0,6.000012,100,0.2097549,1.357644,1.145144,0,5.985119
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.211584,1.605722,1.605722,0.4547178,0,0.1802379,1.605722,75.45412,0,0,0,1.211584,1.211584,1.151005,0,0,0,4.553689,0,0,0,6.000012,100,0.2097549,1.766295,0.9692671,1.7,5.765273
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.8607228,1.835419,1.835419,1.017732,0,0.3339409,1.835419,46.89516,0.0000000000000001110223,0,0,0.8607228,0.8607228,0.8176866,0,0,0,4.553689,0,0,0,6.000012,100,0.2097549,2.018961,0.6885782,1.7,5.414412
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.4202574,1.866717,1.866717,1.467473,0,0.45672,1.866717,22.51318,0.00000000000000005551115,0,0,0.4202574,0.4202574,0.3992445,0,0,0,4.553689,0,0,0,6.000012,100,0.2097549,2.053389,0.3362059,1.7,4.973946
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2097549,0,0,0,4.553689
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,1.206159,1.206159,0,-1,0,1.206159,0,0,0,0,0,1.269642,1.206159,0,0,0,4.553689,0,1.269642,-1.269642,4.661692,77.69472,0.2097549,1.326775,0,0,4.553689
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.2265358,0.2265358,0,-1,0,0.2265358,0,0,0.00000000000000002775558,0,0,0.2384587,0.2265358,0,0,1.410713,3.284047,0,0.2384587,-0.2384587,4.410335,73.50543,0.2097549,0.2491894,0,0,3.284047
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,3.881902,1.38,0,-1,0,1.38,0,0,2.501902,2.890092,0,1.452632,1.38,0,0,1.675667,3.045589,0,1.452632,-1.452632,2.879127,47.98535,0.2097549,4.270092,0,0,3.045589
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.0202397,0.0202397,0,-1,0,0.0202397,0,0,0.000000000000000003469447,0,0,0.02130494,0.0202397,0,0,3.289702,1.592957,0,0.02130494,-0.02130494,2.856669,47.61106,0.2097549,0.02226367,0,0,1.592957
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.1551159,0.1551159,0,-1,0,0.1551159,0,0,0.00000000000000002775558,0,0,0.1632799,0.1551159,0,0,3.313374,1.571652,0,0.1632799,-0.1632799,2.684557,44.74253,0.2097549,0.1706275,0,0,1.571652
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.494796,1.408372,0,0,0,2.684557,44.74253,0.2097549,0,0,0,1.408372
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.4874946,0.4874946,0,-1,0,0.4874946,0,0,0.0000000000000001110223,0,0,0.5131522,0.4874946,0,0,3.494796,1.408372,0,0.5131522,-0.5131522,2.143647,35.72738,0.2097549,0.5362441,0,0,1.408372
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.4768046,0.4768046,0,-1,0,0.4768046,0,0,0.00000000000000005551115,0,0,0.5018995,0.4768046,0,0,4.064965,0.8952201,0,0.5018995,-0.5018995,1.614599,26.90992,0.2097549,0.5244851,0,0,0.8952201
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.622632,0.3933205,0,0,0,1.614599,26.90992,0.2097549,0,0,0,0.3933205
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.1812384,0.1812384,0,-1,0,0.1812384,0,0,0.00000000000000002775558,0,0,0.1907773,0.1812384,0,0,4.622632,0.3933205,0,0.1907773,-0.1907773,1.413502,23.55832,0.2097549,0.1993622,0,0,0.3933205
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.02508986,0.02508986,0,0,0,0.02508986,0,0,0.000000000000000003469447,0,0,0.02641037,0.02508986,0,0,4.834606,0.2025432,0,0.02641037,-0.02641037,1.385663,23.09433,0.2097549,0.02759884,0,0,0.2025432
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.3835836,0.3835836,1.7,0,0.5202,0.3835836,0,0,0,0,0,0,0,1.316416,1.250596,4.863951,0.1761329,1.250596,0,1.250596,2.572082,42.86795,0.2098186,0.421942,0,1.7,0.1761329
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4120409,0.8089939,0.8089939,1.7,0,0.5202,0.8089939,50.93251,0,0,0,0.4120409,0,0,0.8910061,0.8464558,3.613356,1.301669,1.258497,0,1.258497,3.765997,62.76648,0.2098814,0.8898933,0.3296327,1.7,1.71371
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8348834,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8348834,0,0,1.452632,1.38,2.354859,2.434316,2.214883,0,2.214883,5.867219,97.7868,0.2098031,0,0.6679067,1.7,3.269199
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.384773,0.7298452,0.7298452,0,-1,0,0.7298452,189.7351,0.476539,0,0,1.384773,0.7682582,0.7298452,0,0,0.1399756,4.427711,0.1399756,0,0.1399756,6.000012,100,0.2097881,0.8028297,1.107818,0,5.812484
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.720983,2.473691,2.473691,1.093691,0,0.3546776,2.473691,69.57148,0.2683518,0,0,1.720983,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2097881,2.72106,1.376787,1.7,6.274673
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.918267,0.9818206,0.9818206,0,0,0,0.9818206,195.3786,0.8847719,0,0,1.918267,1.033495,0.9818206,0,0,0,4.553689,0,0,0,6.000012,100,0.2097881,1.080003,1.534614,0,6.471956
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.978833,1.501152,1.501152,0.425,0,0.172125,1.501152,131.8209,0.8460409,0,0,1.978833,1.132792,1.076152,0,0,0,4.553689,0,0,0,6.000012,100,0.2097881,1.651267,1.583066,1.7,6.532522
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.890701,0.6756762,0.6756762,0,0,0,0.6756762,279.8235,1.179463,0,0,1.890701,0.7112381,0.6756762,0,0,0,4.553689,0,0,0,6.000012,100,0.2097881,0.7432438,1.512561,0,6.44439
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.726765,0,0,0,-1,0,0,0,1.726765,0,0,1.726765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2097881,0,1.381412,0,6.280454
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.359273,1.552949,1.552949,0.425,0,0.172125,1.552949,87.52848,0.1719578,0,0,1.359273,1.187315,1.127949,0,0,0,4.553689,0,0,0,6.000012,100,0.2097881,1.708244,1.087418,1.7,5.912962
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.8878039,1.016502,1.016502,0,0,0,1.016502,87.33914,0,0,0,0.8878039,1.070002,1.016502,0,0,0,4.553689,0,0.182198,-0.182198,5.807959,96.79912,0.2097881,1.118152,0.710243,0,5.441493
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3601331,1.703059,1.703059,1.553253,0,0.480138,1.703059,21.14625,0.00000000000000005551115,0,0,0.3601331,0.1576909,0.1498064,0,0,0.2024422,4.371491,0.2024422,0,0.2024422,6.000012,100,0.2097962,1.873365,0.2881065,1.7,4.731624
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2097962,0,0,0,4.553689
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,1.079645,1.079645,0,-1,0,1.079645,0,0,0.0000000000000002220446,0,0,1.136468,1.079645,0,0,0,4.553689,0,1.136468,-1.136468,4.802069,80.03433,0.2097962,1.187609,0,0,4.553689
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.5738186,0.5738186,0,-1,0,0.5738186,0,0,0,0,0,0.6040195,0.5738186,0,0,1.262742,3.417221,0,0.6040195,-0.6040195,4.165377,69.42281,0.2097962,0.6312004,0,0,3.417221
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,0.9625279,0.9625279,0,-1,0,0.9625279,0,0,0.0000000000000001110223,0,0,1.013187,0.9625279,0,0,1.933875,2.813201,0,1.013187,-1.013187,3.097384,51.62296,0.2097962,1.058781,0,0,2.813201
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.4279484,0.4279484,0,-1,0,0.4279484,0,0,0.00000000000000005551115,0,0,0.450472,0.4279484,0,0,3.059639,1.800014,0,0.450472,-0.450472,2.622545,43.70899,0.2097962,0.4707432,0,0,1.800014
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.2700701,0.2700701,0,-1,0,0.2700701,0,0,0,0,0,0.2842844,0.2700701,0,0,3.560163,1.349542,0,0.2842844,-0.2842844,2.322883,38.71463,0.2097962,0.2970771,0,0,1.349542
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.1708843,0.1708843,0,-1,0,0.1708843,0,0,0.00000000000000002775558,0,0,0.1798782,0.1708843,0,0,3.876035,1.065258,0,0.1798782,-0.1798782,2.133274,35.5545,0.2097962,0.1879728,0,0,1.065258
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.0759,0.8853794,0,0,0,2.133274,35.5545,0.2097962,0,0,0,0.8853794
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.0759,0.8853794,0,0,0,2.133274,35.5545,0.2097962,0,0,0,0.8853794
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.2622826,0.2622826,0,-1,0,0.2622826,0,0,0,0,0,0.2760869,0.2622826,0,0,4.0759,0.8853794,0,0.2760869,-0.2760869,1.842253,30.70416,0.2097962,0.2885108,0,0,0.8853794
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.1320072,0.1320072,0,-1,0,0.1320072,0,0,0,0,0,0.1389549,0.1320072,0,0,4.382663,0.6092925,0,0.1389549,-0.1389549,1.695782,28.26297,0.2097962,0.1452079,0,0,0.6092925
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.3293682,0.3293682,0,0,0,0.3293682,0,0,0.00000000000000005551115,0,0,0.3467034,0.3293682,0,0,4.537057,0.4703376,0,0.3467034,-0.3467034,1.330324,22.17203,0.2097962,0.3623051,0,0,0.4703376
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.3462549,0.3462549,1.7,0,0.5202,0.3462549,0,0,0,0,0,0,0,1.353745,1.286058,4.922283,0.1236342,1.286058,0,1.286058,2.550386,42.50635,0.209856,0.3808804,0,1.7,0.1236342
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3181552,1.290136,1.290136,1.7,0,0.5202,1.290136,24.66058,0,0,0,0.3181552,0,0,0.4098636,0.3893704,3.636225,1.281086,0.7075256,0,0.7075256,3.221604,53.69329,0.2098905,1.41915,0.2545241,1.7,1.599241
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7439964,0.6730019,0.6730019,1.7,0,0.5202,0.6730019,110.5489,0,0,0,0.7439964,0,0,1.026998,0.9756482,2.928699,1.917859,1.719645,0,1.719645,4.853002,80.8832,0.2099036,0.7403021,0.5951971,1.7,2.661856
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.074216,1.774534,1.38,0,-1,0,1.38,77.84171,0.0000000000000002220446,0.3945337,0.571987,1.074216,1.452632,1.38,0,0,1.209055,3.465539,0,0.3784159,-0.3784159,4.454116,74.23512,0.2099036,1.951987,0.8593726,0,4.539755
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.155319,0.7475241,0.7475241,0,0,0,0.7475241,154.5528,0,0,0,1.155319,0.7868674,0.7475241,0,0,1.629517,3.087124,0.3684519,0,0.3684519,4.80366,80.06085,0.2098642,0.8222765,0.9242555,0,4.242443
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.142448,0.6144699,0.6144699,0,0,0,0.6144699,185.9242,0,0,0,1.142448,0.6468104,0.6144699,0,0,1.261065,3.41873,0.4956376,0,0.4956376,5.273864,87.89755,0.2098111,0.6759169,0.9139584,0,4.561178
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.369489,0,0,0,0,0,0,0,0.6040611,0,0,1.369489,0,0,0,0,0.7654276,3.864804,0.7654276,0,0.7654276,6.000012,100,0.2097293,0,1.095591,0,5.234293
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.421927,1.382946,1.382946,0.425,0,0.172125,1.382946,102.8187,0.413563,0,0,1.421927,1.008364,0.9579458,0,0,0,4.553689,0,0,0,6.000012,100,0.2097293,1.52124,1.137542,1.7,5.975616
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,1.033242,0.9350684,0.9350684,0,-1,0,0.9350684,110.4991,0.04895965,0,0,1.033242,0.9842826,0.9350684,0,0,0,4.553689,0,0,0,6.000012,100,0.2097293,1.028575,0.8265938,0,5.586931
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.7391859,2.821325,2.821325,1.7,0,0.5202,2.821325,26.19995,0,0,0.02345735,0.7391859,1.180342,1.121325,0,0,0,4.553689,0,0.4411561,-0.4411561,5.534993,92.24969,0.2097293,3.103457,0.5913486,1.7,5.292875
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4567739,2.142465,2.142465,1.7,0,0.5202,2.142465,21.32001,0,0,0,0.4567739,0.465753,0.4424653,0,0,0.4901735,4.112533,0,0.008979099,-0.008979099,5.525528,92.09195,0.2097293,2.356712,0.3654191,1.7,4.569307
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.322222,0,0,0,0,0,0,0,0,0,0,0.322222,0,0,0,0,0.5001503,4.103554,0.322222,0,0.322222,5.831214,97.18671,0.2096948,0,0.2577776,0,4.425776
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.6422541,0.6422541,0,0,0,0.6422541,0,0,0.0000000000000001110223,0,0,0.6760569,0.6422541,0,0,0.1779282,4.393554,0,0.6760569,-0.6760569,5.118588,85.30963,0.2096948,0.7064795,0,0,4.393554
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.537109,0.537109,0,-1,0,0.537109,0,0,0,0,0,0.5653779,0.537109,0,0,0.9291025,3.717497,0,0.5653779,-0.5653779,4.522627,75.37697,0.2096948,0.5908199,0,0,3.717497
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,1.808784,1.38,0,-1,0,1.38,0,0,0.4287835,0.6096619,0,1.452632,1.38,0,0,1.5573,3.152119,0,1.452632,-1.452632,2.991419,49.85689,0.2096948,1.989662,0,0,3.152119
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.5709616,0.5709616,0,-1,0,0.5709616,0,0,0,0,0,0.6010122,0.5709616,0,0,3.171335,1.699487,0,0.6010122,-0.6010122,2.357897,39.2982,0.2096948,0.6280577,0,0,1.699487
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.06947123,0.06947123,0,-1,0,0.06947123,0,0,0.00000000000000001387779,0,0,0.07312762,0.06947123,0,0,3.839127,1.098475,0,0.07312762,-0.07312762,2.280813,38.01348,0.2096948,0.07641836,0,0,1.098475
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.1696596,0.1696596,0,-1,0,0.1696596,0,0,0.00000000000000002775558,0,0,0.178589,0.1696596,0,0,3.92038,1.025347,0,0.178589,-0.178589,2.092564,34.876,0.2096948,0.1866255,0,0,1.025347
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.539837,0.539837,0,-1,0,0.539837,0,0,0,0,0,0.5682495,0.539837,0,0,4.118812,0.8467583,0,0.5682495,-0.5682495,1.493577,24.89289,0.2096948,0.5938207,0,0,0.8467583
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.7502,0.2785088,0,0,0,1.493577,24.89289,0.2096948,0,0,0,0.2785088
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.499438,0.2645834,0,-1,0,0.2645834,0,0,0.2348546,0.2847984,0,0.2785088,0.2645834,0,0,4.7502,0.2785088,0,0.2785088,-0.2785088,1.200002,20,0.2096948,0.5493819,0,0,0.2785088
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.2293,0,0,-1,0,0,0,0,0.2293,0.25223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096948,0.25223,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096948,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.7051373,0.7051373,1.7,0,0.5202,0.7051373,0,0,0,0,0,0,0,0.9948627,0.9451196,5.059654,0,0.9451196,0,0.9451196,2.096622,34.94362,0.2097476,0.775651,0,1.7,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.7035886,0.7035886,1.7,0,0.5202,0.7035886,0,0,0,0,0,0,0,0.9964114,0.9465908,4.114535,0.8506076,0.9465908,0,0.9465908,2.994637,49.91051,0.2098004,0.7739475,0,1.7,0.8506076
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.388098,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.388098,0,0,1.452632,1.38,3.167944,1.702539,1.768098,0,1.768098,4.672001,77.86654,0.2097702,0,0.3104784,1.7,2.090637
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8609529,2.464654,2.464654,1.7,0,0.5202,2.464654,34.932,0,0,0,0.8609529,0.8048994,0.7646545,0,0,1.399846,3.293828,0.05605352,0,0.05605352,4.725179,78.75282,0.2097725,2.71112,0.6887624,1.7,4.15478
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.232329,0.6481144,0.6481144,0,-1,0,0.6481144,190.1406,0,0,0,1.232329,0.6822257,0.6481144,0,0,1.343792,3.344276,0.5501032,0,0.5501032,5.247052,87.4507,0.2097138,0.7129259,0.9858631,0,4.576604
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.424215,0.484663,0.484663,0,0,0,0.484663,293.8567,0.1203539,0,0,1.424215,0.5101716,0.484663,0,0,0.7936893,3.839369,0.7936893,0,0.7936893,6.000012,100,0.2096292,0.5331293,1.139372,0,5.263583
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.874264,1.015724,1.015724,0,0,0,1.015724,184.525,0.8050816,0,0,1.874264,1.069183,1.015724,0,0,0,4.553689,0,0,0,6.000012,100,0.2096292,1.117296,1.499412,0,6.427953
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.870485,2.15033,2.15033,0.7703297,0,0.2664,2.15033,86.98598,0.4178538,0,0,1.870485,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2096292,2.365363,1.496388,1.7,6.424174
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.471236,0,0,0,0,0,0,0,1.471236,0,0,1.471236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2096292,0,1.176988,0,6.024924
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.336091,2.258405,1.38,0,-1,0,1.38,96.81821,0.0000000000000002220446,0.8784049,1.104245,1.336091,1.452632,1.38,0,0,0,4.553689,0,0.1165402,-0.1165402,5.877168,97.9526,0.2096292,2.484245,1.068873,0,5.889781
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.340791,0.9183972,0.9183972,0,0,0,0.9183972,145.9925,0.2445678,0,0,1.340791,0.9667339,0.9183972,0,0,0.1294891,4.437149,0.1294891,0,0.1294891,6.000012,100,0.2096154,1.010237,1.072633,0,5.77794
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6846704,1.276834,1.276834,0.6263968,0,0.2271063,1.276834,53.62252,0.0000000000000001110223,0,0,0.6846704,0.6846704,0.6504369,0,0,0,4.553689,0,0,0,6.000012,100,0.2096154,1.404517,0.5477363,1.7,5.238359
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2291452,1.68509,1.68509,1.467402,0,0.4567007,1.68509,13.5984,0,0,0,0.2291452,0.2291452,0.217688,0,0,0,4.553689,0,0,0,6.000012,100,0.2096154,1.853598,0.1833162,1.7,4.782834
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,1.587723,1.587723,1.587723,0,0.4895483,1.587723,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2096154,1.746495,0,1.7,4.553689
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.05328939,0.05328939,0,-1,0,0.05328939,0,0,0,0,0,0.0560941,0.05328939,0,0,0,4.553689,0,0.0560941,-0.0560941,5.940884,99.01453,0.2096154,0.05861833,0,0,4.553689
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,2.208485,1.38,0,-1,0,1.38,0,0,0.8284845,1.049333,0,1.452632,1.38,0,0,0.06232678,4.497595,0,1.452632,-1.452632,4.409676,73.49445,0.2096154,2.429333,0,0,4.497595
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,1.561917,1.38,0,-1,0,1.38,0,0,0.1819171,0.3381088,0,1.452632,1.38,0,0,1.676362,3.044963,0,1.452632,-1.452632,2.878467,47.97436,0.2096154,1.718109,0,0,3.044963
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.1813662,0.1813662,0,-1,0,0.1813662,0,0,0,0,0,0.1909117,0.1813662,0,0,3.290397,1.592332,0,0.1909117,-0.1909117,2.677229,44.62039,0.2096154,0.1995028,0,0,1.592332
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.4789325,0.4789325,0,-1,0,0.4789325,0,0,0.00000000000000005551115,0,0,0.5041395,0.4789325,0,0,3.502521,1.40142,0,0.5041395,-0.5041395,2.145819,35.76358,0.2096154,0.5268257,0,0,1.40142
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.4171449,0.4171449,0,-1,0,0.4171449,0,0,0.00000000000000005551115,0,0,0.4390999,0.4171449,0,0,4.062676,0.8972805,0,0.4390999,-0.4390999,1.682967,28.0494,0.2096154,0.4588594,0,0,0.8972805
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.37849,0.37849,0,-1,0,0.37849,0,0,0,0,0,0.3984105,0.37849,0,0,4.550565,0.4581806,0,0.3984105,-0.3984105,1.263005,21.05005,0.2096154,0.416339,0,0,0.4581806
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.1885174,0.05678154,0,-1,0,0.05678154,0,0,0.1317358,0.1505876,0,0.05977004,0.05678154,0,0,4.993243,0.05977004,0,0.05977004,-0.05977004,1.200002,20,0.2096154,0.2073691,0,0,0.05977004
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.3214917,0,0,-1,0,0,0,0,0.3214917,0.3536409,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096154,0.3536409,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.3200606,0,0,-1,0,0,0,0,0.3200606,0.3520666,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096154,0.3520666,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.1586267,0.1586267,1.611258,0,0.4959735,0.1586267,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2096512,0.1744894,0,1.7,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2096626,0,0,1.7,1.242
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4222768,1.319356,1.319356,1.7,0,0.5202,1.319356,32.00629,0,0,0,0.4222768,0,0,0.3806442,0.361612,2.299654,2.484,0.7838888,0,0.7838888,4.56203,76.03369,0.2096995,1.451291,0.3378215,1.7,2.906277
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.941949,1.650101,1.650101,1.7,0,0.5202,1.650101,57.08433,0.000000000000000006938894,0,0,0.941949,0,0,0.04989924,0.04740427,1.515766,3.1895,0.9893532,0,0.9893532,5.500613,91.6767,0.2097397,1.815111,0.7535592,1.7,4.131449
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.284076,0.8936059,0.8936059,0,-1,0,0.8936059,143.696,0,0,0,1.284076,0.9406379,0.8936059,0,0,0.5264124,4.079918,0.3434383,0,0.3434383,5.826427,97.10693,0.2097031,0.9829665,1.027261,0,5.363994
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.736654,0.05438479,0.05438479,0,0,0,0.05438479,3193.271,1.496432,0,0,1.736654,0.05724715,0.05438479,0,0,0.1829741,4.389012,0.1829741,0,0.1829741,6.000012,100,0.2096837,0.05982327,1.389323,0,6.125666
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.764978,1.495851,1.495851,0.425,0,0.172125,1.495851,117.9916,0.6377662,0,0,1.764978,1.127211,1.070851,0,0,0,4.553689,0,0,0,6.000012,100,0.2096837,1.645436,1.411982,1.7,6.318666
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.795089,0,0,0,0,0,0,0,1.795089,0,0,1.795089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2096837,0,1.436072,0,6.348778
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.843607,0.8530479,0.8530479,0,0,0,0.8530479,216.1199,0.9456616,0,0,1.843607,0.8979452,0.8530479,0,0,0,4.553689,0,0,0,6.000012,100,0.2096837,0.9383527,1.474885,0,6.397295
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.563343,0.4520249,0.4520249,0,-1,0,0.4520249,345.8533,1.087527,0,0,1.563343,0.4758157,0.4520249,0,0,0,4.553689,0,0,0,6.000012,100,0.2096837,0.4972274,1.250674,0,6.117032
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.243073,0,0,0,0,0,0,0,1.243073,0,0,1.243073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2096837,0,0.9944585,0,5.796762
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.8120943,2.778868,2.778868,1.7,0,0.5202,2.778868,29.22392,0,0,0,0.8120943,1.135651,1.078868,0,0,0,4.553689,0,0.3235563,-0.3235563,5.658954,94.3157,0.2096837,3.056755,0.6496755,1.7,5.365783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3723319,1.245031,1.245031,0,0,0,1.245031,29.90544,0,0.0000000000000002220446,0,0.3723319,1.310559,1.245031,0,0,0.359507,4.230133,0,0.9382267,-0.9382267,4.669976,77.83278,0.2096837,1.369534,0.2978655,0,4.602465
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.4651611,0.4651611,0,0,0,0.4651611,0,0,0.00000000000000005551115,0,0,0.4896433,0.4651611,0,0,1.401981,3.291906,0,0.4896433,-0.4896433,4.153847,69.23064,0.2096837,0.5116773,0,0,3.291906
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,1.440819,1.38,0,-1,0,1.38,0,0,0.06081941,0.2049014,0,1.452632,1.38,0,0,1.946029,2.802263,0,1.452632,-1.452632,2.622638,43.71055,0.2096837,1.584901,0,0,2.802263
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,1.479353,1.282149,0,-1,0,1.282149,0,0,0.1972033,0.3451386,0,1.349631,1.282149,0,0,3.560064,1.349631,0,1.349631,-1.349631,1.200002,20,0.2096837,1.627288,0,0,1.349631
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,1.262502,0,0,-1,0,0,0,0,1.262502,1.388753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096837,1.388753,0,0,0
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.2534064,0,0,-1,0,0,0,0,0.2534064,0.2787471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096837,0.2787471,0,0,0
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.6304554,0,0,-1,0,0,0,0,0.6304554,0.6935009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096837,0.6935009,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096837,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096837,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.6259931,0,0,-1,0,0,0,0,0.6259931,0.6885925,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096837,0.6885925,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.3646325,0,0,-1,0,0,0,0,0.3646325,0.4010958,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096837,0.4010958,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.2993283,0,0,-1,0,0,0,0,0.2993283,0.3292611,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096837,0.3292611,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.3684666,0.3684666,1.7,0,0.5202,0.3684666,0,0.0000000000000002220446,0,0,0,0,0,1.331533,1.264957,5.059654,0,1.264957,0,1.264957,2.400046,40.00068,0.2097452,0.4053132,0,1.7,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.09759922,0.09759922,1.550231,0,0.479313,0.09759922,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.794698,1.138461,1.38,0,1.38,3.709229,61.82035,0.2097715,0.1073591,0,1.7,1.138461
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4124412,0.6450117,0.6450117,1.7,0,0.5202,0.6450117,63.9432,0,0,0,0.4124412,0,0,1.054988,1.002239,2.414698,2.380461,1.41468,0,1.41468,5.051312,84.18836,0.2098171,0.7095129,0.3299529,1.7,2.792902
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8803838,0.1702119,0.1702119,0,0,0,0.1702119,517.228,0,0,0,0.8803838,0.1791704,0.1702119,0,0,1.000018,3.653673,0.7012133,0,0.7012133,5.716541,95.2755,0.2097426,0.1872331,0.704307,0,4.534057
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.320109,1.844288,1.38,0,-1,0,1.38,95.6601,0.0000000000000002220446,0.4642879,0.6487167,1.320109,1.452632,1.38,0,0,0.2988043,4.284765,0,0.1325223,-0.1325223,5.57685,92.94733,0.2097426,2.028717,1.056087,0,5.604874
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.678097,0.9431993,0.9431993,0,0,0,0.9431993,177.9155,0.2392048,0,0,1.678097,0.9928414,0.9431993,0,0,0.4460513,4.152243,0.4460513,0,0.4460513,6.000012,100,0.2096953,1.037519,1.342478,0,5.83034
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.954698,1.193378,1.193378,0,0,0,1.193378,163.7954,0.6985105,0,0,1.954698,1.256187,1.193378,0,0,0,4.553689,0,0,0,6.000012,100,0.2096953,1.312716,1.563758,0,6.508387
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.950389,0.1438401,0.1438401,0,0,0,0.1438401,1355.942,1.798978,0,0,1.950389,0.1514106,0.1438401,0,0,0,4.553689,0,0,0,6.000012,100,0.2096953,0.1582241,1.560311,0,6.504078
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.899778,0.4971112,0.4971112,0,0,0,0.4971112,382.1637,1.376504,0,0,1.899778,0.523275,0.4971112,0,0,0,4.553689,0,0,0,6.000012,100,0.2096953,0.5468223,1.519823,0,6.453467
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.738887,0.7518383,0.7518383,0,-1,0,0.7518383,231.2847,0.9474783,0,0,1.738887,0.7914088,0.7518383,0,0,0,4.553689,0,0,0,6.000012,100,0.2096953,0.8270221,1.39111,0,6.292576
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.245145,2.531478,2.531478,1.34859,0,0.424265,2.531478,49.1865,0,0,0,1.245145,1.245145,1.182888,0,0,0,4.553689,0,0,0,6.000012,100,0.2096953,2.784626,0.9961163,1.7,5.798834
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.8125363,0.8934413,0.8934413,0,0,0,0.8934413,90.94457,0,0,0,0.8125363,0.9404645,0.8934413,0,0,0,4.553689,0,0.1279282,-0.1279282,5.865164,97.75253,0.2096953,0.9827854,0.6500291,0,5.366225
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3726012,0.8969568,0.8969568,0,0,0,0.8969568,41.5406,0,0,0,0.3726012,0.9441651,0.8969568,0,0,0.1421424,4.425761,0,0.5715638,-0.5715638,5.262682,87.7112,0.2096953,0.9866525,0.298081,0,4.798362
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.1262679,0.1262679,0,0,0,0.1262679,0,0,0.00000000000000002775558,0,0,0.1329136,0.1262679,0,0,0.7772134,3.854197,0,0.1329136,-0.1329136,5.12258,85.37615,0.2096953,0.1388947,0,0,3.854197
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,1.038443,1.038443,0,-1,0,1.038443,0,0,0,0,0,1.093098,1.038443,0,0,0.9248952,3.721283,0,1.093098,-1.093098,3.970353,66.17242,0.2096953,1.142287,0,0,3.721283
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,1.29899,1.29899,0,-1,0,1.29899,0,0,0.0000000000000002220446,0.04888898,0,1.367358,1.29899,0,0,2.139448,2.628186,0,1.367358,-1.367358,2.529032,42.15044,0.2096953,1.428889,0,0,2.628186
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.127672,0.127672,0,-1,0,0.127672,0,0,0,0,0,0.1343915,0.127672,0,0,3.658735,1.260828,0,0.1343915,-0.1343915,2.38737,39.78943,0.2096953,0.1404392,0,0,1.260828
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.5550656,0.5550656,0,-1,0,0.5550656,0,0,0.0000000000000001110223,0,0,0.5842796,0.5550656,0,0,3.808059,1.126436,0,0.5842796,-0.5842796,1.771486,29.5247,0.2096953,0.6105722,0,0,1.126436
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.4117726,0.4117726,0,-1,0,0.4117726,0,0,0.00000000000000005551115,0,0,0.4334449,0.4117726,0,0,4.457258,0.5421566,0,0.4334449,-0.4334449,1.314595,21.90987,0.2096953,0.4529499,0,0,0.5421566
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.5675773,0.1032761,0,-1,0,0.1032761,0,0,0.4643012,0.5210589,0,0.1087117,0.1032761,0,0,4.938864,0.1087117,0,0.1087117,-0.1087117,1.200002,20,0.2096953,0.6243351,0,0,0.1087117
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096953,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.4031134,0,0,-1,0,0,0,0,0.4031134,0.4434247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096953,0.4434247,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.0395769,0,0,-1,0,0,0,0,0.0395769,0.04353458,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096953,0.04353458,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.05280387,0,0,-1,0,0,0,0,0.05280387,0.05808425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096953,0.05808425,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.1310977,0.1310977,1.583729,0,0.4884581,0.1310977,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2097267,0.1442075,0,1.7,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.2364873,0.2364873,1.689119,0,0.5172294,0.2364873,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2097742,0.2601361,0,1.7,1.242
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4378125,2.193818,2.193818,1.7,0,0.5202,2.193818,19.95665,0,0,0,0.4378125,0.5198082,0.4938177,0,0,2.299654,2.484,0,0.08199566,-0.08199566,3.731937,62.19883,0.2097742,2.413199,0.35025,1.7,2.921813
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7477582,1.134256,1.134256,1.7,0,0.5202,1.134256,65.925,0,0,0,0.7477582,0,0,0.5657443,0.537457,2.390761,2.402004,1.285215,0,1.285215,4.9512,82.51983,0.2098333,1.247681,0.5982065,1.7,3.149762
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.31992,0,0,0,-1,0,0,0,0.2143748,0,0,1.31992,0,0,0,0,1.105545,3.558698,1.105545,0,1.105545,6.000012,100,0.2097163,0,1.055936,0,4.878618
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.631827,2.380426,2.380426,1.000426,0,0.3292163,2.380426,68.55189,0.1791954,0,0,1.631827,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2097163,2.618469,1.305462,1.7,6.185516
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.60959,0,0,0,0,0,0,0,1.60959,0,0,1.60959,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2097163,0,1.287672,0,6.163279
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.627977,1.874531,1.874531,0.4945306,0,0.1911068,1.874531,86.84717,0.1753451,0,0,1.627977,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2097163,2.061984,1.302381,1.7,6.181665
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.1619,0,0,0,0,0,0,0,1.1619,0,0,1.1619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2097163,0,0.9295198,0,5.715589
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.288117,2.006192,1.38,0,-1,0,1.38,93.3418,0.0000000000000002220446,0.6261919,0.826811,1.288117,1.452632,1.38,0,0,0,4.553689,0,0.1645147,-0.1645147,5.826598,97.10978,0.2097163,2.206811,1.030493,0,5.841806
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.9450526,0.1689782,0.1689782,0,0,0,0.1689782,559.2748,0.5843866,0,0,0.9450526,0.1778718,0.1689782,0,0,0.1827942,4.389174,0.1827942,0,0.1827942,6.000012,100,0.2096969,0.185876,0.7560421,0,5.334227
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.7645407,0,0,0,0,0,0,0,0.7645407,0,0,0.7645407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2096969,0,0.6116326,0,5.31823
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2882251,0,0,0,0,0,0,0,0.2882251,0,0,0.2882251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2096969,0,0.2305801,0,4.841914
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,1.406229,1.406229,1.406229,0,0.4400004,1.406229,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2096969,1.546852,0,1.7,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,1.98147,1.38,0,-1,0,1.38,0,0,0.6014701,0.7996171,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2096969,2.179617,0,0,4.553689
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,1.829072,1.38,0,-1,0,1.38,0,0,0.4490722,0.6319795,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2096969,2.01198,0,0,3.101057
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.7724605,0.7724605,0,-1,0,0.7724605,0,0,0.0000000000000001110223,0,0,0.8131163,0.7724605,0,0,3.22807,1.648426,0,0.8131163,-0.8131163,2.080496,34.67486,0.2096969,0.8497065,0,0,1.648426
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.0527322,0.0527322,0,-1,0,0.0527322,0,0,0.000000000000000006938894,0,0,0.05550757,0.0527322,0,0,4.131533,0.8353095,0,0.05550757,-0.05550757,2.021986,33.6997,0.2096969,0.05800541,0,0,0.8353095
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.0606407,0.0606407,0,-1,0,0.0606407,0,0,0.000000000000000006938894,0,0,0.06383231,0.0606407,0,0,4.193208,0.7798019,0,0.06383231,-0.06383231,1.954701,32.57828,0.2096969,0.06670476,0,0,0.7798019
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.5893264,0.5893264,0,-1,0,0.5893264,0,0,0.0000000000000001110223,0,0,0.6203436,0.5893264,0,0,4.264132,0.7159696,0,0.6203436,-0.6203436,1.300801,21.67998,0.2096969,0.648259,0,0,0.7159696
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.01879361,0.01879361,0,-1,0,0.01879361,0,0,0.000000000000000003469447,0,0,0.01978274,0.01879361,0,0,4.953403,0.09562609,0,0.01978274,-0.01978274,1.279948,21.33243,0.2096969,0.02067297,0,0,0.09562609
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.02448765,0.02448765,0,-1,0,0.02448765,0,0,0.000000000000000003469447,0,0,0.02577647,0.02448765,0,0,4.975384,0.07584334,0,0.02577647,-0.02577647,1.252777,20.87958,0.2096969,0.02693642,0,0,0.07584334
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.2730144,0.04756352,0,-1,0,0.04756352,0,0,0.2254509,0.2527523,0,0.05006687,0.04756352,0,0,5.004025,0.05006687,0,0.05006687,-0.05006687,1.200002,20,0.2096969,0.3003158,0,0,0.05006687
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.3926832,0,0,-1,0,0,0,0,0.3926832,0.4319516,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2096969,0.4319516,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.2284734,0.2284734,1.681105,0,0.5150416,0.2284734,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2097431,0.2513207,0,1.7,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.6073781,0.6073781,1.7,0,0.5202,0.6073781,0,0,0,0,0,0,0,1.092622,1.037991,3.679654,1.242,1.037991,0,1.037991,3.49391,58.23172,0.2098004,0.6681159,0,1.7,1.242
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1997465,0.938672,0.938672,1.7,0,0.5202,0.938672,21.27969,0,0,0,0.1997465,0,0,0.761328,0.7232616,2.641664,2.176192,0.9230081,0,0.9230081,4.369552,72.82572,0.2098482,1.032539,0.1597972,1.7,2.375938
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4452977,0,0,1.340377,0,0.4220228,0,0,0,0,0,0.4452977,0,0,1.340377,1.273358,1.718655,3.006899,1.718655,0,1.718655,6.000012,100,0.2098064,0,0.3562382,1.7,3.452197
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7760999,1.078056,1.078056,0,-1,0,1.078056,71.99067,0,0,0,0.7760999,1.134796,1.078056,0,0,0,4.553689,0,0.3586962,-0.3586962,5.621913,93.69836,0.2098064,1.185862,0.6208799,0,5.329789
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.831808,1.315091,1.315091,0.9034974,0,0.3027548,1.315091,63.25097,0.00000000000000005551115,0,0,0.831808,0.4332566,0.4115938,0,0,0.3985513,4.194993,0.3985513,0,0.3985513,6.000012,100,0.2098221,1.4466,0.6654463,1.7,5.026801
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,1.08922,2.006094,2.006094,0.9713354,0,0.3212745,2.006094,54.29556,0,0,0,1.08922,1.08922,1.034759,0,0,0,4.553689,0,0,0,6.000012,100,0.2098221,2.206704,0.8713762,1.7,5.642909
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.16046,2.533282,2.533282,1.430844,0,0.4467205,2.533282,45.80858,0,0,0,1.16046,1.16046,1.102437,0,0,0,4.553689,0,0,0,6.000012,100,0.2098221,2.78661,0.9283683,1.7,5.714149
