Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.337952,2.395909,2.395909,1.124854,0,0.3631853,2.395909,55.8432,0,0,0,1.337952,1.337952,1.271055,0,0,0,4.553689,0,0,0,6.000012,100,0.2098221,2.6355,1.070362,1.7,5.891641
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.9117024,2.40037,1.38,0,-1,0,1.38,66.06539,0.0000000000000002220446,1.02037,1.260407,0.9117024,1.452632,1.38,0,0,0,4.553689,0,0.5409292,-0.5409292,5.429822,90.49686,0.2098221,2.640407,0.729362,0,5.465391
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.5201148,0,0,0,0,0,0,0,0,0,0,0.5201148,0,0,0,0,0.6010324,4.01276,0.5201148,0,0.5201148,5.923247,98.72058,0.2097673,0,0.4160919,0,4.532875
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2690957,1.497576,1.497576,1.318807,0,0.4161342,1.497576,17.96875,0.00000000000000005551115,0,0,0.2690957,0.1881781,0.1787692,0,0,0.08091759,4.480863,0.08091759,0,0.08091759,6.000012,100,0.2097705,1.647334,0.2152766,1.7,4.749959
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2228976,1.715687,1.715687,1.503934,0,0.4666739,1.715687,12.99175,0.0000000000000001387779,0,0,0.2228976,0.2228976,0.2117528,0,0,0,4.553689,0,0,0,6.000012,100,0.2097705,1.887255,0.1783181,1.7,4.776587
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,2.001583,2.001583,1.7,0,0.5202,2.001583,0,0,0,0,0,0.317456,0.3015832,0,0,0,4.553689,0,0.317456,-0.317456,5.665384,94.42287,0.2097705,2.201741,0,1.7,4.553689
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,1.678494,1.38,0,-1,0,1.38,0,0,0.298494,0.4663434,0,1.452632,1.38,0,0,0.3527289,4.236233,0,1.452632,-1.452632,4.134176,68.90279,0.2097705,1.846343,0,0,4.236233
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,1.871597,1.38,0,-1,0,1.38,0,0,0.4915966,0.6787562,0,1.452632,1.38,0,0,1.966764,2.783601,0,1.452632,-1.452632,2.602968,43.38271,0.2097705,2.058756,0,0,2.783601
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.2099649,0.2099649,0,-1,0,0.2099649,0,0,0.00000000000000002775558,0,0,0.2210157,0.2099649,0,0,3.580799,1.33097,0,0.2210157,-0.2210157,2.369997,39.49987,0.2097705,0.2309614,0,0,1.33097
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.826372,1.109954,0,0,0,2.369997,39.49987,0.2097705,0,0,0,1.109954
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.5960611,0.5960611,0,-1,0,0.5960611,0,0,0,0,0,0.6274328,0.5960611,0,0,3.826372,1.109954,0,0.6274328,-0.6274328,1.708625,28.47702,0.2097705,0.6556672,0,0,1.109954
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.2296537,0.2296537,0,-1,0,0.2296537,0,0,0.00000000000000002775558,0,0,0.2417407,0.2296537,0,0,4.52352,0.4825214,0,0.2417407,-0.2417407,1.453807,24.23008,0.2097705,0.252619,0,0,0.4825214
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.01122133,0.01122133,0,-1,0,0.01122133,0,0,0,0,0,0.01181192,0.01122133,0,0,4.79212,0.2407807,0,0.01181192,-0.01181192,1.441357,24.02256,0.2097705,0.01234346,0,0,0.2407807
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.4646494,0.2175203,0,-1,0,0.2175203,0,0,0.2471291,0.2935941,0,0.2289687,0.2175203,0,0,4.805244,0.2289687,0,0.2289687,-0.2289687,1.200002,20,0.2097705,0.5111144,0,0,0.2289687
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097705,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.4736106,0,0,-1,0,0,0,0,0.4736106,0.5209716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2097705,0.5209716,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.05044495,0.05044495,1.503077,0,0.4664399,0.05044495,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2097893,0.05548945,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.1363506,0.1363506,1.588982,0,0.4898921,0.1363506,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2098212,0.1499856,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3432609,1.172785,1.172785,1.7,0,0.5202,1.172785,29.26887,0.0000000000000001110223,0,0,0.3432609,0,0,0.5272153,0.5008545,2.299654,2.484,0.8441154,0,0.8441154,4.619166,76.98595,0.2098623,1.290063,0.2746087,1.7,2.827261
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8859437,1.412133,1.412133,1.7,0,0.5202,1.412133,62.73796,0,0,0,0.8859437,0,0,0.2878665,0.2734732,1.455539,3.243704,1.159417,0,1.159417,5.719086,95.31791,0.2099121,1.553347,0.708755,1.7,4.129648
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.33627,1.372639,1.372639,0,-1,0,1.372639,97.35045,0,0,0.129903,1.33627,1.444883,1.372639,0,0,0.2961221,4.287179,0,0.108613,-0.108613,5.604598,93.40977,0.2099121,1.509903,1.069016,0,5.623449
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.650306,0.7766082,0.7766082,0,0,0,0.7766082,212.5018,0.4160208,0,0,1.650306,0.8174824,0.7766082,0,0,0.4168032,4.178566,0.4168032,0,0.4168032,6.000012,100,0.2098682,0.854269,1.320245,0,5.828872
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.829659,1.883148,1.883148,0.5031484,0,0.1934595,1.883148,97.15958,0.3770275,0,0,1.829659,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2098682,2.071463,1.463727,1.7,6.383348
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.791894,0,0,0,0,0,0,0,1.791894,0,0,1.791894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2098682,0,1.433515,0,6.345582
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.535119,0,0,0,0,0,0,0,1.535119,0,0,1.535119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2098682,0,1.228095,0,6.088808
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.517254,0,0,0,-1,0,0,0,1.517254,0,0,1.517254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2098682,0,1.213803,0,6.070943
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.305843,2.110942,2.110942,0.8703917,0,0.2937169,2.110942,61.86066,0,0,0,1.305843,1.305843,1.240551,0,0,0,4.553689,0,0,0,6.000012,100,0.2098682,2.322037,1.044674,1.7,5.859532
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.6186661,0.02884195,0.02884195,0,0,0,0.02884195,2145.021,0.5883061,0,0,0.6186661,0.03035995,0.02884195,0,0,0,4.553689,0,0,0,6.000012,100,0.2098682,0.03172615,0.4949328,0,5.172355
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.2045302,1.195404,1.195404,0,0,0,1.195404,17.10972,0,0.0000000000000002220446,0,0.2045302,1.25832,1.195404,0,0,0,4.553689,0,1.05379,-1.05379,4.88922,81.48684,0.2098682,1.314944,0.1636242,0,4.758219
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,1.6355,1.6355,1.7,0,0.5202,1.6355,0,0,0,0,0,0,0,0.06450022,0.06127521,1.170877,3.499899,0.06127521,0,0.06127521,4.947351,82.45568,0.2098716,1.79905,0,1.7,3.499899
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,0.879737,0.879737,0,-1,0,0.879737,0,0,0.0000000000000001110223,0,0,0.9260389,0.879737,0,0,1.109602,3.555047,0,0.9260389,-0.9260389,3.97122,66.18687,0.2098716,0.9677107,0,0,3.555047
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.1095615,0.1095615,0,-1,0,0.1095615,0,0,0.00000000000000001387779,0,0,0.1153279,0.1095615,0,0,2.138535,2.629008,0,0.1153279,-0.1153279,3.849654,64.16077,0.2098716,0.1205177,0,0,2.629008
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,1.179372,1.179372,0,-1,0,1.179372,0,0,0,0,0,1.241444,1.179372,0,0,2.266677,2.51368,0,1.241444,-1.241444,2.541057,42.35086,0.2098716,1.297309,0,0,2.51368
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.3446202,0.3446202,0,-1,0,0.3446202,0,0,0.00000000000000005551115,0,0,0.3627581,0.3446202,0,0,3.646059,1.272236,0,0.3627581,-0.3627581,2.158676,35.97786,0.2098716,0.3790823,0,0,1.272236
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.1040778,0.1040778,0,-1,0,0.1040778,0,0,0.00000000000000001387779,0,0,0.1095556,0.1040778,0,0,4.049123,0.9094778,0,0.1095556,-0.1095556,2.043195,34.05317,0.2098716,0.1144856,0,0,0.9094778
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.170852,0.7999223,0,0,0,2.043195,34.05317,0.2098716,0,0,0,0.7999223
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.2028154,0.2028154,0,-1,0,0.2028154,0,0,0.00000000000000002775558,0,0,0.2134899,0.2028154,0,0,4.170852,0.7999223,0,0.2134899,-0.2134899,1.818156,30.30255,0.2098716,0.2230969,0,0,0.7999223
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.408063,0.5864324,0,0,0,1.818156,30.30255,0.2098716,0,0,0,0.5864324
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.6745074,0.5571108,0,-1,0,0.5571108,0,0,0.1173966,0.1848474,0,0.5864324,0.5571108,0,0,4.408063,0.5864324,0,0.5864324,-0.5864324,1.200002,20,0.2098716,0.7419582,0,0,0.5864324
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.5821826,0,0,-1,0,0,0,0,0.5821826,0.6404008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098716,0.6404008,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.3409147,0.3409147,1.7,0,0.5202,0.3409147,0,0,0,0,0,0,0,1.359085,1.291131,5.059654,0,1.291131,0,1.291131,2.424877,40.41453,0.2099296,0.3750062,0,1.7,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.4858458,0.4858458,1.7,0,0.5202,0.4858458,0,0,0,0,0,0,0,1.214154,1.153447,3.768523,1.162018,1.153447,0,1.153447,3.519132,58.65209,0.2099928,0.5344303,0,1.7,1.162018
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3358364,1.139962,1.139962,1.7,0,0.5202,1.139962,29.46032,0,0,0,0.3358364,0,0,0.5600379,0.5320361,2.615077,2.20012,0.8678725,0,0.8678725,4.342468,72.37433,0.210035,1.253958,0.2686691,1.7,2.535956
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7401641,0.6559556,0.6559556,1.612644,0,0.4963518,0.6559556,112.8375,0,0,0,0.7401641,0,0,0.9566883,0.9088539,1.747204,2.981205,1.649018,0,1.649018,5.906864,98.44754,0.210042,0.7215511,0.5921313,1.7,3.721369
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.153028,1.971943,1.38,0,-1,0,1.38,83.55277,0.0000000000000002220446,0.5919429,0.7891372,1.153028,1.452632,1.38,0,0,0.09818643,4.465321,0,0.2996033,-0.2996033,5.591054,93.18406,0.210042,2.169137,0.9224226,0,5.61835
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.535713,0.560232,0.560232,0,0,0,0.560232,274.1208,0.5149159,0,0,1.535713,0.5897179,0.560232,0,0,0.431079,4.165718,0.431079,0,0.431079,6.000012,100,0.2099967,0.6162552,1.22857,0,5.701431
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.801084,0.7807795,0.7807795,0,0,0,0.7807795,230.6777,0.9792108,0,0,1.801084,0.8218731,0.7807795,0,0,0,4.553689,0,0,0,6.000012,100,0.2099967,0.8588575,1.440867,0,6.354773
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.793648,1.902252,1.902252,0.5222519,0,0.1986748,1.902252,94.29079,0.3410167,0,0,1.793648,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2099967,2.092477,1.434919,1.7,6.347337
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.59254,1.300712,1.300712,0.425,0,0.172125,1.300712,122.436,0.6707372,0,0,1.59254,0.9218024,0.8757123,0,0,0,4.553689,0,0,0,6.000012,100,0.2099967,1.430784,1.274032,1.7,6.146228
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.462214,1.829594,1.38,0,-1,0,1.38,105.9575,0.009582459,0.4495936,0.6325529,1.462214,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2099967,2.012553,1.169771,0,6.015903
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.9754223,0.8455962,0.8455962,0,0,0,0.8455962,115.3532,0.08532105,0,0,0.9754223,0.8901013,0.8455962,0,0,0,4.553689,0,0,0,6.000012,100,0.2099967,0.9301558,0.7803379,0,5.529111
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.7414408,0.984386,0.984386,0,0,0,0.984386,75.32013,0,0,0,0.7414408,1.036196,0.984386,0,0,0,4.553689,0,0.294755,-0.294755,5.689313,94.82169,0.2099967,1.082825,0.5931526,0,5.29513
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3831915,0.4679422,0.4679422,0,0,0,0.4679422,81.88863,0,0,0,0.3831915,0.4925708,0.4679422,0,0,0.3275055,4.258934,0,0.1093793,-0.1093793,5.574017,92.9001,0.2099967,0.5147365,0.3065532,0,4.642126
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,2.305176,2.305176,1.7,0,0.5202,2.305176,0,0,0,0,0,0.637028,0.6051766,0,0,0.4490381,4.149555,0,0.637028,-0.637028,4.902531,81.70868,0.2099967,2.535694,0,1.7,4.149555
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,1.179343,1.179343,0,-1,0,1.179343,0,0,0,0,0,1.241414,1.179343,0,0,1.156847,3.512527,0,1.241414,-1.241414,3.593966,59.89931,0.2099967,1.297277,0,0,3.512527
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.632571,0.632571,0,-1,0,0.632571,0,0,0.0000000000000001110223,0,0,0.6658643,0.632571,0,0,2.536196,2.271113,0,0.6658643,-0.6658643,2.892083,48.20129,0.2099967,0.6958281,0,0,2.271113
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.3816932,0.3816932,0,-1,0,0.3816932,0,0,0.00000000000000005551115,0,0,0.4017823,0.3816932,0,0,3.276045,1.605249,0,0.4017823,-0.4017823,2.468567,41.14271,0.2099967,0.4198625,0,0,1.605249
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.722469,1.203466,0,0,0,2.468567,41.14271,0.2099967,0,0,0,1.203466
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.722469,1.203466,0,0,0,2.468567,41.14271,0.2099967,0,0,0,1.203466
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.5421785,0.5421785,0,-1,0,0.5421785,0,0,0,0,0,0.5707142,0.5421785,0,0,3.722469,1.203466,0,0.5707142,-0.5707142,1.866982,31.1163,0.2099967,0.5963963,0,0,1.203466
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.1403727,0.1403727,0,-1,0,0.1403727,0,0,0.00000000000000002775558,0,0,0.1477607,0.1403727,0,0,4.356596,0.6327523,0,0.1477607,-0.1477607,1.711228,28.52042,0.2099967,0.1544099,0,0,0.6327523
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.1727967,0.1727967,0,-1,0,0.1727967,0,0,0,0,0,0.1818913,0.1727967,0,0,4.520775,0.4849916,0,0.1818913,-0.1818913,1.519498,25.32492,0.2099967,0.1900764,0,0,0.4849916
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.2731019,0.2731019,0,-1,0,0.2731019,0,0,0,0.01246679,0,0.2874757,0.2731019,0,0,4.722876,0.3031003,0,0.2874757,-0.2874757,1.216472,20.2745,0.2099967,0.3004121,0,0,0.3031003
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.1598833,0.0148434,0,-1,0,0.0148434,0,0,0.1450399,0.1610283,0,0.01562463,0.0148434,0,0,5.042294,0.01562463,0,0.01562463,-0.01562463,1.200002,20,0.2099967,0.1758717,0,0,0.01562463
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.382025,0.382025,1.7,0,0.5202,0.382025,0,0,0,0,0,0,0,1.317975,1.252076,5.059654,0,1.252076,0,1.252076,2.387826,39.79702,0.2100586,0.4202275,0,1.7,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.807578,1.126869,1.38,0,1.38,3.697009,61.6167,0.2100695,0,0,1.7,1.126869
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2747252,1.782891,1.782891,1.7,0,0.5202,1.782891,15.40897,0,0,0,0.2747252,0.0872535,0.08289082,0,0,2.427578,2.368869,0.1874717,0,0.1874717,3.874861,64.58088,0.2100768,1.96118,0.2197801,1.7,2.643594
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.8245763,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8245763,0,0,1.452632,1.38,2.240106,2.537593,2.204576,0,2.204576,5.966305,99.43822,0.2100013,0,0.659661,1.7,3.362169
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.131892,3.027496,1.38,0,-1,0,1.38,82.02119,0,1.647496,1.950245,1.131892,1.452632,1.38,0,0,0.0355302,4.521712,0,0.3207392,-0.3207392,5.628216,93.80341,0.2100013,3.330245,0.9055139,0,5.653604
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.560906,0.9391547,0.9391547,0,0,0,0.9391547,166.2033,0.1804149,0,0,1.560906,0.9885839,0.9391547,0,0,0.3919071,4.200973,0.3919071,0,0.3919071,6.000012,100,0.2099602,1.03307,1.248725,0,5.761878
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.768604,0.1306856,0.1306856,0,0,0,0.1306856,1353.328,1.631041,0,0,1.768604,0.1375637,0.1306856,0,0,0,4.553689,0,0,0,6.000012,100,0.2099602,0.1437541,1.414883,0,6.322293
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.981251,0.8512513,0.8512513,0,0,0,0.8512513,232.7457,1.085197,0,0,1.981251,0.896054,0.8512513,0,0,0,4.553689,0,0,0,6.000012,100,0.2099602,0.9363764,1.585001,0,6.53494
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.770206,0.8552493,0.8552493,0,0,0,0.8552493,206.9813,0.8699439,0,0,1.770206,0.9002624,0.8552493,0,0,0,4.553689,0,0,0,6.000012,100,0.2099602,0.9407743,1.416165,0,6.323895
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.523509,1.941259,1.38,0,-1,0,1.38,110.3992,0.07087775,0.561259,0.7553849,1.523509,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2099602,2.135385,1.218807,0,6.077198
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.169429,0.4731857,0.4731857,0,0,0,0.4731857,247.1396,0.6713391,0,0,1.169429,0.4980902,0.4731857,0,0,0,4.553689,0,0,0,6.000012,100,0.2099602,0.5205042,0.9355434,0,5.723118
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.7037006,0,0,0,0,0,0,0,0.7037006,0,0,0.7037006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2099602,0,0.5629605,0,5.25739
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2804755,1.545826,1.545826,1.279374,0,0.4053691,1.545826,18.14406,0,0,0,0.2804755,0.2804755,0.2664517,0,0,0,4.553689,0,0,0,6.000012,100,0.2099602,1.700408,0.2243804,1.7,4.834165
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,2.544485,2.544485,1.7,0,0.5202,2.544485,0,0,0,0,0,0.8889317,0.8444851,0,0,0,4.553689,0,0.8889317,-0.8889317,5.062996,84.38309,0.2099602,2.798934,0,1.7,4.553689
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.2815728,0.2815728,0,-1,0,0.2815728,0,0,0,0,0,0.2963924,0.2815728,0,0,0.9877018,3.664757,0,0.2963924,-0.2963924,4.750571,79.17602,0.2099602,0.30973,0,0,3.664757
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.4096778,0.4096778,0,-1,0,0.4096778,0,0,0.00000000000000005551115,0,0,0.4312398,0.4096778,0,0,1.317027,3.368365,0,0.4312398,-0.4312398,4.296004,71.59992,0.2099602,0.4506456,0,0,3.368365
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,2.378858,1.38,0,-1,0,1.38,0,0,0.9988576,1.236743,0,1.452632,1.38,0,0,1.796182,2.937125,0,1.452632,-1.452632,2.764796,46.07984,0.2099602,2.616743,0,0,2.937125
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.1332089,0.1332089,0,-1,0,0.1332089,0,0,0,0,0,0.1402199,0.1332089,0,0,3.410217,1.484493,0,0.1402199,-0.1402199,2.616991,43.61643,0.2099602,0.1465298,0,0,1.484493
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.3051879,0.3051879,0,-1,0,0.3051879,0,0,0.00000000000000005551115,0,0,0.3212504,0.3051879,0,0,3.566017,1.344274,0,0.3212504,-0.3212504,2.278363,37.97265,0.2099602,0.3357067,0,0,1.344274
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.1839591,0.1839591,0,-1,0,0.1839591,0,0,0.00000000000000002775558,0,0,0.1936412,0.1839591,0,0,3.922962,1.023023,0,0.1936412,-0.1936412,2.074248,34.57073,0.2099602,0.2023551,0,0,1.023023
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.3421154,0.3421154,0,-1,0,0.3421154,0,0,0,0,0,0.3601215,0.3421154,0,0,4.138119,0.829382,0,0.3601215,-0.3601215,1.694646,28.24405,0.2099602,0.3763269,0,0,0.829382
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.1787505,0.1787505,0,-1,0,0.1787505,0,0,0.00000000000000002775558,0,0,0.1881584,0.1787505,0,0,4.538254,0.4692606,0,0.1881584,-0.1881584,1.49631,24.93845,0.2099602,0.1966256,0,0,0.4692606
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.1631151,0.1631151,0,-1,0,0.1631151,0,0,0.00000000000000002775558,0,0,0.1717001,0.1631151,0,0,4.747319,0.2811022,0,0.1717001,-0.1717001,1.315322,21.92199,0.2099602,0.1794266,0,0,0.2811022
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.1239499,0.1039319,0,-1,0,0.1039319,0,0,0.02001802,0.03241302,0,0.109402,0.1039319,0,0,4.938097,0.109402,0,0.109402,-0.109402,1.200002,20,0.2099602,0.1363449,0,0,0.109402
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.1272114,0.1272114,1.579843,0,0.4873971,0.1272114,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2099904,0.1399326,0,1.7,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2100013,0,0,1.7,1.242
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06233524,1.637866,1.637866,1.7,0,0.5202,1.637866,3.805883,0,0,0,0.06233524,0,0,0.06213451,0.05902778,2.299654,2.484,0.121363,0,0.121363,3.933503,65.55826,0.210007,1.801652,0.04986819,1.7,2.546335
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1534463,1.196713,1.196713,1.7,0,0.5202,1.196713,12.82232,0,0,0,0.1534463,0,0,0.5032869,0.4781226,2.178291,2.593227,0.6315689,0,0.6315689,4.532662,75.54422,0.210039,1.316384,0.1227571,1.7,2.746673
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.227263,0.1976756,0.1976756,0,-1,0,0.1976756,114.9677,0,0,0,0.227263,0.2080796,0.1976756,0,0,1.546722,3.161639,0.01918347,0,0.01918347,4.550861,75.84753,0.210037,0.2174432,0.1818104,0,3.388902
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3817396,1.824372,1.824372,1.7,0,0.5202,1.824372,20.92444,0,0,0,0.3817396,0.1309176,0.1243717,0,0,1.527539,3.178904,0.250822,0,0.250822,4.788812,79.81337,0.2100467,2.006809,0.3053916,1.7,3.560643
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5577735,0.5965388,0.5965388,1.279535,0,0.4054131,0.5965388,93.50161,0,0,0,0.5577735,0,0,0.6829964,0.6488466,1.276717,3.404644,1.20662,0,1.20662,5.933512,98.89167,0.2100496,0.6561927,0.4462188,1.7,3.962417
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3693489,0,0,0,0,0,0,0,0.2992519,0,0,0.3693489,0,0,0,0,0.070097,4.490602,0.070097,0,0.070097,6.000012,100,0.2100423,0,0.2954791,0,4.859951
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1177426,1.250617,1.250617,0,0,0,1.250617,9.414761,0,0,0,0.1177426,1.316439,1.250617,0,0,0,4.553689,0,1.198697,-1.198697,4.736475,78.94109,0.2100423,1.375679,0.0941941,0,4.671432
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008674904,0,0,0,-1,0,0,0,0,0,0,0.008674904,0,0,0,0,1.331885,3.354992,0.008674904,0,0.008674904,4.744705,79.07825,0.2100414,0,0.006939923,0,3.363667
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.116389,2.09285,2.09285,1.7,0,0.5202,2.09285,5.56127,0,0,0,0.116389,0.4135263,0.39285,0,0,1.32321,3.3628,0,0.2971373,-0.2971373,4.431494,73.85809,0.2100414,2.302135,0.09311123,1.7,3.479189
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006278513,0.9174816,0.9174816,1.7,0,0.5202,0.9174816,0.6843203,0,0,0,0.006278513,0,0,0.7825184,0.7433925,1.653363,3.065662,0.749671,0,0.749671,5.142694,85.71141,0.210082,1.00923,0.005022811,1.7,3.071941
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.021357,0,0,0,0,0,0,0,0,0,0,0.021357,0,0,0,0,0.9036918,3.740366,0.021357,0,0.021357,5.162956,86.04909,0.2100798,0,0.0170856,0,3.761723
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8823348,3.759588,0,0,0,5.162956,86.04909,0.2100798,0,0,0,3.759588
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.2127875,0.2127875,0,-1,0,0.2127875,0,0,0.00000000000000002775558,0,0,0.2239868,0.2127875,0,0,0.8823348,3.759588,0,0.2239868,-0.2239868,4.926853,82.11405,0.2100798,0.2340662,0,0,3.759588
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.131209,3.535601,0,0,0,4.926853,82.11405,0.2100798,0,0,0,3.535601
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,0.8390304,0.8390304,0,-1,0,0.8390304,0,0,0.0000000000000001110223,0,0,0.8831899,0.8390304,0,0,1.131209,3.535601,0,0.8831899,-0.8831899,3.995889,66.59801,0.2100798,0.9229335,0,0,3.535601
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.03909845,0.03909845,0,-1,0,0.03909845,0,0,0,0,0,0.04115627,0.03909845,0,0,2.112531,2.652411,0,0.04115627,-0.04115627,3.952507,65.87498,0.2100798,0.0430083,0,0,2.652411
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.09960551,0.09960551,0,-1,0,0.09960551,0,0,0.00000000000000001387779,0,0,0.1048479,0.09960551,0,0,2.15826,2.611255,0,0.1048479,-0.1048479,3.841987,64.03299,0.2100798,0.1095661,0,0,2.611255
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.4496003,0.4496003,0,-1,0,0.4496003,0,0,0.00000000000000005551115,0,0,0.4732635,0.4496003,0,0,2.274758,2.506407,0,0.4732635,-0.4732635,3.343123,55.71861,0.2100798,0.4945604,0,0,2.506407
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.4761828,0.4761828,0,-1,0,0.4761828,0,0,0.00000000000000005551115,0,0,0.5012451,0.4761828,0,0,2.800606,2.033143,0,0.5012451,-0.5012451,2.814765,46.91265,0.2100798,0.5238011,0,0,2.033143
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.6216518,0.6216518,0,-1,0,0.6216518,0,0,0,0,0,0.6543703,0.6216518,0,0,3.357545,1.531898,0,0.6543703,-0.6543703,2.124998,35.41656,0.2100798,0.683817,0,0,1.531898
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.1828296,0.1828296,0,-1,0,0.1828296,0,0,0,0,0,0.1924522,0.1828296,0,0,4.084623,0.8775278,0,0.1924522,-0.1924522,1.922135,32.03553,0.2100798,0.2011126,0,0,0.8775278
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.2367123,0.2367123,0,-1,0,0.2367123,0,0,0.00000000000000002775558,0,0,0.2491708,0.2367123,0,0,4.298459,0.6850756,0,0.2491708,-0.2491708,1.659486,27.65805,0.2100798,0.2603835,0,0,0.6850756
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.4005294,0.4005294,1.7,0,0.5202,0.4005294,0,0,0,0,0,0,0,1.299471,1.234497,4.575316,0.4359047,1.234497,0,1.234497,2.830633,47.17712,0.2101431,0.4405823,0,1.7,0.4359047
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.1012252,0.1012252,1.553857,0,0.4803029,0.1012252,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.340819,1.546952,1.38,0,1.38,4.139816,68.9968,0.2101691,0.1113478,0,1.7,1.546952
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3221838,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3221838,0,0,1.452632,1.38,1.960819,2.788952,1.702184,0,1.702184,5.75465,95.91063,0.2101463,0,0.2577471,1.7,3.111136
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.488702,1.575108,1.575108,1.356544,0,0.4264365,1.575108,31.02658,0.00000000000000005551115,0,0,0.488702,0.2300671,0.2185638,0,0,0.2586349,4.320918,0.2586349,0,0.2586349,6.000012,100,0.2101563,1.732618,0.3909616,1.7,4.809619
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.722503,0,0,0,-1,0,0,0,0.722503,0,0,0.722503,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2101563,0,0.5780024,0,5.276192
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,1.079651,0.100826,0.100826,0,0,0,0.100826,1070.807,0.9735188,0,0,1.079651,0.1061326,0.100826,0,0,0,4.553689,0,0,0,6.000012,100,0.2101563,0.1109086,0.8637211,0,5.63334
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,1.033647,1.586446,1.586446,0.6044817,0,0.2211235,1.586446,65.15485,0.0000000000000002220446,0,0,1.033647,1.033647,0.9819642,0,0,0,4.553689,0,0,0,6.000012,100,0.2101563,1.74509,0.8269173,1.7,5.587336
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,1.108299,0.9930736,0.9930736,0,0,0,0.9930736,111.6029,0.06295838,0,0,1.108299,1.045341,0.9930736,0,0,0,4.553689,0,0,0,6.000012,100,0.2101563,1.092381,0.8866392,0,5.661988
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.15911,1.534222,1.534222,0.4330676,0,0.1743274,1.534222,75.55034,0,0,0,1.15911,1.15911,1.101154,0,0,0,4.553689,0,0,0,6.000012,100,0.2101563,1.687644,0.9272878,1.7,5.712799
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.421739,1.954497,1.38,0,-1,0,1.38,103.0246,0,0.574497,0.7699467,1.421739,1.452632,1.38,0,0,0,4.553689,0,0.03089238,-0.03089238,5.967449,99.45728,0.2101563,2.149947,1.137391,0,5.975428
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.176373,3.445385,3.08,1.7,0,0.5202,3.08,38.19391,0.0000000000000002220446,0.3653851,0.7099236,1.176373,1.452632,1.38,0,0,0.03432486,4.522797,0,0.2762591,-0.2762591,5.676246,94.60391,0.2101563,3.789924,0.941098,1.7,5.699169
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.5354371,0.664845,0.664845,0,0,0,0.664845,80.53563,0,0,0,0.5354371,0.6998369,0.664845,0,0,0.3412794,4.246538,0,0.1643998,-0.1643998,5.502954,91.71571,0.2101563,0.7313296,0.4283497,0,4.781975
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.325859,0.0361079,0.0361079,0,0,0,0.0361079,902.4589,0,0,0,0.325859,0.03800831,0.0361079,0,0,0.5239458,4.082138,0.2878506,0,0.2878506,5.776032,96.26701,0.2101263,0.03971869,0.2606872,0,4.407997
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.441895,0.441895,0,0,0,0.441895,0,0,0.00000000000000005551115,0,0,0.4651527,0.441895,0,0,0.2360952,4.341203,0,0.4651527,-0.4651527,5.285718,88.09513,0.2101263,0.4860846,0,0,4.341203
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,0.8168912,0.8168912,0,-1,0,0.8168912,0,0,0.0000000000000001110223,0,0,0.8598855,0.8168912,0,0,0.7529315,3.876051,0,0.8598855,-0.8598855,4.37932,72.98852,0.2101263,0.8985803,0,0,3.876051
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,1.056479,1.056479,0,-1,0,1.056479,0,0,0.0000000000000002220446,0,0,1.112083,1.056479,0,0,1.70836,3.016165,0,1.112083,-1.112083,3.207081,53.45124,0.2101263,1.162127,0,0,3.016165
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,4.137961,1.38,0,-1,0,1.38,0,0,2.757961,3.171757,0,1.452632,1.38,0,0,2.944008,1.904082,0,1.452632,-1.452632,1.675873,27.93115,0.2101263,4.551757,0,0,1.904082
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.2684305,0.2684305,0,-1,0,0.2684305,0,0,0,0,0,0.2825584,0.2684305,0,0,4.558043,0.4514501,0,0.2825584,-0.2825584,1.37803,22.96712,0.2101263,0.2952735,0,0,0.4514501
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.5875475,0.1604471,0,-1,0,0.1604471,0,0,0.4271004,0.4858552,0,0.1688917,0.1604471,0,0,4.871997,0.1688917,0,0.1688917,-0.1688917,1.200002,20,0.2101263,0.6463023,0,0,0.1688917
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.1198693,0,0,-1,0,0,0,0,0.1198693,0.1318562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101263,0.1318562,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.1883431,0,0,-1,0,0,0,0,0.1883431,0.2071774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101263,0.2071774,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.2575652,0,0,-1,0,0,0,0,0.2575652,0.2833217,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101263,0.2833217,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101263,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.357365,0,0,-1,0,0,0,0,0.357365,0.3931015,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101263,0.3931015,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.8120027,0.8120027,1.7,0,0.5202,0.8120027,0,0,0,0,0,0,0,0.8879974,0.8435975,5.059654,0,0.8435975,0,0.8435975,2.000309,33.33842,0.210172,0.8932029,0,1.7,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.5913421,0.5913421,1.7,0,0.5202,0.5913421,0,0,0,0,0,0,0,1.108658,1.053225,4.216057,0.7592378,1.053225,0,1.053225,2.999486,49.99134,0.2102289,0.6504763,0,1.7,0.7592378
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1617752,0.8281547,0.8281547,1.7,0,0.5202,0.8281547,19.53441,0,0,0,0.1617752,0,0,0.8718452,0.828253,3.162832,1.70714,0.9900281,0,0.9900281,3.938709,65.64503,0.21028,0.9109702,0.1294201,1.7,1.868915
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2895469,1.438234,1.438234,1.7,0,0.5202,1.438234,20.13212,0,0,0,0.2895469,0,0,0.2617664,0.248678,2.172804,2.598166,0.538225,0,0.538225,4.449315,74.15509,0.2103046,1.582057,0.2316376,1.7,2.887712
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6867095,0.2520738,0.2520738,0,-1,0,0.2520738,272.424,0,0,0,0.6867095,0.2653408,0.2520738,0,0,1.634579,3.082568,0.4213687,0,0.4213687,4.84906,80.8175,0.2102607,0.2772812,0.5493676,0,3.769278
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.201807,0.7564123,0.7564123,0,0,0,0.7564123,158.8825,0,0,0,1.201807,0.7962235,0.7564123,0,0,1.21321,3.4618,0.4055833,0,0.4055833,5.23383,87.23032,0.2102184,0.8320536,0.9614455,0,4.663607
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.329944,2.461495,2.461495,1.7,0,0.5202,2.461495,54.02995,0,0,0,1.329944,0.8015733,0.7614947,0,0,0.8076268,3.826825,0.5283711,0,0.5283711,5.735087,95.58459,0.2102388,2.707644,1.063956,1.7,5.156769
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.2361,0,0,0,0,0,0,0,0.956844,0,0,1.2361,0,0,0,0,0.2792557,4.302359,0.2792557,0,0.2792557,6.000012,100,0.2102098,0,0.9888798,0,5.538458
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,1.093235,1.146522,1.146522,0,0,0,1.146522,95.35229,0,0,0,1.093235,1.206865,1.146522,0,0,0,4.553689,0,0.1136302,-0.1136302,5.880235,98.00372,0.2102098,1.261174,0.8745877,0,5.646924
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.397124,0.7018347,0.7018347,0,-1,0,0.7018347,199.0674,0.5320949,0,0,1.397124,0.7387734,0.7018347,0,0,0.1262558,4.440059,0.1262558,0,0.1262558,6.000012,100,0.2101966,0.7720182,1.117699,0,5.837183
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.924194,0.8159283,0.8159283,0,0,0,0.8159283,113.269,0.06532216,0,0,0.924194,0.8588719,0.8159283,0,0,0,4.553689,0,0,0,6.000012,100,0.2101966,0.8975211,0.7393552,0,5.477883
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2634491,2.214594,2.214594,1.7,0,0.5202,2.214594,11.89605,0,0,0,0.2634491,0.5416777,0.5145938,0,0,0,4.553689,0,0.2782286,-0.2782286,5.706733,95.11203,0.2101966,2.436053,0.2107593,1.7,4.817138
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1139402,0.692568,0.692568,0,0,0,0.692568,16.45184,0,0,0,0.1139402,0.7290189,0.692568,0,0,0.3091429,4.27546,0,0.6150787,-0.6150787,5.058383,84.30622,0.2101966,0.7618248,0.09115215,0,4.3894
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,1.634016,1.634016,1.7,0,0.5202,1.634016,0,0,0,0,0,0,0,0.06598367,0.06268448,0.9925637,3.660382,0.06268448,0,0.06268448,5.117851,85.29735,0.2102,1.797418,0,1.7,3.660382
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.5913505,0.5913505,0,-1,0,0.5913505,0,0,0.0000000000000001110223,0,0,0.6224743,0.5913505,0,0,0.9298792,3.716798,0,0.6224743,-0.6224743,4.461706,74.36161,0.2102,0.6504856,0,0,3.716798
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.621517,3.094323,0,0,0,4.461706,74.36161,0.2102,0,0,0,3.094323
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.6792748,0.6792748,0,-1,0,0.6792748,0,0,0,0,0,0.7150261,0.6792748,0,0,1.621517,3.094323,0,0.7150261,-0.7150261,3.708002,61.79991,0.2102,0.7472023,0,0,3.094323
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.05587955,0.05587955,0,-1,0,0.05587955,0,0,0.000000000000000006938894,0,0,0.05882058,0.05587955,0,0,2.415991,2.379297,0,0.05882058,-0.05882058,3.646,60.76654,0.2102,0.06146751,0,0,2.379297
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.2058358,0.2058358,0,-1,0,0.2058358,0,0,0.00000000000000002775558,0,0,0.2166693,0.2058358,0,0,2.481347,2.320477,0,0.2166693,-0.2166693,3.41761,56.96006,0.2102,0.2264194,0,0,2.320477
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.136069,0.136069,0,-1,0,0.136069,0,0,0,0,0,0.1432305,0.136069,0,0,2.72209,2.103807,0,0.1432305,-0.1432305,3.266632,54.44376,0.2102,0.1496759,0,0,2.103807
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.881236,1.960577,0,0,0,3.266632,54.44376,0.2102,0,0,0,1.960577
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.01225227,0.01225227,0,-1,0,0.01225227,0,0,0,0,0,0.01289712,0.01225227,0,0,2.881236,1.960577,0,0.01289712,-0.01289712,3.253037,54.21718,0.2102,0.01347749,0,0,1.960577
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.3866173,0.3866173,0,-1,0,0.3866173,0,0,0.00000000000000005551115,0,0,0.4069656,0.3866173,0,0,2.895566,1.94768,0,0.4069656,-0.4069656,2.824058,47.06754,0.2102,0.4252791,0,0,1.94768
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.2211449,0.2211449,0,-1,0,0.2211449,0,0,0.00000000000000002775558,0,0,0.2327841,0.2211449,0,0,3.34775,1.540714,0,0.2327841,-0.2327841,2.578682,42.97794,0.2102,0.2432594,0,0,1.540714
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.6355761,0.6355761,0,0,0,0.6355761,0,0,0.0000000000000001110223,0,0,0.6690274,0.6355761,0,0,3.606399,1.30793,0,0.6690274,-0.6690274,1.873465,31.22435,0.2102,0.6991337,0,0,1.30793
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.4831173,0.4831173,0,0,0,0.4831173,0,0,0.00000000000000005551115,0,0,0.5085445,0.4831173,0,0,4.349762,0.6389026,0,0.5085445,-0.5085445,1.337412,22.29015,0.2102,0.5314291,0,0,0.6389026
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2046617,2.121486,2.018269,1.7,0,0.5202,2.018269,10.14046,0,0.1032169,0.4709084,0.2046617,0.3350198,0.3182688,0,0,4.914812,0.1303581,0,0.1303581,-0.1303581,1.200002,20,0.2102,2.333634,0.1637294,1.7,0.3350198
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5338815,1.951603,1.951603,1.7,0,0.5202,1.951603,27.35605,0,0,0.3453254,0.5338815,0.2648449,0.2516026,0,0,5.059654,0,0.2690366,0,0.2690366,1.455233,24.25383,0.2102104,2.146763,0.4271052,1.7,0.5338815
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.240734,1.033278,1.033278,0,-1,0,1.033278,120.0775,0,0,0.6708396,1.240734,1.087661,1.033278,0,0,4.790618,0.242133,0.153073,0,0.153073,1.600451,26.67413,0.2101945,1.136605,0.9925869,0,1.482867
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.599699,1.854514,1.854514,1.7,0,0.5202,1.854514,86.25974,0,0,0,1.599699,0.1626459,0.1545136,0,0,4.637545,0.3798987,1.437053,0,1.437053,2.963759,49.39588,0.2102289,2.039965,1.279759,1.7,1.979597
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.347522,1.809818,1.809818,1.7,0,0.5202,1.809818,74.45621,0,0,0,1.347522,0.1155979,0.109818,0,0,3.200492,1.673246,1.231924,0,1.231924,4.132464,68.87427,0.2102764,1.9908,1.078017,1.7,3.020768
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.353561,1.41233,1.41233,1.7,0,0.5202,1.41233,95.83891,0,0,0,1.353561,0,0,0.2876705,0.2732869,1.968568,2.781978,1.626848,0,1.626848,5.675828,94.59695,0.2102984,1.553563,1.082849,1.7,4.135539
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,1.101615,1.533914,1.533914,0.8120137,0,0.2777797,1.533914,71.81725,0,0,0,1.101615,0.7598947,0.7219,0,0,0.3417199,4.246141,0.3417199,0,0.3417199,6.000012,100,0.2103116,1.687305,0.8812917,1.7,5.347755
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.968423,1.186261,1.186261,0,-1,0,1.186261,81.63661,0,0.0000000000000002220446,0,0.968423,1.248695,1.186261,0,0,0,4.553689,0,0.2802724,-0.2802724,5.704579,95.07613,0.2103116,1.304887,0.7747384,0,5.522112
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,1.03969,1.508483,1.508483,0.8166209,0,0.2790375,1.508483,68.92287,0.00000000000000005551115,0,0,1.03969,0.7282762,0.6918623,0,0,0.3114138,4.273417,0.3114138,0,0.3114138,6.000012,100,0.2103235,1.659332,0.8317519,1.7,5.313107
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5411661,2.152718,2.152718,1.638611,0,0.5034407,2.152718,25.13873,0.0000000000000001110223,0,0,0.5411661,0.5411661,0.5141078,0,0,0,4.553689,0,0,0,6.000012,100,0.2103235,2.36799,0.4329329,1.7,5.094855
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2971964,0,0,0,0,0,0,0,0.2971964,0,0,0.2971964,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2103235,0,0.2377571,0,4.850885
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2103235,0,0,0,4.553689
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,1.192189,1.192189,0,-1,0,1.192189,0,0,0.0000000000000002220446,0,0,1.254936,1.192189,0,0,0,4.553689,0,1.254936,-1.254936,4.677193,77.95306,0.2103235,1.311408,0,0,4.553689
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,2.777492,1.38,0,-1,0,1.38,0,0,1.397492,1.675242,0,1.452632,1.38,0,0,1.394373,3.298753,0,1.452632,-1.452632,3.145985,52.43298,0.2103235,3.055242,0,0,3.298753
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.2449764,0.2449764,0,-1,0,0.2449764,0,0,0,0,0,0.2578698,0.2449764,0,0,3.008409,1.846121,0,0.2578698,-0.2578698,2.874166,47.90268,0.2103235,0.269474,0,0,1.846121
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.300431,0.300431,0,-1,0,0.300431,0,0,0.00000000000000005551115,0,0,0.3162431,0.300431,0,0,3.29493,1.588251,0,0.3162431,-0.3162431,2.540817,42.34686,0.2103235,0.330474,0,0,1.588251
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.5145538,0.5145538,0,-1,0,0.5145538,0,0,0.0000000000000001110223,0,0,0.5416356,0.5145538,0,0,3.646312,1.272008,0,0.5416356,-0.5416356,1.969883,32.83131,0.2103235,0.5660092,0,0,1.272008
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.4702179,0.4702179,0,-1,0,0.4702179,0,0,0.00000000000000005551115,0,0,0.4949662,0.4702179,0,0,4.248129,0.7303727,0,0.4949662,-0.4949662,1.448143,24.13566,0.2103235,0.5172397,0,0,0.7303727
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.2346985,0.2236362,0,-1,0,0.2236362,0,0,0.01106239,0.03453225,0,0.2354065,0.2236362,0,0,4.798091,0.2354065,0,0.2354065,-0.2354065,1.200002,20,0.2103235,0.2581684,0,0,0.2354065
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.2070559,0,0,-1,0,0,0,0,0.2070559,0.2277615,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103235,0.2277615,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103235,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.06076477,0,0,-1,0,0,0,0,0.06076477,0.06684125,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103235,0.06684125,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.07262371,0.07262371,1.525255,0,0.4724947,0.07262371,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.210345,0.07988609,0,1.7,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.2857707,0.2857707,1.7,0,0.5202,0.2857707,0,0,0,0,0,0,0,1.414229,1.343518,3.679654,1.242,1.343518,0,1.343518,3.783758,63.06251,0.2103963,0.3143478,0,1.7,1.242
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3567815,0.7861868,0.7861868,1.7,0,0.5202,0.7861868,45.38127,0.0000000000000001110223,0,0,0.3567815,0,0,0.9138132,0.8681226,2.336137,2.451166,1.224904,0,1.224904,4.945804,82.42991,0.2104566,0.8648054,0.2854252,1.7,2.807948
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8943501,2.642983,2.642983,1.7,0,0.5202,2.642983,33.83867,0,0,0,0.8943501,0.9926137,0.942983,0,0,1.111232,3.55358,0,0.09826355,-0.09826355,4.842226,80.7036,0.2104566,2.907281,0.7154801,1.7,4.44793
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.293381,2.536924,1.38,0,-1,0,1.38,93.72324,0,1.156924,1.410617,1.293381,1.452632,1.38,0,0,1.220414,3.455316,0,0.1592509,-0.1592509,4.67436,77.90585,0.2104566,2.790617,1.034705,0,4.748697
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.712284,0.5434577,0.5434577,0,0,0,0.5434577,315.0722,0,0,0,1.712284,0.5720608,0.5434577,0,0,1.39736,3.296065,1.140224,0,1.140224,5.756072,95.93433,0.2103384,0.5978035,1.369828,0,5.00835
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.931167,2.193412,2.193412,0.8134117,0,0.2781614,2.193412,88.04396,0.221399,0,0,1.931167,1.452632,1.38,0,0,0.257136,4.322267,0.257136,0,0.257136,6.000012,100,0.2103118,2.412753,1.544933,1.7,6.253433
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.912692,1.180907,1.180907,0,0,0,1.180907,161.9681,0.6696321,0,0,1.912692,1.24306,1.180907,0,0,0,4.553689,0,0,0,6.000012,100,0.2103118,1.298997,1.530153,0,6.466381
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.768908,0.1580631,0.1580631,0,0,0,0.1580631,1119.115,1.602526,0,0,1.768908,0.1663822,0.1580631,0,0,0,4.553689,0,0,0,6.000012,100,0.2103118,0.1738694,1.415126,0,6.322597
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.592348,0,0,0,-1,0,0,0,1.592348,0,0,1.592348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2103118,0,1.273879,0,6.146037
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.372581,0,0,0,0,0,0,0,1.372581,0,0,1.372581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2103118,0,1.098065,0,5.92627
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.865934,0,0,0,0,0,0,0,0.865934,0,0,0.865934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2103118,0,0.6927472,0,5.419623
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3634494,0.7815211,0.7815211,0,0,0,0.7815211,46.50537,0,0,0,0.3634494,0.8226538,0.7815211,0,0,0,4.553689,0,0.4592045,-0.4592045,5.515968,91.93262,0.2103118,0.8596733,0.2907595,0,4.917138
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.4260953,0.4260953,0,0,0,0.4260953,0,0,0.00000000000000005551115,0,0,0.4485213,0.4260953,0,0,0.5102272,4.094484,0,0.4485213,-0.4485213,5.043185,84.05292,0.2103118,0.4687048,0,0,4.094484
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,2.074428,1.38,0,-1,0,1.38,0,0,0.694428,0.9018708,0,1.452632,1.38,0,0,1.008584,3.645963,0,1.452632,-1.452632,3.511977,58.53283,0.2103118,2.281871,0,0,3.645963
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.622619,2.193331,0,0,0,3.511977,58.53283,0.2103118,0,0,0,2.193331
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.6030425,0.6030425,0,-1,0,0.6030425,0,0,0,0,0,0.6347815,0.6030425,0,0,2.622619,2.193331,0,0.6347815,-0.6347815,2.842858,47.38088,0.2103118,0.6633467,0,0,2.193331
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.08181581,0.08181581,0,-1,0,0.08181581,0,0,0.00000000000000001387779,0,0,0.0861219,0.08181581,0,0,3.327932,1.55855,0,0.0861219,-0.0861219,2.752078,45.86787,0.2103118,0.08999739,0,0,1.55855
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.03254142,0.03254142,0,-1,0,0.03254142,0,0,0,0,0,0.03425413,0.03254142,0,0,3.423623,1.472428,0,0.03425413,-0.03425413,2.715971,45.26609,0.2103118,0.03579557,0,0,1.472428
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.461683,1.438174,0,0,0,2.715971,45.26609,0.2103118,0,0,0,1.438174
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.1501525,0.1501525,0,-1,0,0.1501525,0,0,0.00000000000000002775558,0,0,0.1580552,0.1501525,0,0,3.461683,1.438174,0,0.1580552,-0.1580552,2.549366,42.48935,0.2103118,0.1651677,0,0,1.438174
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.6373,1.280119,0,0,0,2.549366,42.48935,0.2103118,0,0,0,1.280119
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.6373,1.280119,0,0,0,2.549366,42.48935,0.2103118,0,0,0,1.280119
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.2479277,0.2479277,0,-1,0,0.2479277,0,0,0.00000000000000002775558,0,0,0.2609765,0.2479277,0,0,3.6373,1.280119,0,0.2609765,-0.2609765,2.274272,37.90447,0.2103118,0.2727205,0,0,1.280119
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.2840544,0.2840544,0,0,0,0.2840544,0,0,0.00000000000000005551115,0,0,0.2990046,0.2840544,0,0,3.927274,1.019142,0,0.2990046,-0.2990046,1.959094,32.6515,0.2103118,0.3124598,0,0,1.019142
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.2876833,0.2876833,0,0,0,0.2876833,0,0,0.00000000000000005551115,0,0,0.3028245,0.2876833,0,0,4.259501,0.7201375,0,0.3028245,-0.3028245,1.639889,27.33143,0.2103118,0.3164516,0,0,0.7201375
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4378216,0.7110713,0.7110713,1.7,0,0.5202,0.7110713,61.57211,0,0,0,0.4378216,0,0,0.9889287,0.9394822,4.595973,0.417313,1.377304,0,1.377304,2.946514,49.10847,0.2103596,0.7821785,0.3502573,1.7,0.8551346
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8690736,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8690736,0,0,1.452632,1.38,3.218669,1.656886,2.249074,0,2.249074,5.080173,84.66937,0.2102802,0,0.6952589,1.7,2.52596
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.17079,0.155539,0.155539,0,-1,0,0.155539,752.7307,0.03746853,0,0,1.17079,0.1637252,0.155539,0,0,0.9695958,3.681053,0.9695958,0,0.9695958,6.000012,100,0.2101801,0.1710929,0.9366317,0,4.851842
