Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.330407,0.9226599,0.9226599,0,0,0,0.9226599,144.1926,0.3591862,0,0,1.330407,0.971221,0.9226599,0,0,0,4.553689,0,0,0,6.000012,100,0.2101801,1.014926,1.064326,0,5.884096
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.211828,0.8943326,0.8943326,0,0,0,0.8943326,135.5008,0.2704253,0,0,1.211828,0.9414027,0.8943326,0,0,0,4.553689,0,0,0,6.000012,100,0.2101801,0.9837658,0.9694624,0,5.765517
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,1.023279,0,0,0,0,0,0,0,1.023279,0,0,1.023279,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2101801,0,0.8186229,0,5.576968
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.283551,1.550959,1.550959,0.425,0,0.172125,1.550959,82.75858,0.09833156,0,0,1.283551,1.18522,1.125959,0,0,0,4.553689,0,0,0,6.000012,100,0.2101801,1.706055,1.026841,1.7,5.83724
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.695736,0.1472966,0.1472966,0,-1,0,0.1472966,1151.239,1.540687,0,0,1.695736,0.1550491,0.1472966,0,0,0,4.553689,0,0,0,6.000012,100,0.2101801,0.1620263,1.356589,0,6.249425
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.234543,1.117257,1.117257,0,0,0,1.117257,110.4977,0.05848309,0,0,1.234543,1.17606,1.117257,0,0,0,4.553689,0,0,0,6.000012,100,0.2101801,1.228982,0.9876341,0,5.788231
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.9090456,2.098495,2.098495,1.234901,0,0.3932281,2.098495,43.31894,0.0000000000000001110223,0,0,0.9090456,0.9090456,0.8635933,0,0,0,4.553689,0,0,0,6.000012,100,0.2101801,2.308344,0.7272365,1.7,5.462735
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.4005549,0,0,0,0,0,0,0,0.4005549,0,0,0.4005549,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2101801,0,0.3204439,0,4.954244
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2101801,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,2.808218,1.38,0,-1,0,1.38,0,0,1.428218,1.70904,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2101801,3.08904,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,2.493363,1.38,0,-1,0,1.38,0,0,1.113364,1.3627,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2101801,2.7427,0,0,3.101057
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,2.8426,1.38,0,-1,0,1.38,0,0,1.4626,1.74686,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.2101801,3.12686,0,0,1.648426
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.842105,0.1957942,0,0,0,1.406388,23.43975,0.2101801,0,0,0,0.1957942
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.1246482,0.1246482,0,-1,0,0.1246482,0,0,0,0,0,0.1312086,0.1246482,0,0,4.842105,0.1957942,0,0.1312086,-0.1312086,1.268082,21.13465,0.2101801,0.137113,0,0,0.1957942
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.2060621,0.06135628,0,-1,0,0.06135628,0,0,0.1447058,0.165312,0,0.06458556,0.06135628,0,0,4.987893,0.06458556,0,0.06458556,-0.06458556,1.200002,20,0.2101801,0.2266683,0,0,0.06458556
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.253764,0,0,-1,0,0,0,0,0.253764,0.2791404,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101801,0.2791404,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.2909231,0,0,-1,0,0,0,0,0.2909231,0.3200155,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101801,0.3200155,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.2291028,0,0,-1,0,0,0,0,0.2291028,0.2520131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101801,0.2520131,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.3308833,0,0,-1,0,0,0,0,0.3308833,0.3639716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101801,0.3639716,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.255466,0.255466,1.7,0,0.5202,0.255466,0,0,0,0,0,0,0,1.444534,1.372307,5.059654,0,1.372307,0,1.372307,2.501887,41.69804,0.2102284,0.2810127,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.3405888,0.3405888,1.7,0,0.5202,0.3405888,0,0,0,0,0,0,0,1.359411,1.291441,3.687347,1.235077,1.291441,0,1.291441,3.727056,62.11747,0.2102849,0.3746477,0,1.7,1.235077
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3382074,0.7147588,0.7147588,1.7,0,0.5202,0.7147588,47.3177,0,0,0,0.3382074,0,0,0.9852412,0.9359792,2.395906,2.397373,1.274186,0,1.274186,4.935855,82.26408,0.2103431,0.7862347,0.2705659,1.7,2.73558
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7823381,0.8712239,0.8712239,0,0,0,0.8712239,89.79758,0,0,0,0.7823381,0.9170778,0.8712239,0,0,1.12172,3.544141,0,0.1347398,-0.1347398,4.793827,79.89696,0.2103431,0.9583464,0.6258705,0,4.326479
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,1.033799,0.09360701,0.09360701,0,-1,0,0.09360701,1104.404,0,0,0,1.033799,0.09853369,0.09360701,0,0,1.271431,3.409401,0.9352657,0,0.9352657,5.681098,94.68478,0.2102467,0.1029677,0.8270395,0,4.443201
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.508478,0.8689783,0.8689783,0,0,0,0.8689783,173.5922,0.257599,0,0,1.508478,0.9147139,0.8689783,0,0,0.3361651,4.25114,0.3361651,0,0.3361651,6.000012,100,0.2102121,0.9558761,1.206782,0,5.759618
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.672658,2.863274,2.863274,1.483274,0,0.4610337,2.863274,58.41766,0.2200261,0,0.0696011,1.672658,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2102121,3.149601,1.338126,1.7,6.226346
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.896663,0.3944823,0.3944823,0,0,0,0.3944823,480.7981,1.481419,0,0,1.896663,0.4152445,0.3944823,0,0,0,4.553689,0,0,0,6.000012,100,0.2102121,0.4339305,1.517331,0,6.450352
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.668873,1.798279,1.798279,0.425,0,0.172125,1.798279,92.80394,0.2233169,0,0,1.668873,1.445557,1.373279,0,0,0,4.553689,0,0,0,6.000012,100,0.2102121,1.978106,1.335099,1.7,6.222562
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.702773,1.923976,1.38,0,-1,0,1.38,123.3894,0.2501417,0.5439762,0.7363738,1.702773,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2102121,2.116374,1.362219,0,6.256462
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.389385,2.959351,2.959351,1.639435,0,0.5036659,2.959351,46.94897,0,0,0.1752857,1.389385,1.389385,1.319915,0,0,0,4.553689,0,0,0,6.000012,100,0.2102121,3.255286,1.111508,1.7,5.943073
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.9220252,0,0,0,0,0,0,0,0.9220252,0,0,0.9220252,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102121,0,0.7376202,0,5.475714
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.464762,0,0,0,0,0,0,0,0.464762,0,0,0.464762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102121,0,0.3718096,0,5.018451
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.2172689,0.2172689,0,0,0,0.2172689,0,0,0.00000000000000002775558,0,0,0.2287041,0.2172689,0,0,0,4.553689,0,0.2287041,-0.2287041,5.758937,95.98209,0.2102121,0.2389958,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,1.234247,1.234247,0,-1,0,1.234247,0,0,0.0000000000000002220446,0,0,1.299207,1.234247,0,0,0.2541156,4.324985,0,1.299207,-1.299207,4.389452,73.15739,0.2102121,1.357671,0,0,4.324985
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,0.9642535,0.9642535,0,-1,0,0.9642535,0,0,0.0000000000000001110223,0,0,1.015004,0.9642535,0,0,1.697679,3.025778,0,1.015004,-1.015004,3.319545,55.32563,0.2102121,1.060679,0,0,3.025778
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.09297372,0.09297372,0,-1,0,0.09297372,0,0,0,0,0,0.09786708,0.09297372,0,0,2.825461,2.010774,0,0.09786708,-0.09786708,3.216383,53.60629,0.2102121,0.1022711,0,0,2.010774
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.3258813,0.3258813,0,-1,0,0.3258813,0,0,0.00000000000000005551115,0,0,0.343033,0.3258813,0,0,2.934202,1.912907,0,0.343033,-0.343033,2.854795,47.57982,0.2102121,0.3584695,0,0,1.912907
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.0839155,0.0839155,0,-1,0,0.0839155,0,0,0,0,0,0.08833211,0.0839155,0,0,3.31535,1.569874,0,0.08833211,-0.08833211,2.761685,46.02799,0.2102121,0.09230705,0,0,1.569874
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.3157324,0.3157324,0,-1,0,0.3157324,0,0,0.00000000000000005551115,0,0,0.3323499,0.3157324,0,0,3.413496,1.481542,0,0.3323499,-0.3323499,2.411357,40.18921,0.2102121,0.3473056,0,0,1.481542
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.5087085,0.5087085,0,-1,0,0.5087085,0,0,0,0,0,0.5354826,0.5087085,0,0,3.782774,1.149192,0,0.5354826,-0.5354826,1.846909,30.78176,0.2102121,0.5595793,0,0,1.149192
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.3997237,0.3997237,0,-1,0,0.3997237,0,0,0.00000000000000005551115,0,0,0.4207619,0.3997237,0,0,4.377755,0.6137095,0,0.4207619,-0.4207619,1.403387,23.38974,0.2102121,0.4396961,0,0,0.6137095
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.1890186,0.1833003,0,-1,0,0.1833003,0,0,0.005718317,0.02462018,0,0.1929477,0.1833003,0,0,4.845268,0.1929477,0,0.1929477,-0.1929477,1.200002,20,0.2102121,0.2079205,0,0,0.1929477
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.3457484,0,0,-1,0,0,0,0,0.3457484,0.3803232,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102121,0.3803232,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.1961851,0.1961851,1.648817,0,0.506227,0.1961851,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2102518,0.2158037,0,1.7,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.2582358,0.2582358,1.7,0,0.5202,0.2582358,0,-0.0000000000000002220446,0,0,0,0,0,1.441764,1.369676,3.679654,1.242,1.369676,0,1.369676,3.808574,63.47611,0.2103001,0.2840593,0,1.7,1.242
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3449325,1.574381,1.574381,1.7,0,0.5202,1.574381,21.90908,0,0,0,0.3449325,0,0,0.1256186,0.1193376,2.309978,2.474708,0.4642701,0,0.4642701,4.24902,70.81685,0.2103197,1.73182,0.275946,1.7,2.819641
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.9177594,1.586424,1.586424,1.7,0,0.5202,1.586424,57.85081,0,0,0,0.9177594,0,0,0.1135755,0.1078968,1.845708,2.892552,1.025656,0,1.025656,5.222042,87.03387,0.2103603,1.745067,0.7342075,1.7,3.810311
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.382555,1.157411,1.157411,0,-1,0,1.157411,119.4524,0,0,0,1.382555,1.218328,1.157411,0,0,0.8200521,3.815642,0.1642277,0,0.1642277,5.377842,89.63052,0.2103435,1.273152,1.106044,0,5.198197
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.595067,0.9280333,0.9280333,0,0,0,0.9280333,171.876,0,0,0,1.595067,0.9768771,0.9280333,0,0,0.6558244,3.963447,0.6181895,0,0.6181895,5.964308,99.40494,0.2102799,1.020837,1.276053,0,5.558514
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.6629,0.09009244,0.09009244,0,0,0,0.09009244,1845.771,1.530431,0,0,1.6629,0.09483414,0.09009244,0,0,0.03763489,4.519817,0.03763489,0,0.03763489,6.000012,100,0.210276,0.09910168,1.33032,0,6.182717
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.842792,1.811783,1.811783,0.4317834,0,0.1739769,1.811783,101.7115,0.3901602,0,0,1.842792,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.210276,1.992962,1.474234,1.7,6.396481
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.802971,2.738573,2.738573,1.358573,0,0.4269905,2.738573,65.83615,0.3503395,0,0,1.802971,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.210276,3.01243,1.442377,1.7,6.35666
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.584641,1.796454,1.38,0,-1,0,1.38,114.8291,0.1320095,0.4164537,0.5960991,1.584641,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.210276,1.976099,1.267713,0,6.13833
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.417687,2.287379,2.287379,0.9405761,0,0.3128773,2.287379,61.97866,0,0,0,1.417687,1.417687,1.346802,0,0,0,4.553689,0,0,0,6.000012,100,0.210276,2.516116,1.134149,1.7,5.971375
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.9373357,0,0,0,0,0,0,0,0.9373357,0,0,0.9373357,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.210276,0,0.7498685,0,5.491024
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.4279732,0.5204656,0.5204656,0,0,0,0.5204656,82.22891,0,0,0,0.4279732,0.5478585,0.5204656,0,0,0,4.553689,0,0.1198853,-0.1198853,5.873642,97.89384,0.210276,0.5725121,0.3423785,0,4.981662
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.2162072,0.2162072,0,0,0,0.2162072,0,0,0.00000000000000002775558,0,0,0.2275866,0.2162072,0,0,0.1332059,4.433804,0,0.2275866,-0.2275866,5.633745,93.89555,0.210276,0.2378279,0,0,4.433804
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,1.463959,1.38,0,-1,0,1.38,0,0,0.08395911,0.230355,0,1.452632,1.38,0,0,0.3860798,4.206217,0,1.452632,-1.452632,4.102536,68.37547,0.210276,1.610355,0,0,4.206217
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,1.142643,1.142643,0,-1,0,1.142643,0,0,0,0,0,1.202782,1.142643,0,0,2.000115,2.753586,0,1.202782,-1.202782,2.834693,47.24479,0.210276,1.256907,0,0,2.753586
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.4615005,0.4615005,0,-1,0,0.4615005,0,0,0.00000000000000005551115,0,0,0.48579,0.4615005,0,0,3.336539,1.550804,0,0.48579,-0.48579,2.322625,38.71034,0.210276,0.5076506,0,0,1.550804
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.1591256,0.1591256,0,-1,0,0.1591256,0,0,0.00000000000000002775558,0,0,0.1675006,0.1591256,0,0,3.876306,1.065014,0,0.1675006,-0.1675006,2.146064,35.76766,0.210276,0.1750381,0,0,1.065014
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.1918492,0.1918492,0,-1,0,0.1918492,0,0,0.00000000000000002775558,0,0,0.2019465,0.1918492,0,0,4.062418,0.8975129,0,0.2019465,-0.2019465,1.933194,32.21983,0.210276,0.2110341,0,0,0.8975129
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.3825477,0.3825477,0,-1,0,0.3825477,0,0,0.00000000000000005551115,0,0,0.4026818,0.3825477,0,0,4.286803,0.6955664,0,0.4026818,-0.4026818,1.50873,25.14545,0.210276,0.4208025,0,0,0.6955664
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.4309537,0.2782404,0,-1,0,0.2782404,0,0,0.1527134,0.1958087,0,0.2928846,0.2782404,0,0,4.734227,0.2928846,0,0.2928846,-0.2928846,1.200002,20,0.210276,0.4740491,0,0,0.2928846
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.6967887,0,0,-1,0,0,0,0,0.6967887,0.7664676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210276,0.7664676,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.6498474,0,0,-1,0,0,0,0,0.6498474,0.7148321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210276,0.7148321,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.5442286,0,0,-1,0,0,0,0,0.5442286,0.5986515,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210276,0.5986515,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.3309931,0.3309931,1.7,0,0.5202,0.3309931,0,0,0,0,0,0,0,1.369007,1.300557,5.059654,0,1.300557,0,1.300557,2.433819,40.56356,0.2103314,0.3640924,0,1.7,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.3066799,0.3066799,1.7,0,0.5202,0.3066799,0,0,0,0,0,0,0,1.39332,1.323654,3.759098,1.170501,1.323654,0,1.323654,3.689547,61.49233,0.2103842,0.3373479,0,1.7,1.170501
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4283645,1.467247,1.467247,1.7,0,0.5202,1.467247,29.19512,0,0,0,0.4283645,0,0,0.2327532,0.2211155,2.435444,2.361789,0.64948,0,0.64948,4.305698,71.76149,0.2104122,1.613971,0.3426916,1.7,2.790154
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8391886,2.679115,2.679115,1.7,0,0.5202,2.679115,31.32335,0.0000000000000004440892,0,0,0.8391886,1.030647,0.9791148,0,0,1.785964,2.946321,0,0.1914585,-0.1914585,4.103883,68.39791,0.2104122,2.947026,0.6713509,1.7,3.78551
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.9277735,2.516443,1.38,0,-1,0,1.38,67.22997,0.0000000000000002220446,1.136442,1.388087,0.9277735,1.452632,1.38,0,0,1.998695,2.754863,0,0.5248581,-0.5248581,3.550634,59.17711,0.2104122,2.768087,0.7422188,0,3.682636
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.195281,2.113202,2.113202,1.7,0,0.5202,2.113202,56.56253,0,0,0,1.195281,0.4349498,0.4132023,0,0,2.581871,2.230005,0.7603308,0,0.7603308,4.271947,71.19897,0.2104411,2.324522,0.9562245,1.7,3.425286
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.154375,2.727729,2.727729,1.7,0,0.5202,2.727729,42.32,0,0,0,1.154375,1.081819,1.027728,0,0,1.82154,2.914303,0.07255533,0,0.07255533,4.340779,72.34618,0.2104438,3.000501,0.9234998,1.7,4.068677
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.457841,0.769724,0.769724,1.046311,0,0.3417429,0.769724,189.3979,0,0,0,1.457841,0,0,0.2765871,0.2627577,1.748985,2.979602,1.720598,0,1.720598,5.973082,99.55117,0.2103592,0.8466964,1.166273,1.7,4.437443
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.183727,1.397087,1.397087,0.425,0,0.172125,1.397087,84.7282,0.1320907,0,0,1.183727,1.02325,0.972087,0,0,0.02838657,4.528141,0.02838657,0,0.02838657,6.000012,100,0.2103563,1.536796,0.9469814,1.7,5.711868
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.269263,1.674664,1.38,0,-1,0,1.38,91.97556,0,0.2946644,0.4621309,1.269263,1.452632,1.38,0,0,0,4.553689,0,0.1833689,-0.1833689,5.806724,96.77854,0.2103563,1.842131,1.01541,0,5.822952
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.32905,1.19911,1.19911,0,0,0,1.19911,110.8364,0,0,0,1.32905,1.262221,1.19911,0,0,0.2037432,4.37032,0.06682967,0,0.06682967,5.870124,97.83521,0.2103495,1.319021,1.06324,0,5.69937
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.9019819,2.401115,2.401115,1.6743,0,0.513184,2.401115,37.56512,0.00000000000000002775558,0,0,0.9019819,0.7650684,0.726815,0,0,0.1369135,4.430467,0.1369135,0,0.1369135,6.000012,100,0.2103546,2.641227,0.7215856,1.7,5.332448
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3842319,1.628806,1.628806,1.263786,0,0.4011135,1.628806,23.58979,0,0,0,0.3842319,0.3842319,0.3650203,0,0,0,4.553689,0,0,0,6.000012,100,0.2103546,1.791687,0.3073855,1.7,4.937921
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,1.244071,1.244071,0,0,0,1.244071,0,0,0,0,0,1.309548,1.244071,0,0,0,4.553689,0,1.309548,-1.309548,4.619627,76.99362,0.2103546,1.368478,0,0,4.553689
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,3.315907,1.38,0,-1,0,1.38,0,0,1.935907,2.267498,0,1.452632,1.38,0,0,1.455054,3.24414,0,1.452632,-1.452632,3.088418,51.47354,0.2103546,3.647498,0,0,3.24414
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,1.843888,1.38,0,-1,0,1.38,0,0,0.4638877,0.6482765,0,1.452632,1.38,0,0,3.069089,1.791509,0,1.452632,-1.452632,1.55721,25.95345,0.2103546,2.028276,0,0,1.791509
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,2.40447,0.3219334,0,-1,0,0.3219334,0,0,2.082537,2.322984,0,0.3388773,0.3219334,0,0,4.683124,0.3388773,0,0.3388773,-0.3388773,1.200002,20,0.2103546,2.644917,0,0,0.3388773
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.1817576,0,0,-1,0,0,0,0,0.1817576,0.1999333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103546,0.1999333,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.1324822,0,0,-1,0,0,0,0,0.1324822,0.1457305,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103546,0.1457305,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.05582126,0,0,-1,0,0,0,0,0.05582126,0.06140339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103546,0.06140339,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.3740183,0,0,-1,0,0,0,0,0.3740183,0.4114202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103546,0.4114202,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.1692952,0,0,-1,0,0,0,0,0.1692952,0.1862247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103546,0.1862247,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.02798156,0,0,-1,0,0,0,0,0.02798156,0.03077971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103546,0.03077971,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.4535507,0,0,-1,0,0,0,0,0.4535507,0.4989057,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103546,0.4989057,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.2435739,0.2435739,1.696205,0,0.5191641,0.2435739,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2104011,0.2679313,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.08747747,0.08747747,1.540109,0,0.4765498,0.08747747,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2104244,0.09622522,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1563174,0.9207189,0.9207189,1.7,0,0.5202,0.9207189,16.97775,0,0,0,0.1563174,0,0,0.7792811,0.740317,2.299654,2.484,0.8966345,0,0.8966345,4.668991,77.81635,0.2104695,1.012791,0.1250539,1.7,2.640317
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3352426,0.4792295,0.4792295,1.493618,0,0.4638577,0.4792295,69.95449,0,0,0,0.3352426,0,0,1.014388,0.9636691,1.40302,3.290971,1.298912,0,1.298912,5.901246,98.3539,0.2104942,0.5271525,0.2681941,1.7,3.626214
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8448877,1.257499,1.257499,0,-1,0,1.257499,67.18796,0,0,0.003248628,0.8448877,1.323683,1.257499,0,0,0.1041083,4.459991,0,0.4787952,-0.4787952,5.396552,89.94235,0.2104942,1.383249,0.6759102,0,5.304879
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,1.05891,1.632229,1.632229,1.230562,0,0.3920435,1.632229,64.87508,0,0,0,1.05891,0.4228067,0.4016663,0,0,0.6361029,3.981196,0.6361029,0,0.6361029,6.000012,100,0.2105182,1.795451,0.8471277,1.7,5.040106
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.283425,0,0,0,0,0,0,0,1.283425,0,0,1.283425,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2105182,0,1.02674,0,5.837113
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.575471,0.9313467,0.9313467,0,0,0,0.9313467,169.1606,0.5951064,0,0,1.575471,0.9803649,0.9313467,0,0,0,4.553689,0,0,0,6.000012,100,0.2105182,1.024481,1.260377,0,6.12916
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.333066,1.206582,1.206582,0,0,0,1.206582,110.4828,0.06297967,0,0,1.333066,1.270086,1.206582,0,0,0,4.553689,0,0,0,6.000012,100,0.2105182,1.32724,1.066453,0,5.886755
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.9979005,0.2683845,0.2683845,0,-1,0,0.2683845,371.8175,0.7153905,0,0,0.9979005,0.28251,0.2683845,0,0,0,4.553689,0,0,0,6.000012,100,0.2105182,0.2952229,0.7983204,0,5.551589
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.174304,1.950876,1.950876,0.835287,0,0.2841333,1.950876,60.19369,0,0,0,1.174304,1.174304,1.115589,0,0,0,4.553689,0,0,0,6.000012,100,0.2105182,2.145964,0.9394434,1.7,5.727993
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5513831,0.06352628,0.06352628,0,0,0,0.06352628,867.9606,0.4845133,0,0,0.5513831,0.06686977,0.06352628,0,0,0,4.553689,0,0,0,6.000012,100,0.2105182,0.06987891,0.4411065,0,5.105072
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.2064848,0.2322142,0.2322142,0,0,0,0.2322142,88.91997,0,0,0,0.2064848,0.244436,0.2322142,0,0,0,4.553689,0,0.0379512,-0.0379512,5.960008,99.33327,0.2105182,0.2554356,0.1651878,0,4.760174
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,1.318765,1.318765,1.363153,0,0.4282406,1.318765,0,0.00000000000000009020562,0,0,0,0,0,0.04438737,0.042168,0.042168,4.515738,0.042168,0,0.042168,6.000012,100,0.2105204,1.450642,0,1.7,4.515738
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,1.336904,1.336904,0,-1,0,1.336904,0,0,0,0.0905943,0,1.407267,1.336904,0,0,0,4.553689,0,1.407267,-1.407267,4.516622,75.27689,0.2105204,1.470594,0,0,4.553689
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,1.490117,1.38,0,-1,0,1.38,0,0,0.1101171,0.2591287,0,1.452632,1.38,0,0,1.56363,3.146422,0,1.452632,-1.452632,2.985414,49.7568,0.2105204,1.639129,0,0,3.146422
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.5302995,0.5302995,0,-1,0,0.5302995,0,0,0.0000000000000001110223,0,0,0.5582101,0.5302995,0,0,3.177665,1.69379,0,0.5582101,-0.5582101,2.397009,39.95007,0.2105204,0.5833295,0,0,1.69379
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.4903718,0.4903718,0,-1,0,0.4903718,0,0,0.00000000000000005551115,0,0,0.5161808,0.4903718,0,0,3.797899,1.13558,0,0.5161808,-0.5161808,1.852906,30.88171,0.2105204,0.539409,0,0,1.13558
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.1307863,0.1307863,0,-1,0,0.1307863,0,0,0,0,0,0.1376698,0.1307863,0,0,4.371433,0.6193992,0,0.1376698,-0.1376698,1.70779,28.46311,0.2105204,0.1438649,0,0,0.6193992