Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.3406841,0.3406841,0,-1,0,0.3406841,0,0,0,0,0,0.3586149,0.3406841,0,0,0,4.553689,0,0.3586149,-0.3586149,5.621999,93.69979,0,0.3747526,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,0.6266729,0.6266729,0,-1,0,0.6266729,0,0,0.0000000000000001110223,0,0,0.6596556,0.6266729,0,0,0.398461,4.195074,0,0.6596556,-0.6596556,4.926661,82.11085,0,0.6893401,0,0,4.195074
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,0.633004,0.633004,0,-1,0,0.633004,0,0,0,0,0,0.66632,0.633004,0,0,1.131412,3.535419,0,0.66632,-0.66632,4.224298,70.40482,0,0.6963043,0,0,3.535419
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.5782867,0.5782867,0,0,0,0.5782867,0,0,0.0000000000000001110223,0,0,0.6087228,0.5782867,0,0,1.871767,2.869098,0,0.6087228,-0.6087228,3.582648,59.71067,0,0.6361154,0,0,2.869098
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.1948929,0.1948929,0,0,0,0.1948929,0,0,0.00000000000000002775558,0,0,0.2051504,0.1948929,0,0,2.548126,2.260376,0,0.2051504,-0.2051504,3.3664,56.10656,0,0.2143822,0,0,2.260376
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1172613,0.7210928,0.7210928,0,0,0,0.7210928,16.26161,0,0.0000000000000001110223,0,0.1172613,0.7590451,0.7210928,0,0,2.776071,2.055225,0,0.6417838,-0.6417838,2.6899,44.83158,0,0.7932021,0.09380904,0,2.172487
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.263148,0.7389404,0.7389404,0,0,0,0.7389404,35.61153,0,0,0,0.263148,0.777832,0.7389404,0,0,3.489164,1.413441,0,0.5146841,-0.5146841,2.147376,35.78953,0,0.8128345,0.2105184,0,1.676589
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.5131692,1.534023,1.34133,0,-1,0,1.34133,38.25823,0,0.1926925,0.7361033,0.5131692,1.411927,1.34133,0,0,4.061035,0.8987574,0,0.8987574,-0.8987574,1.200002,20,0,1.687425,0.4105353,0,1.411927
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1250569,0.4617535,0.4617535,1.7,0,0.5202,0.4617535,27.08304,0,0,0,0.1250569,0,0,1.238246,1.176334,5.059654,0,1.301391,0,1.301391,2.43461,40.57676,0.297182,0.5079289,0.1000455,1.7,0.1250569
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.1011839,1.858186,1.858186,1.7,0,0.5202,1.858186,5.445306,0.00000000000000002775558,0,0,0.1011839,0.1665115,0.1581859,0,0,3.758263,1.171252,0,0.06532758,-0.06532758,2.365749,39.42907,0.297182,2.044004,0.08094713,1.7,1.272436
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5496841,1.612109,1.612109,1.7,0,0.5202,1.612109,34.09721,0,0,0,0.5496841,0,0,0.08789095,0.0834964,3.83085,1.105924,0.6331806,0,0.6331806,2.966437,49.44051,0.295575,1.77332,0.4397473,1.7,1.655609
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4856665,1.223955,1.223955,1.7,0,0.5202,1.223955,39.68009,0,0,0,0.4856665,0,0,0.4760449,0.4522427,3.197669,1.675787,0.9379091,0,0.9379091,3.856215,64.27013,0.2980574,1.346351,0.3885331,1.7,2.161453
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.2057164,0.7435275,0.7435275,0,-1,0,0.7435275,27.66762,0,0,0,0.2057164,0.7826605,0.7435275,0,0,2.25976,2.519905,0,0.5769442,-0.5769442,3.248063,54.13428,0.2980574,0.8178802,0.1645731,0,2.725621
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.116576,0,0,0,0,0,0,0,0,0,0,0.116576,0,0,0,0,2.900809,1.942961,0.116576,0,0.116576,3.358657,55.9775,0.2864329,0,0.0932608,0,2.059537
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2298769,0.9940885,0.9940885,0,0,0,0.9940885,23.12439,0,0.0000000000000002220446,0,0.2298769,1.046409,0.9940885,0,0,2.784233,2.047879,0,0.816532,-0.816532,2.497957,41.63252,0.2864329,1.093497,0.1839015,0,2.277756
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1209229,0,0,0,0,0,0,0,0,0,0,0.1209229,0,0,0,0,3.691491,1.231347,0.1209229,0,0.1209229,2.612674,43.54448,0.2752957,0,0.09673832,0,1.35227
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,0.8884888,0.8884888,0,0,0,0.8884888,0,0,0.0000000000000001110223,0,0,0.9352514,0.8884888,0,0,3.570568,1.340178,0,0.9352514,-0.9352514,1.626832,27.11382,0.2752957,0.9773377,0,0,1.340178
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,1.22874,0.3846802,0,-1,0,0.3846802,0,0,0.8440593,0.9669333,0,0.4049265,0.3846802,0,0,4.609736,0.4049265,0,0.4049265,-0.4049265,1.200002,20,0.2752957,1.351614,0,0,0.4049265
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,1.713986,0,0,-1,0,0,0,0,1.713986,1.885385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2752957,1.885385,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,2.025838,0,0,-1,0,0,0,0,2.025838,2.228422,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2752957,2.228422,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.02763944,0,0,-1,0,0,0,0,0.02763944,0.03040338,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2752957,0.03040338,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.1146416,0,0,-1,0,0,0,0,0.1146416,0.1261058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2752957,0.1261058,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.3506142,0,0,-1,0,0,0,0,0.3506142,0.3856756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2752957,0.3856756,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.1445742,0,0,-1,0,0,0,0,0.1445742,0.1590316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2752957,0.1590316,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2752957,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.5097677,0,0,-1,0,0,0,0,0.5097677,0.5607444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2752957,0.5607444,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2752957,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.08295382,0.08295382,1.535585,0,0.4753148,0.08295382,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2657121,0.09124921,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2563478,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1791574,0.4713616,0.4713616,1.7,0,0.5202,0.4713616,38.00848,0,0,0,0.1791574,0,0,1.228638,1.167206,2.299654,2.484,1.346364,0,1.346364,5.095641,84.92719,0.2621143,0.5184978,0.1433259,1.7,2.663157
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4958653,0.3120887,0.3120887,0,0,0,0.3120887,158.886,0,0,0,0.4958653,0.3285144,0.3120887,0,0,0.9532905,3.695727,0.1673509,0,0.1673509,5.254404,87.57323,0.2561735,0.3432975,0.3966922,0,4.191593
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.9143462,0.3679936,0.3679936,0,-1,0,0.3679936,248.4679,0,0,0,0.9143462,0.3873617,0.3679936,0,0,0.7859396,3.846343,0.5269845,0,0.5269845,5.754345,95.90557,0.239108,0.404793,0.7314769,0,4.760689
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.483901,0,0,0,0,0,0,0,1.224946,0,0,1.483901,0,0,0,0,0.2589552,4.320629,0.2589552,0,0.2589552,6.000012,100,0.2315289,0,1.187121,0,5.804531
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.876935,0,0,0,0,0,0,0,1.876935,0,0,1.876935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2315289,0,1.501548,0,6.430624
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.992367,0.9990655,0.9990655,0,0,0,0.9990655,199.423,0.9407189,0,0,1.992367,1.051648,0.9990655,0,0,0,4.553689,0,0,0,6.000012,100,0.2315289,1.098972,1.593893,0,6.546056
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.822646,1.81537,1.81537,0.4353701,0,0.174956,1.81537,100.4008,0.3700141,0,0,1.822646,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2315289,1.996907,1.458117,1.7,6.376335
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.800711,1.754369,1.38,0,-1,0,1.38,130.4863,0.3480792,0.3743691,0.549806,1.800711,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2315289,1.929806,1.440569,0,6.3544
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.281393,0.4651264,0.4651264,0,0,0,0.4651264,275.4934,0.791786,0,0,1.281393,0.4896067,0.4651264,0,0,0,4.553689,0,0,0,6.000012,100,0.2315289,0.511639,1.025114,0,5.835082
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4921029,1.08419,1.08419,0,0,0,1.08419,45.38898,0,0,0,0.4921029,1.141253,1.08419,0,0,0,4.553689,0,0.6491501,-0.6491501,5.315748,88.59562,0.2315289,1.192609,0.3936823,0,5.045792
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3671308,1.524052,1.524052,1.7,0,0.5202,1.524052,24.08913,-0.00000000000000002775558,0,0,0.3671308,0,0,0.1759485,0.167151,0.7212779,3.904539,0.5342818,0,0.5342818,5.822612,97.04333,0.2356034,1.676457,0.2937046,1.7,4.271669
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1869961,4.385393,0,0,0,5.822612,97.04333,0.2356034,0,0,0,4.385393
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.3480977,0.3480977,0,-1,0,0.3480977,0,0,0,0,0,0.3664187,0.3480977,0,0,0.1869961,4.385393,0,0.3664187,-0.3664187,5.436373,90.60603,0.2356034,0.3829075,0,0,4.385393
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,0.9166427,0.9166427,0,-1,0,0.9166427,0,0,0.0000000000000001110223,0,0,0.964887,0.9166427,0,0,0.5941279,4.018974,0,0.964887,-0.964887,4.419292,73.65473,0.2356034,1.008307,0,0,4.018974
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.666225,3.054087,0,0,0,4.419292,73.65473,0.2356034,0,0,0,3.054087
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.666225,3.054087,0,0,0,4.419292,73.65473,0.2356034,0,0,0,3.054087
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.2984392,0.2984392,0,-1,0,0.2984392,0,0,0,0,0,0.3141465,0.2984392,0,0,1.666225,3.054087,0,0.3141465,-0.3141465,4.088153,68.13575,0.2356034,0.3282831,0,0,3.054087
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.3640261,0.3640261,0,-1,0,0.3640261,0,0,0.00000000000000005551115,0,0,0.3831853,0.3640261,0,0,2.015276,2.73994,0,0.3831853,-0.3831853,3.68424,61.40388,0.2356034,0.4004287,0,0,2.73994
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.03882598,0.03882598,0,-1,0,0.03882598,0,0,0,0,0,0.04086945,0.03882598,0,0,2.441038,2.356755,0,0.04086945,-0.04086945,3.64116,60.68588,0.2356034,0.04270858,0,0,2.356755
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.09653483,0.09653483,0,-1,0,0.09653483,0,0,0,0,0,0.1016156,0.09653483,0,0,2.486448,2.315886,0,0.1016156,-0.1016156,3.534048,58.90068,0.2356034,0.1061883,0,0,2.315886
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.5255377,0.5255377,0,-1,0,0.5255377,0,0,0,0,0,0.5531976,0.5255377,0,0,2.599355,2.21427,0,0.5531976,-0.5531976,2.950926,49.18201,0.2356034,0.5780914,0,0,2.21427
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.3641581,0.3641581,0,-1,0,0.3641581,0,0,0.00000000000000005551115,0,0,0.3833243,0.3641581,0,0,3.214018,1.661072,0,0.3833243,-0.3833243,2.546867,42.4477,0.2356034,0.4005739,0,0,1.661072
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.5516285,0.5516285,0,0,0,0.5516285,0,0,0.0000000000000001110223,0,0,0.5806615,0.5516285,0,0,3.639934,1.277748,0,0.5806615,-0.5806615,1.934796,32.24654,0.2356034,0.6067913,0,0,1.277748
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.2136392,0.2136392,0,0,0,0.2136392,0,0,0.00000000000000002775558,0,0,0.2248833,0.2136392,0,0,4.285114,0.6970865,0,0.2248833,-0.2248833,1.697748,28.29575,0.2356034,0.2350031,0,0,0.6970865
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3892404,0,0,0,0,0,0,0,0,0,0,0.3892404,0,0,0,0,4.534984,0.4722032,0.3892404,0,0.3892404,2.067014,34.45017,0.2255182,0,0.3113923,0,0.8614436
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.8057845,1.003248,1.003248,1.7,0,0.5202,1.003248,80.31758,0,0,0,0.8057845,0,0,0.6967521,0.6619145,4.145744,0.8225195,1.467699,0,1.467699,3.459396,57.65648,0.2307978,1.103573,0.6446276,1.7,1.628304
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.187097,1.340932,1.340932,0,-1,0,1.340932,88.52776,0,0.0000000000000002220446,0.09502551,1.187097,1.411508,1.340932,0,0,2.678045,2.143449,0,0.2244103,-0.2244103,3.222847,53.714,0.2307978,1.475026,0.9496779,0,3.330546
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.698952,0.8991787,0.8991787,0,0,0,0.8991787,188.9449,0,0,0,1.698952,0.9465039,0.8991787,0,0,2.92739,1.919038,0.7524486,0,0.7524486,3.936682,65.61124,0.2154475,0.9890966,1.359162,0,3.617991
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,2.026127,2.566959,2.566959,1.7,0,0.5202,2.566959,78.93102,0,0,0,2.026127,0.9125888,0.8669593,0,0,2.174941,2.596242,1.113538,0,1.113538,4.993077,83.21778,0.2086648,2.823655,1.620902,1.7,4.622369
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,2.132543,0.5498612,0.5498612,0,0,0,0.5498612,387.8329,0.4923388,0,0,2.132543,0.5788013,0.5498612,0,0,1.061403,3.598427,1.061403,0,1.061403,6.000012,100,0.1922448,0.6048473,1.706034,0,5.730969
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,2.077131,0.9029157,0.9029157,0,0,0,0.9029157,230.0471,1.126694,0,0,2.077131,0.9504375,0.9029157,0,0,0,4.553689,0,0,0,6.000012,100,0.1922448,0.9932072,1.661705,0,6.63082
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.836062,0.5711089,0.5711089,0,-1,0,0.5711089,321.4906,1.234894,0,0,1.836062,0.6011673,0.5711089,0,0,0,4.553689,0,0,0,6.000012,100,0.1922448,0.6282198,1.468849,0,6.38975
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.375812,1.581037,1.581037,0.425,0,0.172125,1.581037,87.01958,0.1589306,0,0,1.375812,1.216881,1.156037,0,0,0,4.553689,0,0,0,6.000012,100,0.1922448,1.739141,1.100649,1.7,5.929501
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.9235412,1.339544,1.339544,0.4621799,0,0.1822751,1.339544,68.94444,0,0,0,0.9235412,0.9235412,0.8773641,0,0,0,4.553689,0,0,0,6.000012,100,0.1922448,1.473498,0.738833,1.7,5.47723
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.4205621,3.210542,3.08,1.7,0,0.5202,3.08,13.65461,0.0000000000000002220446,0.1305424,0.4515966,0.4205621,1.452632,1.38,0,0,0,4.553689,0,1.03207,-1.03207,4.912115,81.86842,0.1922448,3.531597,0.3364497,1.7,4.974251
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,1.377892,1.377892,1.7,0,0.5202,1.377892,0,0,0,0,0,0,0,0.3221078,0.3060024,1.146744,3.521619,0.3060024,0,0.3060024,5.202415,86.70673,0.1950633,1.515682,0,1.7,3.521619
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8407415,3.797022,0,0,0,5.202415,86.70673,0.1950633,0,0,0,3.797022
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,1.353106,1.353106,0,-1,0,1.353106,0,0,0.0000000000000002220446,0.1084166,0,1.424322,1.353106,0,0,0.8407415,3.797022,0,1.424322,-1.424322,3.701047,61.684,0.1950633,1.488417,0,0,3.797022
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,1.492379,1.38,0,-1,0,1.38,0,0,0.1123791,0.261617,0,1.452632,1.38,0,0,2.423322,2.372699,0,1.452632,-1.452632,2.169839,36.16391,0.1950633,1.641617,0,0,2.372699
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.5882524,0.5882524,0,-1,0,0.5882524,0,0,0,0,0,0.6192131,0.5882524,0,0,4.037357,0.9200678,0,0.6192131,-0.6192131,1.517131,25.28547,0.1950633,0.6470777,0,0,0.9200678
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.3831385,0.285812,0,-1,0,0.285812,0,0,0.09732655,0.1356404,0,0.3008547,0.285812,0,0,4.725371,0.3008547,0,0.3008547,-0.3008547,1.200002,20,0.1950633,0.4214524,0,0,0.3008547
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.1414359,0,0,-1,0,0,0,0,0.1414359,0.1555795,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1950633,0.1555795,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.5274175,0,0,-1,0,0,0,0,0.5274175,0.5801593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1950633,0.5801593,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.4559878,0,0,-1,0,0,0,0,0.4559878,0.5015866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1950633,0.5015866,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.09369355,0,0,-1,0,0,0,0,0.09369355,0.1030629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1950633,0.1030629,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.003449662,0,0,-1,0,0,0,0,0.003449662,0.003794628,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1950633,0.003794628,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.2134788,0.2134788,1.66611,0,0.5109481,0.2134788,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2021333,0.2348266,0,1.7,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.3620092,0.3620092,1.7,0,0.5202,0.3620092,0,0,0,0,0,0,0,1.337991,1.271091,3.679654,1.242,1.271091,0,1.271091,3.715048,61.91735,0.2100274,0.3982101,0,1.7,1.242
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1024761,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1024761,0,0,1.452632,1.38,2.408563,2.385982,1.482476,0,1.482476,5.121449,85.35731,0.2100471,0,0.08198085,1.7,2.488458
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.36881,0.02291784,0.02291784,0,0,0,0.02291784,1609.27,0,0,0,0.36881,0.02412404,0.02291784,0,0,0.926087,3.720211,0.344686,0,0.344686,5.448447,90.80726,0.2060849,0.02520963,0.295048,0,4.089021
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7574503,0,0,0,-1,0,0,0,0.1760493,0,0,0.7574503,0,0,0,0,0.5814011,4.030428,0.5814011,0,0.5814011,6.000012,100,0.1997298,0,0.6059603,0,4.787879
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5738007,2.96675,2.96675,1.7,0,0.5202,2.96675,19.34105,0.0000000000000002220446,0,0.1834254,0.5738007,1.333421,1.26675,0,0,0,4.553689,0,0.7596207,-0.7596207,5.199301,86.65485,0.1997298,3.263425,0.4590406,1.7,5.12749
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2165476,1.27745,1.27745,1.7,0,0.5202,1.27745,16.95154,0,0,0,0.2165476,0,0,0.4225495,0.4014221,0.844023,3.794068,0.6179696,0,0.6179696,5.785559,96.42579,0.2031783,1.405195,0.1732381,1.7,4.010616
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5691489,0.3329161,0.3329161,0,0,0,0.3329161,170.9586,0,0,0,0.5691489,0.3504381,0.3329161,0,0,0.2260534,4.350241,0.2187108,0,0.2187108,5.993046,99.8839,0.2009215,0.3662078,0.4553191,0,4.91939
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.9960431,1.048036,1.048036,0,0,0,1.048036,95.03902,0,0,0,0.9960431,1.103196,1.048036,0,0,0.007342558,4.547081,0,0.1071526,-0.1071526,5.880097,98.00143,0.2009215,1.15284,0.7968345,0,5.543124
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2200964,1.417143,1.38,0,-1,0,1.38,15.94902,0,0.03714258,0.1788568,0.2200964,1.452632,1.38,0,0,0.126401,4.439928,0,1.232535,-1.232535,4.580891,76.34804,0.2009215,1.558857,0.1760771,0,4.660025
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2636355,0.4364828,0.4364828,0,0,0,0.4364828,60.39997,0,0.00000000000000005551115,0,0.2636355,0.4594556,0.4364828,0,0,1.495885,3.207393,0,0.1958201,-0.1958201,4.374479,72.90784,0.2009215,0.4801311,0.2109084,0,3.471028
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1680343,0,0,0,0,0,0,0,0,0,0,0.1680343,0,0,0,0,1.713462,3.011573,0.1680343,0,0.1680343,4.53389,75.56468,0.1992214,0,0.1344274,0,3.179607
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09855998,0.3963077,0.3963077,0,0,0,0.3963077,24.86956,0,0,0,0.09855998,0.417166,0.3963077,0,0,1.545428,3.162804,0,0.318606,-0.318606,4.19805,69.96736,0.1992214,0.4359385,0.07884799,0,3.261364
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,1.758069,1.758069,1.7,0,0.5202,1.758069,0,0,0,0,0,0.0611251,0.05806884,0,0,1.899435,2.844198,0,0.0611251,-0.0611251,4.133618,68.8935,0.1992214,1.933876,0,1.7,2.844198
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,1.083545,1.083545,0,-1,0,1.083545,0,0,0.0000000000000002220446,0,0,1.140574,1.083545,0,0,1.967352,2.783072,0,1.140574,-1.140574,2.931348,48.85571,0.1992214,1.191899,0,0,2.783072
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.2564791,0.2564791,0,-1,0,0.2564791,0,0,0,0,0,0.269978,0.2564791,0,0,3.234656,1.642499,0,0.269978,-0.269978,2.646766,44.11269,0.1992214,0.282127,0,0,1.642499
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,1.275197,1.275197,0,-1,0,1.275197,0,0,0.0000000000000002220446,0.09882211,0,1.342313,1.275197,0,0,3.534631,1.372521,0,1.342313,-1.342313,1.231844,20.5307,0.1992214,1.402717,0,0,1.372521
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.3104363,0.02869761,0,-1,0,0.02869761,0,0,0.2817387,0.3127823,0,0.03020801,0.02869761,0,0,5.02609,0.03020801,0,0.03020801,-0.03020801,1.200002,20,0.1992214,0.34148,0,0,0.03020801
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.3108928,0,0,-1,0,0,0,0,0.3108928,0.341982,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1992214,0.341982,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.03142426,0,0,-1,0,0,0,0,0.03142426,0.03456669,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1992214,0.03456669,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.23312,0,0,-1,0,0,0,0,0.23312,0.256432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1992214,0.256432,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.153546,0,0,-1,0,0,0,0,0.153546,0.1689006,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1992214,0.1689006,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.6063654,0,0,-1,0,0,0,0,0.6063654,0.6670019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1992214,0.6670019,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.09371129,0,0,-1,0,0,0,0,0.09371129,0.1030824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1992214,0.1030824,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.5273104,0.5273104,1.7,0,0.5202,0.5273104,0,0,0,0,0,0,0,1.17269,1.114055,5.059654,0,1.114055,0,1.114055,2.256888,37.61472,0.2055998,0.5800415,0,1.7,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.1010703,0.1010703,1.553702,0,0.4802606,0.1010703,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.945599,1.00265,1.38,0,1.38,3.566071,59.43439,0.2082234,0.1111773,0,1.7,1.00265
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1523739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1523739,0,0,1.452632,1.38,2.565599,2.24465,1.532374,0,1.532374,5.019808,83.66331,0.2079152,0,0.1218991,1.7,2.397023
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3318107,0.9445726,0.9445726,0,0,0,0.9445726,35.12813,0,0.0000000000000001110223,0,0.3318107,0.9942869,0.9445726,0,0,1.033225,3.623786,0,0.6624762,-0.6624762,4.321497,72.02481,0.2079152,1.03903,0.2654485,0,3.955597
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3684876,0.8761609,0.8761609,0,-1,0,0.8761609,42.05707,0,0,0,0.3684876,0.9222746,0.8761609,0,0,1.76931,2.96131,0,0.5537871,-0.5537871,3.737754,62.29578,0.2079152,0.963777,0.2947901,0,3.329798
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5828196,0.6080911,0.6080911,0,0,0,0.6080911,95.84413,0.0000000000000001110223,0,0,0.5828196,0.6400958,0.6080911,0,0,2.384629,2.407523,0,0.05727624,-0.05727624,3.67738,61.28954,0.2079152,0.6689001,0.4662557,0,2.990342
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.5130119,0.1374317,0.1374317,0,0,0,0.1374317,373.2851,0,0,0,0.5130119,0.1446649,0.1374317,0,0,2.448269,2.350247,0.368347,0,0.368347,4.026824,67.11361,0.2047575,0.1511748,0.4104095,0,2.863258
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.8270911,0,0,0,0,0,0,0,0,0,0,0.8270911,0,0,0,0,2.079922,2.681759,0.8270911,0,0.8270911,4.811472,80.19104,0.1980051,0,0.6616729,0,3.50885
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1593966,2.075235,2.075235,1.7,0,0.5202,2.075235,7.680896,0.00000000000000005551115,0,0,0.1593966,0.3949839,0.3752347,0,0,1.252831,3.426141,0,0.2355872,-0.2355872,4.563141,76.0522,0.1980051,2.282758,0.1275173,1.7,3.585537
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.5224214,0,0,0,-1,0,0,0,0,0,0,0.5224214,0,0,0,0,1.514595,3.190554,0.5224214,0,0.5224214,5.058753,84.31239,0.1939649,0,0.4179372,0,3.712975
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.5504245,2.713466,2.713466,1.7,0,0.5202,2.713466,20.28492,0,0,0,0.5504245,1.066806,1.013466,0,0,0.9921734,3.660733,0,0.5163816,-0.5163816,4.51444,75.24051,0.1939649,2.984812,0.4403395,1.7,4.211157
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.4104405,0,0,1.216305,0,0.3881514,0,0,0,0,0,0.4104405,0,0,1.216305,1.15549,1.565931,3.144351,1.565931,0,1.565931,6.000012,100,0.1916201,0,0.3283524,1.7,3.554792
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1613156,0.7831081,0.7831081,0,0,0,0.7831081,20.5994,0,0,0,0.1613156,0.8243243,0.7831081,0,0,0,4.553689,0,0.6630087,-0.6630087,5.301139,88.35215,0.1916201,0.8614189,0.1290525,0,4.715004
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.08843879,0.08843879,0,0,0,0.08843879,0,0,0.00000000000000001387779,0,0,0.09309347,0.08843879,0,0,0.7366764,3.89068,0,0.09309347,-0.09309347,5.20301,86.71667,0.1916201,0.09728267,0,0,3.89068
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,0.6771326,0.6771326,0,-1,0,0.6771326,0,0,0.0000000000000001110223,0,0,0.7127712,0.6771326,0,0,0.8401136,3.797587,0,0.7127712,-0.7127712,4.451684,74.19458,0.1916201,0.7448459,0,0,3.797587
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,0.5644528,0.5644528,0,-1,0,0.5644528,0,0,0,0,0,0.5941609,0.5644528,0,0,1.632082,3.084816,0,0.5941609,-0.5941609,3.825383,63.75626,0.1916201,0.6208981,0,0,3.084816
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.29226,2.490655,0,0,0,3.825383,63.75626,0.1916201,0,0,0,2.490655
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.2010092,0.2010092,0,-1,0,0.2010092,0,0,0,0,0,0.2115887,0.2010092,0,0,2.29226,2.490655,0,0.2115887,-0.2115887,3.602349,60.03903,0.1916201,0.2211101,0,0,2.490655
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.2686555,0.2686555,0,-1,0,0.2686555,0,0,0.00000000000000005551115,0,0,0.2827953,0.2686555,0,0,2.527359,2.279066,0,0.2827953,-0.2827953,3.304256,55.07083,0.1916201,0.295521,0,0,2.279066
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.3856413,0.3856413,0,-1,0,0.3856413,0,0,0,0,0,0.4059382,0.3856413,0,0,2.841576,1.996271,0,0.4059382,-0.4059382,2.87636,47.93924,0.1916201,0.4242054,0,0,1.996271
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.2002211,0.2002211,0,-1,0,0.2002211,0,0,0.00000000000000002775558,0,0,0.210759,0.2002211,0,0,3.292618,1.590333,0,0.210759,-0.210759,2.654201,44.23659,0.1916201,0.2202432,0,0,1.590333
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.2936918,0.2936918,0,-1,0,0.2936918,0,0,0,0,0,0.3091493,0.2936918,0,0,3.526795,1.379573,0,0.3091493,-0.3091493,2.328329,38.8054,0.1916201,0.323061,0,0,1.379573
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.02282436,0.02282436,0,-1,0,0.02282436,0,0,0,0,0,0.02402564,0.02282436,0,0,3.870294,1.070424,0,0.02402564,-0.02402564,2.303003,38.38331,0.1916201,0.0251068,0,0,1.070424
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,0.6211596,0.6211596,0,-1,0,0.6211596,0,0,0.0000000000000001110223,0,0,0.6538522,0.6211596,0,0,3.896989,1.046399,0,0.6538522,-0.6538522,1.613783,26.89632,0.1916201,0.6832755,0,0,1.046399
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.4385628,0.4385628,1.7,0,0.5202,0.4385628,0,0,0,0,0,0,0,1.261437,1.198365,4.623492,0.3925464,1.198365,0,1.198365,2.750652,45.8441,0.1970138,0.4824191,0,1.7,0.3925464
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.3785309,0.3785309,1.7,0,0.5202,0.3785309,0,0,0,0,0,0,0,1.321469,1.255396,3.425126,1.471075,1.255396,0,1.255396,3.941625,65.69361,0.2017203,0.416384,0,1.7,1.471075
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3239999,0.1712777,0.1712777,1.623909,0,0.4994273,0.1712777,189.1664,0.0000000000000002220446,0,0,0.3239999,0,0,1.452632,1.38,2.169731,2.600931,1.704,0,1.704,5.558181,92.63616,0.2023568,0.1884055,0.2591999,1.7,2.924931
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.9000965,0,0,0,0,0,0,0,0.4343656,0,0,0.9000965,0,0,0,0,0.4657309,4.134531,0.4657309,0,0.4657309,6.000012,100,0.1993924,0,0.7200772,0,5.034627
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.431916,0,0,0,-1,0,0,0,1.431916,0,0,1.431916,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1993924,0,1.145533,0,5.985605
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.681525,0.8975551,0.8975551,0,0,0,0.8975551,187.345,0.7367299,0,0,1.681525,0.9447948,0.8975551,0,0,0,4.553689,0,0,0,6.000012,100,0.1993924,0.9873106,1.34522,0,6.235214
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.812423,0,0,0,0,0,0,0,1.812423,0,0,1.812423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1993924,0,1.449939,0,6.366112
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.909442,0,0,0,0,0,0,0,1.909442,0,0,1.909442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1993924,0,1.527554,0,6.463131
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.995585,1.288178,1.288178,0.425,0,0.172125,1.288178,154.9153,1.086976,0,0,1.995585,0.9086087,0.8631783,0,0,0,4.553689,0,0,0,6.000012,100,0.1993924,1.416996,1.596468,1.7,6.549274
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.75673,0.226803,0.226803,0,-1,0,0.226803,774.5622,1.51799,0,0,1.75673,0.23874,0.226803,0,0,0,4.553689,0,0,0,6.000012,100,0.1993924,0.2494833,1.405384,0,6.310419
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.481331,1.883629,1.883629,0.5036293,0,0.1935908,1.883629,78.64237,0.02869918,0,0,1.481331,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1993924,2.071992,1.185065,1.7,6.03502
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,1.070101,0.5655572,0.5655572,0,0,0,0.5655572,189.2118,0.4747774,0,0,1.070101,0.5953233,0.5655572,0,0,0,4.553689,0,0,0,6.000012,100,0.1993924,0.6221129,0.8560806,0,5.62379
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4491176,1.036044,1.036044,0,0,0,1.036044,43.34928,0.0000000000000002220446,0,0,0.4491176,1.090573,1.036044,0,0,0,4.553689,0,0.641455,-0.641455,5.323859,88.7308,0.1993924,1.139648,0.3592941,0,5.002807
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7127278,3.912234,0,0,0,5.323859,88.7308,0.1993924,0,0,0,3.912234
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,0.8842323,0.8842323,0,-1,0,0.8842323,0,0,0.0000000000000001110223,0,0,0.9307709,0.8842323,0,0,0.7127278,3.912234,0,0.9307709,-0.9307709,4.342741,72.37886,0.1993924,0.9726555,0,0,3.912234
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.09326449,0.09326449,0,-1,0,0.09326449,0,0,0.00000000000000001387779,0,0,0.09817315,0.09326449,0,0,1.746918,2.981463,0,0.09817315,-0.09817315,4.239257,70.65414,0.1993924,0.1025909,0,0,2.981463
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.855999,2.88329,0,0,0,4.239257,70.65414,0.1993924,0,0,0,2.88329
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.3205295,0.3205295,0,-1,0,0.3205295,0,0,0,0,0,0.3373995,0.3205295,0,0,1.855999,2.88329,0,0.3373995,-0.3373995,3.883607,64.72665,0.1993924,0.3525825,0,0,2.88329
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.1051883,0.1051883,0,-1,0,0.1051883,0,0,0.00000000000000001387779,0,0,0.1107245,0.1051883,0,0,2.230887,2.545891,0,0.1107245,-0.1107245,3.766893,62.78142,0.1993924,0.1157072,0,0,2.545891
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.09096938,0.09096938,0,-1,0,0.09096938,0,0,0.00000000000000001387779,0,0,0.09575725,0.09096938,0,0,2.353914,2.435166,0,0.09575725,-0.09575725,3.665956,61.09914,0.1993924,0.1000663,0,0,2.435166
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.2043881,0.2043881,0,-1,0,0.2043881,0,0,0.00000000000000002775558,0,0,0.2151453,0.2043881,0,0,2.460311,2.339409,0,0.2151453,-0.2151453,3.439173,57.31943,0.1993924,0.2248269,0,0,2.339409
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.536051,0.536051,0,-1,0,0.536051,0,0,0.0000000000000001110223,0,0,0.5642642,0.536051,0,0,2.699362,2.124263,0,0.5642642,-0.5642642,2.844386,47.40634,0.1993924,0.5896561,0,0,2.124263
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.09737859,0.09737859,0,-1,0,0.09737859,0,0,0.00000000000000001387779,0,0,0.1025038,0.09737859,0,0,3.326322,1.559999,0,0.1025038,-0.1025038,2.736337,45.60553,0.1993924,0.1071164,0,0,1.559999
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.2357911,0.2357911,0,-1,0,0.2357911,0,0,0,0,0,0.2482012,0.2357911,0,0,3.440215,1.457495,0,0.2482012,-0.2482012,2.47471,41.24509,0.1993924,0.2593702,0,0,1.457495
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.2625405,0.2625405,0,0,0,0.2625405,0,0,0,0,0,0.2763584,0.2625405,0,0,3.715994,1.209294,0,0.2763584,-0.2763584,2.183403,36.38998,0.1993924,0.2887946,0,0,1.209294
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.023059,0.9329358,0,0,0,2.183403,36.38998,0.1993924,0,0,0,0.9329358
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2472458,0,0,0,0,0,0,0,0,0,0,0.2472458,0,0,0,0,4.023059,0.9329358,0.2472458,0,0.2472458,2.417961,40.29927,0.1978537,0,0.1977967,0,1.180182
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.6047156,0.4824253,0.4824253,0,0,0,0.4824253,125.3491,0,0,0,0.6047156,0.5078161,0.4824253,0,0,3.775813,1.155457,0.09689954,0,0.09689954,2.509888,41.83138,0.1972571,0.5306678,0.4837725,0,1.760173
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.122205,0.4199325,0.4199325,0,-1,0,0.4199325,267.2346,0,0,0,1.122205,0.4420342,0.4199325,0,0,3.678914,1.242667,0.6801708,0,0.6801708,3.155155,52.58581,0.1931687,0.4619257,0.897764,0,2.364872
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.641495,2.084935,2.084935,1.7,0,0.5202,2.084935,78.73121,0,0,0,1.641495,0.4051949,0.3849351,0,0,2.998743,1.85482,1.2363,0,1.2363,4.328012,72.13338,0.1950194,2.293429,1.313196,1.7,3.496315
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.546931,0.1327144,0.1327144,0.425,0,0.172125,0.1327144,1165.609,0.06543067,0,0,1.546931,0,0,0.2268549,0.2155122,1.762443,2.96749,1.762443,0,1.762443,6.000012,100,0.1854227,0.1459859,1.237545,1.7,4.514421
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.839376,0,0,0,0,0,0,0,1.839376,0,0,1.839376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1854227,0,1.471501,0,6.393065
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.797347,0,0,0,0,0,0,0,1.797347,0,0,1.797347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1854227,0,1.437877,0,6.351036
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.697437,0.3120331,0.3120331,0,-1,0,0.3120331,543.9928,1.368982,0,0,1.697437,0.3284558,0.3120331,0,0,0,4.553689,0,0,0,6.000012,100,0.1854227,0.3432364,1.35795,0,6.251126
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.414388,0.03253406,0.03253406,0,0,0,0.03253406,4347.407,1.380141,0,0,1.414388,0.03424637,0.03253406,0,0,0,4.553689,0,0,0,6.000012,100,0.1854227,0.03578746,1.13151,0,5.968077
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,1.005692,2.026989,2.026989,1.071581,0,0.3486417,2.026989,49.61509,0,0,0,1.005692,1.005692,0.9554077,0,0,0,4.553689,0,0,0,6.000012,100,0.1854227,2.229688,0.8045539,1.7,5.559381
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4732071,0.2776034,0.2776034,0,0,0,0.2776034,170.4615,0.1809929,0,0,0.4732071,0.2922142,0.2776034,0,0,0,4.553689,0,0,0,6.000012,100,0.1854227,0.3053638,0.3785657,0,5.026896
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1854227,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,0.7580642,0.7580642,0,-1,0,0.7580642,0,0,0.0000000000000001110223,0,0,0.7979623,0.7580642,0,0,0,4.553689,0,0.7979623,-0.7979623,5.158886,85.98126,0.1854227,0.8338706,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,0.7350163,0.7350163,0,-1,0,0.7350163,0,0,0.0000000000000001110223,0,0,0.7737014,0.7350163,0,0,0.8866248,3.755727,0,0.7737014,-0.7737014,4.343333,72.38874,0.1854227,0.808518,0,0,3.755727
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.746293,2.982025,0,0,0,4.343333,72.38874,0.1854227,0,0,0,2.982025
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.125613,0.125613,0,-1,0,0.125613,0,0,0,0,0,0.1322243,0.125613,0,0,1.746293,2.982025,0,0.1322243,-0.1322243,4.203956,70.0658,0.1854227,0.1381744,0,0,2.982025
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.04177278,0.04177278,0,-1,0,0.04177278,0,0,0.000000000000000006938894,0,0,0.04397134,0.04177278,0,0,1.893209,2.849801,0,0.04397134,-0.04397134,4.157607,69.2933,0.1854227,0.04595005,0,0,2.849801
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.1475346,0.1475346,0,-1,0,0.1475346,0,0,0,0,0,0.1552996,0.1475346,0,0,1.942066,2.80583,0,0.1552996,-0.1552996,3.993906,66.56497,0.1854227,0.1622881,0,0,2.80583
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.3610661,0.3610661,0,-1,0,0.3610661,0,0,0.00000000000000005551115,0,0,0.3800696,0.3610661,0,0,2.114621,2.65053,0,0.3800696,-0.3800696,3.593278,59.88784,0.1854227,0.3971727,0,0,2.65053
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.1609413,0.1609413,0,-1,0,0.1609413,0,0,0.00000000000000002775558,0,0,0.1694119,0.1609413,0,0,2.536921,2.27046,0,0.1694119,-0.1694119,3.414702,56.91159,0.1854227,0.1770354,0,0,2.27046
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.1225751,0.1225751,0,-1,0,0.1225751,0,0,0.00000000000000001387779,0,0,0.1290264,0.1225751,0,0,2.725156,2.101048,0,0.1290264,-0.1290264,3.278696,54.64483,0.1854227,0.1348326,0,0,2.101048
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.3427604,0.3427604,0,-1,0,0.3427604,0,0,0.00000000000000005551115,0,0,0.3608004,0.3427604,0,0,2.868519,1.972022,0,0.3608004,-0.3608004,2.898379,48.30622,0.1854227,0.3770364,0,0,1.972022
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.269408,1.611222,0,0,0,2.898379,48.30622,0.1854227,0,0,0,1.611222
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.2934146,0.2934146,0,0,0,0.2934146,0,0,0.00000000000000005551115,0,0,0.3088575,0.2934146,0,0,3.269408,1.611222,0,0.3088575,-0.3088575,2.572815,42.88016,0.1854227,0.3227561,0,0,1.611222
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3936247,0.3175946,0.3175946,0,0,0,0.3175946,123.9393,0,0,0,0.3936247,0.3343101,0.3175946,0,0,3.612583,1.302364,0.05931455,0,0.05931455,2.629086,43.818,0.1851161,0.3493541,0.3148997,0,1.695989
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7994725,0.9778925,0.9778925,0,0,0,0.9778925,81.75465,0,0.0000000000000001110223,0,0.7994725,1.029361,0.9778925,0,0,3.553268,1.355747,0,0.229888,-0.229888,2.386762,39.77929,0.1851161,1.075682,0.639578,0,2.15522
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,1.009611,1.031878,1.031878,0,-1,0,1.031878,97.84216,0,0,0,1.009611,1.086187,1.031878,0,0,3.8087,1.125859,0,0.07657558,-0.07657558,2.306045,38.434,0.1851161,1.135065,0.8076891,0,2.135471
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.41221,2.172532,2.172532,1.7,0,0.5202,2.172532,65.00295,0,0,0,1.41221,0.497402,0.4725319,0,0,3.893784,1.049284,0.9148079,0,0.9148079,3.173908,52.89835,0.1876786,2.389785,1.129768,1.7,2.461493
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.535925,2.418225,2.418225,1.7,0,0.5202,2.418225,63.51456,0,0,0,1.535925,0.7560261,0.7182248,0,0,2.978976,1.872611,0.7798988,0,0.7798988,3.913785,65.22961,0.1891257,2.660047,1.22874,1.7,3.408536
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.837268,0.03730426,0.03730426,0.425,0,0.172125,0.03730426,4925.088,0.006843772,0,0,1.837268,0,0,0.380852,0.3618094,2.199077,2.57452,2.199077,0,2.199077,6.000012,100,0.1786676,0.04103468,1.469814,1.7,4.411787
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.875566,1.89201,1.89201,0.5120097,0,0.1958787,1.89201,99.13086,0.4229339,0,0,1.875566,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1786676,2.081211,1.500452,1.7,6.429255
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.694751,1.477272,1.38,0,-1,0,1.38,122.808,0.2421192,0.09727183,0.244999,1.694751,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1786676,1.624999,1.355801,0,6.24844
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.283661,0.9731785,0.9731785,0,0,0,0.9731785,131.904,0.259263,0,0,1.283661,1.024398,0.9731785,0,0,0,4.553689,0,0,0,6.000012,100,0.1786676,1.070496,1.026929,0,5.83735
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.8394358,1.781033,1.781033,0.9835688,0,0.3246143,1.781033,47.13197,0.0000000000000001110223,0,0,0.8394358,0.8394358,0.797464,0,0,0,4.553689,0,0,0,6.000012,100,0.1786676,1.959136,0.6715487,1.7,5.393125
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.4241192,1.163424,1.163424,0,0,0,1.163424,36.45441,0,0,0,0.4241192,1.224657,1.163424,0,0,0,4.553689,0,0.8005373,-0.8005373,5.156171,85.93602,0.1786676,1.279766,0.3392954,0,4.977808
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,1.222407,1.222407,0,0,0,1.222407,0,0,0.0000000000000002220446,0,0,1.286744,1.222407,0,0,0.889486,3.753152,0,1.286744,-1.286744,3.799824,63.33028,0.1786676,1.344648,0,0,3.753152
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,2.371057,1.38,0,-1,0,1.38,0,0,0.9910567,1.228162,0,1.452632,1.38,0,0,2.319201,2.466408,0,1.452632,-1.452632,2.268616,37.81019,0.1786676,2.608162,0,0,2.466408
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,2.058626,0.9630871,0,-1,0,0.9630871,0,0,1.095538,1.301401,0,1.013776,0.9630871,0,0,3.933237,1.013776,0,1.013776,-1.013776,1.200002,20,0.1786676,2.264488,0,0,1.013776
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,1.181866,0,0,-1,0,0,0,0,1.181866,1.300053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1786676,1.300053,0,0,0
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.3949749,0,0,-1,0,0,0,0,0.3949749,0.4344724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1786676,0.4344724,0,0,0
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1786676,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.2733375,0,0,-1,0,0,0,0,0.2733375,0.3006712,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1786676,0.3006712,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.3011167,0,0,-1,0,0,0,0,0.3011167,0.3312284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1786676,0.3312284,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.3386631,0,0,-1,0,0,0,0,0.3386631,0.3725294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1786676,0.3725294,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.347438,0,0,-1,0,0,0,0,0.347438,0.3821819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1786676,0.3821819,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.4389546,0,0,-1,0,0,0,0,0.4389546,0.4828501,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1786676,0.4828501,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1786676,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.3485615,0.3485615,1.7,0,0.5202,0.3485615,0,0,0,0,0,0,0,1.351439,1.283867,5.059654,0,1.283867,0,1.283867,2.417985,40.29967,0.1825009,0.3834177,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.252934,1.560058,1.560058,1.7,0,0.5202,1.560058,16.21311,0,0,0,0.252934,0,0,0.1399421,0.132945,3.775788,1.15548,0.385879,0,0.385879,2.784062,46.40094,0.1835847,1.716064,0.2023472,1.7,1.408414
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6337202,1.383179,1.383179,1.7,0,0.5202,1.383179,45.8162,0,0,0,0.6337202,0,0,0.3168207,0.3009796,3.389909,1.502771,0.9346998,0,0.9346998,3.670796,61.17981,0.1861129,1.521497,0.5069761,1.7,2.136491
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,1.03703,1.571631,1.38,0,-1,0,1.38,75.14711,0.0000000000000002220446,0.1916312,0.3487943,1.03703,1.452632,1.38,0,0,2.455209,2.344001,0,0.4156015,-0.4156015,3.232714,53.87846,0.1861129,1.728794,0.8296241,0,3.381031
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.627177,0.3996381,0.3996381,0,0,0,0.3996381,407.1627,0,0,0,1.627177,0.4206717,0.3996381,0,0,2.916989,1.928399,1.206506,0,1.206506,4.377306,72.95495,0.1809603,0.4396019,1.301742,0,3.555577
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.754255,0.5925184,0.5925184,0,0,0,0.5925184,296.0676,0,0,0,1.754255,0.6237036,0.5925184,0,0,1.710483,3.014254,1.130551,0,1.130551,5.449841,90.8305,0.1763844,0.6517702,1.403404,0,4.768509
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,2.049046,2.439309,2.439309,1.059309,0,0.3452913,2.439309,84.00108,0.01648268,0,0,2.049046,1.452632,1.38,0,0,0.5799316,4.031751,0.5799316,0,0.5799316,6.000012,100,0.1741259,2.68324,1.639237,1.7,6.080796
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,2.076493,0.8110623,0.8110623,0,0,0,0.8110623,256.0214,1.222744,0,0,2.076493,0.8537498,0.8110623,0,0,0,4.553689,0,0,0,6.000012,100,0.1741259,0.8921686,1.661195,0,6.630182
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.762218,0.6888502,0.6888502,0,-1,0,0.6888502,255.8203,1.037113,0,0,1.762218,0.7251055,0.6888502,0,0,0,4.553689,0,0,0,6.000012,100,0.1741259,0.7577353,1.409775,0,6.315907
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.389388,2.288997,2.288997,0.9690777,0,0.3206582,2.288997,60.69857,0,0,0,1.389388,1.389388,1.319919,0,0,0,4.553689,0,0,0,6.000012,100,0.1741259,2.517896,1.111511,1.7,5.943077
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.9211374,2.178623,2.178623,1.303543,0,0.4119672,2.178623,42.2807,0.0000000000000001110223,0,0,0.9211374,0.9211374,0.8750805,0,0,0,4.553689,0,0,0,6.000012,100,0.1741259,2.396486,0.7369099,1.7,5.474826
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4566059,0.5468526,0.5468526,0,0,0,0.5468526,83.49707,0,0,0,0.4566059,0.5756343,0.5468526,0,0,0,4.553689,0,0.1190284,-0.1190284,5.874545,97.90889,0.1741259,0.6015379,0.3652847,0,5.010295
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,2.790635,2.790635,1.7,0,0.5202,2.790635,0,0,0,0,0,1.148036,1.090635,0,0,0.1322538,4.43466,0,1.148036,-1.148036,4.664408,77.73998,0.1741259,3.069698,0,1.7,4.43466
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,3.175488,1.38,0,-1,0,1.38,0,0,1.795487,2.113036,0,1.452632,1.38,0,0,1.40785,3.286624,0,1.452632,-1.452632,3.1332,52.2199,0.1741259,3.493036,0,0,3.286624
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,2.725883,1.38,0,-1,0,1.38,0,0,1.345883,1.618471,0,1.452632,1.38,0,0,3.021885,1.833992,0,1.452632,-1.452632,1.601992,26.69982,0.1741259,2.998471,0,0,1.833992
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.63592,0.3813609,0,0,0,1.601992,26.69982,0.1741259,0,0,0,0.3813609
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.3193718,0.3193718,0,-1,0,0.3193718,0,0,0.00000000000000005551115,0,0,0.3361808,0.3193718,0,0,4.63592,0.3813609,0,0.3361808,-0.3361808,1.247626,20.79373,0.1741259,0.351309,0,0,0.3813609
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.22342,0.04292113,0,-1,0,0.04292113,0,0,0.1804989,0.2028409,0,0.04518014,0.04292113,0,0,5.009454,0.04518014,0,0.04518014,-0.04518014,1.200002,20,0.1741259,0.245762,0,0,0.04518014
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1741259,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1741259,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.1414161,0,0,-1,0,0,0,0,0.1414161,0.1555577,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1741259,0.1555577,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.1986663,0,0,-1,0,0,0,0,0.1986663,0.218533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1741259,0.218533,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.0973329,0,0,-1,0,0,0,0,0.0973329,0.1070662,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1741259,0.1070662,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.1751789,0.1751789,1.62781,0,0.5004923,0.1751789,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1767948,0.1926968,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.1751228,0.1751228,1.627754,0,0.500477,0.1751228,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1793101,0.1926351,0,1.7,1.242
