Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.338453,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.338453,0,0,1.452632,1.38,2.299654,2.484,1.718453,0,1.718453,5.448636,90.81042,0.179382,0,0.2707624,1.7,2.822453
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7569797,0.9980457,0.9980457,0,0,0,0.9980457,75.8462,0,0.0000000000000001110223,0,0.7569797,1.050574,0.9980457,0,0,0.5812013,4.030608,0,0.2935947,-0.2935947,5.13916,85.6525,0.179382,1.09785,0.6055838,0,4.787588
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.177804,0.6256664,0.6256664,0,-1,0,0.6256664,188.2479,0,0,0,1.177804,0.6585962,0.6256664,0,0,0.9074177,3.737013,0.5192075,0,0.5192075,5.631723,93.86187,0.1775299,0.688233,0.942243,0,4.914817
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.69368,1.568953,1.568953,0.425,0,0.172125,1.568953,107.9497,0.1013089,0,0,1.69368,1.204161,1.143953,0,0,0.3882102,4.2043,0.3882102,0,0.3882102,6.000012,100,0.1761699,1.725849,1.354944,1.7,5.89798
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.82539,2.744155,2.744155,1.364155,0,0.4285143,2.744155,66.5192,0.3727584,0,0,1.82539,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1761699,3.01857,1.460312,1.7,6.379079
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.771537,0,0,0,0,0,0,0,1.771537,0,0,1.771537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1761699,0,1.417229,0,6.325226
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.578675,1.465819,1.465819,0.425,0,0.172125,1.465819,107.6992,0.4830758,0,0,1.578675,1.095599,1.040819,0,0,0,4.553689,0,0,0,6.000012,100,0.1761699,1.612401,1.26294,1.7,6.132363
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.47026,0.8488614,0.8488614,0,-1,0,0.8488614,173.2038,0.5767215,0,0,1.47026,0.8935383,0.8488614,0,0,0,4.553689,0,0,0,6.000012,100,0.1761699,0.9337475,1.176208,0,6.023949
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.178766,1.454751,1.454751,0.425,0,0.172125,1.454751,81.0287,0.09481732,0,0,1.178766,1.083949,1.029752,0,0,0,4.553689,0,0,0,6.000012,100,0.1761699,1.600227,0.943013,1.7,5.732455
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.8850104,0,0,0,0,0,0,0,0.8850104,0,0,0.8850104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1761699,0,0.7080083,0,5.438699
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4928659,1.109795,1.109795,0,0,0,1.109795,44.41055,0,0,0,0.4928659,1.168205,1.109795,0,0,0,4.553689,0,0.675339,-0.675339,5.288142,88.13553,0.1761699,1.220774,0.3942927,0,5.046555
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,1.411394,1.411394,1.7,0,0.5202,1.411394,0,0,0,0,0,0,0,0.2886058,0.2741755,0.7503767,3.87835,0.2741755,0,0.2741755,5.548248,92.47061,0.1769401,1.552534,0,1.7,3.87835
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,2.384373,1.38,0,-1,0,1.38,0,0,1.004373,1.242811,0,1.452632,1.38,0,0,0.4762011,4.125108,0,1.452632,-1.452632,4.01704,66.95053,0.1769401,2.622811,0,0,4.125108
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.090236,2.672476,0,0,0,4.01704,66.95053,0.1769401,0,0,0,2.672476
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,2.266478,1.38,0,-1,0,1.38,0,0,0.8864781,1.113126,0,1.452632,1.38,0,0,2.090236,2.672476,0,1.452632,-1.452632,2.485832,41.43045,0.1769401,2.493126,0,0,2.672476
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.1385944,0.1385944,0,-1,0,0.1385944,0,0,0,0,0,0.1458889,0.1385944,0,0,3.704271,1.219845,0,0.1458889,-0.1458889,2.332051,38.86744,0.1769401,0.1524539,0,0,1.219845
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.86637,1.073956,0,0,0,2.332051,38.86744,0.1769401,0,0,0,1.073956
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.86637,1.073956,0,0,0,2.332051,38.86744,0.1769401,0,0,0,1.073956
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.5348121,0.5348121,0,-1,0,0.5348121,0,0,0.0000000000000001110223,0,0,0.5629601,0.5348121,0,0,3.86637,1.073956,0,0.5629601,-0.5629601,1.738639,28.97726,0.1769401,0.5882933,0,0,1.073956
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.3714361,0.3714361,0,-1,0,0.3714361,0,0,0.00000000000000005551115,0,0,0.3909853,0.3714361,0,0,4.491881,0.5109957,0,0.3909853,-0.3909853,1.326504,22.10836,0.1769401,0.4085796,0,0,0.5109957
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.1364934,0.1140099,0,-1,0,0.1140099,0,0,0.02248351,0.03613285,0,0.1200104,0.1140099,0,0,4.92631,0.1200104,0,0.1200104,-0.1200104,1.200002,20,0.1769401,0.1501428,0,0,0.1200104
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1769401,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.4436092,0.4436092,1.7,0,0.5202,0.4436092,0,0,0,0,0,0,0,1.256391,1.193571,5.059654,0,1.193571,0,1.193571,2.332324,38.87198,0.1801987,0.4879701,0,1.7,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.6234074,0.6234074,1.7,0,0.5202,0.6234074,0,0,0,0,0,0,0,1.076593,1.022763,3.866083,1.074214,1.022763,0,1.022763,3.302602,55.04325,0.1828746,0.685748,0,1.7,1.074214
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07534081,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07534081,0,0,1.452632,1.38,2.84332,1.994701,1.455341,0,1.455341,4.683259,78.05416,0.1837089,0,0.06027265,1.7,2.070042
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5622233,0.04653366,0.04653366,0.9157504,0,0.3060999,0.04653366,1208.208,0.0000000000000001110223,0,0,0.5622233,0,0,0.8692168,0.825756,1.387979,3.304507,1.387979,0,1.387979,6.000012,100,0.1818141,0.05118702,0.4497786,1.7,3.866731
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,1.012937,1.730952,1.38,0,-1,0,1.38,73.40125,0.0000000000000002220446,0.3509516,0.5240468,1.012937,1.452632,1.38,0,0,0,4.553689,0,0.4396943,-0.4396943,5.536533,92.27538,0.1818141,1.904047,0.8103498,0,5.566626
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,1.064539,0,0,0,0,0,0,0,0.5759895,0,0,1.064539,0,0,0,0,0.4885493,4.113995,0.4885493,0,0.4885493,6.000012,100,0.180242,0,0.851631,0,5.178534
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.347067,1.031709,1.031709,0,0,0,1.031709,130.5666,0.2610578,0,0,1.347067,1.086009,1.031709,0,0,0,4.553689,0,0,0,6.000012,100,0.180242,1.134879,1.077654,0,5.900756
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.382263,0.3219537,0.3219537,0,0,0,0.3219537,429.3359,1.043364,0,0,1.382263,0.3388987,0.3219537,0,0,0,4.553689,0,0,0,6.000012,100,0.180242,0.3541491,1.10581,0,5.935952
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.672414,1.323947,1.323947,0.6851533,0,0.2431469,1.323947,50.7886,0.0000000000000001110223,0,0,0.672414,0.672414,0.6387933,0,0,0,4.553689,0,0,0,6.000012,100,0.180242,1.456341,0.5379312,1.7,5.226103
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.6052755,1.425082,1.38,0,-1,0,1.38,43.86054,0.0000000000000002220446,0.04508229,0.1875905,0.6052755,1.452632,1.38,0,0,0,4.553689,0,0.8473561,-0.8473561,5.10682,85.1135,0.180242,1.56759,0.4842204,0,5.158964
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5622025,0.722913,0.722913,0,0,0,0.722913,77.76903,0,0,0,0.5622025,0.7609611,0.722913,0,0,0.9415068,3.706333,0,0.1987586,-0.1987586,4.89731,81.62167,0.180242,0.7952043,0.449762,0,4.268535
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3453924,0.4343301,0.4343301,0,0,0,0.4343301,79.52303,0,0,0,0.3453924,0.4571896,0.4343301,0,0,1.16235,3.507574,0,0.1117971,-0.1117971,4.779466,79.6576,0.180242,0.4777631,0.2763139,0,3.852967
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2453572,1.486503,1.486503,1.7,0,0.5202,1.486503,16.50566,0,0,0,0.2453572,0,0,0.2134967,0.2028219,1.286569,3.395777,0.4481791,0,0.4481791,5.204646,86.74392,0.1812022,1.635154,0.1962858,1.7,3.641134
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,2.066401,2.066401,1.7,0,0.5202,2.066401,0,0,0,0,0,0.3856854,0.3664012,0,0,0.8383897,3.799138,0,0.3856854,-0.3856854,4.798098,79.96813,0.1812022,2.273041,0,1.7,3.799138
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,1.711628,1.38,0,-1,0,1.38,0,0,0.3316281,0.5027909,0,1.452632,1.38,0,0,1.266929,3.413453,0,1.452632,-1.452632,3.266889,54.44805,0.1812022,1.882791,0,0,3.413453
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,1.756081,1.38,0,-1,0,1.38,0,0,0.3760808,0.5516889,0,1.452632,1.38,0,0,2.880964,1.960821,0,1.452632,-1.452632,1.735681,28.92796,0.1812022,1.931689,0,0,1.960821
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.494999,0.5081896,0,0,0,1.735681,28.92796,0.1812022,0,0,0,0.5081896
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.0428296,0.0428296,0,-1,0,0.0428296,0,0,0.000000000000000006938894,0,0,0.04508379,0.0428296,0,0,4.494999,0.5081896,0,0.04508379,-0.04508379,1.688159,28.13592,0.1812022,0.04711256,0,0,0.5081896
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.2747302,0.2747302,0,-1,0,0.2747302,0,0,0,0,0,0.2891897,0.2747302,0,0,4.545092,0.4631059,0,0.2891897,-0.2891897,1.383326,23.05539,0.1812022,0.3022032,0,0,0.4631059
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.1663408,0.1652204,0,-1,0,0.1652204,0,0,0.001120476,0.01775456,0,0.1739162,0.1652204,0,0,4.866414,0.1739162,0,0.1739162,-0.1739162,1.200002,20,0.1812022,0.1829749,0,0,0.1739162
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.1627038,0,0,-1,0,0,0,0,0.1627038,0.1789742,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812022,0.1789742,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.2154108,0,0,-1,0,0,0,0,0.2154108,0.2369519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812022,0.2369519,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.1397882,0,0,-1,0,0,0,0,0.1397882,0.153767,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812022,0.153767,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.309017,0,0,-1,0,0,0,0,0.309017,0.3399187,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812022,0.3399187,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812022,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.3972623,0.3972623,1.7,0,0.5202,0.3972623,0,0,0,0,0,0,0,1.302738,1.237601,5.059654,0,1.237601,0,1.237601,2.374094,39.56815,0.183995,0.4369886,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.188507,0.4097158,0.4097158,1.7,0,0.5202,0.4097158,46.00922,0,0,0,0.188507,0,0,1.290284,1.22577,3.822054,1.113841,1.414277,0,1.414277,3.715795,61.92979,0.1861181,0.4506874,0.1508056,1.7,1.302348
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4343225,0.1687817,0.1687817,1.621413,0,0.4987458,0.1687817,257.3279,0.0000000000000002220446,0,0,0.4343225,0,0,1.452632,1.38,2.407777,2.38669,1.814322,0,1.814322,5.437012,90.61668,0.1865289,0.1856599,0.347458,1.7,2.821012
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.086461,1.600711,1.38,0,-1,0,1.38,78.72903,0.0000000000000002220446,0.2207109,0.380782,1.086461,1.452632,1.38,0,0,0.5934541,4.01958,0,0.3661709,-0.3661709,5.051034,84.18373,0.1865289,1.760782,0.8691686,0,5.106041
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.234125,0,0,0,0,0,0,0,0.2338141,0,0,1.234125,0,0,0,0,1.000311,3.653409,1.000311,0,1.000311,6.000012,100,0.1835394,0,0.9872997,0,4.887534
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.9371903,1.294988,1.294988,0.425,0,0.172125,1.294988,72.37059,0.02141377,0,0,0.9371903,0.9157765,0.8699877,0,0,0,4.553689,0,0,0,6.000012,100,0.1835394,1.424486,0.7497522,1.7,5.490879
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6957335,2.095907,2.095907,1.434961,0,0.4478442,2.095907,33.19486,0,0,0,0.6957335,0.6957335,0.6609468,0,0,0,4.553689,0,0,0,6.000012,100,0.1835394,2.305498,0.5565868,1.7,5.249423
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.9955657,3.383122,3.08,1.7,0,0.5202,3.08,32.32356,0,0.3031223,0.6414346,0.9955657,1.452632,1.38,0,0,0,4.553689,0,0.4570659,-0.4570659,5.518222,91.97018,0.1835394,3.721435,0.7964526,1.7,5.549255
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4775312,0.9476242,0.9476242,0,-1,0,0.9476242,50.39247,0,0.0000000000000001110223,0,0.4775312,0.9974991,0.9476242,0,0,0.5078509,4.096623,0,0.519968,-0.519968,4.970128,82.8353,0.1835394,1.042387,0.3820249,0,4.574154
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3580076,2.023134,2.023134,1.7,0,0.5202,2.023134,17.6957,0,0,0,0.3580076,0.3401404,0.3231334,0,0,1.085593,3.576655,0.01786712,0,0.01786712,4.987078,83.11781,0.1835693,2.225447,0.286406,1.7,3.934663
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1736956,0.6759195,0.6759195,0,0,0,0.6759195,25.69768,0,0,0,0.1736956,0.7114941,0.6759195,0,0,1.067726,3.592736,0,0.5377985,-0.5377985,4.420189,73.66966,0.1835693,0.7435114,0.1389565,0,3.766431
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1228598,0,0,0,0,0,0,0,0,0,0,0.1228598,0,0,0,0,1.66528,3.054937,0.1228598,0,0.1228598,4.536744,75.61224,0.1832088,0,0.09828781,0,3.177797
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,0.9494413,0.9494413,0,0,0,0.9494413,0,0,0.0000000000000001110223,0,0,0.9994119,0.9494413,0,0,1.54242,3.165511,0,0.9994119,-0.9994119,3.483271,58.0544,0.1832088,1.044385,0,0,3.165511
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,2.661897,1.38,0,-1,0,1.38,0,0,1.281897,1.548087,0,1.452632,1.38,0,0,2.652878,2.166099,0,1.452632,-1.452632,1.952063,32.53432,0.1832088,2.928087,0,0,2.166099
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,1.889997,0.6777939,0,-1,0,0.6777939,0,0,1.212203,1.401202,0,0.7134673,0.6777939,0,0,4.266913,0.7134673,0,0.7134673,-0.7134673,1.200002,20,0.1832088,2.078996,0,0,0.7134673
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,1.477438,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,1.477438,1.625182,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1832088,1.625182,0,0,0.00000000000000021065
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.3029359,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.3029359,0.3332295,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1832088,0.3332295,0,0,0.00000000000000021065
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.1008495,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1008495,0.1109345,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1832088,0.1109345,0,0,0.00000000000000021065
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.1832088,0,0,0,0.00000000000000021065
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.09430634,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.09430634,0.103737,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1832088,0.103737,0,0,0.00000000000000021065
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.4924885,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.4924885,0.5417373,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1832088,0.5417373,0,0,0.00000000000000021065
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.1928907,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1928907,0.2121798,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1832088,0.2121798,0,0,0.00000000000000021065
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.08008146,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.08008146,0.0880896,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1832088,0.0880896,0,0,0.00000000000000021065
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.1832088,0,0,0,0.00000000000000021065
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.6193569,0.6193569,1.7,0,0.5202,0.6193569,0,0,0,0,0,0,0,1.080643,1.026611,5.059654,0.00000000000000021065,1.026611,0,1.026611,2.173931,36.23211,0.1854062,0.6812925,0,1.7,0.00000000000000021065
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3339991,0.2097688,0.2097688,1.6624,0,0.5099353,0.2097688,159.2225,0,0,0,0.3339991,0,0,1.452632,1.38,4.033043,0.9239499,1.713999,0,1.713999,3.799973,63.33276,0.1862877,0.2307457,0.2671993,1.7,1.257949
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6660582,1.50381,1.50381,1.7,0,0.5202,1.50381,44.29139,0,0,0,0.6660582,0,0,0.1961901,0.1863806,2.319044,2.466549,0.8524389,0,0.8524389,4.608668,76.81098,0.1876884,1.654191,0.5328466,1.7,3.132607
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9642029,0,0,0,-1,0,0,0,0,0,0,0.9642029,0,0,0,0,1.466605,3.233744,0.9642029,0,0.9642029,5.523391,92.05634,0.1849918,0,0.7713623,0,4.197947
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.292618,0.9611802,0.9611802,0,0,0,0.9611802,134.4823,0,0,0,1.292618,1.011769,0.9611802,0,0,0.5024025,4.101527,0.280849,0,0.280849,5.789828,96.49694,0.1842208,1.057298,1.034094,0,5.394145
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.796242,0.1146928,0.1146928,0,0,0,0.1146928,1566.133,1.453959,0,0,1.796242,0.1207292,0.1146928,0,0,0.2215535,4.354291,0.2215535,0,0.2215535,6.000012,100,0.1836172,0.1261621,1.436993,0,6.150532
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.862212,0,0,0,0,0,0,0,1.862212,0,0,1.862212,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1836172,0,1.48977,0,6.415901
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.855184,0,0,0,0,0,0,0,1.855184,0,0,1.855184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1836172,0,1.484147,0,6.408873
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.515623,0.7983285,0.7983285,0,-1,0,0.7983285,189.8495,0.6752772,0,0,1.515623,0.8403458,0.7983285,0,0,0,4.553689,0,0,0,6.000012,100,0.1836172,0.8781614,1.212498,0,6.069312
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,1.090064,0,0,0,0,0,0,0,1.090064,0,0,1.090064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1836172,0,0.8720509,0,5.643753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.5022195,0,0,0,0,0,0,0,0.5022195,0,0,0.5022195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1836172,0,0.4017756,0,5.055908
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2848497,2.376622,2.376622,1.7,0,0.5202,2.376622,11.98549,0,0,0,0.2848497,0.7122334,0.6766217,0,0,0,4.553689,0,0.4273837,-0.4273837,5.54951,92.49165,0.1836172,2.614284,0.2278797,1.7,4.838539
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,0.9678767,0.9678767,0,0,0,0.9678767,0,0,0,0,0,1.018818,0.9678767,0,0,0.4748708,4.126305,0,1.018818,-1.018818,4.475582,74.59288,0.1836172,1.064664,0,0,4.126305
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,1.94346,1.38,0,-1,0,1.38,0,0,0.5634597,0.7578056,0,1.452632,1.38,0,0,1.60689,3.107488,0,1.452632,-1.452632,2.944374,49.0728,0.1836172,2.137806,0,0,3.107488
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,1.205939,1.205939,0,-1,0,1.205939,0,0,0,0,0,1.26941,1.205939,0,0,3.220925,1.654856,0,1.26941,-1.26941,1.606298,26.77159,0.1836172,1.326533,0,0,1.654856
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,1.336726,0.3661739,0,-1,0,0.3661739,0,0,0.9705518,1.104224,0,0.3854462,0.3661739,0,0,4.631381,0.3854462,0,0.3854462,-0.3854462,1.200002,20,0.1836172,1.470398,0,0,0.3854462
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.03966134,0,0,-1,0,0,0,0,0.03966134,0.04362748,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836172,0.04362748,0,0,0
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.3483193,0,0,-1,0,0,0,0,0.3483193,0.3831512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836172,0.3831512,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.5295302,0,0,-1,0,0,0,0,0.5295302,0.5824832,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836172,0.5824832,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.1976625,0,0,-1,0,0,0,0,0.1976625,0.2174288,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836172,0.2174288,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.1766321,0,0,-1,0,0,0,0,0.1766321,0.1942953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836172,0.1942953,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.0928227,0,0,-1,0,0,0,0,0.0928227,0.102105,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836172,0.102105,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.3419001,0,0,-1,0,0,0,0,0.3419001,0.3760901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836172,0.3760901,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.008541709,0.008541709,1.461173,0,0.4550003,0.008541709,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1845001,0.00939588,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.4876975,0.4876975,1.7,0,0.5202,0.4876975,0,0,0,0,0,0,0,1.212302,1.151687,3.679654,1.242,1.151687,0,1.151687,3.601772,60.02941,0.1867133,0.5364673,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1760145,1.759832,1.759832,1.7,0,0.5202,1.759832,10.00178,0,0,0,0.1760145,0.06298123,0.05983217,0,0,2.527967,2.278519,0.1130332,0,0.1130332,3.709005,61.81662,0.1868765,1.935815,0.1408116,1.7,2.454533
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.7162422,1.98466,1.98466,1.7,0,0.5202,1.98466,36.08892,0,0,0,0.7162422,0.2996418,0.2846597,0,0,2.414934,2.380249,0.4166005,0,0.4166005,4.104227,68.40364,0.1874736,2.183126,0.5729938,1.7,3.096491
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9598154,0.6870172,0.6870172,0,-1,0,0.6870172,139.7076,0,0,0,0.9598154,0.723176,0.6870172,0,0,1.998333,2.755189,0.2366394,0,0.2366394,4.328722,72.14523,0.186848,0.7557189,0.7678523,0,3.715004
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7900206,0.1125228,0.1125228,0,0,0,0.1125228,702.098,0,0,0,0.7900206,0.1184451,0.1125228,0,0,1.761694,2.968164,0.6715755,0,0.6715755,4.965835,82.76375,0.185095,0.1237751,0.6320165,0,3.758185
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.8253421,0,0,0,0,0,0,0,0,0,0,0.8253421,0,0,0,0,1.090118,3.572582,0.8253421,0,0.8253421,5.748823,95.81353,0.1829852,0,0.6602737,0,4.397924
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.312167,0,0,0,0,0,0,0,1.047391,0,0,1.312167,0,0,0,0,0.2647763,4.31539,0.2647763,0,0.2647763,6.000012,100,0.1823185,0,1.049734,0,5.627557
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.438946,0.9640996,0.9640996,0,0,0,0.9640996,149.2528,0.4241041,0,0,1.438946,1.014842,0.9640996,0,0,0,4.553689,0,0,0,6.000012,100,0.1823185,1.06051,1.151157,0,5.992635
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.216532,0.8563054,0.8563054,0,-1,0,0.8563054,142.0675,0.3151576,0,0,1.216532,0.9013742,0.8563054,0,0,0,4.553689,0,0,0,6.000012,100,0.1823185,0.941936,0.9732254,0,5.770221
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.7533414,0.8561555,0.8561555,0,0,0,0.8561555,87.9912,0,0,0,0.7533414,0.9012163,0.8561555,0,0,0,4.553689,0,0.1478748,-0.1478748,5.844138,97.40211,0.1823185,0.941771,0.6026732,0,5.30703
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.5331891,0,0,0,0,0,0,0,0.3688838,0,0,0.5331891,0,0,0,0,0.1643053,4.405814,0.1643053,0,0.1643053,6.000012,100,0.1819072,0,0.4265513,0,4.939003
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2664828,1.324329,1.324329,1.071171,0,0.3485297,1.324329,20.12209,0.0000000000000001110223,0,0,0.2664828,0.2664828,0.2531586,0,0,0,4.553689,0,0,0,6.000012,100,0.1819072,1.456763,0.2131862,1.7,4.820172
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,1.17687,1.17687,0,0,0,1.17687,0,0,0.0000000000000002220446,0,0,1.238811,1.17687,0,0,0,4.553689,0,1.238811,-1.238811,4.694191,78.23635,0.1819072,1.294557,0,0,4.553689
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.376456,3.314878,0,0,0,4.694191,78.23635,0.1819072,0,0,0,3.314878
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,2.820597,1.38,0,-1,0,1.38,0,0,1.440597,1.722656,0,1.452632,1.38,0,0,1.376456,3.314878,0,1.452632,-1.452632,3.162982,52.71627,0.1819072,3.102656,0,0,3.314878
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,3.160546,1.38,0,-1,0,1.38,0,0,1.780546,2.0966,0,1.452632,1.38,0,0,2.990492,1.862247,0,1.452632,-1.452632,1.631774,27.19619,0.1819072,3.4766,0,0,1.862247
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.4460115,0.3891341,0,-1,0,0.3891341,0,0,0.0568774,0.1014786,0,0.4096149,0.3891341,0,0,4.604527,0.4096149,0,0.4096149,-0.4096149,1.200002,20,0.1819072,0.4906127,0,0,0.4096149
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1819072,0,0,0,0
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.06058319,0,0,-1,0,0,0,0,0.06058319,0.06664151,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1819072,0.06664151,0,0,0
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.4592761,0,0,-1,0,0,0,0,0.4592761,0.5052037,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1819072,0.5052037,0,0,0
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.1441689,0,0,-1,0,0,0,0,0.1441689,0.1585858,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1819072,0.1585858,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.3452756,0,0,-1,0,0,0,0,0.3452756,0.3798032,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1819072,0.3798032,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.45754,0,0,-1,0,0,0,0,0.45754,0.503294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1819072,0.503294,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.2403721,0.2403721,1.693004,0,0.51829,0.2403721,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1837073,0.2644093,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.3005718,0.3005718,1.7,0,0.5202,0.3005718,0,0,0,0,0,0,0,1.399428,1.329457,3.679654,1.242,1.329457,0,1.329457,3.770419,62.84019,0.1855938,0.3306289,0,1.7,1.242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3761402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3761402,0,0,1.452632,1.38,2.350198,2.438511,1.75614,0,1.75614,5.43644,90.60715,0.1854099,0,0.3009122,1.7,2.814651
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.9141439,1.916513,1.916513,1.612431,0,0.4962936,1.916513,47.69828,0.0000000000000002220446,0,0,0.9141439,0.3200866,0.3040823,0,0,0.5940573,4.019037,0.5940573,0,0.5940573,6.000012,100,0.1861936,2.108164,0.7313151,1.7,4.933181
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.275628,0.2431689,0.2431689,0,-1,0,0.2431689,524.5851,1.01966,0,0,1.275628,0.2559672,0.2431689,0,0,0,4.553689,0,0,0,6.000012,100,0.1861936,0.2674857,1.020502,0,5.829317
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.491176,1.849156,1.849156,0.4691563,0,0.1841797,1.849156,80.64091,0.03854482,0,0,1.491176,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1861936,2.034072,1.192941,1.7,6.044865
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.809505,0.1758873,0.1758873,0,0,0,0.1758873,1028.787,1.62436,0,0,1.809505,0.1851445,0.1758873,0,0,0,4.553689,0,0,0,6.000012,100,0.1861936,0.193476,1.447604,0,6.363194
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.642003,1.186335,1.186335,0,0,0,1.186335,138.4097,0.393229,0,0,1.642003,1.248774,1.186335,0,0,0,4.553689,0,0,0,6.000012,100,0.1861936,1.304968,1.313602,0,6.195692
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.789501,0,0,0,0,0,0,0,1.789501,0,0,1.789501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1861936,0,1.431601,0,6.34319
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.592957,0.7166832,0.7166832,0,-1,0,0.7166832,222.268,0.8385541,0,0,1.592957,0.7544034,0.7166832,0,0,0,4.553689,0,0,0,6.000012,100,0.1861936,0.7883515,1.274366,0,6.146646
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,1.032671,1.774144,1.774144,0.7931057,0,0.2726179,1.774144,58.20676,0,0,0,1.032671,1.032671,0.9810379,0,0,0,4.553689,0,0,0,6.000012,100,0.1861936,1.951558,0.8261372,1.7,5.58636
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.8969176,0.3382499,0.3382499,0,0,0,0.3382499,265.1642,0.5408651,0,0,0.8969176,0.3560525,0.3382499,0,0,0,4.553689,0,0,0,6.000012,100,0.1861936,0.3720749,0.7175341,0,5.450606
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4509662,2.092734,2.092734,1.664316,0,0.5104582,2.092734,21.54914,0.0000000000000001110223,0,0,0.4509662,0.4509662,0.4284179,0,0,0,4.553689,0,0,0,6.000012,100,0.1861936,2.302007,0.360773,1.7,5.004655
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,1.314831,1.314831,1.314831,0,0.4150488,1.314831,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1861936,1.446314,0,1.7,4.553689
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,2.686782,1.38,0,-1,0,1.38,0,0,1.306782,1.57546,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1861936,2.95546,0,0,4.553689
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,1.93659,1.38,0,-1,0,1.38,0,0,0.5565903,0.7502493,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.1861936,2.130249,0,0,3.101057
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,0.7780156,0.7780156,0,-1,0,0.7780156,0,0,0.0000000000000001110223,0,0,0.8189638,0.7780156,0,0,3.22807,1.648426,0,0.8189638,-0.8189638,2.074332,34.57213,0.1861936,0.8558172,0,0,1.648426
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.1236648,0.1236648,0,-1,0,0.1236648,0,0,0.00000000000000001387779,0,0,0.1301735,0.1236648,0,0,4.13803,0.8294619,0,0.1301735,-0.1301735,1.937117,32.28522,0.1861936,0.1360313,0,0,0.8294619
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.2753279,0.2753279,0,-1,0,0.2753279,0,0,0.00000000000000005551115,0,0,0.2898188,0.2753279,0,0,4.282667,0.6992885,0,0.2898188,-0.2898188,1.631621,27.19363,0.1861936,0.3028607,0,0,0.6992885
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.2191149,0.2191149,0,-1,0,0.2191149,0,0,0.00000000000000002775558,0,0,0.2306472,0.2191149,0,0,4.604688,0.4094696,0,0.2306472,-0.2306472,1.388498,23.14158,0.1861936,0.2410263,0,0,0.4094696
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.2575409,0.1698813,0,-1,0,0.1698813,0,0,0.0876596,0.1134137,0,0.1788224,0.1698813,0,0,4.860963,0.1788224,0,0.1788224,-0.1788224,1.200002,20,0.1861936,0.283295,0,0,0.1788224
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1861936,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1861936,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.4485478,0,0,-1,0,0,0,0,0.4485478,0.4934026,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1861936,0.4934026,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.1428659,0.1428659,1.595497,0,0.4916708,0.1428659,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1874311,0.1571525,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1880889,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.253746,1.021456,1.021456,1.7,0,0.5202,1.021456,24.84159,0,0,0,0.253746,0,0,0.6785437,0.6446165,2.299654,2.484,0.8983625,0,0.8983625,4.67063,77.84367,0.1894374,1.123602,0.2029968,1.7,2.737746
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6474817,0,0,0.7934843,0,0.2727212,0,0,0,0,0,0.6474817,0,0,0.7934843,0.7538101,1.401292,3.292526,1.401292,0,1.401292,6.000012,100,0.1875848,0,0.5179854,1.7,3.940008
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6498645,0.6743768,0.6743768,0,-1,0,0.6743768,96.3652,0,0,0,0.6498645,0.7098703,0.6743768,0,0,0,4.553689,0,0.06000581,-0.06000581,5.93676,98.94581,0.1875848,0.7418144,0.5198916,0,5.203553
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.6172885,0.5684783,0.5684783,0,0,0,0.5684783,108.5861,0,0,0,0.6172885,0.5983983,0.5684783,0,0,0.06667312,4.493683,0.01889023,0,0.01889023,5.954681,99.24448,0.1875421,0.6253262,0.4938308,0,5.110971
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.192371,0,0,0,0,0,0,0,1.144588,0,0,1.192371,0,0,0,0,0.0477829,4.510684,0.0477829,0,0.0477829,6.000012,100,0.1874341,0,0.9538967,0,5.703055
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.28158,0.6768503,0.6768503,0,0,0,0.6768503,189.3447,0.5691058,0,0,1.28158,0.712474,0.6768503,0,0,0,4.553689,0,0,0,6.000012,100,0.1874341,0.7445354,1.025264,0,5.835269
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3967286,0,0,0,0,0,0,0,0.3967286,0,0,0.3967286,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1874341,0,0.3173828,0,4.950418
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2372362,0.3862276,0.3862276,0,-1,0,0.3862276,61.42393,0,0.00000000000000005551115,0,0.2372362,0.4065554,0.3862276,0,0,0,4.553689,0,0.1693192,-0.1693192,5.821534,97.02537,0.1874341,0.4248504,0.189789,0,4.790925
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3290067,0,0,0,0,0,0,0,0.1408742,0,0,0.3290067,0,0,0,0,0.1881325,4.38437,0.1881325,0,0.1881325,6.000012,100,0.1870104,0,0.2632053,0,4.713377
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3568687,0,0,0,0,0,0,0,0.3568687,0,0,0.3568687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1870104,0,0.285495,0,4.910558
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1500729,0.9905614,0.9905614,0,0,0,0.9905614,15.15029,0,0,0,0.1500729,1.042696,0.9905614,0,0,0,4.553689,0,0.8926232,-0.8926232,5.059104,84.31824,0.1870104,1.089617,0.1200583,0,4.703762
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,0.9688084,0.9688084,0,0,0,0.9688084,0,0,0.0000000000000001110223,0,0,1.019798,0.9688084,0,0,0.9918036,3.661066,0,1.019798,-1.019798,3.984143,66.40224,0.1870104,1.065689,0,0,3.661066
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,1.524613,1.38,0,-1,0,1.38,0,0,0.1446131,0.2970745,0,1.452632,1.38,0,0,2.124913,2.641267,0,1.452632,-1.452632,2.452935,40.88216,0.1870104,1.677074,0,0,2.641267
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,0.9157403,0.9157403,0,-1,0,0.9157403,0,0,0.0000000000000001110223,0,0,0.9639372,0.9157403,0,0,3.738948,1.188636,0,0.9639372,-0.9639372,1.436856,23.94754,0.1870104,1.007314,0,0,1.188636
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.809989,0.2246986,0,0,0,1.436856,23.94754,0.1870104,0,0,0,0.2246986
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.07857019,0.07857019,0,-1,0,0.07857019,0,0,0,0,0,0.08270547,0.07857019,0,0,4.809989,0.2246986,0,0.08270547,-0.08270547,1.349676,22.49456,0.1870104,0.08642721,0,0,0.2246986
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.901884,0.1419932,0,0,0,1.349676,22.49456,0.1870104,0,0,0,0.1419932
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.1552314,0.1348935,0,-1,0,0.1348935,0,0,0.02033791,0.03586105,0,0.1419932,0.1348935,0,0,4.901884,0.1419932,0,0.1419932,-0.1419932,1.200002,20,0.1870104,0.1707546,0,0,0.1419932
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.2162141,0,0,-1,0,0,0,0,0.2162141,0.2378355,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1870104,0.2378355,0,0,0
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1870104,0,0,0,0
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.0927306,0,0,-1,0,0,0,0,0.0927306,0.1020037,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1870104,0.1020037,0,0,0
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.1710073,0,0,-1,0,0,0,0,0.1710073,0.188108,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1870104,0.188108,0,0,0
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1870104,0,0,0,0
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.141703,0.141703,1.594335,0,0.4913533,0.141703,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1881526,0.1558733,0,1.7,0
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.335543,0.1117225,0.1117225,1.564354,0,0.4831687,0.1117225,300.336,0.0000000000000002220446,0,0,0.335543,0,0,1.452632,1.38,3.679654,1.242,1.715543,0,1.715543,4.136693,68.94473,0.188417,0.1228948,0.2684344,1.7,1.577543
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.8239602,1.956249,1.956249,1.7,0,0.5202,1.956249,42.1194,0,0,0,0.8239602,0.2697353,0.2562486,0,0,1.964111,2.785989,0.5542249,0,0.5542249,4.662476,77.70778,0.1890535,2.151873,0.6591682,1.7,3.609949
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.315076,1.851508,1.38,0,-1,0,1.38,95.29539,0,0.4715075,0.6566582,1.315076,1.452632,1.38,0,0,1.409886,3.284791,0,0.1375552,-0.1375552,4.51748,75.29119,0.1890535,2.036658,1.052061,0,4.599867
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.613136,0,0,0,0,0,0,0,0.05041006,0,0,1.613136,0,0,0,0,1.562726,3.147236,1.562726,0,1.562726,6.000012,100,0.1857123,0,1.290509,0,4.760372
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.903199,1.501396,1.501396,0.425,0,0.172125,1.501396,126.762,0.7701507,0,0,1.903199,1.133049,1.076396,0,0,0,4.553689,0,0,0,6.000012,100,0.1857123,1.651536,1.52256,1.7,6.456888
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.870465,0,0,0,0,0,0,0,1.870465,0,0,1.870465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1857123,0,1.496372,0,6.424153
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.682263,0.7372737,0.7372737,0,0,0,0.7372737,228.1736,0.906186,0,0,1.682263,0.7760776,0.7372737,0,0,0,4.553689,0,0,0,6.000012,100,0.1857123,0.8110011,1.345811,0,6.235952
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.860357,0.1438753,0.1438753,0,-1,0,0.1438753,1293.034,1.708909,0,0,1.860357,0.1514477,0.1438753,0,0,0,4.553689,0,0,0,6.000012,100,0.1857123,0.1582628,1.488286,0,6.414046
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.448548,1.570398,1.570398,0.425,0,0.172125,1.570398,92.24086,0.2428665,0,0,1.448548,1.205682,1.145398,0,0,0,4.553689,0,0,0,6.000012,100,0.1857123,1.727438,1.158839,1.7,6.002237
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,1.086523,0.3976811,0.3976811,0,0,0,0.3976811,273.2147,0.6679114,0,0,1.086523,0.4186117,0.3976811,0,0,0,4.553689,0,0,0,6.000012,100,0.1857123,0.4374492,0.8692185,0,5.640212
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.5225763,2.27986,2.27986,1.7,0,0.5202,2.27986,22.92143,0.0000000000000001110223,0,0,0.5225763,0.6103786,0.5798596,0,0,0,4.553689,0,0.08780222,-0.08780222,5.90746,98.45747,0.1857123,2.507846,0.4180611,1.7,5.076265
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,1.19364,1.19364,0,0,0,1.19364,0,0,0,0,0,1.256463,1.19364,0,0,0.09755803,4.465887,0,1.256463,-1.256463,4.583032,76.38372,0.1857123,1.313004,0,0,4.465887
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,1.394771,1.38,0,-1,0,1.38,0,0,0.01477097,0.1542481,0,1.452632,1.38,0,0,1.493628,3.209424,0,1.452632,-1.452632,3.051824,50.86363,0.1857123,1.534248,0,0,3.209424
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,1.28154,1.28154,0,-1,0,1.28154,0,0,0.0000000000000002220446,0.02969363,0,1.348989,1.28154,0,0,3.107663,1.756792,0,1.348989,-1.348989,1.629865,27.16436,0.1857123,1.409694,0,0,1.756792
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.0588246,0.0588246,0,-1,0,0.0588246,0,0,0.000000000000000006938894,0,0,0.06192063,0.0588246,0,0,4.60654,0.4078032,0,0.06192063,-0.06192063,1.564595,26.07652,0.1857123,0.06470706,0,0,0.4078032
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.1652467,0.1652467,0,-1,0,0.1652467,0,0,0.00000000000000002775558,0,0,0.1739439,0.1652467,0,0,4.67534,0.3458826,0,0.1739439,-0.1739439,1.381242,23.02065,0.1857123,0.1817714,0,0,0.3458826
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.868611,0.1719387,0,0,0,1.381242,23.02065,0.1857123,0,0,0,0.1719387
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.358501,0.1633418,0,-1,0,0.1633418,0,0,0.1951593,0.2310094,0,0.1719387,0.1633418,0,0,4.868611,0.1719387,0,0.1719387,-0.1719387,1.200002,20,0.1857123,0.3943511,0,0,0.1719387
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.3422256,0,0,-1,0,0,0,0,0.3422256,0.3764481,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857123,0.3764481,0,0,0
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.4124541,0,0,-1,0,0,0,0,0.4124541,0.4536995,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857123,0.4536995,0,0,0
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.08781735,0,0,-1,0,0,0,0,0.08781735,0.09659908,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857123,0.09659908,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.3817913,0,0,-1,0,0,0,0,0.3817913,0.4199705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857123,0.4199705,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.04744184,0.04744184,1.500073,0,0.46562,0.04744184,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1864898,0.05218603,0,1.7,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.4466401,0.4466401,1.7,0,0.5202,0.4466401,0,0,0,0,0,0,0,1.25336,1.190692,3.679654,1.242,1.190692,0,1.190692,3.638775,60.64613,0.1882277,0.4913041,0,1.7,1.242
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2888668,1.674623,1.674623,1.7,0,0.5202,1.674623,17.24966,0.000000000000000003469447,0,0,0.2888668,0,0,0.02537662,0.02410779,2.488962,2.313623,0.3129746,0,0.3129746,3.935689,65.59468,0.1885784,1.842086,0.2310934,1.7,2.602489
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8720099,1.096159,1.096159,1.7,0,0.5202,1.096159,79.5514,0,0,0,0.8720099,0,0,0.6038408,0.5736488,2.175988,2.5953,1.445659,0,1.445659,5.307161,88.45251,0.1898089,1.205775,0.6976079,1.7,3.46731
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.38172,0.5116058,0.5116058,0,-1,0,0.5116058,270.0752,0.1128586,0,0,1.38172,0.5385324,0.5116058,0,0,0.7303292,3.896393,0.7303292,0,0.7303292,6.000012,100,0.188326,0.5627664,1.105376,0,5.278113
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.744229,1.554451,1.554451,0.425,0,0.172125,1.554451,112.2087,0.555333,0,0,1.744229,1.188896,1.129451,0,0,0,4.553689,0,0,0,6.000012,100,0.188326,1.709896,1.395383,1.7,6.297917
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.959468,1.714934,1.714934,0.425,0,0.172125,1.714934,114.2591,0.6016428,0,0,1.959468,1.357825,1.289934,0,0,0,4.553689,0,0,0,6.000012,100,0.188326,1.886427,1.567574,1.7,6.513157
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,2.096049,2.407692,2.407692,1.027692,0,0.3366599,2.407692,87.05634,0.6434172,0,0,2.096049,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.188326,2.648461,1.676839,1.7,6.649738
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.972714,0.5240075,0.5240075,0,0,0,0.5240075,376.4667,1.421127,0,0,1.972714,0.5515869,0.5240075,0,0,0,4.553689,0,0,0,6.000012,100,0.188326,0.5764083,1.578171,0,6.526403
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.636921,2.076268,1.38,0,-1,0,1.38,118.6174,0.1842891,0.6962678,0.9038945,1.636921,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.188326,2.283895,1.309537,0,6.190609
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.211824,1.27091,1.27091,0.425,0,0.172125,1.27091,95.35084,0.3213918,0,0,1.211824,0.8904319,0.8459103,0,0,0,4.553689,0,0,0,6.000012,100,0.188326,1.398001,0.9694589,1.7,5.765512
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,1.005534,0.2939994,0.2939994,0,0,0,0.2939994,342.0191,0.6960608,0,0,1.005534,0.309473,0.2939994,0,0,0,4.553689,0,0,0,6.000012,100,0.188326,0.3233993,0.8044271,0,5.559223
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5793924,3.181257,3.08,1.7,0,0.5202,3.08,18.81144,0.0000000000000002220446,0.1012565,0.4193822,0.5793924,1.452632,1.38,0,0,0,4.553689,0,0.8732392,-0.8732392,5.079537,84.65878,0.188326,3.499382,0.4635139,1.7,5.133081
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9702657,3.68045,0,0,0,5.079537,84.65878,0.188326,0,0,0,3.68045
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.5947174,0.5947174,0,-1,0,0.5947174,0,0,0,0,0,0.6260183,0.5947174,0,0,0.9702657,3.68045,0,0.6260183,-0.6260183,4.419656,73.66078,0.188326,0.6541892,0,0,3.68045
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,1.274799,1.274799,0,-1,0,1.274799,0,0,0,0.02227887,0,1.341894,1.274799,0,0,1.665842,3.054431,0,1.341894,-1.341894,3.005176,50.08616,0.188326,1.402279,0,0,3.054431
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,2.463852,1.38,0,-1,0,1.38,0,0,1.083852,1.330237,0,1.452632,1.38,0,0,3.156835,1.712538,0,1.452632,-1.452632,1.473968,24.56608,0.188326,2.710237,0,0,1.712538
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.04489403,0.04489403,0,-1,0,0.04489403,0,0,0.000000000000000006938894,0,0,0.04725687,0.04489403,0,0,4.77087,0.2599062,0,0.04725687,-0.04725687,1.424155,23.73586,0.188326,0.04938343,0,0,0.2599062
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.1241297,0.1241297,0,-1,0,0.1241297,0,0,0.00000000000000001387779,0,0,0.1306628,0.1241297,0,0,4.823377,0.2126493,0,0.1306628,-0.1306628,1.286424,21.44035,0.188326,0.1365426,0,0,0.2126493
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.1789143,0.07788719,0,-1,0,0.07788719,0,0,0.1010271,0.1189185,0,0.08198652,0.07788719,0,0,4.968558,0.08198652,0,0.08198652,-0.08198652,1.200002,20,0.188326,0.1968057,0,0,0.08198652
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.6102338,0,0,-1,0,0,0,0,0.6102338,0.6712572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188326,0.6712572,0,0,0
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188326,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.395338,0,0,-1,0,0,0,0,0.395338,0.4348719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188326,0.4348719,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.4904904,0,0,-1,0,0,0,0,0.4904904,0.5395394,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188326,0.5395394,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.1140886,0.1140886,1.56672,0,0.4838146,0.1140886,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1892372,0.1254975,0,1.7,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.2752596,0.2752596,1.7,0,0.5202,0.2752596,0,0,0,0,0,0,0,1.42474,1.353503,3.679654,1.242,1.353503,0,1.353503,3.793231,63.2204,0.1905947,0.3027855,0,1.7,1.242
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3322439,1.57109,1.57109,1.7,0,0.5202,1.57109,21.14735,0,0,0,0.3322439,0,0,0.1289098,0.1224643,2.326151,2.460153,0.4547082,0,0.4547082,4.224606,70.40995,0.1910931,1.728199,0.2657951,1.7,2.792397
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8746268,0,0,1.04928,0,0.3425534,0,0,0,0,0,0.8746268,0,0,1.04928,0.996816,1.871443,2.86939,1.871443,0,1.871443,6.000012,100,0.1893857,0,0.6997014,1.7,3.744017
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.293283,1.320694,1.320694,0,-1,0,1.320694,97.92451,0,0,0.07276376,1.293283,1.390205,1.320694,0,0,0,4.553689,0,0.09692112,-0.09692112,5.897848,98.29727,0.1893857,1.452764,1.034627,0,5.846972
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.514607,0,0,0,0,0,0,0,1.406917,0,0,1.514607,0,0,0,0,0.1076901,4.456768,0.1076901,0,0.1076901,6.000012,100,0.1891789,0,1.211686,0,5.971375
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.841051,2.768549,2.768549,1.388549,0,0.435174,2.768549,66.49876,0.3884196,0,0,1.841051,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1891789,3.045404,1.472841,1.7,6.39474
