Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,2.066288,0.9421033,0.9421033,0,0,0,0.9421033,219.3272,1.074601,0,0,2.066288,0.9916877,0.9421033,0,0,0,4.553689,0,0,0,6.000012,100,0.1891789,1.036314,1.653031,0,6.619977
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.812771,0.3474821,0.3474821,0,0,0,0.3474821,521.6877,1.447001,0,0,1.812771,0.3657706,0.3474821,0,0,0,4.553689,0,0,0,6.000012,100,0.1891789,0.3822303,1.450217,0,6.36646
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.744209,0,0,0,-1,0,0,0,1.744209,0,0,1.744209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1891789,0,1.395367,0,6.297898
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.423796,2.143726,2.143726,0.7911204,0,0.2720759,2.143726,66.41686,0,0,0,1.423796,1.423796,1.352606,0,0,0,4.553689,0,0,0,6.000012,100,0.1891789,2.358099,1.139037,1.7,5.977485
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.8601918,0.5898489,0.5898489,0,0,0,0.5898489,145.8326,0.2392982,0,0,0.8601918,0.6208936,0.5898489,0,0,0,4.553689,0,0,0,6.000012,100,0.1891789,0.6488338,0.6881534,0,5.413881
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.4308071,1.392453,1.392453,0.9831867,0,0.32451,1.392453,30.9387,0.00000000000000005551115,0,0,0.4308071,0.4308071,0.4092667,0,0,0,4.553689,0,0,0,6.000012,100,0.1891789,1.531699,0.3446456,1.7,4.984496
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06956945,1.385886,1.385886,1.319795,0,0.4164041,1.385886,5.019853,0,0,0,0.06956945,0.06956945,0.06609098,0,0,0,4.553689,0,0,0,6.000012,100,0.1891789,1.524475,0.05565556,1.7,4.623259
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,1.830728,1.38,0,-1,0,1.38,0,0,0.4507278,0.6338006,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1891789,2.013801,0,0,4.553689
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.614035,3.101057,0,0,0,4.468804,74.47991,0.1891789,0,0,0,3.101057
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,0.8097101,0.8097101,0,-1,0,0.8097101,0,0,0.0000000000000001110223,0,0,0.8523264,0.8097101,0,0,1.614035,3.101057,0,0.8523264,-0.8523264,3.570373,59.5061,0.1891789,0.8906811,0,0,3.101057
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.1130599,0.1130599,0,-1,0,0.1130599,0,0,0.00000000000000001387779,0,0,0.1190104,0.1130599,0,0,2.561064,2.248731,0,0.1190104,-0.1190104,3.444925,57.4153,0.1891789,0.1243659,0,0,2.248731
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.6002629,0.6002629,0,-1,0,0.6002629,0,0,0.0000000000000001110223,0,0,0.6318557,0.6002629,0,0,2.693298,2.12972,0,0.6318557,-0.6318557,2.778891,46.31475,0.1891789,0.6602892,0,0,2.12972
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.06182113,0.06182113,0,-1,0,0.06182113,0,0,0.00000000000000001387779,0,0,0.06507488,0.06182113,0,0,3.39536,1.497865,0,0.06507488,-0.06507488,2.710296,45.1715,0.1891789,0.06800324,0,0,1.497865
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.09062327,0.09062327,0,-1,0,0.09062327,0,0,0,0,0,0.09539291,0.09062327,0,0,3.467665,1.43279,0,0.09539291,-0.09539291,2.609743,43.49562,0.1891789,0.09968559,0,0,1.43279
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.4077426,0.4077426,0,-1,0,0.4077426,0,0,0.00000000000000005551115,0,0,0.4292027,0.4077426,0,0,3.573658,1.337397,0,0.4292027,-0.4292027,2.157323,35.95532,0.1891789,0.4485168,0,0,1.337397
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.4978911,0.4978911,0,-1,0,0.4978911,0,0,0.00000000000000005551115,0,0,0.524096,0.4978911,0,0,4.05055,0.9081944,0,0.524096,-0.524096,1.604878,26.74791,0.1891789,0.5476803,0,0,0.9081944
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.2073847,0.2073847,0,-1,0,0.2073847,0,0,0.00000000000000002775558,0,0,0.2182997,0.2073847,0,0,4.632878,0.3840984,0,0.2182997,-0.2182997,1.37477,22.91278,0.1891789,0.2281232,0,0,0.3840984
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.2772578,0.2772578,1.7,0,0.5202,0.2772578,0,0,0,0,0,0,0,1.422742,1.351605,4.875433,0.1657988,1.351605,0,1.351605,2.657015,44.28349,0.1904894,0.3049836,0,1.7,0.1657988
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.5059702,0.5059702,1.7,0,0.5202,0.5059702,0,0,0,0,0,0,0,1.19403,1.134328,3.523829,1.382243,1.134328,0,1.134328,3.733133,62.21876,0.1919341,0.5565672,0,1.7,1.382243
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4010293,0.1955678,0.1955678,1.648199,0,0.5060585,0.1955678,205.0589,0.0000000000000002220446,0,0,0.4010293,0,0,1.452632,1.38,2.3895,2.403139,1.781029,0,1.781029,5.422766,90.37925,0.1922178,0.2151246,0.3208235,1.7,2.804168
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8462558,0.09366047,0.09366047,0,0,0,0.09366047,903.5358,0.1391951,0,0,0.8462558,0.09858996,0.09366047,0,0,0.6084708,4.006065,0.6084708,0,0.6084708,6.000012,100,0.1910881,0.1030265,0.6770047,0,4.852321
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.313333,0.4662919,0.4662919,0,-1,0,0.4662919,281.6547,0.8224995,0,0,1.313333,0.4908336,0.4662919,0,0,0,4.553689,0,0,0,6.000012,100,0.1910881,0.5129211,1.050666,0,5.867022
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.722594,2.503069,2.503069,1.123069,0,0.3626979,2.503069,68.81928,0.2699627,0,0,1.722594,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1910881,2.753376,1.378075,1.7,6.276283
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.847037,1.544529,1.544529,0.425,0,0.172125,1.544529,119.5858,0.6685863,0,0,1.847037,1.178451,1.119529,0,0,0,4.553689,0,0,0,6.000012,100,0.1910881,1.698982,1.47763,1.7,6.400726
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.937449,0,0,0,0,0,0,0,1.937449,0,0,1.937449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1910881,0,1.54996,0,6.491138
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,2.038731,0.6297138,0.6297138,0,0,0,0.6297138,323.7552,1.375874,0,0,2.038731,0.6628566,0.6297138,0,0,0,4.553689,0,0,0,6.000012,100,0.1910881,0.6926851,1.630985,0,6.59242
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.581973,0.4433868,0.4433868,0,-1,0,0.4433868,356.793,1.11525,0,0,1.581973,0.466723,0.4433868,0,0,0,4.553689,0,0,0,6.000012,100,0.1910881,0.4877255,1.265579,0,6.135662
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.428179,0.6380813,0.6380813,0,0,0,0.6380813,223.824,0.7565145,0,0,1.428179,0.6716645,0.6380813,0,0,0,4.553689,0,0,0,6.000012,100,0.1910881,0.7018894,1.142543,0,5.981868
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,1.045053,0.05764158,0.05764158,0,0,0,0.05764158,1813.019,0.9843777,0,0,1.045053,0.06067535,0.05764158,0,0,0,4.553689,0,0,0,6.000012,100,0.1910881,0.06340574,0.8360425,0,5.598742
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3815479,1.105097,1.105097,0,0,0,1.105097,34.5262,0,0.0000000000000002220446,0,0.3815479,1.16326,1.105097,0,0,0,4.553689,0,0.7817117,-0.7817117,5.176015,86.26675,0.1910881,1.215606,0.3052383,0,4.935237
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1202844,1.060087,1.060087,0,0,0,1.060087,11.34665,0,0,0,0.1202844,1.115882,1.060087,0,0,0.8685685,3.771977,0,0.9955972,-0.9955972,4.126564,68.77592,0.1910881,1.166096,0.09622749,0,3.892262
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,1.822603,1.38,0,-1,0,1.38,0,0,0.4426025,0.6248628,0,1.452632,1.38,0,0,1.974788,2.77638,0,1.452632,-1.452632,2.595356,43.25584,0.1910881,2.004863,0,0,2.77638
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,1.87254,1.257561,0,-1,0,1.257561,0,0,0.614979,0.802233,0,1.323748,1.257561,0,0,3.588823,1.323748,0,1.323748,-1.323748,1.200002,20,0.1910881,2.059794,0,0,1.323748
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.6890084,0,0,-1,0,0,0,0,0.6890084,0.7579092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910881,0.7579092,0,0,0
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.2814117,0,0,-1,0,0,0,0,0.2814117,0.3095529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910881,0.3095529,0,0,0
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.06374124,0,0,-1,0,0,0,0,0.06374124,0.07011537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910881,0.07011537,0,0,0
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.2066784,0,0,-1,0,0,0,0,0.2066784,0.2273463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910881,0.2273463,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.2702096,0,0,-1,0,0,0,0,0.2702096,0.2972306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910881,0.2972306,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.07982286,0,0,-1,0,0,0,0,0.07982286,0.08780515,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910881,0.08780515,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.1534894,0,0,-1,0,0,0,0,0.1534894,0.1688383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910881,0.1688383,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.5115013,0,0,-1,0,0,0,0,0.5115013,0.5626515,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910881,0.5626515,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.09159124,0.09159124,1.544223,0,0.4776728,0.09159124,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1918106,0.1007504,0,1.7,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.2102505,0.2102505,1.662882,0,0.5100668,0.2102505,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.192853,0.2312756,0,1.7,1.242
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2639406,1.699919,1.699919,1.7,0,0.5202,1.699919,15.52666,0,0,0,0.2639406,0,0,0.00008114127,0.0000770842,2.299654,2.484,0.2640177,0,0.2640177,4.068838,67.81382,0.1930892,1.869911,0.2111525,1.7,2.747941
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8579695,0,0,1.23965,0,0.3945243,0,0,0,0,0,0.8579695,0,0,1.23965,1.177667,2.035637,2.721616,2.035637,0,2.035637,6.000012,100,0.1917451,0,0.6863756,1.7,3.579586
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,1.017148,0.3460652,0.3460652,0,-1,0,0.3460652,293.9182,0.6528693,0,0,1.017148,0.3642792,0.3460652,0,0,0,4.553689,0,0,0,6.000012,100,0.1917451,0.3806717,0.8137188,0,5.570837
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.15265,1.170316,1.170316,0,0,0,1.170316,98.49055,0.0000000000000002220446,0,0,1.15265,1.231911,1.170316,0,0,0,4.553689,0,0.07926085,-0.07926085,5.916464,98.60753,0.1917451,1.287347,0.9221202,0,5.706339
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.494971,0.3375842,0.3375842,0,0,0,0.3375842,442.8439,1.051552,0,0,1.494971,0.3553518,0.3375842,0,0,0.08806761,4.474428,0.08806761,0,0.08806761,6.000012,100,0.1915897,0.3713426,1.195977,0,5.969399
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.800589,1.139223,1.139223,0,0,0,1.139223,158.0541,0.6014065,0,0,1.800589,1.199183,1.139223,0,0,0,4.553689,0,0,0,6.000012,100,0.1915897,1.253146,1.440471,0,6.354278
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.772125,0.1825499,0.1825499,0,0,0,0.1825499,970.7621,1.579967,0,0,1.772125,0.1921578,0.1825499,0,0,0,4.553689,0,0,0,6.000012,100,0.1915897,0.2008049,1.4177,0,6.325814
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.643362,1.920853,1.38,0,-1,0,1.38,119.0842,0.1907302,0.5408525,0.7329378,1.643362,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1915897,2.112938,1.314689,0,6.197051
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.9533284,2.721415,2.721415,1.7,0,0.5202,2.721415,35.03062,0,0,0,0.9533284,1.075173,1.021415,0,0,0,4.553689,0,0.1218451,-0.1218451,5.871576,97.85941,0.1915897,2.993556,0.7626627,1.7,5.507017
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5883097,1.671811,1.671811,1.241531,0,0.3950379,1.671811,35.18997,0.00000000000000008326673,0,0,0.5883097,0.4529263,0.43028,0,0,0.1353834,4.431844,0.1353834,0,0.1353834,6.000012,100,0.1917098,1.838992,0.4706478,1.7,5.020154
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3747482,0.4866037,0.4866037,0,0,0,0.4866037,77.01302,0,0.00000000000000005551115,0,0.3747482,0.5122144,0.4866037,0,0,0,4.553689,0,0.1374662,-0.1374662,5.85511,97.58497,0.1917098,0.5352641,0.2997986,0,4.928437
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.117733,1.326443,1.326443,1.3597,0,0.4272982,1.326443,8.875839,0,0,0,0.117733,0,0,0.03325688,0.03159403,0.1527402,4.416223,0.149327,0,0.149327,5.996774,99.94603,0.1918511,1.459088,0.09418639,1.7,4.533956
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,1.926077,1.38,0,-1,0,1.38,0,0,0.5460775,0.7386853,0,1.452632,1.38,0,0,0.003413206,4.550617,0,1.452632,-1.452632,4.465566,74.42595,0.1918511,2.118685,0,0,4.550617
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,1.305189,1.305189,0,-1,0,1.305189,0,0,0,0.05570816,0,1.373883,1.305189,0,0,1.617448,3.097986,0,1.373883,-1.373883,3.017365,50.28933,0.1918511,1.435708,0,0,3.097986
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,0.8152846,0.8152846,0,-1,0,0.8152846,0,0,0.0000000000000001110223,0,0,0.8581943,0.8152846,0,0,3.143986,1.724102,0,0.8581943,-0.8581943,2.112749,35.21242,0.1918511,0.896813,0,0,1.724102
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.1504288,0.1504288,0,-1,0,0.1504288,0,0,0.00000000000000002775558,0,0,0.1583461,0.1504288,0,0,4.097535,0.8659078,0,0.1583461,-0.1583461,1.945838,32.43057,0.1918511,0.1654717,0,0,0.8659078
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.3111329,0.3111329,0,-1,0,0.3111329,0,0,0,0,0,0.3275084,0.3111329,0,0,4.273475,0.7075617,0,0.3275084,-0.3275084,1.600614,26.67684,0.1918511,0.3422462,0,0,0.7075617
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.4336109,0.3610507,0,-1,0,0.3610507,0,0,0.07256026,0.1159213,0,0.3800533,0.3610507,0,0,4.637373,0.3800533,0,0.3800533,-0.3800533,1.200002,20,0.1918511,0.476972,0,0,0.3800533
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.333957,0,0,-1,0,0,0,0,0.333957,0.3673527,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918511,0.3673527,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,0.9105855,0,0,-1,0,0,0,0,0.9105855,1.001644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918511,1.001644,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918511,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918511,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.4441977,0.4441977,1.7,0,0.5202,0.4441977,0,0,0,0,0,0,0,1.255802,1.193012,5.059654,0,1.193012,0,1.193012,2.331793,38.86314,0.1932314,0.4886175,0,1.7,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.1807294,0.1807294,1.633361,0,0.5020075,0.1807294,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.866642,1.073711,1.38,0,1.38,3.640976,60.68281,0.1941269,0.1988023,0,1.7,1.073711
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3194547,2.254013,2.254013,1.7,0,0.5202,2.254013,14.17271,0,0,0,0.3194547,0.5831717,0.5540131,0,0,2.486642,2.315711,0,0.263717,-0.263717,3.362994,56.04979,0.1941269,2.479414,0.2555638,1.7,2.635166
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7463565,1.638088,1.638088,1.7,0,0.5202,1.638088,45.56267,0,0,0,0.7463565,0,0,0.06191202,0.05881641,2.779661,2.051994,0.805173,0,0.805173,4.126848,68.78066,0.1948172,1.801897,0.5970852,1.7,2.798351
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9960482,1.036176,1.036176,0,-1,0,1.036176,96.12736,0,0,0,0.9960482,1.090711,1.036176,0,0,1.974488,2.77665,0,0.09466296,-0.09466296,4.027065,67.11761,0.1948172,1.139793,0.7968386,0,3.772698
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.489614,0,0,0,0,0,0,0,0,0,0,1.489614,0,0,0,0,2.079669,2.681987,1.489614,0,1.489614,5.440237,90.67043,0.1922677,0,1.191692,0,4.171601
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.826689,2.121988,2.121988,0.9471863,0,0.3146819,2.121988,86.08381,0,0,0,1.826689,1.236634,1.174802,0,0,0.5900547,4.02264,0.5900547,0,0.5900547,6.000012,100,0.1918202,2.334187,1.461351,1.7,5.849328
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.600414,1.5092,1.5092,0.425,0,0.172125,1.5092,106.0438,0.4591504,0,0,1.600414,1.141263,1.0842,0,0,0,4.553689,0,0,0,6.000012,100,0.1918202,1.66012,1.280331,1.7,6.154102
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.843885,0.5045221,0.5045221,0,0,0,0.5045221,365.4716,1.312809,0,0,1.843885,0.531076,0.5045221,0,0,0,4.553689,0,0,0,6.000012,100,0.1918202,0.5549743,1.475108,0,6.397574
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.692966,2.470421,1.38,0,-1,0,1.38,122.6787,0.2403348,1.090421,1.337463,1.692966,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1918202,2.717463,1.354373,0,6.246655
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.328633,1.425875,1.425875,0.425,0,0.172125,1.425875,93.18016,0.27508,0,0,1.328633,1.053553,1.000875,0,0,0,4.553689,0,0,0,6.000012,100,0.1918202,1.568463,1.062906,1.7,5.882322
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.9349625,0,0,0,0,0,0,0,0.9349625,0,0,0.9349625,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1918202,0,0.74797,0,5.488651
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4724844,1.924798,1.924798,1.475938,0,0.459031,1.924798,24.54722,0.00000000000000005551115,0,0,0.4724844,0.4724844,0.4488601,0,0,0,4.553689,0,0,0,6.000012,100,0.1918202,2.117278,0.3779875,1.7,5.026173
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08430596,3.896951,3.08,1.7,0,0.5202,3.08,2.737207,0,0.8169515,1.206647,0.08430596,1.452632,1.38,0,0,0,4.553689,0,1.368326,-1.368326,4.55767,75.96101,0.1918202,4.286647,0.06744477,1.7,4.637995
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.520362,3.185363,0,0,0,4.55767,75.96101,0.1918202,0,0,0,3.185363
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,2.245442,1.38,0,-1,0,1.38,0,0,0.8654421,1.089986,0,1.452632,1.38,0,0,1.520362,3.185363,0,1.452632,-1.452632,3.026462,50.44093,0.1918202,2.469986,0,0,3.185363
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,2.092716,1.38,0,-1,0,1.38,0,0,0.7127154,0.9219869,0,1.452632,1.38,0,0,3.134397,1.732732,0,1.452632,-1.452632,1.495254,24.92085,0.1918202,2.301987,0,0,1.732732
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.2929223,0.2660952,0,-1,0,0.2660952,0,0,0.0268272,0.05611943,0,0.2801002,0.2660952,0,0,4.748432,0.2801002,0,0.2801002,-0.2801002,1.200002,20,0.1918202,0.3222146,0,0,0.2801002
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.218764,0,0,-1,0,0,0,0,0.218764,0.2406404,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918202,0.2406404,0,0,0
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.2622054,0,0,-1,0,0,0,0,0.2622054,0.2884259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918202,0.2884259,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.2407917,0,0,-1,0,0,0,0,0.2407917,0.2648709,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918202,0.2648709,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.1718675,0,0,-1,0,0,0,0,0.1718675,0.1890542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918202,0.1890542,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.3622443,0,0,-1,0,0,0,0,0.3622443,0.3984687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918202,0.3984687,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.1094017,0,0,-1,0,0,0,0,0.1094017,0.1203419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918202,0.1203419,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.1323818,0.1323818,1.585013,0,0.4888086,0.1323818,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1925729,0.1456199,0,1.7,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.2563856,0.2563856,1.7,0,0.5202,0.2563856,0,0,0,0,0,0,0,1.443614,1.371434,3.679654,1.242,1.371434,0,1.371434,3.810241,63.5039,0.1936197,0.2820242,0,1.7,1.242
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09540105,0.7887046,0.7887046,1.7,0,0.5202,0.7887046,12.09592,0.0000000000000001110223,0,0,0.09540105,0,0,0.9112955,0.8657307,2.308221,2.47629,0.9611318,0,0.9611318,4.722051,78.7007,0.1946171,0.867575,0.07632084,1.7,2.571691
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3084185,0.1438479,0.1438479,1.237185,0,0.3938516,0.1438479,214.406,0,0,0,0.3084185,0,0,1.093337,1.03867,1.347089,3.341309,1.347089,0,1.347089,6.000012,100,0.1944848,0.1582327,0.2467348,1.7,3.649727
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7518076,0,0,0,-1,0,0,0,0.7518076,0,0,0.7518076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1944848,0,0.6014461,0,5.305497
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.497056,0,0,0,0,0,0,0,1.497056,0,0,1.497056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1944848,0,1.197645,0,6.050745
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.640134,3.101175,3.08,1.7,0,0.5202,3.08,53.2511,0.1875023,0.02117482,0.3312923,1.640134,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1944848,3.411292,1.312107,1.7,6.193823
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.777968,0.3580468,0.3580468,0,0,0,0.3580468,496.5742,1.401077,0,0,1.777968,0.3768914,0.3580468,0,0,0,4.553689,0,0,0,6.000012,100,0.1944848,0.3938515,1.422374,0,6.331657
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.177457,0.2696694,0.2696694,0,0,0,0.2696694,436.6297,0.8935941,0,0,1.177457,0.2838625,0.2696694,0,0,0,4.553689,0,0,0,6.000012,100,0.1944848,0.2966363,0.9419653,0,5.731145
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,1.028833,1.268094,1.268094,0,-1,0,1.268094,81.13225,0,0,0.01490374,1.028833,1.334836,1.268094,0,0,0,4.553689,0,0.3060027,-0.3060027,5.677457,94.62409,0.1944848,1.394904,0.8230667,0,5.582522
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.9855494,0,0,0,0,0,0,0,0.6455464,0,0,0.9855494,0,0,0,0,0.340003,4.247686,0.340003,0,0.340003,6.000012,100,0.1939329,0,0.7884396,0,5.233236
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4754475,1.698121,1.698121,1.246446,0,0.3963798,1.698121,27.99845,0,0,0,0.4754475,0.4754475,0.4516752,0,0,0,4.553689,0,0,0,6.000012,100,0.1939329,1.867933,0.380358,1.7,5.029137
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05939028,0.5106085,0.5106085,0,0,0,0.5106085,11.63128,0,0,0,0.05939028,0.5374826,0.5106085,0,0,0,4.553689,0,0.4780923,-0.4780923,5.496058,91.60079,0.1939329,0.5616693,0.04751223,0,4.613079
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04444055,0,0,0,0,0,0,0,0,0,0,0.04444055,0,0,0,0,0.5312137,4.075597,0.04444055,0,0.04444055,5.538218,92.30346,0.193861,0,0.03555244,0,4.120037
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,1.062834,1.062834,0,-1,0,1.062834,0,0,0.0000000000000002220446,0,0,1.118773,1.062834,0,0,0.4867731,4.115593,0,1.118773,-1.118773,4.358929,72.64867,0.193861,1.169117,0,0,4.115593
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,2.234273,1.38,0,-1,0,1.38,0,0,0.854273,1.0777,0,1.452632,1.38,0,0,1.729854,2.996821,0,1.452632,-1.452632,2.82772,47.12858,0.193861,2.4577,0,0,2.996821
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.343889,1.544189,0,0,0,2.82772,47.12858,0.193861,0,0,0,1.544189
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.4138663,0.4138663,0,-1,0,0.4138663,0,0,0,0,0,0.4356487,0.4138663,0,0,3.343889,1.544189,0,0.4356487,-0.4356487,2.368506,39.47503,0.193861,0.4552529,0,0,1.544189
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.3934,0.3934,0,-1,0,0.3934,0,0,0,0,0,0.4141053,0.3934,0,0,3.827943,1.10854,0,0.4141053,-0.4141053,1.932001,32.19995,0.193861,0.43274,0,0,1.10854
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.2388797,0.2388797,0,-1,0,0.2388797,0,0,0,0,0,0.2514523,0.2388797,0,0,4.28806,0.694435,0,0.2514523,-0.2514523,1.666947,27.7824,0.193861,0.2627677,0,0,0.694435
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.02971672,0.02971672,0,-1,0,0.02971672,0,0,0.000000000000000006938894,0,0,0.03128076,0.02971672,0,0,4.567451,0.4429827,0,0.03128076,-0.03128076,1.633974,27.23285,0.193861,0.03268839,0,0,0.4429827
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.3640938,0.3640938,0,-1,0,0.3640938,0,0,0,0.009386392,0,0.3832567,0.3640938,0,0,4.602208,0.4117019,0,0.3832567,-0.3832567,1.229986,20.49973,0.193861,0.4005032,0,0,0.4117019
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.1294488,0.02702299,0,-1,0,0.02702299,0,0,0.1024258,0.1153707,0,0.02844525,0.02702299,0,0,5.028049,0.02844525,0,0.02844525,-0.02844525,1.200002,20,0.193861,0.1423936,0,0,0.02844525
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.3263254,0,0,-1,0,0,0,0,0.3263254,0.3589579,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193861,0.3589579,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193861,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.1834798,0.1834798,1.636111,0,0.5027584,0.1834798,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1946845,0.2018278,0,1.7,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1523018,0.8656081,0.8656081,1.7,0,0.5202,0.8656081,17.59477,0,0,0,0.1523018,0,0,0.8343919,0.7926723,3.679654,1.242,0.9449741,0,0.9449741,3.405666,56.76099,0.1956095,0.9521689,0.1218414,1.7,1.394302
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5572782,1.787956,1.787956,1.7,0,0.5202,1.787956,31.16844,0,0,0,0.5572782,0.09258562,0.08795634,0,0,2.73468,2.092477,0.4646925,0,0.4646925,3.846513,64.10841,0.1959601,1.966752,0.4458225,1.7,2.649755
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.227741,1.278531,1.278531,0,-1,0,1.278531,96.0275,0,0,0.02638364,1.227741,1.345822,1.278531,0,0,2.269988,2.5107,0,0.1180807,-0.1180807,3.722044,62.03395,0.1959601,1.406384,0.9821928,0,3.738441
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.330701,2.039901,2.039901,1.7,0,0.5202,2.039901,65.2336,0,0,0,1.330701,0.3577906,0.3399011,0,0,2.401189,2.392619,0.9729103,0,0.9729103,4.645028,77.41698,0.1966858,2.243891,1.064561,1.7,3.72332
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.603932,0,0,0.425,0,0.172125,0,0,0.6006541,0,0,1.603932,0,0,0,0,1.428278,3.268239,1.428278,0,1.428278,6.000012,100,0.1944393,0,1.283146,1.7,4.872171
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.318125,0,0,0,0,0,0,0,1.318125,0,0,1.318125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1944393,0,1.0545,0,5.871814
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,1.045338,0.4288286,0.4288286,0,0,0,0.4288286,243.7658,0.5939391,0,0,1.045338,0.4513985,0.4288286,0,0,0,4.553689,0,0,0,6.000012,100,0.1944393,0.4717115,0.83627,0,5.599027
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.9841675,1.856851,1.38,0,-1,0,1.38,71.31649,0.0000000000000002220446,0.476851,0.6625361,0.9841675,1.452632,1.38,0,0,0,4.553689,0,0.468464,-0.468464,5.506207,91.76994,0.1944393,2.042536,0.787334,0,5.537857
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.7455939,1.964651,1.964651,1.7,0,0.5202,1.964651,37.95044,0,0,0,0.7455939,0.2785804,0.2646514,0,0,0.5205156,4.085225,0.4670134,0,0.4670134,5.949255,99.15406,0.1947881,2.161117,0.5964751,1.7,4.830819
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3255297,0,0,0,0,0,0,0,0.2720276,0,0,0.3255297,0,0,0,0,0.05350214,4.505537,0.05350214,0,0.05350214,6.000012,100,0.1947051,0,0.2604238,0,4.831067
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3569515,1.985509,1.985509,1.646406,0,0.5055687,1.985509,17.97783,0,0,0,0.3569515,0.3569515,0.3391039,0,0,0,4.553689,0,0,0,6.000012,100,0.1947051,2.18406,0.2855612,1.7,4.91064
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.102842,1.847431,1.847431,1.7,0,0.5202,1.847431,5.566759,0,0,0,0.102842,0.1551903,0.1474308,0,0,0,4.553689,0,0.05234832,-0.05234832,5.944832,99.08034,0.1947051,2.032174,0.08227361,1.7,4.656531
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,1.014436,1.014436,0,-1,0,1.014436,0,0,0,0,0,1.067828,1.014436,0,0,0.0581648,4.50134,0,1.067828,-1.067828,4.819242,80.32055,0.1947051,1.11588,0,0,4.50134
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,0.8660137,0.8660137,0,-1,0,0.8660137,0,0,0.0000000000000001110223,0,0,0.9115934,0.8660137,0,0,1.24464,3.433513,0,0.9115934,-0.9115934,3.858339,64.30552,0.1947051,0.9526151,0,0,3.433513
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,0.8892707,0.8892707,0,-1,0,0.8892707,0,0,0.0000000000000001110223,0,0,0.9360744,0.8892707,0,0,2.257522,2.521919,0,0.9360744,-0.9360744,2.87163,47.8604,0.1947051,0.9781978,0,0,2.521919
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.2746446,0.2746446,0,-1,0,0.2746446,0,0,0,0,0,0.2890995,0.2746446,0,0,3.297604,1.585845,0,0.2890995,-0.2890995,2.566892,42.78145,0.1947051,0.302109,0,0,1.585845
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.618826,1.296745,0,0,0,2.566892,42.78145,0.1947051,0,0,0,1.296745
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.02491586,0.02491586,0,-1,0,0.02491586,0,0,0.000000000000000003469447,0,0,0.02622722,0.02491586,0,0,3.618826,1.296745,0,0.02622722,-0.02622722,2.539246,42.32069,0.1947051,0.02740744,0,0,1.296745
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.647968,1.270518,0,0,0,2.539246,42.32069,0.1947051,0,0,0,1.270518
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.647968,1.270518,0,0,0,2.539246,42.32069,0.1947051,0,0,0,1.270518
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.4379102,0.4379102,0,-1,0,0.4379102,0,0,0.00000000000000005551115,0,0,0.4609581,0.4379102,0,0,3.647968,1.270518,0,0.4609581,-0.4609581,2.053354,34.22249,0.1947051,0.4817013,0,0,1.270518
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.160143,0.8095601,0,0,0,2.053354,34.22249,0.1947051,0,0,0,0.8095601
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.2286624,0.2286624,0,0,0,0.2286624,0,0,0.00000000000000002775558,0,0,0.2406972,0.2286624,0,0,4.160143,0.8095601,0,0.2406972,-0.2406972,1.799636,29.99388,0.1947051,0.2515286,0,0,0.8095601
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.08380879,0.08380879,0,0,0,0.08380879,0,0,0.00000000000000001387779,0,0,0.08821978,0.08380879,0,0,4.427585,0.5688629,0,0.08821978,-0.08821978,1.706645,28.44402,0.1947051,0.09218968,0,0,0.5688629
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3236385,0.7019186,0.7019186,1.7,0,0.5202,0.7019186,46.10769,0,0,0,0.3236385,0,0,0.9980814,0.9481773,4.525607,0.4806431,1.271816,0,1.271816,2.913195,48.55315,0.1958019,0.7721105,0.2589108,1.7,0.8042815
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7405394,2.722125,2.722125,1.7,0,0.5202,2.722125,27.20446,0,0,0,0.7405394,1.075921,1.022125,0,0,3.253791,1.625277,0,0.3353812,-0.3353812,2.559672,42.66112,0.1958019,2.994337,0.5924315,1.7,2.365817
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.11801,0.3970747,0.3970747,0,-1,0,0.3970747,281.5617,0,0,0,1.11801,0.4179734,0.3970747,0,0,3.626436,1.289896,0.7000369,0,0.7000369,3.223785,53.72965,0.1947272,0.4367822,0.8944082,0,2.407906
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.397177,0.1578168,0.1578168,0,0,0,0.1578168,885.3154,0,0,0,1.397177,0.166123,0.1578168,0,0,2.9264,1.919929,1.231054,0,1.231054,4.391665,73.19427,0.1928657,0.1735985,1.117741,0,3.317106
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.615988,1.822791,1.822791,1.7,0,0.5202,1.822791,88.65462,0,0,0,1.615988,0.1292535,0.1227908,0,0,1.695346,3.027878,1.486735,0,1.486735,5.802106,96.70158,0.193592,2.00507,1.292791,1.7,4.643866
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.926153,2.47488,2.47488,1.09488,0,0.3550021,2.47488,77.82813,0.2649098,0,0,1.926153,1.452632,1.38,0,0,0.2086111,4.365939,0.2086111,0,0.2086111,6.000012,100,0.1932824,2.722368,1.540922,1.7,6.292091
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.480232,0.4327498,0.4327498,0,0,0,0.4327498,342.0526,1.024706,0,0,1.480232,0.4555261,0.4327498,0,0,0,4.553689,0,0,0,6.000012,100,0.1932824,0.4760248,1.184186,0,6.033921
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.8965342,0.8242204,0.8242204,0,-1,0,0.8242204,108.7736,0.02893375,0,0,0.8965342,0.8676004,0.8242204,0,0,0,4.553689,0,0,0,6.000012,100,0.1932824,0.9066425,0.7172273,0,5.450223
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7982688,0,0,0,0,0,0,0,0.7982688,0,0,0.7982688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1932824,0,0.6386151,0,5.351958
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.8838394,0,0,0,0,0,0,0,0.8838394,0,0,0.8838394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1932824,0,0.7070715,0,5.437529
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3470997,0,0,0,0,0,0,0,0.3470997,0,0,0.3470997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1932824,0,0.2776797,0,4.900789
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1862025,0,0,0,0,0,0,0,0.1862025,0,0,0.1862025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1932824,0,0.148962,0,4.739892
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,1.416102,1.38,0,-1,0,1.38,0,0,0.03610153,0.1777117,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1932824,1.557712,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.4619368,0.4619368,0,-1,0,0.4619368,0,0,0.00000000000000005551115,0,0,0.4862492,0.4619368,0,0,1.614035,3.101057,0,0.4862492,-0.4862492,3.956252,65.9374,0.1932824,0.5081305,0,0,3.101057
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.154312,2.614808,0,0,0,3.956252,65.9374,0.1932824,0,0,0,2.614808
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.1114903,0.1114903,0,-1,0,0.1114903,0,0,0.00000000000000001387779,0,0,0.1173582,0.1114903,0,0,2.154312,2.614808,0,0.1173582,-0.1173582,3.832546,63.87563,0.1932824,0.1226393,0,0,2.614808
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.1842811,0.1842811,0,-1,0,0.1842811,0,0,0,0,0,0.1939801,0.1842811,0,0,2.28471,2.49745,0,0.1939801,-0.1939801,3.628073,60.46776,0.1932824,0.2027092,0,0,2.49745
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.4285368,0.4285368,0,-1,0,0.4285368,0,0,0.00000000000000005551115,0,0,0.4510914,0.4285368,0,0,2.500244,2.30347,0,0.4510914,-0.4510914,3.152581,52.5429,0.1932824,0.4713905,0,0,2.30347
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.06221474,0.06221474,0,-1,0,0.06221474,0,0,0,0,0,0.0654892,0.06221474,0,0,3.001456,1.852378,0,0.0654892,-0.0654892,3.083549,51.39238,0.1932824,0.06843621,0,0,1.852378
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.1082492,0.1082492,0,-1,0,0.1082492,0,0,0.00000000000000001387779,0,0,0.1139466,0.1082492,0,0,3.074222,1.786889,0,0.1139466,-0.1139466,2.963439,49.39055,0.1932824,0.1190742,0,0,1.786889
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.2787466,0.2787466,0,-1,0,0.2787466,0,0,0.00000000000000005551115,0,0,0.2934175,0.2787466,0,0,3.200829,1.672943,0,0.2934175,-0.2934175,2.65415,44.23574,0.1932824,0.3066213,0,0,1.672943
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.526849,1.379525,0,0,0,2.65415,44.23574,0.1932824,0,0,0,1.379525
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.526849,1.379525,0,0,0,2.65415,44.23574,0.1932824,0,0,0,1.379525
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.1647214,0.1647214,0,0,0,0.1647214,0,0,0.00000000000000002775558,0,0,0.173391,0.1647214,0,0,3.526849,1.379525,0,0.173391,-0.173391,2.47138,41.18958,0.1932824,0.1811936,0,0,1.379525
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3236419,0,0,0,0,0,0,0,0,0,0,0.3236419,0,0,0,0,3.719505,1.206134,0.3236419,0,0.3236419,2.778413,46.30679,0.1928042,0,0.2589135,0,1.529776
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7680433,1.426411,1.426411,1.7,0,0.5202,1.426411,53.84448,0,0,0,0.7680433,0,0,0.2735893,0.2599099,3.395864,1.497412,1.027953,0,1.027953,3.753615,62.56013,0.1936092,1.569052,0.6144347,1.7,2.265455
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.20386,0.01664783,0.01664783,0,-1,0,0.01664783,7231.33,0,0,0,1.20386,0.01752404,0.01664783,0,0,2.36791,2.42257,1.186336,0,1.186336,4.879072,81.3177,0.1918824,0.01831262,0.9630878,0,3.62643
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.71977,0.5220868,0.5220868,0,0,0,0.5220868,329.4031,0,0,0,1.71977,0.549565,0.5220868,0,0,1.181574,3.490272,1.170205,0,1.170205,5.989226,99.82024,0.1902089,0.5742955,1.375816,0,5.210042
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.956427,0,0,0,0,0,0,0,1.945058,0,0,1.956427,0,0,0,0,0.01136929,4.543457,0.01136929,0,0.01136929,6.000012,100,0.1901928,0,1.565142,0,6.499884
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,2.15287,0,0,0,0,0,0,0,2.15287,0,0,2.15287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901928,0,1.722296,0,6.706559
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,2.044525,0.8646594,0.8646594,0,0,0,0.8646594,236.4544,1.134357,0,0,2.044525,0.9101678,0.8646594,0,0,0,4.553689,0,0,0,6.000012,100,0.1901928,0.9511253,1.63562,0,6.598214
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.929917,0,0,0,-1,0,0,0,1.929917,0,0,1.929917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901928,0,1.543934,0,6.483606
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.365242,0.7573325,0.7573325,0,0,0,0.7573325,180.2698,0.5680498,0,0,1.365242,0.7971922,0.7573325,0,0,0,4.553689,0,0,0,6.000012,100,0.1901928,0.8330658,1.092194,0,5.918931
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,1.015465,1.773881,1.773881,0.8091896,0,0.2770087,1.773881,57.24537,0,0,0,1.015465,1.015465,0.9646915,0,0,0,4.553689,0,0,0,6.000012,100,0.1901928,1.951269,0.8123718,1.7,5.569154
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4676063,1.449726,1.449726,1.0055,0,0.3306014,1.449726,32.25482,0,0,0,0.4676063,0.4676063,0.444226,0,0,0,4.553689,0,0,0,6.000012,100,0.1901928,1.594698,0.3740851,1.7,5.021295
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2186178,0,0,0,0,0,0,0,0.2186178,0,0,0.2186178,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901928,0,0.1748942,0,4.772307
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,0.8820679,0.8820679,0,-1,0,0.8820679,0,0,0.0000000000000001110223,0,0,0.9284925,0.8820679,0,0,0,4.553689,0,0.9284925,-0.9284925,5.021295,83.68808,0.1901928,0.9702747,0,0,4.553689
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.031658,3.625196,0,0,0,5.021295,83.68808,0.1901928,0,0,0,3.625196
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.4259199,0.4259199,0,-1,0,0.4259199,0,0,0.00000000000000005551115,0,0,0.4483368,0.4259199,0,0,1.031658,3.625196,0,0.4483368,-0.4483368,4.548707,75.81162,0.1901928,0.4685119,0,0,3.625196
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.3879107,0.3879107,0,-1,0,0.3879107,0,0,0.00000000000000005551115,0,0,0.408327,0.3879107,0,0,1.52981,3.17686,0,0.408327,-0.408327,4.118292,68.63806,0.1901928,0.4267017,0,0,3.17686
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.1969723,0.1969723,0,-1,0,0.1969723,0,0,0.00000000000000002775558,0,0,0.2073393,0.1969723,0,0,1.983507,2.768533,0,0.2073393,-0.2073393,3.899737,64.99549,0.1901928,0.2166696,0,0,2.768533
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.4105779,0.4105779,0,-1,0,0.4105779,0,0,0,0,0,0.4321872,0.4105779,0,0,2.213884,2.561193,0,0.4321872,-0.4321872,3.444172,57.40275,0.1901928,0.4516356,0,0,2.561193
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.694092,2.129006,0,0,0,3.444172,57.40275,0.1901928,0,0,0,2.129006
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.4501908,0.4501908,0,-1,0,0.4501908,0,0,0.00000000000000005551115,0,0,0.4738851,0.4501908,0,0,2.694092,2.129006,0,0.4738851,-0.4738851,2.944653,49.07745,0.1901928,0.4952099,0,0,2.129006
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.09366608,0.09366608,0,-1,0,0.09366608,0,0,0.00000000000000001387779,0,0,0.09859587,0.09366608,0,0,3.220631,1.655121,0,0.09859587,-0.09859587,2.840724,47.34531,0.1901928,0.1030327,0,0,1.655121
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.1397956,0.1397956,0,-1,0,0.1397956,0,0,0,0,0,0.1471533,0.1397956,0,0,3.330182,1.556525,0,0.1471533,-0.1471533,2.685611,44.76009,0.1901928,0.1537752,0,0,1.556525
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.4386957,0.4386957,0,0,0,0.4386957,0,0,0.00000000000000005551115,0,0,0.4617849,0.4386957,0,0,3.493686,1.409372,0,0.4617849,-0.4617849,2.198847,36.64737,0.1901928,0.4825653,0,0,1.409372
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.1970206,0.1970206,0,0,0,0.1970206,0,0,0.00000000000000002775558,0,0,0.2073902,0.1970206,0,0,4.00678,0.947587,0,0.2073902,-0.2073902,1.980238,33.00391,0.1901928,0.2167227,0,0,0.947587
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1164538,0.8544265,0.8544265,1.7,0,0.5202,0.8544265,13.62947,0,0,0,0.1164538,0,0,0.8455735,0.8032948,4.237214,0.7401968,0.9197485,0,0.9197485,2.852788,47.54638,0.1910448,0.9398692,0.09316301,1.7,0.8566506
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4308759,1.41214,1.41214,1.7,0,0.5202,1.41214,30.51227,0,0,0,0.4308759,0,0,0.2878602,0.2734672,3.317465,1.567971,0.7043431,0,0.7043431,3.520987,58.683,0.1916112,1.553354,0.3447007,1.7,1.998846
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7517965,2.278258,1.38,0,-1,0,1.38,54.478,0.0000000000000002220446,0.898258,1.126084,0.7517965,1.452632,1.38,0,0,2.613122,2.201879,0,0.7008351,-0.7008351,2.782242,46.37061,0.1916112,2.506084,0.6014372,0,2.953676
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.6092089,1.101573,1.101573,0,0,0,1.101573,55.30357,0,0,0,0.6092089,1.15955,1.101573,0,0,3.391828,1.501044,0,0.5503411,-0.5503411,2.202132,36.70212,0.1916112,1.21173,0.4873671,0,2.110253
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.7448559,1.489804,1.489804,1.7,0,0.5202,1.489804,49.99689,0,0,0,0.7448559,0,0,0.2101956,0.1996858,4.003318,0.9507031,0.9445418,0,0.9445418,3.098202,51.6366,0.1923235,1.638785,0.5958847,1.7,1.695559
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,1.081771,1.25416,1.25416,1.7,0,0.5202,1.25416,86.25463,0,0,0,1.081771,0,0,0.4458399,0.4235479,3.058776,1.800791,1.505319,0,1.505319,4.526273,75.43774,0.1930268,1.379576,0.865417,1.7,2.882562
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.8171751,1.984538,1.984538,1.7,0,0.5202,1.984538,41.17709,0,0,0,0.8171751,0.2995139,0.2845382,0,0,1.553457,3.155578,0.5176612,0,0.5176612,5.01737,83.62267,0.1933817,2.182992,0.65374,1.7,3.972753
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.4084703,0,0,0,-1,0,0,0,0,0,0,0.4084703,0,0,0,0,1.035796,3.621473,0.4084703,0,0.4084703,5.404879,90.08114,0.1928142,0,0.3267763,0,4.029943
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.7760983,1.856407,1.856407,1.7,0,0.5202,1.856407,41.80648,0,0,0,0.7760983,0.1646389,0.156407,0,0,0.6273253,3.989096,0.6114594,0,0.6114594,5.98496,99.74914,0.1932313,2.042048,0.6208786,1.7,4.765194
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.8336139,0,0,0,0,0,0,0,0.817748,0,0,0.8336139,0,0,0,0,0.0158659,4.53941,0.0158659,0,0.0158659,6.000012,100,0.1932093,0,0.6668911,0,5.373024
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.4140241,0,0,0,0,0,0,0,0.4140241,0,0,0.4140241,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1932093,0,0.3312193,0,4.967713
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1171477,0,0,0,0,0,0,0,0.1171477,0,0,0.1171477,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1932093,0,0.09371816,0,4.670836
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,1.599519,1.38,0,-1,0,1.38,0,0,0.2195187,0.3794706,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1932093,1.759471,0,0,4.553689
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.2812969,0.2812969,0,-1,0,0.2812969,0,0,0.00000000000000005551115,0,0,0.296102,0.2812969,0,0,1.614035,3.101057,0,0.296102,-0.296102,4.156685,69.27795,0.1932093,0.3094266,0,0,3.101057
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,1.514405,1.38,0,-1,0,1.38,0,0,0.1344047,0.2858452,0,1.452632,1.38,0,0,1.943037,2.804955,0,1.452632,-1.452632,2.625477,43.75786,0.1932093,1.665845,0,0,2.804955
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.4197629,0.4197629,0,-1,0,0.4197629,0,0,0.00000000000000005551115,0,0,0.4418557,0.4197629,0,0,3.557072,1.352324,0,0.4418557,-0.4418557,2.15972,35.99526,0.1932093,0.4617392,0,0,1.352324
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.1153771,0.1153771,0,-1,0,0.1153771,0,0,0.00000000000000001387779,0,0,0.1214495,0.1153771,0,0,4.048023,0.9104681,0,0.1214495,-0.1214495,2.031701,33.86161,0.1932093,0.1269148,0,0,0.9104681
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.1702138,0.1702138,0,-1,0,0.1702138,0,0,0.00000000000000002775558,0,0,0.1791724,0.1702138,0,0,4.182967,0.7890186,0,0.1791724,-0.1791724,1.842837,30.71388,0.1932093,0.1872352,0,0,0.7890186
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.2697494,0.2697494,0,-1,0,0.2697494,0,0,0,0,0,0.2839467,0.2697494,0,0,4.382048,0.6098461,0,0.2839467,-0.2839467,1.543531,25.72546,0.1932093,0.2967243,0,0,0.6098461
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.2908596,0.2908596,0,-1,0,0.2908596,0,0,0.00000000000000005551115,0.01034106,0,0.306168,0.2908596,0,0,4.697544,0.3258994,0,0.306168,-0.306168,1.220801,20.34665,0.1932093,0.3199455,0,0,0.3258994
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.1297887,0.0187449,0,-1,0,0.0187449,0,0,0.1110438,0.1240226,0,0.01973147,0.0187449,0,0,5.037731,0.01973147,0,0.01973147,-0.01973147,1.200002,20,0.1932093,0.1427675,0,0,0.01973147
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.1344875,0,0,-1,0,0,0,0,0.1344875,0.1479363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1932093,0.1479363,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.1028864,0.1028864,1.555518,0,0.4807564,0.1028864,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1937497,0.1131751,0,1.7,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.1189453,0.1189453,1.571577,0,0.4851405,0.1189453,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1943137,0.1308398,0,1.7,1.242
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1681281,0.725107,0.725107,1.7,0,0.5202,0.725107,23.18666,0,0,0,0.1681281,0,0,0.974893,0.9261484,2.299654,2.484,1.094276,0,1.094276,4.85649,80.94134,0.1952292,0.7976177,0.1345025,1.7,2.652128
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5115209,0.8103123,0.8103123,0,0,0,0.8103123,63.12638,0,0,0,0.5115209,0.8529603,0.8103123,0,0,1.205378,3.468849,0,0.3414395,-0.3414395,4.496581,74.94287,0.1952292,0.8913436,0.4092167,0,3.98037
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,1.024947,1.580809,1.38,0,-1,0,1.38,74.27151,0.0000000000000002220446,0.2008093,0.3588903,1.024947,1.452632,1.38,0,0,1.584755,3.127409,0,0.4276847,-0.4276847,4.045762,67.42923,0.1952292,1.73889,0.8199575,0,4.152356
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.462701,0,0,0,0,0,0,0,0,0,0,1.462701,0,0,0,0,2.05996,2.699725,1.462701,0,1.462701,5.433402,90.55652,0.1932617,0,1.170161,0,4.162426
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,1.01483,1.549986,1.549986,1.153293,0,0.3709491,1.549986,65.47352,0,0,0,1.01483,0.417571,0.3966925,0,0,0.5972593,4.016156,0.5972593,0,0.5972593,6.000012,100,0.1936506,1.704985,0.8118643,1.7,5.030986
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.511873,0.9179826,0.9179826,0,0,0,0.9179826,164.6951,0.545575,0,0,1.511873,0.9662975,0.9179826,0,0,0,4.553689,0,0,0,6.000012,100,0.1936506,1.009781,1.209498,0,6.065561
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.454137,0,0,0,0,0,0,0,1.454137,0,0,1.454137,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1936506,0,1.163309,0,6.007825
