Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1418556,0.9103106,0.9103106,0,0,0,0.9103106,15.58321,0,0.0000000000000001110223,0,0.1418556,0.9582216,0.9103106,0,0,1.145705,3.522555,0,0.816366,-0.816366,4.052576,67.54279,0.1908185,1.001342,0.1134845,0,3.66441
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,1.077049,1.077049,0,-1,0,1.077049,0,0,0.0000000000000002220446,0,0,1.133736,1.077049,0,0,2.052778,2.706189,0,1.133736,-1.133736,2.857513,47.62512,0.1908185,1.184754,0,0,2.706189
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,2.033163,1.38,0,-1,0,1.38,0,0,0.6531628,0.856479,0,1.452632,1.38,0,0,3.312485,1.572452,0,1.452632,-1.452632,1.326305,22.10503,0.1908185,2.236479,0,0,1.572452
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.6300159,0.1138298,0,-1,0,0.1138298,0,0,0.5161861,0.5791877,0,0.1198209,0.1138298,0,0,4.92652,0.1198209,0,0.1198209,-0.1198209,1.200002,20,0.1908185,0.6930175,0,0,0.1198209
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.1198314,0,0,-1,0,0,0,0,0.1198314,0.1318146,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908185,0.1318146,0,0,0
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.2393217,0,0,-1,0,0,0,0,0.2393217,0.2632539,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908185,0.2632539,0,0,0
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.1208869,0,0,-1,0,0,0,0,0.1208869,0.1329756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908185,0.1329756,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.1933135,0,0,-1,0,0,0,0,0.1933135,0.2126449,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908185,0.2126449,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908185,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.1324856,0,0,-1,0,0,0,0,0.1324856,0.1457342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908185,0.1457342,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.1761793,0,0,-1,0,0,0,0,0.1761793,0.1937972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908185,0.1937972,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1908185,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.1013643,0.1013643,1.553996,0,0.4803409,0.1013643,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1912168,0.1115007,0,1.7,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2173922,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2173922,0,0,1.452632,1.38,3.679654,1.242,1.597392,0,1.597392,4.024605,67.07661,0.1912481,0,0.1739138,1.7,1.459392
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5727144,1.478096,1.478096,1.7,0,0.5202,1.478096,38.74678,0,0,0,0.5727144,0,0,0.2219045,0.2108093,2.082262,2.679653,0.7835237,0,0.7835237,4.76792,79.46518,0.1916585,1.625905,0.4581715,1.7,3.252367
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.300331,2.657551,1.38,0,-1,0,1.38,94.22692,0.0000000000000002220446,1.277551,1.543306,1.300331,1.452632,1.38,0,0,1.298738,3.384824,0,0.1523001,-0.1523001,4.607382,76.78955,0.1916585,2.923306,1.040265,0,4.685156
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.645144,1.267671,1.267671,1.099346,0,0.3562216,1.267671,129.7769,0,0,0,1.645144,0.1771833,0.1683242,0,0,1.467961,3.232524,1.467961,0,1.467961,6.000012,100,0.1912793,1.394438,1.316115,1.7,4.877668
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.885855,1.175027,1.175027,0,0,0,1.175027,160.4946,0.6489841,0,0,1.885855,1.236871,1.175027,0,0,0,4.553689,0,0,0,6.000012,100,0.1912793,1.29253,1.508684,0,6.439544
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,2.027188,2.184189,2.184189,0.8041892,0,0.2756436,2.184189,92.81193,0.5745565,0,0,2.027188,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1912793,2.402608,1.62175,1.7,6.580877
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.829652,1.09501,1.09501,0,0,0,1.09501,167.0899,0.677009,0,0,1.829652,1.152642,1.09501,0,0,0,4.553689,0,0,0,6.000012,100,0.1912793,1.204511,1.463721,0,6.38334
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.389186,2.849808,1.38,0,-1,0,1.38,100.6657,0.0000000000000002220446,1.469808,1.754789,1.389186,1.452632,1.38,0,0,0,4.553689,0,0.06344552,-0.06344552,5.933135,98.88538,0.1912793,3.134789,1.111349,0,5.942875
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.278441,1.436376,1.436376,0.425,0,0.172125,1.436376,89.00466,0.1433403,0,0,1.278441,1.064606,1.011376,0,0,0.07049502,4.490243,0.07049502,0,0.07049502,6.000012,100,0.1912127,1.580013,1.022753,1.7,5.768685
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.873129,0,0,0,0,0,0,0,0.873129,0,0,0.873129,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912127,0,0.6985031,0,5.426818
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.5321928,1.842359,1.842359,1.336776,0,0.4210398,1.842359,28.88649,0.0000000000000001110223,0,0,0.5321928,0.5321928,0.5055832,0,0,0,4.553689,0,0,0,6.000012,100,0.1912127,2.026595,0.4257542,1.7,5.085882
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05732267,1.29882,1.29882,1.244364,0,0.3958113,1.29882,4.413442,0.00000000000000007632783,0,0,0.05732267,0.05732267,0.05445654,0,0,0,4.553689,0,0,0,6.000012,100,0.1912127,1.428702,0.04585814,1.7,4.611012
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.6088989,0.6088989,0,-1,0,0.6088989,0,0,0.0000000000000001110223,0,0,0.6409462,0.6088989,0,0,0,4.553689,0,0.6409462,-0.6409462,5.324395,88.73975,0.1912127,0.6697888,0,0,4.553689
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,2.381388,1.38,0,-1,0,1.38,0,0,1.001388,1.239527,0,1.452632,1.38,0,0,0.7121625,3.912743,0,1.452632,-1.452632,3.793187,63.21966,0.1912127,2.619527,0,0,3.912743
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,1.897927,1.38,0,-1,0,1.38,0,0,0.5179268,0.7077195,0,1.452632,1.38,0,0,2.326198,2.460111,0,1.452632,-1.452632,2.261979,37.69958,0.1912127,2.087719,0,0,2.460111
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.2906534,0.2906534,0,-1,0,0.2906534,0,0,0,0,0,0.3059509,0.2906534,0,0,3.940233,1.00748,0,0.3059509,-0.3059509,1.939479,32.32458,0.1912127,0.3197187,0,0,1.00748
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.280178,0.7015287,0,0,0,1.939479,32.32458,0.1912127,0,0,0,0.7015287
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.280178,0.7015287,0,0,0,1.939479,32.32458,0.1912127,0,0,0,0.7015287
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.280178,0.7015287,0,0,0,1.939479,32.32458,0.1912127,0,0,0,0.7015287
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.280178,0.7015287,0,0,0,1.939479,32.32458,0.1912127,0,0,0,0.7015287
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.2944335,0.2944335,0,-1,0,0.2944335,0,0,0.00000000000000005551115,0,0,0.30993,0.2944335,0,0,4.280178,0.7015287,0,0.30993,-0.30993,1.612784,26.87967,0.1912127,0.3238769,0,0,0.7015287
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.03350941,0.03350941,0,-1,0,0.03350941,0,0,0,0,0,0.03527306,0.03350941,0,0,4.624545,0.3915986,0,0.03527306,-0.03527306,1.575603,26.25999,0.1912127,0.03686035,0,0,0.3915986
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.3696272,0.3696272,1.7,0,0.5202,0.3696272,0,0,0,0,0,0,0,1.330373,1.263854,4.663737,0.3563256,1.263854,0,1.263854,2.7746,46.24324,0.1919244,0.4065899,0,1.7,0.3563256
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.399883,1.493794,1.38,0,1.38,4.083783,68.06291,0.1921527,0,0,1.7,1.493794
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1242662,0.9568194,0.9568194,1.7,0,0.5202,0.9568194,12.98742,0,0,0,0.1242662,0,0,0.7431806,0.7060216,2.019883,2.735794,0.8302878,0,0.8302878,4.871463,81.19089,0.1926462,1.052501,0.09941295,1.7,2.86006
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.207563,1.379407,1.379407,1.7,0,0.5202,1.379407,15.04726,0,0,0,0.207563,0,0,0.3205931,0.3045635,1.189595,3.483053,0.5121264,0,0.5121264,5.357309,89.2883,0.1929289,1.517348,0.1660504,1.7,3.690616
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1594408,0,0,0,-1,0,0,0,0,0,0,0.1594408,0,0,0,0,0.6774687,3.943967,0.1594408,0,0.1594408,5.508568,91.80928,0.1927801,0,0.1275526,0,4.103408
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1846175,2.213792,2.213792,1.7,0,0.5202,2.213792,8.339425,0.0000000000000001110223,0,0,0.1846175,0.5408338,0.5137921,0,0,0.5180278,4.087464,0,0.3562163,-0.3562163,5.133083,85.55121,0.1927801,2.435171,0.147694,1.7,4.272081
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2951965,0,0,0,0,0,0,0,0,0,0,0.2951965,0,0,0,0,0.9138237,3.731248,0.2951965,0,0.2951965,5.413131,90.21867,0.1925053,0,0.2361572,0,4.026444
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2789406,0,0,0,0,0,0,0,0,0,0,0.2789406,0,0,0,0,0.6186272,3.996924,0.2789406,0,0.2789406,5.677757,94.6291,0.1922462,0,0.2231525,0,4.275865
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5535763,0.6808825,0.6808825,0,0,0,0.6808825,81.30276,0,0,0,0.5535763,0.7167184,0.6808825,0,0,0.3396865,4.247971,0,0.1631421,-0.1631421,5.50579,91.76299,0.1922462,0.7489707,0.442861,0,4.801548
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.4156996,0.2529267,0.2529267,0,-1,0,0.2529267,164.3558,0,0,0,0.4156996,0.2662386,0.2529267,0,0,0.5209555,4.084829,0.149461,0,0.149461,5.647581,94.12617,0.1921078,0.2782194,0.3325597,0,4.500528
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3379873,0.8514192,0.8514192,0,0,0,0.8514192,39.69693,0,0.0000000000000001110223,0,0.3379873,0.8962307,0.8514192,0,0,0.3714946,4.219344,0,0.5582434,-0.5582434,5.059141,84.31885,0.1921078,0.9365611,0.2703899,0,4.557331
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.08109123,0,0,0,0,0,0,0,0,0,0,0.08109123,0,0,0,0,0.991765,3.6611,0.08109123,0,0.08109123,5.136071,85.60101,0.1920327,0,0.06487299,0,3.742192
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.1034521,0,0,0,0,0,0,0,0,0,0,0.1034521,0,0,0,0,0.9106737,3.734082,0.1034521,0,0.1034521,5.234214,87.23673,0.191937,0,0.0827617,0,3.837535
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.07089423,0.8359734,0.8359734,0,0,0,0.8359734,8.48044,0,0.0000000000000002220446,0,0.07089423,0.879972,0.8359734,0,0,0.8072217,3.827189,0,0.8090777,-0.8090777,4.381371,73.02271,0.191937,0.9195707,0.05671538,0,3.898084
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,1.799222,1.38,0,-1,0,1.38,0,0,0.4192223,0.5991445,0,1.452632,1.38,0,0,1.706197,3.018112,0,1.452632,-1.452632,2.850163,47.50263,0.191937,1.979144,0,0,3.018112
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,0.8811462,0.8811462,0,-1,0,0.8811462,0,0,0.0000000000000001110223,0,0,0.9275223,0.8811462,0,0,3.320232,1.56548,0,0.9275223,-0.9275223,1.872469,31.20775,0.191937,0.9692608,0,0,1.56548
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,0.9270238,0.6060599,0,-1,0,0.6060599,0,0,0.3209639,0.4136663,0,0.6379578,0.6060599,0,0,4.350812,0.6379578,0,0.6379578,-0.6379578,1.200002,20,0.191937,1.019726,0,0,0.6379578
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.02317798,0,0,-1,0,0,0,0,0.02317798,0.02549578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191937,0.02549578,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.1778333,0,0,-1,0,0,0,0,0.1778333,0.1956166,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191937,0.1956166,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.2622599,0,0,-1,0,0,0,0,0.2622599,0.2884859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191937,0.2884859,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.2794209,0,0,-1,0,0,0,0,0.2794209,0.307363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191937,0.307363,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.02203437,0,0,-1,0,0,0,0,0.02203437,0.02423781,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191937,0.02423781,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.2171517,0,0,-1,0,0,0,0,0.2171517,0.2388669,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191937,0.2388669,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.1931987,0,0,-1,0,0,0,0,0.1931987,0.2125185,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191937,0.2125185,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.2326757,0.2326757,1.685307,0,0.5161889,0.2326757,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1924988,0.2559432,0,1.7,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.5504486,0.5504486,1.7,0,0.5202,0.5504486,0,0,0,0,0,0,0,1.149551,1.092074,3.679654,1.242,1.092074,0,1.092074,3.545218,59.08684,0.1931578,0.6054934,0,1.7,1.242
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2261132,1.903,1.903,1.7,0,0.5202,1.903,11.88194,0,0,0,0.2261132,0.2136842,0.203,0,0,2.58758,2.224866,0.01242904,0,0.01242904,3.557009,59.28336,0.1931634,2.0933,0.1808906,1.7,2.45098
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.422673,0.5130876,0.5130876,1.7,0,0.5202,0.5130876,82.37833,0,0,0,0.422673,0,0,1.186912,1.127567,2.575151,2.236053,1.55024,0,1.55024,5.027695,83.79475,0.1935758,0.5643964,0.3381384,1.7,2.658726
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5811586,0.6076934,0.6076934,0,-1,0,0.6076934,95.63352,0,0.0000000000000001110223,0,0.5811586,0.6396773,0.6076934,0,0,1.024912,3.631269,0,0.05851868,-0.05851868,4.966012,82.76669,0.1935758,0.6684628,0.4649269,0,4.212427
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6542369,0.4689095,0.4689095,0,0,0,0.4689095,139.5231,0,0,0,0.6542369,0.493589,0.4689095,0,0,1.089932,3.57275,0.1606479,0,0.1606479,5.118415,85.30676,0.193429,0.5158005,0.5233896,0,4.226987
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.532286,0,0,0,0,0,0,0,0,0,0,0.532286,0,0,0,0,0.9292845,3.717333,0.532286,0,0.532286,5.623386,93.72292,0.1929442,0,0.4258288,0,4.249619
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.7537349,2.880223,2.880223,1.7,0,0.5202,2.880223,26.16932,0,0,0.0882457,0.7537349,1.24234,1.180223,0,0,0.3969984,4.19639,0,0.4886055,-0.4886055,5.108351,85.13901,0.1929442,3.168246,0.6029879,1.7,4.950125
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.971542,0.6669556,0.6669556,0,0,0,0.6669556,145.6682,0,0,0,0.971542,0.7020586,0.6669556,0,0,0.9398934,3.707785,0.2694834,0,0.2694834,5.364005,89.39991,0.1926997,0.7336512,0.7772336,0,4.679327
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,1.078721,0.4063487,0.4063487,0,-1,0,0.4063487,265.4667,0,0,0,1.078721,0.4277355,0.4063487,0,0,0.67041,3.95032,0.6509851,0,0.6509851,5.981584,99.69286,0.1921116,0.4469836,0.8629765,0,5.029041
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.818852,0,0,0,0,0,0,0,0.7994271,0,0,0.818852,0,0,0,0,0.01942487,4.536207,0.01942487,0,0.01942487,6.000012,100,0.1920941,0,0.6550816,0,5.355059
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3615521,2.052721,2.052721,1.7,0,0.5202,2.052721,17.61331,0.0000000000000001665335,0,0,0.3615521,0.3712856,0.3527213,0,0,0,4.553689,0,0.00973351,-0.00973351,5.989752,99.829,0.1920941,2.257993,0.2892417,1.7,4.915241
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08742791,0,0,0,0,0,0,0,0.0766129,0,0,0.08742791,0,0,0,0,0.01081501,4.543955,0.01081501,0,0.01081501,6.000012,100,0.1920844,0,0.06994233,0,4.631383
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04346403,0,0,0,0,0,0,0,0.04346403,0,0,0.04346403,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1920844,0,0.03477123,0,4.597153
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1920844,0,0,0,4.553689
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,0.9672889,0.9672889,0,-1,0,0.9672889,0,0,0.0000000000000002220446,0,0,1.018199,0.9672889,0,0,0,4.553689,0,1.018199,-1.018199,4.926736,82.11211,0.1920844,1.064018,0,0,4.553689
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.1850745,0.1850745,0,-1,0,0.1850745,0,0,0,0,0,0.1948153,0.1850745,0,0,1.131332,3.53549,0,0.1948153,-0.1948153,4.721383,78.68956,0.1920844,0.2035819,0,0,3.53549
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.4116929,0.4116929,0,-1,0,0.4116929,0,0,0.00000000000000005551115,0,0,0.4333609,0.4116929,0,0,1.347793,3.340675,0,0.4333609,-0.4333609,4.26458,71.07619,0.1920844,0.4528621,0,0,3.340675
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.3826356,0.3826356,0,-1,0,0.3826356,0,0,0,0,0,0.4027743,0.3826356,0,0,1.829306,2.907314,0,0.4027743,-0.4027743,3.840019,64.00019,0.1920844,0.4208991,0,0,2.907314
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.1603145,0.1603145,0,-1,0,0.1603145,0,0,0.00000000000000002775558,0,0,0.1687521,0.1603145,0,0,2.276833,2.50454,0,0.1687521,-0.1687521,3.662139,61.03552,0.1920844,0.176346,0,0,2.50454
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.1511804,0.1511804,0,-1,0,0.1511804,0,0,0,0,0,0.1591373,0.1511804,0,0,2.464335,2.335788,0,0.1591373,-0.1591373,3.494393,58.23977,0.1920844,0.1662984,0,0,2.335788
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.05426963,0.05426963,0,-1,0,0.05426963,0,0,0.000000000000000006938894,0,0,0.05712593,0.05426963,0,0,2.641154,2.17665,0,0.05712593,-0.05712593,3.434177,57.23617,0.1920844,0.0596966,0,0,2.17665
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.704628,2.119524,0,0,0,3.434177,57.23617,0.1920844,0,0,0,2.119524
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.4180871,0.4180871,0,-1,0,0.4180871,0,0,0.00000000000000005551115,0,0,0.4400917,0.4180871,0,0,2.704628,2.119524,0,0.4400917,-0.4400917,2.97028,49.50457,0.1920844,0.4598958,0,0,2.119524
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.193618,1.679433,0,0,0,2.97028,49.50457,0.1920844,0,0,0,1.679433
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.1585043,0.1585043,0,0,0,0.1585043,0,0,0.00000000000000002775558,0,0,0.1668466,0.1585043,0,0,3.193618,1.679433,0,0.1668466,-0.1668466,2.794408,46.57337,0.1920844,0.1743547,0,0,1.679433
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2501524,0,0,0,0,0,0,0,0,0,0,0.2501524,0,0,0,0,3.379003,1.512586,0.2501524,0,0.2501524,3.031723,50.52862,0.1918594,0,0.2001219,0,1.762738
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6802469,0,0,0,0,0,0,0,0,0,0,0.6802469,0,0,0,0,3.128851,1.737723,0.6802469,0,0.6802469,3.677062,61.28425,0.1912502,0,0.5441976,0,2.41797
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.134262,1.45927,1.38,0,-1,0,1.38,82.19291,0.0000000000000002220446,0.07926995,0.2251969,1.134262,1.452632,1.38,0,0,2.448604,2.349945,0,0.3183694,-0.3183694,3.341471,55.69108,0.1912502,1.605197,0.9074097,0,3.484208
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.493971,2.916215,2.916215,1.7,0,0.5202,2.916215,51.22979,0,0,0.1278365,1.493971,1.280226,1.216215,0,0,2.802348,2.031576,0.2137445,0,0.2137445,3.544247,59.07067,0.1912913,3.207837,1.195177,1.7,3.525547
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.742608,0.8946458,0.8946458,1.698341,0,0.5197471,0.8946458,194.7819,0,0,0,1.742608,0,0,0.8036954,0.7635106,2.588603,2.223946,2.506119,0,2.506119,5.92176,98.69581,0.190862,0.9841103,1.394086,1.7,3.966554
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.986829,0,0,0,0,0,0,0,1.904345,0,0,1.986829,0,0,0,0,0.08248453,4.479453,0.08248453,0,0.08248453,6.000012,100,0.1907895,0,1.589463,0,6.466282
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.990707,0.2754243,0.2754243,0,0,0,0.2754243,722.7783,1.700786,0,0,1.990707,0.2899203,0.2754243,0,0,0,4.553689,0,0,0,6.000012,100,0.1907895,0.3029667,1.592565,0,6.544396
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.74033,0,0,0,-1,0,0,0,1.74033,0,0,1.74033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1907895,0,1.392264,0,6.294019
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.35594,0.06048043,0.06048043,0,0,0,0.06048043,2241.948,1.292277,0,0,1.35594,0.06366362,0.06048043,0,0,0,4.553689,0,0,0,6.000012,100,0.1907895,0.06652848,1.084752,0,5.909629
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.760246,1.270464,1.270464,0.5482304,0,0.2057669,1.270464,59.84002,0.0000000000000001110223,0,0,0.760246,0.760246,0.7222337,0,0,0,4.553689,0,0,0,6.000012,100,0.1907895,1.397511,0.6081968,1.7,5.313935
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.5095388,0.6821299,0.6821299,0,0,0,0.6821299,74.6982,0,0,0,0.5095388,0.7180315,0.6821299,0,0,0,4.553689,0,0.2084927,-0.2084927,5.780241,96.33717,0.1907895,0.7503429,0.407631,0,5.063228
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.07017408,1.948631,1.948631,1.7,0,0.5202,1.948631,3.601199,0.00000000000000005551115,0,0,0.07017408,0.261717,0.2486311,0,0,0.2316586,4.345196,0,0.1915429,-0.1915429,5.578338,92.97211,0.1907895,2.143494,0.05613926,1.7,4.41537
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.4304784,0.4304784,0,-1,0,0.4304784,0,0,0.00000000000000005551115,0,0,0.4531351,0.4304784,0,0,0.444484,4.153653,0,0.4531351,-0.4531351,5.100691,85.01134,0.1907895,0.4735262,0,0,4.153653
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9479675,3.700518,0,0,0,5.100691,85.01134,0.1907895,0,0,0,3.700518
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,0.7589285,0.7589285,0,-1,0,0.7589285,0,0,0.0000000000000001110223,0,0,0.7988721,0.7589285,0,0,0.9479675,3.700518,0,0.7988721,-0.7988721,4.258606,70.97662,0.1907895,0.8348213,0,0,3.700518
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.835603,2.901646,0,0,0,4.258606,70.97662,0.1907895,0,0,0,2.901646
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.09269029,0.09269029,0,-1,0,0.09269029,0,0,0.00000000000000001387779,0,0,0.09756872,0.09269029,0,0,1.835603,2.901646,0,0.09756872,-0.09756872,4.155759,69.26252,0.1907895,0.1019593,0,0,2.901646
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.02522671,0.02522671,0,-1,0,0.02522671,0,0,0.000000000000000003469447,0,0,0.02655444,0.02522671,0,0,1.944013,2.804077,0,0.02655444,-0.02655444,4.127769,68.79601,0.1907895,0.02774939,0,0,2.804077
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.2703748,0.2703748,0,-1,0,0.2703748,0,0,0,0,0,0.284605,0.2703748,0,0,1.973518,2.777523,0,0.284605,-0.284605,3.827769,63.79602,0.1907895,0.2974123,0,0,2.777523
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.2808748,0.2808748,0,-1,0,0.2808748,0,0,0.00000000000000005551115,0,0,0.2956578,0.2808748,0,0,2.289746,2.492918,0,0.2956578,-0.2956578,3.516118,58.60185,0.1907895,0.3089623,0,0,2.492918
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.04019156,0.04019156,0,-1,0,0.04019156,0,0,0,0,0,0.04230691,0.04019156,0,0,2.618254,2.19726,0,0.04230691,-0.04230691,3.471523,57.85859,0.1907895,0.04421072,0,0,2.19726
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.2734085,0.2734085,0,-1,0,0.2734085,0,0,0.00000000000000005551115,0,0,0.2877984,0.2734085,0,0,2.665262,2.154953,0,0.2877984,-0.2877984,3.168156,52.8025,0.1907895,0.3007494,0,0,2.154953
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.3362485,0.3362485,0,0,0,0.3362485,0,0,0.00000000000000005551115,0,0,0.3539458,0.3362485,0,0,2.985038,1.867155,0,0.3539458,-0.3539458,2.795065,46.58432,0.1907895,0.3698733,0,0,1.867155
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.1835013,0.1835013,0,0,0,0.1835013,0,0,0.00000000000000002775558,0,0,0.1931593,0.1835013,0,0,3.378311,1.513209,0,0.1931593,-0.1931593,2.591457,43.19086,0.1907895,0.2018515,0,0,1.513209
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1284779,0,0,0,0,0,0,0,0,0,0,0.1284779,0,0,0,0,3.592932,1.32005,0.1284779,0,0.1284779,2.713342,45.22227,0.1906766,0,0.1027823,0,1.448528
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4971775,1.182219,1.182219,0,0,0,1.182219,42.0546,0,0.0000000000000002220446,0,0.4971775,1.244441,1.182219,0,0,3.464454,1.43568,0,0.7472637,-0.7472637,1.925657,32.09422,0.1906766,1.300441,0.397742,0,1.932857
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.17859,1.470002,1.38,0,-1,0,1.38,85.40509,0,0.09000184,0.7390745,1.17859,1.452632,1.38,0,0,4.294747,0.6884162,0,0.2740414,-0.2740414,1.636792,27.27981,0.1906766,1.617002,0.9428722,0,1.867006
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.558383,1.268064,1.268064,1.7,0,0.5202,1.268064,122.8947,0,0,0,1.558383,0,0,0.4319364,0.4103396,4.599238,0.4143748,1.968723,0,1.968723,3.504486,58.40799,0.1907284,1.39487,1.246707,1.7,1.972758
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.802803,0.0621886,0.0621886,0.9334641,0,0.3109357,0.0621886,2898.929,0,0,0,1.802803,0,0,0.8712755,0.8277118,2.630515,2.186225,2.630515,0,2.630515,6.000012,100,0.1891617,0.06840746,1.442243,1.7,3.989029
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.864828,0.8025398,0.8025398,0,0,0,0.8025398,232.3658,1.02005,0,0,1.864828,0.8447788,0.8025398,0,0,0,4.553689,0,0,0,6.000012,100,0.1891617,0.8827938,1.491863,0,6.418518
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.798995,0.4112634,0.4112634,0,0,0,0.4112634,437.4314,1.366086,0,0,1.798995,0.4329088,0.4112634,0,0,0,4.553689,0,0,0,6.000012,100,0.1891617,0.4523897,1.439196,0,6.352684
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.904158,1.478933,1.38,0,-1,0,1.38,137.9825,0.4515263,0.09893318,0.2468265,1.904158,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1891617,1.626827,1.523326,0,6.457847
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,1.126629,1.6171,1.6171,0.5468031,0,0.2053773,1.6171,69.66969,0,0,0,1.126629,1.126629,1.070297,0,0,0,4.553689,0,0,0,6.000012,100,0.1891617,1.778811,0.9013031,1.7,5.680318
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.8314862,1.225001,1.225001,0,0,0,1.225001,67.8764,0,0,0,0.8314862,1.289474,1.225001,0,0,0,4.553689,0,0.4579881,-0.4579881,5.51725,91.95399,0.1891617,1.347501,0.665189,0,5.385175
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.2059052,0.001042152,0.001042152,0,0,0,0.001042152,19757.7,0,0,0,0.2059052,0.001097002,0.001042152,0,0,0.5088756,4.095701,0.2048082,0,0.2048082,5.711548,95.19228,0.1889872,0.001146367,0.1647242,0,4.301606
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05752385,0,0,0,0,0,0,0,0,0,0,0.05752385,0,0,0,0,0.3040674,4.280028,0.05752385,0,0.05752385,5.76612,96.10181,0.1889383,0,0.04601908,0,4.337552
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.1267732,0.1267732,0,-1,0,0.1267732,0,0,0.00000000000000002775558,0,0,0.1334455,0.1267732,0,0,0.2465435,4.3318,0,0.1334455,-0.1334455,5.625456,93.75742,0.1889383,0.1394506,0,0,4.3318
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,1.278322,1.278322,0,-1,0,1.278322,0,0,0.0000000000000002220446,0.02615424,0,1.345602,1.278322,0,0,0.3948163,4.198354,0,1.345602,-1.345602,4.207067,70.11765,0.1889383,1.406154,0,0,4.198354
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,0.8274758,0.8274758,0,-1,0,0.8274758,0,0,0,0,0,0.8710272,0.8274758,0,0,1.88993,2.852752,0,0.8710272,-0.8710272,3.288924,54.81529,0.1889383,0.9102235,0,0,2.852752
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.108978,0.108978,0,-1,0,0.108978,0,0,0.00000000000000001387779,0,0,0.1147136,0.108978,0,0,2.857738,1.981725,0,0.1147136,-0.1147136,3.168005,52.79998,0.1889383,0.1198757,0,0,1.981725
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.3152007,0.3152007,0,-1,0,0.3152007,0,0,0.00000000000000005551115,0,0,0.3317902,0.3152007,0,0,2.985198,1.867011,0,0.3317902,-0.3317902,2.818267,46.97103,0.1889383,0.3467208,0,0,1.867011
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.2297616,0.2297616,0,-1,0,0.2297616,0,0,0.00000000000000002775558,0,0,0.2418543,0.2297616,0,0,3.353853,1.535221,0,0.2418543,-0.2418543,2.563331,42.72209,0.1889383,0.2527378,0,0,1.535221
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.1197179,0.1197179,0,-1,0,0.1197179,0,0,0,0,0,0.1260188,0.1197179,0,0,3.62258,1.293367,0,0.1260188,-0.1260188,2.430495,40.50817,0.1889383,0.1316897,0,0,1.293367
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.3147993,0.3147993,0,-1,0,0.3147993,0,0,0.00000000000000005551115,0,0,0.3313677,0.3147993,0,0,3.762601,1.167348,0,0.3313677,-0.3313677,2.081203,34.68665,0.1889383,0.3462792,0,0,1.167348
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.3786387,0.3786387,0,-1,0,0.3786387,0,0,0.00000000000000005551115,0,0,0.398567,0.3786387,0,0,4.130787,0.8359802,0,0.398567,-0.398567,1.661076,27.68455,0.1889383,0.4165025,0,0,0.8359802
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.2541927,0.2541927,0,-1,0,0.2541927,0,0,0.00000000000000005551115,0,0,0.2675712,0.2541927,0,0,4.57364,0.4374132,0,0.2675712,-0.2675712,1.379032,22.98381,0.1889383,0.2796119,0,0,0.4374132
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.4417858,0.4417858,1.7,0,0.5202,0.4417858,0,0,0,0,0,0,0,1.258214,1.195303,4.870941,0.1698419,1.195303,0,1.195303,2.512996,41.88318,0.1896362,0.4859644,0,1.7,0.1698419
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.675638,1.245615,1.38,0,1.38,3.822179,63.70285,0.1898589,0,0,1.7,1.245615
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08173694,1.237941,1.237941,1.7,0,0.5202,1.237941,6.602655,0,0,0,0.08173694,0,0,0.4620595,0.4389565,2.295638,2.487615,0.5206935,0,0.5206935,4.316152,71.93572,0.1901469,1.361735,0.06538955,1.7,2.569352
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3963636,0,0,1.451137,0,0.4522605,0,0,0,0,0,0.3963636,0,0,1.451137,1.378581,1.774944,2.956239,1.774944,0,1.774944,6.000012,100,0.1900313,0,0.3170909,1.7,3.352603
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6514246,0,0,0,-1,0,0,0,0.6514246,0,0,0.6514246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1900313,0,0.5211397,0,5.205113
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.103061,0.492258,0.492258,0,0,0,0.492258,224.0819,0.5848948,0,0,1.103061,0.5181664,0.492258,0,0,0,4.553689,0,0,0,6.000012,100,0.1900313,0.5414838,0.8824489,0,5.65675
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.515546,0.1682439,0.1682439,0,0,0,0.1682439,900.8028,1.338447,0,0,1.515546,0.1770989,0.1682439,0,0,0,4.553689,0,0,0,6.000012,100,0.1900313,0.1850683,1.212437,0,6.069235
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.66273,1.116508,1.116508,0,0,0,1.116508,148.9224,0.4874587,0,0,1.66273,1.175272,1.116508,0,0,0,4.553689,0,0,0,6.000012,100,0.1900313,1.228159,1.330184,0,6.216419
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.733639,0,0,0,0,0,0,0,1.733639,0,0,1.733639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1900313,0,1.386911,0,6.287328
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.37438,2.295234,1.38,0,-1,0,1.38,99.59272,0.0000000000000002220446,0.9152345,1.144758,1.37438,1.452632,1.38,0,0,0,4.553689,0,0.07825205,-0.07825205,5.917527,98.62525,0.1900313,2.524758,1.099504,0,5.928069
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.7898423,0.5659016,0.5659016,0,0,0,0.5659016,139.5724,0.1072096,0,0,0.7898423,0.595686,0.5659016,0,0,0.08694672,4.475437,0.08694672,0,0.08694672,6.000012,100,0.1899585,0.6224918,0.6318738,0,5.265279
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.5457143,1.150361,1.150361,0,0,0,1.150361,47.43854,0,0.0000000000000002220446,0,0.5457143,1.210906,1.150361,0,0,0,4.553689,0,0.6651918,-0.6651918,5.298838,88.3138,0.1899585,1.265397,0.4365715,0,5.099403
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2170314,2.378798,2.378798,1.7,0,0.5202,2.378798,9.123573,0,0,0,0.2170314,0.7145243,0.6787981,0,0,0.739102,3.888497,0,0.4974929,-0.4974929,4.774435,79.57375,0.1899585,2.616678,0.1736251,1.7,4.105528
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09976768,0,0,1.254847,0,0.3986731,0,0,0,0,0,0.09976768,0,0,1.254847,1.192104,1.291872,3.391004,1.291872,0,1.291872,6.000012,100,0.1899862,0,0.07981415,1.7,3.490772
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1899862,0,0,0,4.553689
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,1.087004,1.087004,0,-1,0,1.087004,0,0,0.0000000000000002220446,0,0,1.144215,1.087004,0,0,0,4.553689,0,1.144215,-1.144215,4.793904,79.89824,0.1899862,1.195704,0,0,4.553689
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,2.075292,1.38,0,-1,0,1.38,0,0,0.6952918,0.902821,0,1.452632,1.38,0,0,1.27135,3.409474,0,1.452632,-1.452632,3.262696,54.37815,0.1899862,2.282821,0,0,3.409474
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.5018825,0.5018825,0,-1,0,0.5018825,0,0,0.0000000000000001110223,0,0,0.5282974,0.5018825,0,0,2.885385,1.956843,0,0.5282974,-0.5282974,2.705821,45.09693,0.1899862,0.5520707,0,0,1.956843
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.2656879,0.2656879,0,-1,0,0.2656879,0,0,0.00000000000000005551115,0,0,0.2796715,0.2656879,0,0,3.472382,1.428545,0,0.2796715,-0.2796715,2.411022,40.18361,0.1899862,0.2922567,0,0,1.428545
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.1428305,0.1428305,0,-1,0,0.1428305,0,0,0.00000000000000002775558,0,0,0.1503479,0.1428305,0,0,3.783128,1.148874,0,0.1503479,-0.1503479,2.252541,37.54228,0.1899862,0.1571135,0,0,1.148874
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.950181,0.9985259,0,0,0,2.252541,37.54228,0.1899862,0,0,0,0.9985259
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.1214877,0.1214877,0,-1,0,0.1214877,0,0,0.00000000000000002775558,0,0,0.1278818,0.1214877,0,0,3.950181,0.9985259,0,0.1278818,-0.1278818,2.117742,35.29563,0.1899862,0.1336365,0,0,0.9985259
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.1001097,0.1001097,0,-1,0,0.1001097,0,0,0.00000000000000001387779,0,0,0.1053787,0.1001097,0,0,4.092272,0.8706441,0,0.1053787,-0.1053787,2.006663,33.44432,0.1899862,0.1101207,0,0,0.8706441
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.2376204,0.2376204,0,-1,0,0.2376204,0,0,0,0,0,0.2501267,0.2376204,0,0,4.20936,0.7652655,0,0.2501267,-0.2501267,1.743006,29.05005,0.1899862,0.2613824,0,0,0.7652655
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.1194045,0.1194045,0,0,0,0.1194045,0,0,0.00000000000000001387779,0,0,0.1256889,0.1194045,0,0,4.487278,0.5151387,0,0.1256889,-0.1256889,1.610519,26.84192,0.1899862,0.1313449,0,0,0.5151387
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.005905589,0.005905589,0,0,0,0.005905589,0,0,0.0000000000000000008673617,0,0,0.00621641,0.005905589,0,0,4.626932,0.3894498,0,0.00621641,-0.00621641,1.603966,26.73271,0.1899862,0.006496148,0,0,0.3894498
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1765736,1.96479,1.96479,1.7,0,0.5202,1.96479,8.986892,0.0000000000000001665335,0,0.06364855,0.1765736,0.2787266,0.2647902,0,0,4.63384,0.3832334,0,0.102153,-0.102153,1.496287,24.93807,0.1899862,2.161269,0.1412589,1.7,0.559807
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2294386,0.419447,0.419447,1.7,0,0.5202,0.419447,54.70025,0.0000000000000002220446,0,0,0.2294386,0,0,1.280553,1.216525,4.747343,0.2810804,1.445964,0,1.445964,2.868049,47.80072,0.1904739,0.4613917,0.1835509,1.7,0.510519
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.6097137,0.6431646,0.6431646,0,-1,0,0.6431646,94.799,0,0.0000000000000001110223,0,0.6097137,0.6770154,0.6431646,0,0,3.301379,1.582448,0,0.06730175,-0.06730175,2.797107,46.61835,0.1904739,0.7074811,0.4877709,0,2.192162
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7522185,1.113181,1.113181,0,0,0,1.113181,67.57376,0,0,0,0.7522185,1.17177,1.113181,0,0,3.376159,1.515146,0,0.4195513,-0.4195513,2.354861,39.2476,0.1904739,1.224499,0.6017748,0,2.267365
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.9893844,0,0,0,0,0,0,0,0,0,0,0.9893844,0,0,0,0,3.842327,1.095595,0.9893844,0,0.9893844,3.293473,54.89111,0.1896571,0,0.7915075,0,2.084979
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,1.111467,1.053078,1.053078,0,0,0,1.053078,105.5446,0,0,0,1.111467,1.108503,1.053078,0,0,2.852942,1.986041,0.002963909,0,0.002963909,3.296285,54.93797,0.1896547,1.158386,0.8891738,0,3.097508
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,1.13374,0.5328344,0.5328344,0,0,0,0.5328344,212.7752,0,0,0,1.13374,0.5608783,0.5328344,0,0,2.849978,1.988708,0.5728613,0,0.5728613,3.839749,63.99569,0.189185,0.5861178,0.9069917,0,3.122448
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,1.009599,0,0,0,-1,0,0,0,0,0,0,1.009599,0,0,0,0,2.277117,2.504283,1.009599,0,1.009599,4.797538,79.95882,0.1883629,0,0.8076791,0,3.513882
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.8989479,0.2378533,0.2378533,0,0,0,0.2378533,377.9422,0,0,0,0.8989479,0.2503719,0.2378533,0,0,1.267518,3.412922,0.648576,0,0.648576,5.412832,90.21368,0.1878385,0.2616386,0.7191583,0,4.31187
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3814935,1.246245,1.246245,0,0,0,1.246245,30.61143,0,0,0,0.3814935,1.311837,1.246245,0,0,0.6189423,3.996641,0,0.9303435,-0.9303435,4.432164,73.86925,0.1878385,1.37087,0.3051948,0,4.378134
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1454882,0,0,0,0,0,0,0,0,0,0,0.1454882,0,0,0,0,1.652657,3.066297,0.1454882,0,0.1454882,4.570186,76.16961,0.1877213,0,0.1163905,0,3.211786
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08940552,2.87453,2.87453,1.7,0,0.5202,2.87453,3.110266,0,0,0.08198246,0.08940552,1.236347,1.17453,0,0,1.507169,3.197237,0,1.146941,-1.146941,3.361203,56.01995,0.1877213,3.161983,0.07152442,1.7,3.286642
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,1.80715,1.38,0,-1,0,1.38,0,0,0.4271495,0.6078644,0,1.452632,1.38,0,0,2.781549,2.050295,0,1.452632,-1.452632,1.829995,30.49986,0.1877213,1.987864,0,0,2.050295
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.467197,0.467197,0,-1,0,0.467197,0,0,0.00000000000000005551115,0,0,0.4917863,0.467197,0,0,4.395584,0.5976638,0,0.4917863,-0.4917863,1.311607,21.86007,0.1877213,0.5139167,0,0,0.5976638
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.942013,0.1058774,0,0,0,1.311607,21.86007,0.1877213,0,0,0,0.1058774
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.942013,0.1058774,0,0,0,1.311607,21.86007,0.1877213,0,0,0,0.1058774
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.942013,0.1058774,0,0,0,1.311607,21.86007,0.1877213,0,0,0,0.1058774
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.2258081,0.1005836,0,-1,0,0.1005836,0,0,0.1252245,0.1478053,0,0.1058774,0.1005836,0,0,4.942013,0.1058774,0,0.1058774,-0.1058774,1.200002,20,0.1877213,0.2483889,0,0,0.1058774
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.1663657,0,0,-1,0,0,0,0,0.1663657,0.1830022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877213,0.1830022,0,0,0
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.3302221,0,0,-1,0,0,0,0,0.3302221,0.3632443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877213,0.3632443,0,0,0
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.2804139,0,0,-1,0,0,0,0,0.2804139,0.3084553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877213,0.3084553,0,0,0
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.501142,0,0,-1,0,0,0,0,0.501142,0.5512562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877213,0.5512562,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.2212177,0.2212177,1.673849,0,0.5130609,0.2212177,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.188232,0.2433394,0,1.7,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.2576754,0.2576754,1.7,0,0.5202,0.2576754,0,0,0,0,0,0,0,1.442325,1.370208,3.679654,1.242,1.370208,0,1.370208,3.809079,63.48453,0.1887782,0.2834429,0,1.7,1.242
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2057019,1.294887,1.294887,1.7,0,0.5202,1.294887,15.8857,0,0,0,0.2057019,0,0,0.4051128,0.3848571,2.309446,2.475188,0.590559,0,0.590559,4.369333,72.82207,0.1890771,1.424376,0.1645615,1.7,2.680889
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5250636,1.39739,1.39739,1.7,0,0.5202,1.39739,37.57459,0,0,0,0.5250636,0,0,0.3026098,0.2874793,1.718887,3.006691,0.812543,0,0.812543,5.140179,85.66947,0.1894541,1.537129,0.4200509,1.7,3.531754
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.101342,1.222454,1.222454,0,-1,0,1.222454,90.09271,0,0,0,1.101342,1.286794,1.222454,0,0,0.906344,3.737979,0,0.1854518,-0.1854518,4.944695,82.41142,0.1894541,1.3447,0.8810736,0,4.839321
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.349331,1.657395,1.657395,1.432313,0,0.4471213,1.657395,81.41273,0,0,0,1.349331,0.2369294,0.2250829,0,0,1.112401,3.552528,1.112401,0,1.112401,6.000012,100,0.1898518,1.823135,1.079465,1.7,4.901858
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.844909,0.6418793,0.6418793,0,0,0,0.6418793,287.4231,1.169247,0,0,1.844909,0.6756624,0.6418793,0,0,0,4.553689,0,0,0,6.000012,100,0.1898518,0.7060672,1.475927,0,6.398598
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,2.023035,1.589998,1.589998,0.425,0,0.172125,1.589998,127.235,0.7967207,0,0,2.023035,1.226314,1.164999,0,0,0,4.553689,0,0,0,6.000012,100,0.1898518,1.748998,1.618428,1.7,6.576724
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.909818,1.769806,1.769806,0.425,0,0.172125,1.769806,107.9111,0.4942325,0,0,1.909818,1.415585,1.344806,0,0,0,4.553689,0,0,0,6.000012,100,0.1898518,1.946787,1.527854,1.7,6.463507
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.81037,0.8531033,0.8531033,0,-1,0,0.8531033,212.2099,0.912366,0,0,1.81037,0.8980035,0.8531033,0,0,0,4.553689,0,0,0,6.000012,100,0.1898518,0.9384137,1.448296,0,6.364058
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.406318,0,0,0,0,0,0,0,1.406318,0,0,1.406318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1898518,0,1.125054,0,5.960007
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.8486863,0,0,0,0,0,0,0,0.8486863,0,0,0.8486863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1898518,0,0.678949,0,5.402375
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2861862,0,0,0,0,0,0,0,0.2861862,0,0,0.2861862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1898518,0,0.228949,0,4.839875
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03584705,1.30804,1.30804,1.273985,0,0.4038979,1.30804,2.740517,0,0,0,0.03584705,0.03584705,0.0340547,0,0,0,4.553689,0,0,0,6.000012,100,0.1898518,1.438844,0.02867764,1.7,4.589536
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,1.076472,1.076472,0,-1,0,1.076472,0,0,0,0,0,1.133129,1.076472,0,0,0,4.553689,0,1.133129,-1.133129,4.805589,80.09299,0.1898518,1.18412,0,0,4.553689
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,1.206985,1.206985,0,-1,0,1.206985,0,0,0,0,0,1.270511,1.206985,0,0,1.259032,3.42056,0,1.270511,-1.270511,3.466353,57.77244,0.1898518,1.327684,0,0,3.42056
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,0.9601392,0.9601392,0,-1,0,0.9601392,0,0,0.0000000000000001110223,0,0,1.010673,0.9601392,0,0,2.670711,2.150049,0,1.010673,-1.010673,2.401011,40.01677,0.1898518,1.056153,0,0,2.150049
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.2178645,0.2178645,0,-1,0,0.2178645,0,0,0.00000000000000002775558,0,0,0.229331,0.2178645,0,0,3.79368,1.139377,0,0.229331,-0.229331,2.159275,35.98783,0.1898518,0.2396509,0,0,1.139377
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.048493,0.9100454,0,0,0,2.159275,35.98783,0.1898518,0,0,0,0.9100454
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.3224275,0.3224275,0,-1,0,0.3224275,0,0,0,0,0,0.3393973,0.3224275,0,0,4.048493,0.9100454,0,0.3393973,-0.3393973,1.801518,30.02525,0.1898518,0.3546702,0,0,0.9100454
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.2719919,0.2719919,0,-1,0,0.2719919,0,0,0.00000000000000005551115,0,0,0.2863073,0.2719919,0,0,4.425601,0.5706481,0,0.2863073,-0.2863073,1.499724,24.99535,0.1898518,0.2991911,0,0,0.5706481
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.1447506,0.1447506,0,-1,0,0.1447506,0,0,0.00000000000000002775558,0,0,0.152369,0.1447506,0,0,4.74372,0.2843408,0,0.152369,-0.152369,1.339113,22.3185,0.1898518,0.1592256,0,0,0.2843408
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.1027012,0.1027012,0,-1,0,0.1027012,0,0,0.00000000000000001387779,0,0,0.1081065,0.1027012,0,0,4.913019,0.1319718,0,0.1081065,-0.1081065,1.225159,20.41927,0.1898518,0.1129713,0,0,0.1319718
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.22994,0.022672,0,-1,0,0.022672,0,0,0.207268,0.230262,0,0.02386527,0.022672,0,0,5.033137,0.02386527,0,0.02386527,-0.02386527,1.200002,20,0.1898518,0.252934,0,0,0.02386527
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.6973891,0.6973891,1.7,0,0.5202,0.6973891,0,0,0,0,0,0,0,1.002611,0.9524803,5.059654,0,0.9524803,0,0.9524803,2.103605,35.06001,0.190367,0.7671281,0,1.7,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.2408041,0.2408041,1.693436,0,0.5184079,0.2408041,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.107174,0.8572323,1.38,0,1.38,3.412787,56.87968,0.190874,0.2648845,0,1.7,0.8572323
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3361315,0.08849076,0.08849076,1.541122,0,0.4768264,0.08849076,379.8493,0.0000000000000002220446,0,0,0.3361315,0,0,1.452632,1.38,2.727174,2.099232,1.716132,0,1.716132,5.040853,84.01405,0.1909193,0.09733984,0.2689053,1.7,2.435364
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7329571,0.138523,0.138523,0,0,0,0.138523,529.1232,0,0,0,0.7329571,0.1458137,0.138523,0,0,1.011042,3.643751,0.5871435,0,0.5871435,5.597866,93.29758,0.1904581,0.1523753,0.5863657,0,4.376708
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.212526,0,0,0,-1,0,0,0,0.7886269,0,0,1.212526,0,0,0,0,0.423899,4.17218,0.423899,0,0.423899,6.000012,100,0.1901264,0,0.9700208,0,5.384706
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.483646,0,0,0,0,0,0,0,1.483646,0,0,1.483646,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901264,0,1.186917,0,6.037335
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.517791,1.22508,1.22508,0,0,0,1.22508,123.8932,0.2282331,0,0,1.517791,1.289558,1.22508,0,0,0,4.553689,0,0,0,6.000012,100,0.1901264,1.347588,1.214233,0,6.07148
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.889178,1.987733,1.987733,0.6077331,0,0.2220111,1.987733,95.04184,0.4365465,0,0,1.889178,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1901264,2.186507,1.511342,1.7,6.442867
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.958232,1.604476,1.604476,0.425,0,0.172125,1.604476,122.048,0.7166774,0,0,1.958232,1.241554,1.179476,0,0,0,4.553689,0,0,0,6.000012,100,0.1901264,1.764924,1.566585,1.7,6.51192
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.69793,3.888704,1.38,0,-1,0,1.38,123.0384,0.2452989,2.508704,2.897575,1.69793,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1901264,4.277575,1.358344,0,6.251619
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.420336,0,0,0,0,0,0,0,1.420336,0,0,1.420336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901264,0,1.136269,0,5.974025
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.9251801,0.6399916,0.6399916,0,0,0,0.6399916,144.5613,0.2515046,0,0,0.9251801,0.6736754,0.6399916,0,0,0,4.553689,0,0,0,6.000012,100,0.1901264,0.7039908,0.740144,0,5.478869
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.5298499,0,0,0,0,0,0,0,0.5298499,0,0,0.5298499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901264,0,0.42388,0,5.083539
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07797654,0.3771053,0.3771053,0,0,0,0.3771053,20.67766,0,0,0,0.07797654,0.396953,0.3771053,0,0,0,4.553689,0,0.3189764,-0.3189764,5.663781,94.39616,0.1901264,0.4148158,0.06238123,0,4.631666
