Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,1.511552,1.38,0,-1,0,1.38,0,0,0.1315516,0.2827068,0,1.452632,1.38,0,0,0.3544182,4.234713,0,1.452632,-1.452632,4.132573,68.87608,0.1901264,1.662707,0,0,4.234713
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.5648843,0.5648843,0,-1,0,0.5648843,0,0,0.0000000000000001110223,0,0,0.594615,0.5648843,0,0,1.968453,2.782081,0,0.594615,-0.594615,3.505794,58.42978,0.1901264,0.6213727,0,0,2.782081
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,0.8590325,0.8590325,0,-1,0,0.8590325,0,0,0.0000000000000001110223,0,0,0.9042447,0.8590325,0,0,2.629137,2.187466,0,0.9042447,-0.9042447,2.552636,42.54385,0.1901264,0.9449357,0,0,2.187466
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.3694004,0.3694004,0,-1,0,0.3694004,0,0,0,0,0,0.3888425,0.3694004,0,0,3.633853,1.283221,0,0.3888425,-0.3888425,2.14276,35.7126,0.1901264,0.4063404,0,0,1.283221
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.1197278,0.1197278,0,-1,0,0.1197278,0,0,0.00000000000000001387779,0,0,0.1260292,0.1197278,0,0,4.0659,0.8943787,0,0.1260292,-0.1260292,2.009914,33.4985,0.1901264,0.1317006,0,0,0.8943787
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.2627946,0.2627946,0,-1,0,0.2627946,0,0,0.00000000000000005551115,0,0,0.276626,0.2627946,0,0,4.205933,0.7683495,0,0.276626,-0.276626,1.718324,28.63868,0.1901264,0.2890741,0,0,0.7683495
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.02711393,0.02711393,0,-1,0,0.02711393,0,0,0.000000000000000003469447,0,0,0.02854097,0.02711393,0,0,4.513295,0.4917235,0,0.02854097,-0.02854097,1.68824,28.13727,0.1901264,0.02982532,0,0,0.4917235
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.2968475,0.2968475,0,-1,0,0.2968475,0,0,0,0,0,0.3124711,0.2968475,0,0,4.545007,0.4631825,0,0.3124711,-0.3124711,1.358866,22.64772,0.1901264,0.3265323,0,0,0.4631825
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.892197,0.1507114,0,0,0,1.358866,22.64772,0.1901264,0,0,0,0.1507114
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.337097,0.1431759,0,-1,0,0.1431759,0,0,0.1939211,0.2276308,0,0.1507114,0.1431759,0,0,4.892197,0.1507114,0,0.1507114,-0.1507114,1.200002,20,0.1901264,0.3708067,0,0,0.1507114
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.3042859,0.3042859,1.7,0,0.5202,0.3042859,0,0,0,0,0,0,0,1.395714,1.325928,5.059654,0,1.325928,0,1.325928,2.457889,40.96473,0.1906766,0.3347145,0,1.7,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.4857421,0.4857421,1.7,0,0.5202,0.4857421,0,0,0,0,0,0,0,1.214258,1.153545,3.733726,1.193336,1.153545,0,1.153545,3.552237,59.20384,0.1912799,0.5343163,0,1.7,1.193336
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.309064,0.08915304,0.08915304,1.541785,0,0.4770072,0.08915304,346.6667,0,0,0,0.309064,0,0,1.452632,1.38,2.580181,2.231526,1.689064,0,1.689064,5.154624,85.91023,0.1913432,0.09806835,0.2472512,1.7,2.54059
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.8380554,1.708457,1.708457,1.7,0,0.5202,1.708457,49.05337,0,0,0,0.8380554,0.008901547,0.00845647,0,0,0.891117,3.751684,0.8291539,0,0.8291539,5.941228,99.02028,0.1916663,1.879302,0.6704444,1.7,4.589739
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.306779,1.083159,1.083159,0,-1,0,1.083159,120.6451,0.1046478,0,0,1.306779,1.140168,1.083159,0,0,0.06196311,4.497922,0.06196311,0,0.06196311,6.000012,100,0.1916185,1.191475,1.045423,0,5.804701
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.642021,1.547009,1.547009,0.425,0,0.172125,1.547009,106.1417,0.460959,0,0,1.642021,1.181062,1.122008,0,0,0,4.553689,0,0,0,6.000012,100,0.1916185,1.701709,1.313616,1.7,6.19571
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.962758,4.003684,3.08,1.7,0,0.5202,3.08,63.72591,0.5101265,0.9236837,1.324052,1.962758,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1916185,4.404052,1.570206,1.7,6.516447
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,2.087435,1.228831,1.228831,0,0,0,1.228831,169.8716,0.7939286,0,0,2.087435,1.293506,1.228831,0,0,0,4.553689,0,0,0,6.000012,100,0.1916185,1.351714,1.669948,0,6.641123
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.777062,3.806389,3.08,1.7,0,0.5202,3.08,57.69682,0.3244303,0.726389,1.107028,1.777062,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1916185,4.187028,1.421649,1.7,6.330751
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.689126,0.8503481,0.8503481,0,-1,0,0.8503481,198.6393,0.7940223,0,0,1.689126,0.8951033,0.8503481,0,0,0,4.553689,0,0,0,6.000012,100,0.1916185,0.935383,1.3513,0,6.242815
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.447966,0.3322749,0.3322749,0,0,0,0.3322749,435.7736,1.098203,0,0,1.447966,0.3497631,0.3322749,0,0,0,4.553689,0,0,0,6.000012,100,0.1916185,0.3655024,1.158373,0,6.001655
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.9437358,0.6187689,0.6187689,0,0,0,0.6187689,152.5183,0.2924002,0,0,0.9437358,0.6513357,0.6187689,0,0,0,4.553689,0,0,0,6.000012,100,0.1916185,0.6806458,0.7549887,0,5.497425
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.4201868,0.6632251,0.6632251,0,0,0,0.6632251,63.35509,0.0000000000000001110223,0,0,0.4201868,0.6981317,0.6632251,0,0,0,4.553689,0,0.2779448,-0.2779448,5.707033,95.11702,0.1916185,0.7295476,0.3361495,0,4.973876
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04926172,1.623221,1.623221,1.7,0,0.5202,1.623221,3.034812,0,0,0,0.04926172,0,0,0.0767786,0.07293966,0.3088275,4.275744,0.1222014,0,0.1222014,5.822963,97.04919,0.1916751,1.785544,0.03940937,1.7,4.325006
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,1.032771,1.032771,0,-1,0,1.032771,0,0,0,0,0,1.087127,1.032771,0,0,0.1866262,4.385725,0,1.087127,-1.087127,4.67703,77.95035,0.1916751,1.136048,0,0,4.385725
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,1.664745,1.38,0,-1,0,1.38,0,0,0.2847451,0.4512196,0,1.452632,1.38,0,0,1.394545,3.298598,0,1.452632,-1.452632,3.145822,52.43026,0.1916751,1.83122,0,0,3.298598
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,0.8846849,0.8846849,0,-1,0,0.8846849,0,0,0,0,0,0.9312472,0.8846849,0,0,3.00858,1.845967,0,0.9312472,-0.9312472,2.164201,36.06995,0.1916751,0.9731534,0,0,1.845967
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.1219615,0.1219615,0,-1,0,0.1219615,0,0,0,0,0,0.1283805,0.1219615,0,0,4.0433,0.9147194,0,0.1283805,-0.1283805,2.028876,33.81454,0.1916751,0.1341576,0,0,0.9147194
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.58644,0.58644,0,-1,0,0.58644,0,0,0,0,0,0.6173052,0.58644,0,0,4.185945,0.7863389,0,0.6173052,-0.6173052,1.37818,22.96961,0.1916751,0.645084,0,0,0.7863389
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.2122963,0.160582,0,-1,0,0.160582,0,0,0.05171428,0.0729439,0,0.1690337,0.160582,0,0,4.871839,0.1690337,0,0.1690337,-0.1690337,1.200002,20,0.1916751,0.2335259,0,0,0.1690337
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.2254401,0,0,-1,0,0,0,0,0.2254401,0.2479841,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916751,0.2479841,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.3973446,0,0,-1,0,0,0,0,0.3973446,0.437079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916751,0.437079,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.1389352,0,0,-1,0,0,0,0,0.1389352,0.1528287,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916751,0.1528287,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.3786053,0,0,-1,0,0,0,0,0.3786053,0.4164658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916751,0.4164658,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.07060053,0.07060053,1.523232,0,0.4719424,0.07060053,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1919496,0.07766058,0,1.7,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.2220209,0.2220209,1.674652,0,0.5132802,0.2220209,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1924038,0.244223,0,1.7,1.242
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3245896,1.888063,1.888063,1.7,0,0.5202,1.888063,17.19167,0,0,0,0.3245896,0.1979612,0.1880632,0,0,2.299654,2.484,0.1266284,0,0.1266284,3.938498,65.64151,0.192452,2.076869,0.2596717,1.7,2.80859
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7343739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7343739,0,0,1.452632,1.38,2.173026,2.597965,2.114374,0,2.114374,5.94437,99.07263,0.1920766,0,0.5874991,1.7,3.33234
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.268681,1.072885,1.072885,0,-1,0,1.072885,118.2495,0.08067633,0,0,1.268681,1.129353,1.072885,0,0,0.05865207,4.500902,0.05865207,0,0.05865207,6.000012,100,0.1920322,1.180174,1.014945,0,5.769583
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.650078,0.8204303,0.8204303,0,0,0,0.8204303,201.1234,0.7864667,0,0,1.650078,0.8636109,0.8204303,0,0,0,4.553689,0,0,0,6.000012,100,0.1920322,0.9024734,1.320062,0,6.203766
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.983497,0.486015,0.486015,0,0,0,0.486015,408.1144,1.471903,0,0,1.983497,0.5115947,0.486015,0,0,0,4.553689,0,0,0,6.000012,100,0.1920322,0.5346165,1.586798,0,6.537186
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,2.026922,1.26634,1.26634,0.425,0,0.172125,1.26634,160.0615,1.141301,0,0,2.026922,0.8856205,0.8413395,0,0,0,4.553689,0,0,0,6.000012,100,0.1920322,1.392973,1.621537,1.7,6.58061
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.888747,1.781305,1.781305,0.425,0,0.172125,1.781305,106.0316,0.4610575,0,0,1.888747,1.427689,1.356305,0,0,0,4.553689,0,0,0,6.000012,100,0.1920322,1.959435,1.510997,1.7,6.442436
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.735821,0.776495,0.776495,0,-1,0,0.776495,223.5457,0.9184583,0,0,1.735821,0.8173631,0.776495,0,0,0,4.553689,0,0,0,6.000012,100,0.1920322,0.8541445,1.388657,0,6.28951
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.393039,0.6429855,0.6429855,0,0,0,0.6429855,216.6517,0.7162119,0,0,1.393039,0.6768268,0.6429855,0,0,0,4.553689,0,0,0,6.000012,100,0.1920322,0.707284,1.114431,0,5.946728
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,1.009401,1.29797,1.29797,0.425,0,0.172125,1.29797,77.76768,0.09048545,0,0,1.009401,0.9189155,0.8729697,0,0,0,4.553689,0,0,0,6.000012,100,0.1920322,1.427767,0.8075207,1.7,5.56309
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5964668,0,0,0,0,0,0,0,0.5964668,0,0,0.5964668,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1920322,0,0.4771735,0,5.150156
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1213952,1.33615,1.33615,1.220825,0,0.3893852,1.33615,9.085447,0,0,0,0.1213952,0.1213952,0.1153255,0,0,0,4.553689,0,0,0,6.000012,100,0.1920322,1.469765,0.09711619,1.7,4.675084
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,1.543154,1.38,0,-1,0,1.38,0,0,0.1631535,0.3174689,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1920322,1.697469,0,0,4.553689
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,1.160653,1.160653,0,-1,0,1.160653,0,0,0,0,0,1.22174,1.160653,0,0,1.614035,3.101057,0,1.22174,-1.22174,3.180977,53.01617,0.1920322,1.276718,0,0,3.101057
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,1.646802,1.38,0,-1,0,1.38,0,0,0.2668018,0.431482,0,1.452632,1.38,0,0,2.971524,1.879317,0,1.452632,-1.452632,1.649769,27.49609,0.1920322,1.811482,0,0,1.879317
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.309796,0.309796,0,-1,0,0.309796,0,0,0.00000000000000005551115,0,0,0.3261011,0.309796,0,0,4.585559,0.4266858,0,0.3261011,-0.3261011,1.306028,21.76709,0.1920322,0.3407756,0,0,0.4266858
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.1222119,0.09555552,0,-1,0,0.09555552,0,0,0.02665637,0.03887757,0,0.1005848,0.09555552,0,0,4.947894,0.1005848,0,0.1005848,-0.1005848,1.200002,20,0.1920322,0.1344331,0,0,0.1005848
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.1916258,0,0,-1,0,0,0,0,0.1916258,0.2107884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920322,0.2107884,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.1373327,0,0,-1,0,0,0,0,0.1373327,0.151066,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920322,0.151066,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.1325357,0,0,-1,0,0,0,0,0.1325357,0.1457893,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920322,0.1457893,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.4684001,0,0,-1,0,0,0,0,0.4684001,0.5152401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920322,0.5152401,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.01039249,0,0,-1,0,0,0,0,0.01039249,0.01143174,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920322,0.01143174,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.05148447,0.05148447,1.504116,0,0.4667237,0.05148447,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1922766,0.05663292,0,1.7,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.2383296,0.2383296,1.690961,0,0.5177324,0.2383296,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1927393,0.2621626,0,1.7,1.242
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2093466,0.1656917,0.1656917,1.618323,0,0.4979023,0.1656917,126.3471,0,0,0,0.2093466,0,0,1.452632,1.38,2.299654,2.484,1.589347,0,1.589347,5.326155,88.76907,0.192955,0.1822609,0.1674773,1.7,2.693347
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6841094,0.9633071,0.9633071,0,0,0,0.9633071,71.01675,0,0,0,0.6841094,1.014007,0.9633071,0,0,0.7103078,3.914412,0,0.329898,-0.329898,4.978412,82.97337,0.192955,1.059638,0.5472875,0,4.598521
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.186534,0,0,0,-1,0,0,0,0.1096728,0,0,1.186534,0,0,0,0,1.076861,3.584514,1.076861,0,1.076861,6.000012,100,0.1921531,0,0.9492272,0,4.771048
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.296886,0.9900173,0.9900173,0,0,0,0.9900173,130.9963,0.2547628,0,0,1.296886,1.042123,0.9900173,0,0,0,4.553689,0,0,0,6.000012,100,0.1921531,1.089019,1.037509,0,5.850575
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.853228,0.3618647,0.3618647,0,0,0,0.3618647,512.1328,1.472318,0,0,1.853228,0.3809102,0.3618647,0,0,0,4.553689,0,0,0,6.000012,100,0.1921531,0.3980512,1.482582,0,6.406917
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.894136,0.6165445,0.6165445,0,0,0,0.6165445,307.2181,1.245142,0,0,1.894136,0.6489941,0.6165445,0,0,0,4.553689,0,0,0,6.000012,100,0.1921531,0.6781989,1.515309,0,6.447825
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.884123,0,0,0,0,0,0,0,1.884123,0,0,1.884123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1921531,0,1.507298,0,6.437811
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.718148,1.041688,1.041688,0,-1,0,1.041688,164.9389,0.6216345,0,0,1.718148,1.096513,1.041688,0,0,0,4.553689,0,0,0,6.000012,100,0.1921531,1.145856,1.374518,0,6.271837
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.320884,2.167022,2.167022,0.9121822,0,0.3051257,2.167022,60.95388,0,0,0,1.320884,1.320884,1.25484,0,0,0,4.553689,0,0,0,6.000012,100,0.1921531,2.383724,1.056707,1.7,5.874573
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.7736593,0.2825292,0.2825292,0,0,0,0.2825292,273.8334,0.4762601,0,0,0.7736593,0.2973992,0.2825292,0,0,0,4.553689,0,0,0,6.000012,100,0.1921531,0.3107822,0.6189275,0,5.327348
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.5061629,0.7518325,0.7518325,0,0,0,0.7518325,67.32389,0,0,0,0.5061629,0.7914026,0.7518325,0,0,0,4.553689,0,0.2852397,-0.2852397,5.699343,94.98886,0.1921531,0.8270158,0.4049303,0,5.059852
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06779096,1.38939,1.38939,1.626075,0,0.5000185,1.38939,4.879189,0,0,0,0.06779096,0,0,0.236685,0.2248507,0.316933,4.268449,0.2926417,0,0.2926417,5.976967,99.61592,0.1922883,1.528329,0.05423277,1.7,4.33624
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,0.8851515,0.8851515,0,-1,0,0.8851515,0,0,0.0000000000000001110223,0,0,0.9317384,0.8851515,0,0,0.02429135,4.531826,0,0.9317384,-0.9317384,4.994829,83.24698,0.1922883,0.9736667,0,0,4.531826
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.059556,3.600088,0,0,0,4.994829,83.24698,0.1922883,0,0,0,3.600088
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,1.584809,1.38,0,-1,0,1.38,0,0,0.2048094,0.3632904,0,1.452632,1.38,0,0,1.059556,3.600088,0,1.452632,-1.452632,3.46362,57.72689,0.1922883,1.74329,0,0,3.600088
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.006797837,0.006797837,0,-1,0,0.006797837,0,0,0.0000000000000000008673617,0,0,0.007155617,0.006797837,0,0,2.673591,2.147457,0,0.007155617,-0.007155617,3.456078,57.60118,0.1922883,0.00747762,0,0,2.147457
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.07282542,0.07282542,0,-1,0,0.07282542,0,0,0,0,0,0.07665834,0.07282542,0,0,2.681542,2.140301,0,0.07665834,-0.07665834,3.375273,56.25444,0.1922883,0.08010796,0,0,2.140301
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.1381082,0.1381082,0,-1,0,0.1381082,0,0,0,0,0,0.1453771,0.1381082,0,0,2.766718,2.063643,0,0.1453771,-0.1453771,3.222032,53.70042,0.1922883,0.151919,0,0,2.063643
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.3999349,0.3999349,0,-1,0,0.3999349,0,0,0.00000000000000005551115,0,0,0.4209841,0.3999349,0,0,2.928248,1.918266,0,0.4209841,-0.4209841,2.778276,46.3045,0.1922883,0.4399284,0,0,1.918266
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.3158493,0.3158493,0,-1,0,0.3158493,0,0,0.00000000000000005551115,0,0,0.3324729,0.3158493,0,0,3.396008,1.497282,0,0.3324729,-0.3324729,2.427819,40.46356,0.1922883,0.3474342,0,0,1.497282
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.7280961,0.7280961,0,-1,0,0.7280961,0,0,0,0,0,0.766417,0.7280961,0,0,3.765423,1.164809,0,0.766417,-0.766417,1.619944,26.99902,0.1922883,0.8009057,0,0,1.164809
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.4016245,0.3784721,0,-1,0,0.3784721,0,0,0.02315232,0.06331477,0,0.3983917,0.3784721,0,0,4.616997,0.3983917,0,0.3983917,-0.3983917,1.200002,20,0.1922883,0.4417869,0,0,0.3983917
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922883,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.4433562,0.4433562,1.7,0,0.5202,0.4433562,0,0,0,0,0,0,0,1.256644,1.193812,5.059654,0,1.193812,0,1.193812,2.332551,38.87578,0.1928702,0.4876918,0,1.7,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3444192,1.124812,1.124812,1.7,0,0.5202,1.124812,30.62015,0,0,0,0.3444192,0,0,0.5751876,0.5464283,3.865843,1.07443,0.8908474,0,0.8908474,3.177684,52.96129,0.1932599,1.237294,0.2755353,1.7,1.41885
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8614973,1.162283,1.162283,1.7,0,0.5202,1.162283,74.12112,0,0,0,0.8614973,0,0,0.5377167,0.5108309,2.974995,1.876193,1.372328,0,1.372328,4.479589,74.65966,0.1937222,1.278512,0.6891978,1.7,2.73769
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.238264,1.38377,1.38,0,-1,0,1.38,89.72926,0.0000000000000002220446,0.003769556,0.1421465,1.238264,1.452632,1.38,0,0,1.602667,3.111289,0,0.2143678,-0.2143678,4.253625,70.89361,0.1937222,1.522146,0.990611,0,4.349552
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.699931,1.351561,1.351561,1.485437,0,0.4616243,1.351561,125.7754,0,0,0,1.699931,0,0,0.1338765,0.1271827,1.840853,2.896921,1.827114,0,1.827114,5.986977,99.78275,0.1936003,1.486717,1.359945,1.7,4.596852
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.933281,1.44857,1.44857,0.425,0,0.172125,1.44857,133.4614,0.8420993,0,0,1.933281,1.077442,1.02357,0,0,0.01373996,4.541323,0.01373996,0,0.01373996,6.000012,100,0.1935902,1.593427,1.546625,1.7,6.474604
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.808054,0,0,0,0,0,0,0,1.808054,0,0,1.808054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1935902,0,1.446443,0,6.361742
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.62444,0.8676639,0.8676639,0,0,0,0.8676639,187.22,0.7111097,0,0,1.62444,0.9133304,0.8676639,0,0,0,4.553689,0,0,0,6.000012,100,0.1935902,0.9544303,1.299552,0,6.178129
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.501097,0.7491958,0.7491958,0,-1,0,0.7491958,200.3611,0.7124696,0,0,1.501097,0.7886271,0.7491958,0,0,0,4.553689,0,0,0,6.000012,100,0.1935902,0.8241153,1.200877,0,6.054786
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.308341,0.9252216,0.9252216,0,0,0,0.9252216,141.4084,0.3344238,0,0,1.308341,0.9739175,0.9252216,0,0,0,4.553689,0,0,0,6.000012,100,0.1935902,1.017744,1.046673,0,5.86203
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.9343319,2.324828,2.324828,1.437213,0,0.4484591,2.324828,40.18929,0.0000000000000001110223,0,0,0.9343319,0.9343319,0.8876153,0,0,0,4.553689,0,0,0,6.000012,100,0.1935902,2.557311,0.7474655,1.7,5.488021
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4592125,0,0,0,0,0,0,0,0.4592125,0,0,0.4592125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1935902,0,0.36737,0,5.012901
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08679043,1.023513,1.023513,0,0,0,1.023513,8.479662,0,0.0000000000000002220446,0,0.08679043,1.077382,1.023513,0,0,0,4.553689,0,0.9905915,-0.9905915,4.955837,82.59711,0.1935902,1.125864,0.06943234,0,4.64048
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.100657,3.563097,0,0,0,4.955837,82.59711,0.1935902,0,0,0,3.563097
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.100657,3.563097,0,0,0,4.955837,82.59711,0.1935902,0,0,0,3.563097
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,0.913053,0.913053,0,-1,0,0.913053,0,0,0.0000000000000001110223,0,0,0.9611084,0.913053,0,0,1.100657,3.563097,0,0.9611084,-0.9611084,3.94274,65.7122,0.1935902,1.004358,0,0,3.563097
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.03884024,0.03884024,0,-1,0,0.03884024,0,0,0,0,0,0.04088446,0.03884024,0,0,2.168555,2.601989,0,0.04088446,-0.04088446,3.899644,64.99393,0.1935902,0.04272426,0,0,2.601989
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.6083755,0.6083755,0,-1,0,0.6083755,0,0,0,0,0,0.6403953,0.6083755,0,0,2.213983,2.561105,0,0.6403953,-0.6403953,3.224608,53.74335,0.1935902,0.6692131,0,0,2.561105
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.925533,1.920709,0,0,0,3.224608,53.74335,0.1935902,0,0,0,1.920709
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.1143362,0.1143362,0,-1,0,0.1143362,0,0,0.00000000000000001387779,0,0,0.1203539,0.1143362,0,0,2.925533,1.920709,0,0.1203539,-0.1203539,3.097744,51.62896,0.1935902,0.1257699,0,0,1.920709
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.189121,0.189121,0,-1,0,0.189121,0,0,0.00000000000000002775558,0,0,0.1990748,0.189121,0,0,3.05926,1.800355,0,0.1990748,-0.1990748,2.8879,48.13158,0.1935902,0.2080331,0,0,1.800355
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.1027785,0.1027785,0,-1,0,0.1027785,0,0,0,0,0,0.1081879,0.1027785,0,0,3.280454,1.601281,0,0.1081879,-0.1081879,2.77386,46.23091,0.1935902,0.1130564,0,0,1.601281
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.400663,1.493093,0,0,0,2.77386,46.23091,0.1935902,0,0,0,1.493093
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.4022507,0.4022507,0,0,0,0.4022507,0,0,0.00000000000000005551115,0,0,0.4234218,0.4022507,0,0,3.400663,1.493093,0,0.4234218,-0.4234218,2.327534,38.79216,0.1935902,0.4424757,0,0,1.493093
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.296851,0.296851,0,0,0,0.296851,0,0,0,0,0,0.3124748,0.296851,0,0,3.871131,1.069671,0,0.3124748,-0.3124748,1.998157,33.30255,0.1935902,0.3265361,0,0,1.069671
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2213549,1.428842,1.428842,1.7,0,0.5202,1.428842,15.4919,0,0,0,0.2213549,0,0,0.2711576,0.2575997,4.218326,0.757196,0.4789546,0,0.4789546,2.452533,40.87547,0.1937913,1.571727,0.1770839,1.7,0.9785509
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6451299,1.140095,1.140095,1.7,0,0.5202,1.140095,56.58561,0,0,0,0.6451299,0,0,0.5599048,0.5319095,3.739371,1.188255,1.177039,0,1.177039,3.569171,59.48606,0.1942705,1.254105,0.5161039,1.7,1.833385
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,1.042161,2.195744,1.38,0,-1,0,1.38,75.51891,0,0.8157436,1.035318,1.042161,1.452632,1.38,0,0,2.562331,2.247591,0,0.4104707,-0.4104707,3.136497,52.27484,0.1942705,2.415318,0.8337287,0,3.289752
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.334677,0,0,0,0,0,0,0,0,0,0,1.334677,0,0,0,0,3.01841,1.83712,1.334677,0,1.334677,4.402683,73.3779,0.1933019,0,1.067742,0,3.171797
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.694804,0.7051352,0.7051352,0,0,0,0.7051352,240.3517,0,0,0,1.694804,0.7422475,0.7051352,0,0,1.683733,3.03833,0.9525564,0,0.9525564,5.306357,88.43911,0.1926165,0.7756487,1.355843,0,4.733134
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.963294,0.5488991,0.5488991,0,0,0,0.5488991,357.6785,0.6543295,0,0,1.963294,0.5777885,0.5488991,0,0,0.7311762,3.89563,0.7311762,0,0.7311762,6.000012,100,0.1920937,0.603789,1.570635,0,5.858924
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.869607,1.45039,1.45039,0.425,0,0.172125,1.45039,128.9037,0.7902484,0,0,1.869607,1.079358,1.02539,0,0,0,4.553689,0,0,0,6.000012,100,0.1920937,1.595429,1.495685,1.7,6.423295
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.698937,1.264386,1.264386,0,-1,0,1.264386,134.3686,0.3680048,0,0.01082422,1.698937,1.330932,1.264386,0,0,0,4.553689,0,0,0,6.000012,100,0.1920937,1.390824,1.35915,0,6.252626
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,1.112545,2.06158,2.06158,1.004662,0,0.3303726,2.06158,53.96568,0,0,0,1.112545,1.112545,1.056918,0,0,0,4.553689,0,0,0,6.000012,100,0.1920937,2.267738,0.8900363,1.7,5.666234
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.855653,1.185326,1.185326,0,0,0,1.185326,72.18713,0,0,0,0.855653,1.247712,1.185326,0,0,0,4.553689,0,0.3920588,-0.3920588,5.586746,93.11224,0.1920937,1.303859,0.6845224,0,5.409342
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.3226092,1.112565,1.112565,0,0,0,1.112565,28.99689,0,0,0,0.3226092,1.171121,1.112565,0,0,0.4356209,4.16163,0,0.8485114,-0.8485114,4.692336,78.20544,0.1920937,1.223821,0.2580873,0,4.484239
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.06304399,1.972626,1.972626,1.7,0,0.5202,1.972626,3.195942,0,0,0,0.06304399,0.2869746,0.2726259,0,0,1.378411,3.313119,0,0.2239306,-0.2239306,4.456293,74.27139,0.1920937,2.169888,0.05043519,1.7,3.376163
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.627223,3.089188,0,0,0,4.456293,74.27139,0.1920937,0,0,0,3.089188
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.627223,3.089188,0,0,0,4.456293,74.27139,0.1920937,0,0,0,3.089188
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.08910765,0.08910765,0,-1,0,0.08910765,0,0,0.00000000000000001387779,0,0,0.09379753,0.08910765,0,0,1.627223,3.089188,0,0.09379753,-0.09379753,4.357421,72.62354,0.1920937,0.09801842,0,0,3.089188
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.09527694,0.09527694,0,-1,0,0.09527694,0,0,0.00000000000000001387779,0,0,0.1002915,0.09527694,0,0,1.731443,2.995391,0,0.1002915,-0.1002915,4.251705,70.8616,0.1920937,0.1048046,0,0,2.995391
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.110814,0.110814,0,-1,0,0.110814,0,0,0.00000000000000001387779,0,0,0.1166463,0.110814,0,0,1.842878,2.895099,0,0.1166463,-0.1166463,4.128749,68.81234,0.1920937,0.1218954,0,0,2.895099
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.05778351,0.05778351,0,-1,0,0.05778351,0,0,0,0,0,0.06082474,0.05778351,0,0,1.972485,2.778453,0,0.06082474,-0.06082474,4.064634,67.74376,0.1920937,0.06356186,0,0,2.778453
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.3559669,0.3559669,0,-1,0,0.3559669,0,0,0.00000000000000005551115,0,0,0.374702,0.3559669,0,0,2.040068,2.717628,0,0.374702,-0.374702,3.669663,61.16093,0.1920937,0.3915636,0,0,2.717628
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.04338123,0.04338123,0,-1,0,0.04338123,0,0,0,0,0,0.04566445,0.04338123,0,0,2.456403,2.342926,0,0.04566445,-0.04566445,3.621529,60.35869,0.1920937,0.04771935,0,0,2.342926
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.3403494,0.3403494,0,-1,0,0.3403494,0,0,0.00000000000000005551115,0,0,0.3582625,0.3403494,0,0,2.507142,2.297261,0,0.3582625,-0.3582625,3.243887,54.06467,0.1920937,0.3743843,0,0,2.297261
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.2547975,0.2547975,0,-1,0,0.2547975,0,0,0,0,0,0.2682079,0.2547975,0,0,2.905211,1.938999,0,0.2682079,-0.2682079,2.961171,49.35275,0.1920937,0.2802773,0,0,1.938999
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.2104259,0.2104259,0,0,0,0.2104259,0,0,0.00000000000000002775558,0,0,0.2215009,0.2104259,0,0,3.20322,1.670791,0,0.2215009,-0.2215009,2.727688,45.46138,0.1920937,0.2314684,0,0,1.670791
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.1422459,0.1422459,0,0,0,0.1422459,0,0,0,0,0,0.1497325,0.1422459,0,0,3.449332,1.44929,0,0.1497325,-0.1497325,2.569856,42.83086,0.1920937,0.1564705,0,0,1.44929
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1430599,2.819308,2.819308,1.7,0,0.5202,2.819308,5.074292,0,0.0000000000000004440892,0.1394776,0.1430599,1.178219,1.119308,0,0,3.615701,1.299558,0,1.035159,-1.035159,1.478703,24.645,0.1920937,3.101239,0.1144479,1.7,1.442618
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6432327,1.00692,1.00692,1.7,0,0.5202,1.00692,63.88123,0,0,0,0.6432327,0,0,0.6930802,0.6584262,4.765878,0.2643987,1.301659,0,1.301659,2.713565,45.22599,0.1925987,1.107612,0.5145862,1.7,0.9076313
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7555357,0.7483785,0.7483785,0,-1,0,0.7483785,100.9564,0,0.0000000000000001110223,0,0.7555357,0.7877668,0.7483785,0,0,3.464219,1.435892,0,0.03223113,-0.03223113,2.67959,44.65975,0.1925987,0.8232163,0.6044285,0,2.191427
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.515352,2.909061,2.909061,1.7,0,0.5202,2.909061,52.09076,0,0,0.1199669,1.515352,1.272696,1.209061,0,0,3.500031,1.403661,0.2426561,0,0.2426561,2.909794,48.49648,0.1926176,3.199967,1.212281,1.7,2.919012
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.424387,2.158241,2.158241,1.7,0,0.5202,2.158241,65.9976,0,0,0,1.424387,0.4823587,0.4582407,0,0,3.257375,1.622051,0.9420286,0,0.9420286,3.803481,63.39122,0.1929487,2.374065,1.13951,1.7,3.046438
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.185206,0.9707787,0.9707787,1.7,0,0.5202,0.9707787,122.0882,0,0,0,1.185206,0,0,0.7292213,0.6927602,2.315347,2.469877,1.877966,0,1.877966,5.585076,93.08442,0.1930378,1.067857,0.9481648,1.7,3.655083
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.256997,0.8019615,0.8019615,0,0,0,0.8019615,156.7403,0,0,0,1.256997,0.84417,0.8019615,0,0,0.4373806,4.160047,0.4128272,0,0.4128272,5.976718,99.61178,0.1927471,0.8821576,1.005598,0,5.417044
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.44243,0.07260147,0.07260147,0,-1,0,0.07260147,1986.778,1.341454,0,0,1.44243,0.07642259,0.07260147,0,0,0.02455335,4.531591,0.02455335,0,0.02455335,6.000012,100,0.1927299,0.07986161,1.153944,0,5.974021
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4542125,0.203281,0.203281,0,0,0,0.203281,223.4407,0.2402324,0,0,0.4542125,0.21398,0.203281,0,0,0,4.553689,0,0,0,6.000012,100,0.1927299,0.2236091,0.36337,0,5.007901
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3321347,0.7176518,0.7176518,0,0,0,0.7176518,46.28076,0,0.0000000000000001110223,0,0.3321347,0.7554229,0.7176518,0,0,0,4.553689,0,0.4232883,-0.4232883,5.553827,92.5636,0.1927299,0.789417,0.2657077,0,4.885824
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3955999,0.6898478,0.6898478,0,0,0,0.6898478,57.34597,0,0,0,0.3955999,0.7261556,0.6898478,0,0,0.4703203,4.130401,0,0.3305557,-0.3305557,5.205391,86.75634,0.1927299,0.7588326,0.3164799,0,4.526
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.09397023,1.186808,1.186808,0,0,0,1.186808,7.917898,0,0,0,0.09397023,1.249271,1.186808,0,0,0.8376044,3.799845,0,1.155301,-1.155301,3.987597,66.45981,0.1927299,1.305489,0.07517619,0,3.893815
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,1.496609,1.38,0,-1,0,1.38,0,0,0.1166092,0.2662701,0,1.452632,1.38,0,0,2.121272,2.644544,0,1.452632,-1.452632,2.456388,40.93972,0.1927299,1.64627,0,0,2.644544
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.735307,1.191912,0,0,0,2.456388,40.93972,0.1927299,0,0,0,1.191912
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.735307,1.191912,0,0,0,2.456388,40.93972,0.1927299,0,0,0,1.191912
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.1479268,0.1479268,0,-1,0,0.1479268,0,0,0.00000000000000002775558,0,0,0.1557124,0.1479268,0,0,3.735307,1.191912,0,0.1557124,-0.1557124,2.292253,38.20414,0.1927299,0.1627194,0,0,1.191912
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.908321,1.0362,0,0,0,2.292253,38.20414,0.1927299,0,0,0,1.0362
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.4230845,0.4230845,0,-1,0,0.4230845,0,0,0,0,0,0.4453521,0.4230845,0,0,3.908321,1.0362,0,0.4453521,-0.4453521,1.822811,30.38012,0.1927299,0.4653929,0,0,1.0362
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.1481997,0.1481997,0,-1,0,0.1481997,0,0,0.00000000000000002775558,0,0,0.1559997,0.1481997,0,0,4.403157,0.5908478,0,0.1559997,-0.1559997,1.658373,27.63949,0.1927299,0.1630196,0,0,0.5908478
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.3401469,0.3401469,0,-1,0,0.3401469,0,0,0.00000000000000005551115,0,0,0.3580494,0.3401469,0,0,4.57649,0.4348482,0,0.3580494,-0.3580494,1.280955,21.34921,0.1927299,0.3741616,0,0,0.4348482
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.3767811,0.07295886,0,-1,0,0.07295886,0,0,0.3038223,0.3415004,0,0.0767988,0.07295886,0,0,4.974322,0.0767988,0,0.0767988,-0.0767988,1.200002,20,0.1927299,0.4144593,0,0,0.0767988
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.3167439,0,0,-1,0,0,0,0,0.3167439,0.3484182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927299,0.3484182,0,0,0
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927299,0,0,0,0
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.3937123,0.3937123,1.7,0,0.5202,0.3937123,0,0,0,0,0,0,0,1.306288,1.240973,5.059654,0,1.240973,0,1.240973,2.377293,39.62147,0.1932657,0.4330835,0,1.7,0
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2350887,1.518172,1.518172,1.7,0,0.5202,1.518172,15.48499,-0.00000000000000002775558,0,0,0.2350887,0,0,0.1818281,0.1727367,3.818681,1.116876,0.4078254,0,0.4078254,2.76419,46.06974,0.1934255,1.669989,0.188071,1.7,1.351965
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5494399,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5494399,0,0,1.452632,1.38,3.410856,1.483919,1.92944,0,1.92944,4.594618,76.57681,0.1932041,0,0.4395519,1.7,2.033359
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,1.066593,1.022541,1.022541,0,-1,0,1.022541,104.3081,0,0.0000000000000002220446,0,1.066593,1.076359,1.022541,0,0,1.481416,3.220415,0,0.009765743,-0.009765743,4.584324,76.40524,0.1932041,1.124795,0.8532746,0,4.287008
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.569449,0,0,0,0,0,0,0,0.07718252,0,0,1.569449,0,0,0,0,1.492267,3.210649,1.492267,0,1.492267,6.000012,100,0.1921717,0,1.255559,0,4.780098
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.685793,0,0,0,0,0,0,0,1.685793,0,0,1.685793,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1921717,0,1.348634,0,6.239482
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.376213,0,0,0,0,0,0,0,1.376213,0,0,1.376213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1921717,0,1.100971,0,5.929902
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.345036,1.062059,1.062059,0,0,0,1.062059,126.6441,0.2270788,0,0,1.345036,1.117957,1.062059,0,0,0,4.553689,0,0,0,6.000012,100,0.1921717,1.168265,1.076029,0,5.898725
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.338509,2.567127,1.38,0,-1,0,1.38,96.9934,0,1.187127,1.443839,1.338509,1.452632,1.38,0,0,0,4.553689,0,0.1141226,-0.1141226,5.879716,97.99507,0.1921717,2.823839,1.070807,0,5.892198
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.318531,0,0,0,0,0,0,0,1.191728,0,0,1.318531,0,0,0,0,0.1268029,4.439566,0.1268029,0,0.1268029,6.000012,100,0.1920845,0,1.054825,0,5.758097
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.8754908,0,0,0,0,0,0,0,0.8754908,0,0,0.8754908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1920845,0,0.7003927,0,5.42918
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.348823,0.7904017,0.7904017,0,0,0,0.7904017,44.13237,0,0,0,0.348823,0.8320018,0.7904017,0,0,0,4.553689,0,0.4831788,-0.4831788,5.490697,91.51143,0.1920845,0.8694419,0.2790584,0,4.902512
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0900695,0.4443522,0.4443522,0,0,0,0.4443522,20.26984,0,0.00000000000000005551115,0,0.0900695,0.4677391,0.4443522,0,0,0.5368653,4.07051,0,0.3776697,-0.3776697,5.092598,84.87646,0.1920845,0.4887874,0.07205559,0,4.16058
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,1.959049,1.38,0,-1,0,1.38,0,0,0.5790494,0.7749544,0,1.452632,1.38,0,0,0.9564983,3.692841,0,1.452632,-1.452632,3.56139,59.35638,0.1920845,2.154954,0,0,3.692841
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,1.693842,1.38,0,-1,0,1.38,0,0,0.3138416,0.4832258,0,1.452632,1.38,0,0,2.570533,2.240209,0,1.452632,-1.452632,2.030182,33.8363,0.1920845,1.863226,0,0,2.240209
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,0.954421,0.7481984,0,-1,0,0.7481984,0,0,0.2062226,0.3016647,0,0.7875773,0.7481984,0,0,4.184568,0.7875773,0,0.7875773,-0.7875773,1.200002,20,0.1920845,1.049863,0,0,0.7875773
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.09942973,0,0,-1,0,0,0,0,0.09942973,0.1093727,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920845,0.1093727,0,0,0
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.4539304,0,0,-1,0,0,0,0,0.4539304,0.4993234,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920845,0.4993234,0,0,0
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920845,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.5916759,0,0,-1,0,0,0,0,0.5916759,0.6508435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920845,0.6508435,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.2460198,0,0,-1,0,0,0,0,0.2460198,0.2706218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920845,0.2706218,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.1195807,0,0,-1,0,0,0,0,0.1195807,0.1315387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920845,0.1315387,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.1267193,0,0,-1,0,0,0,0,0.1267193,0.1393912,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920845,0.1393912,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920845,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.321795,0.321795,1.7,0,0.5202,0.321795,0,0,0,0,0,0,0,1.378205,1.309295,5.059654,0,1.309295,0,1.309295,2.442108,40.70173,0.1925664,0.3539745,0,1.7,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3260248,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3260248,0,0,1.452632,1.38,3.75036,1.178365,1.706025,0,1.706025,4.060585,67.67629,0.1925068,0,0.2608199,1.7,1.50439
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7640797,1.516668,1.516668,1.7,0,0.5202,1.516668,50.37885,0,0,0,0.7640797,0,0,0.1833324,0.1741658,2.044335,2.713788,0.9382455,0,0.9382455,4.950684,82.51122,0.1928427,1.668334,0.6112638,1.7,3.477867
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.152342,0.8726866,0.8726866,0,-1,0,0.8726866,132.0453,0,0,0,1.152342,0.9186175,0.8726866,0,0,1.106089,3.558208,0.2337244,0,0.2337244,5.172414,86.20673,0.1926838,0.9599553,0.9218735,0,4.71055
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.231084,0.3726454,0.3726454,0,0,0,0.3726454,330.3633,0,0,0,1.231084,0.3922583,0.3726454,0,0,0.872365,3.76856,0.8388253,0,0.8388253,5.968194,99.4697,0.1921155,0.40991,0.984867,0,4.999644
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.470393,0,0,0,0,0,0,0,1.436853,0,0,1.470393,0,0,0,0,0.03353962,4.523503,0.03353962,0,0.03353962,6.000012,100,0.1920928,0,1.176314,0,5.993896
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.310957,0.9868796,0.9868796,0,0,0,0.9868796,132.8386,0.2721365,0,0,1.310957,1.038821,0.9868796,0,0,0,4.553689,0,0,0,6.000012,100,0.1920928,1.085568,1.048766,0,5.864646
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.172936,0,0,0,0,0,0,0,1.172936,0,0,1.172936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1920928,0,0.9383489,0,5.726625
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.509198,1.133317,1.133317,0,-1,0,1.133317,133.1665,0.3162329,0,0,1.509198,1.192965,1.133317,0,0,0,4.553689,0,0,0,6.000012,100,0.1920928,1.246649,1.207359,0,6.062887
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.9815801,0,0,0,0,0,0,0,0.9815801,0,0,0.9815801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1920928,0,0.785264,0,5.535269
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.9504039,1.608302,1.608302,0.7054184,0,0.2486792,1.608302,59.09362,0,0,0,0.9504039,0.9504039,0.9028838,0,0,0,4.553689,0,0,0,6.000012,100,0.1920928,1.769132,0.7603232,1.7,5.504093
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.4264432,2.603293,2.603293,1.7,0,0.5202,2.603293,16.38091,0.0000000000000001110223,0,0,0.4264432,0.9508348,0.9032931,0,0,0,4.553689,0,0.5243916,-0.5243916,5.447255,90.7874,0.1920928,2.863622,0.3411546,1.7,4.980132
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05439023,0.9107323,0.9107323,0,0,0,0.9107323,5.972143,0,0.0000000000000001110223,0,0.05439023,0.9586655,0.9107323,0,0,0.5826573,4.029297,0,0.9042753,-0.9042753,4.494065,74.90093,0.1920928,1.001805,0.04351218,0,4.083688
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.2389307,0.2389307,0,-1,0,0.2389307,0,0,0,0,0,0.251506,0.2389307,0,0,1.587408,3.125022,0,0.251506,-0.251506,4.228954,70.48243,0.1920928,0.2628238,0,0,3.125022
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,0.871312,0.871312,0,-1,0,0.871312,0,0,0.0000000000000001110223,0,0,0.9171705,0.871312,0,0,1.866859,2.873516,0,0.9171705,-0.9171705,3.262172,54.36942,0.1920928,0.9584432,0,0,2.873516
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,0.8632863,0.8632863,0,-1,0,0.8632863,0,0,0.0000000000000001110223,0,0,0.9087224,0.8632863,0,0,2.885937,1.956346,0,0.9087224,-0.9087224,2.304294,38.40483,0.1920928,0.9496149,0,0,1.956346
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.3299341,0.3299341,0,-1,0,0.3299341,0,0,0.00000000000000005551115,0,0,0.347299,0.3299341,0,0,3.895629,1.047623,0,0.347299,-0.347299,1.938209,32.30342,0.1920928,0.3629275,0,0,1.047623
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.281517,0.7003241,0,0,0,1.938209,32.30342,0.1920928,0,0,0,0.7003241
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.1735656,0.1735656,0,-1,0,0.1735656,0,0,0.00000000000000002775558,0,0,0.1827007,0.1735656,0,0,4.281517,0.7003241,0,0.1827007,-0.1827007,1.745625,29.0937,0.1920928,0.1909222,0,0,0.7003241
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.2521158,0.2521158,0,-1,0,0.2521158,0,0,0.00000000000000005551115,0,0,0.265385,0.2521158,0,0,4.484517,0.5176234,0,0.265385,-0.265385,1.465885,24.43137,0.1920928,0.2773274,0,0,0.5176234
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.779389,0.2522384,0,0,0,1.465885,24.43137,0.1920928,0,0,0,0.2522384
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.779389,0.2522384,0,0,0,1.465885,24.43137,0.1920928,0,0,0,0.2522384
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.2611708,0.2396265,0,-1,0,0.2396265,0,0,0.02154431,0.04766139,0,0.2522384,0.2396265,0,0,4.779389,0.2522384,0,0.2522384,-0.2522384,1.200002,20,0.1920928,0.2872879,0,0,0.2522384
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920928,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.3151885,0.3151885,1.7,0,0.5202,0.3151885,0,0,0,0,0,0,0,1.384812,1.315571,5.059654,0,1.315571,0,1.315571,2.448063,40.80096,0.1925619,0.3467073,0,1.7,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2932052,0.1678833,0.1678833,1.620515,0,0.4985006,0.1678833,174.6482,0.0000000000000002220446,0,0,0.2932052,0,0,1.452632,1.38,3.744083,1.184014,1.673205,0,1.673205,4.035404,67.25661,0.1927026,0.1846716,0.2345641,1.7,1.477219
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.619835,1.898538,1.898538,1.7,0,0.5202,1.898538,32.64802,0,0,0,0.619835,0.2089874,0.198538,0,0,2.070878,2.689898,0.4108476,0,0.4108476,4.425169,73.75266,0.1928389,2.088392,0.495868,1.7,3.309733
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.9367986,1.250188,1.250188,0,-1,0,1.250188,74.93263,0,0,0,0.9367986,1.315987,1.250188,0,0,1.660031,3.059661,0,0.3791886,-0.3791886,4.025469,67.09101,0.1928389,1.375207,0.7494389,0,3.99646
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.399875,0.8223083,0.8223083,0,0,0,0.8223083,170.2373,0,0,0,1.399875,0.8655877,0.8223083,0,0,2.081351,2.680473,0.5342876,0,0.5342876,4.532339,75.53883,0.1924816,0.9045391,1.1199,0,4.080348
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.8382,1.134495,1.134495,0,0,0,1.134495,162.0281,0,0,0,1.8382,1.194205,1.134495,0,0,1.547064,3.161332,0.6439953,0,0.6439953,5.143286,85.72127,0.1920527,1.247944,1.47056,0,4.999532
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.484826,0,0,0,0,0,0,0,0.5817572,0,0,1.484826,0,0,0,0,0.9030683,3.740927,0.9030683,0,0.9030683,6.000012,100,0.1914545,0,1.18786,0,5.225753
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.602616,1.747506,1.747506,0.425,0,0.172125,1.747506,91.70877,0.2105047,0,0,1.602616,1.392111,1.322506,0,0,0,4.553689,0,0,0,6.000012,100,0.1914545,1.922256,1.282093,1.7,6.156305
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.745396,0,0,0,-1,0,0,0,1.745396,0,0,1.745396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1914545,0,1.396316,0,6.299085
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,1.127738,1.330625,1.330625,0.425,0,0.172125,1.330625,84.75256,0.1744493,0,0,1.127738,0.9532892,0.9056247,0,0,0,4.553689,0,0,0,6.000012,100,0.1914545,1.463687,0.9021908,1.7,5.681427
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6997336,1.235655,1.235655,0,0,0,1.235655,56.62854,0,0,0,0.6997336,1.30069,1.235655,0,0,0,4.553689,0,0.6009562,-0.6009562,5.366549,89.4423,0.1914545,1.359221,0.5597869,0,5.253423
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4714558,2.117656,2.117656,1.7,0,0.5202,2.117656,22.2631,0,0,0,0.4714558,0.4396374,0.4176555,0,0,0.6677291,3.952733,0.03181835,0,0.03181835,5.396734,89.94539,0.1914651,2.329421,0.3771646,1.7,4.424189
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1100514,0.2641328,0.2641328,0,0,0,0.2641328,41.66516,0,0,0,0.1100514,0.2780345,0.2641328,0,0,0.6359107,3.981369,0,0.1679832,-0.1679832,5.219664,86.99423,0.1914651,0.2905461,0.08804108,0,4.091421
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,2.996361,1.38,0,-1,0,1.38,0,0,1.616361,1.915997,0,1.452632,1.38,0,0,0.8225587,3.813386,0,1.452632,-1.452632,3.688456,61.47415,0.1914651,3.295997,0,0,3.813386
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,2.243339,1.38,0,-1,0,1.38,0,0,0.8633392,1.087673,0,1.452632,1.38,0,0,2.436594,2.360754,0,1.452632,-1.452632,2.157248,35.95406,0.1914651,2.467673,0,0,2.360754
