Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,1.534226,0.8627168,0,-1,0,0.8627168,0,0,0.6715088,0.8249313,0,0.908123,0.8627168,0,0,4.050629,0.908123,0,0.908123,-0.908123,1.200002,20,0.1914651,1.687648,0,0,0.908123
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.2483654,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2483654,0.2732019,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1914651,0.2732019,0,0,0.00000000000000021065
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.52719,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.52719,0.579909,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1914651,0.579909,0,0,0.00000000000000021065
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.1885203,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1885203,0.2073724,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1914651,0.2073724,0,0,0.00000000000000021065
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.1914651,0,0,0,0.00000000000000021065
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.1914651,0,0,0,0.00000000000000021065
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.2058371,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2058371,0.2264208,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1914651,0.2264208,0,0,0.00000000000000021065
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.07293072,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.07293072,0.08022379,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1914651,0.08022379,0,0,0.00000000000000021065
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.280114,0.280114,1.7,0,0.5202,0.280114,0,0,0,0,0,0,0,1.419886,1.348892,5.059654,0.00000000000000021065,1.348892,0,1.348892,2.479673,41.32781,0.1919061,0.3081254,0,1.7,0.00000000000000021065
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.1497055,0.1497055,1.602337,0,0.493538,0.1497055,0,0,0,0,0,0,0,1.452632,1.38,3.710763,1.214003,1.38,0,1.38,3.788857,63.14748,0.1922215,0.164676,0,1.7,1.214003
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1825667,0.8356783,0.8356783,1.7,0,0.5202,0.8356783,21.84653,0,0,0,0.1825667,0,0,0.8643218,0.8211057,2.330763,2.456002,1.003672,0,1.003672,4.741024,79.0169,0.1926364,0.9192461,0.1460534,1.7,2.638569
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5932691,0,0,0.7724434,0,0.266977,0,0,0,0,0,0.5932691,0,0,0.7724434,0.7338212,1.32709,3.359308,1.32709,0,1.32709,6.000012,100,0.1921271,0,0.4746153,1.7,3.952577
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6859769,0,0,0,-1,0,0,0,0.6859769,0,0,0.6859769,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1921271,0,0.5487815,0,5.239666
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.9960181,0.01667892,0.01667892,0,0,0,0.01667892,5971.718,0.9784614,0,0,0.9960181,0.01755676,0.01667892,0,0,0,4.553689,0,0,0,6.000012,100,0.1921271,0.01834681,0.7968145,0,5.549707
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.8179259,0.211555,0.211555,0,0,0,0.211555,386.6257,0.5952365,0,0,0.8179259,0.2226894,0.211555,0,0,0,4.553689,0,0,0,6.000012,100,0.1921271,0.2327105,0.6543407,0,5.371615
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.588367,2.650833,2.650833,1.270833,0,0.4030375,2.650833,59.91954,0.1357354,0,0,1.588367,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1921271,2.915916,1.270694,1.7,6.142056
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.54268,0,0,0,0,0,0,0,1.54268,0,0,1.54268,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1921271,0,1.234144,0,6.096369
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.724793,0.855313,0.855313,0,-1,0,0.855313,201.6563,0.8244631,0,0,1.724793,0.9003295,0.855313,0,0,0,4.553689,0,0,0,6.000012,100,0.1921271,0.9408443,1.379834,0,6.278481
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.518088,0,0,0,0,0,0,0,1.518088,0,0,1.518088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1921271,0,1.21447,0,6.071777
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.660399,2.055783,2.055783,1.428404,0,0.4460543,2.055783,32.12397,0,0,0,0.660399,0.660399,0.6273791,0,0,0,4.553689,0,0,0,6.000012,100,0.1921271,2.261361,0.5283192,1.7,5.214088
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.293032,0.8897174,0.8897174,0,0,0,0.8897174,32.93541,0,0.0000000000000001110223,0,0.293032,0.9365446,0.8897174,0,0,0,4.553689,0,0.6435126,-0.6435126,5.32169,88.69466,0.1921271,0.9786891,0.2344256,0,4.846721
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.08476082,0,0,0,0,0,0,0,0,0,0,0.08476082,0,0,0,0,0.715014,3.910176,0.08476082,0,0.08476082,5.402102,90.03484,0.1920719,0,0.06780866,0,3.994937
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,1.869418,1.38,0,-1,0,1.38,0,0,0.4894183,0.6763601,0,1.452632,1.38,0,0,0.6302531,3.986461,0,1.452632,-1.452632,3.870893,64.51476,0.1920719,2.05636,0,0,3.986461
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,1.331571,1.331571,0,-1,0,1.331571,0,0,0,0.08472759,0,1.401653,1.331571,0,0,2.244288,2.533829,0,1.401653,-1.401653,2.393421,39.89027,0.1920719,1.464728,0,0,2.533829
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,2.07108,1.075567,0,-1,0,1.075567,0,0,0.9955122,1.20262,0,1.132176,1.075567,0,0,3.801681,1.132176,0,1.132176,-1.132176,1.200002,20,0.1920719,2.278188,0,0,1.132176
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920719,0,0,0,0
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.3254855,0,0,-1,0,0,0,0,0.3254855,0.358034,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920719,0.358034,0,0,0
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.03195482,0,0,-1,0,0,0,0,0.03195482,0.0351503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920719,0.0351503,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920719,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920719,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.1567367,0,0,-1,0,0,0,0,0.1567367,0.1724103,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920719,0.1724103,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.5730233,0,0,-1,0,0,0,0,0.5730233,0.6303256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920719,0.6303256,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.1459643,0.1459643,1.598596,0,0.4925167,0.1459643,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1923786,0.1605607,0,1.7,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.3082695,0.3082695,1.7,0,0.5202,0.3082695,0,0,0,0,0,0,0,1.391731,1.322144,3.679654,1.242,1.322144,0,1.322144,3.763481,62.72456,0.1928232,0.3390965,0,1.7,1.242
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2886099,1.158568,1.158568,1.7,0,0.5202,1.158568,24.91091,0,0,0,0.2886099,0,0,0.5414318,0.5143602,2.35751,2.43193,0.8029701,0,0.8029701,4.525246,75.42061,0.1931332,1.274425,0.2308879,1.7,2.720539
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.8307862,1.28193,1.28193,1.7,0,0.5202,1.28193,64.80745,0,0,0,0.8307862,0,0,0.4180699,0.3971664,1.55454,3.154603,1.227953,0,1.227953,5.690184,94.8362,0.1935637,1.410123,0.6646289,1.7,3.985389
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.236297,1.537814,1.38,0,-1,0,1.38,89.58676,0,0.1578145,0.3115959,1.236297,1.452632,1.38,0,0,0.3265878,4.25976,0,0.2163342,-0.2163342,5.462147,91.03561,0.1935637,1.691596,0.9890379,0,5.496058
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.623732,1.25536,1.25536,0.425,0,0.172125,1.25536,129.3439,0.1827096,0,0,1.623732,0.8740629,0.8303598,0,0,0.5669591,4.043426,0.5669591,0,0.5669591,6.000012,100,0.1931984,1.380896,1.298985,1.7,5.667158
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.859365,1.868255,1.868255,0.4882554,0,0.1893937,1.868255,99.52415,0.4067338,0,0,1.859365,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1931984,2.055081,1.487492,1.7,6.413054
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,2.093177,0.3152491,0.3152491,0,0,0,0.3152491,663.9756,1.761336,0,0,2.093177,0.3318411,0.3152491,0,0,0,4.553689,0,0,0,6.000012,100,0.1931984,0.346774,1.674541,0,6.646866
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.737337,0,0,0,0,0,0,0,1.737337,0,0,1.737337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1931984,0,1.38987,0,6.291026
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.572162,0,0,0,-1,0,0,0,1.572162,0,0,1.572162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1931984,0,1.257729,0,6.125851
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.356847,0.2601241,0.2601241,0,0,0,0.2601241,521.6153,1.083032,0,0,1.356847,0.2738149,0.2601241,0,0,0,4.553689,0,0,0,6.000012,100,0.1931984,0.2861365,1.085478,0,5.910536
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,1.130982,1.00158,1.00158,0,0,0,1.00158,112.9199,0.07668793,0,0,1.130982,1.054294,1.00158,0,0,0,4.553689,0,0,0,6.000012,100,0.1931984,1.101737,0.9047858,0,5.684671
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5796579,1.753592,1.753592,1.202917,0,0.3844964,1.753592,33.05546,0,0,0,0.5796579,0.5796579,0.550675,0,0,0,4.553689,0,0,0,6.000012,100,0.1931984,1.928951,0.4637263,1.7,5.133347
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1379954,1.351761,1.351761,1.220665,0,0.3893416,1.351761,10.20857,0.00000000000000002775558,0,0,0.1379954,0.1379954,0.1310957,0,0,0,4.553689,0,0,0,6.000012,100,0.1931984,1.486937,0.1103963,1.7,4.691684
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.743979,0.743979,0,-1,0,0.743979,0,0,0.0000000000000001110223,0,0,0.7831358,0.743979,0,0,0,4.553689,0,0.7831358,-0.7831358,5.174514,86.24174,0.1931984,0.8183769,0,0,4.553689
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,2.735977,1.38,0,-1,0,1.38,0,0,1.355978,1.629575,0,1.452632,1.38,0,0,0.8701509,3.770553,0,1.452632,-1.452632,3.643306,60.72165,0.1931984,3.009575,0,0,3.770553
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,0.7857304,0.7857304,0,-1,0,0.7857304,0,0,0.0000000000000001110223,0,0,0.8270846,0.7857304,0,0,2.484186,2.317922,0,0.8270846,-0.8270846,2.771482,46.19128,0.1931984,0.8643034,0,0,2.317922
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.069882,0.069882,0,-1,0,0.069882,0,0,0,0,0,0.07356,0.069882,0,0,3.403169,1.490837,0,0.07356,-0.07356,2.693944,44.89897,0.1931984,0.0768702,0,0,1.490837
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.251818,0.251818,0,-1,0,0.251818,0,0,0.00000000000000005551115,0,0,0.2650715,0.251818,0,0,3.484902,1.417277,0,0.2650715,-0.2650715,2.414534,40.24215,0.1931984,0.2769998,0,0,1.417277
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.3731039,0.3731039,0,-1,0,0.3731039,0,0,0.00000000000000005551115,0,0,0.3927409,0.3731039,0,0,3.779426,1.152205,0,0.3927409,-0.3927409,2.000548,33.3424,0.1931984,0.4104143,0,0,1.152205
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.484372,0.484372,0,-1,0,0.484372,0,0,0.0000000000000001110223,0,0,0.5098652,0.484372,0,0,4.215805,0.7594644,0,0.5098652,-0.5098652,1.463103,24.385,0.1931984,0.5328091,0,0,0.7594644
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.2438016,0.2371193,0,-1,0,0.2371193,0,0,0.006682321,0.03106248,0,0.2495992,0.2371193,0,0,4.782322,0.2495992,0,0.2495992,-0.2495992,1.200002,20,0.1931984,0.2681818,0,0,0.2495992
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1931984,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.3342244,0,0,-1,0,0,0,0,0.3342244,0.3676468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1931984,0.3676468,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.4474005,0.4474005,1.7,0,0.5202,0.4474005,0,0,0,0,0,0,0,1.252599,1.18997,5.059654,0,1.18997,0,1.18997,2.328907,38.81503,0.1936959,0.4921406,0,1.7,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.869685,1.070973,1.38,0,1.38,3.63809,60.6347,0.1938425,0,0,1.7,1.070973
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2841054,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2841054,0,0,1.452632,1.38,2.489685,2.312973,1.664105,0,1.664105,5.216799,86.94647,0.1938069,0,0.2272843,1.7,2.597078
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4165712,0,0,0,0,0,0,0,0,0,0,0.4165712,0,0,0,0,0.8255794,3.810668,0.4165712,0,0.4165712,5.611993,93.53303,0.1935422,0,0.3332569,0,4.227239
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,1.089618,2.41923,1.38,0,-1,0,1.38,78.95786,0.0000000000000002220446,1.03923,1.281153,1.089618,1.452632,1.38,0,0,0.4090083,4.185582,0,0.3630132,-0.3630132,5.229343,87.15555,0.1935422,2.661153,0.8716947,0,5.2752
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.204798,0,0,0,0,0,0,0,0.3924415,0,0,1.204798,0,0,0,0,0.8123562,3.822568,0.8123562,0,0.8123562,6.000012,100,0.1930282,0,0.9638382,0,5.027366
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.345278,0.7039871,0.7039871,0,0,0,0.7039871,191.0941,0.6042389,0,0,1.345278,0.741039,0.7039871,0,0,0,4.553689,0,0,0,6.000012,100,0.1930282,0.7743858,1.076222,0,5.898967
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.179592,1.455527,1.455527,0.425,0,0.172125,1.455527,81.04228,0.09482707,0,0,1.179592,1.084765,1.030527,0,0,0,4.553689,0,0,0,6.000012,100,0.1930282,1.601079,0.9436737,1.7,5.733281
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.546116,0.7721714,0.7721714,0,0,0,0.7721714,200.2296,0.733304,0,0,1.546116,0.812812,0.7721714,0,0,0,4.553689,0,0,0,6.000012,100,0.1930282,0.8493885,1.236893,0,6.099805
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.466863,1.048026,1.048026,0,-1,0,1.048026,139.9644,0.3636776,0,0,1.466863,1.103186,1.048026,0,0,0,4.553689,0,0,0,6.000012,100,0.1930282,1.152829,1.173491,0,6.020552
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.341866,0,0,0,0,0,0,0,1.341866,0,0,1.341866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1930282,0,1.073493,0,5.895555
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.8721307,0.8831944,0.8831944,0,0,0,0.8831944,98.7473,0,0,0,0.8721307,0.9296784,0.8831944,0,0,0,4.553689,0,0.05754767,-0.05754767,5.939352,98.98899,0.1930282,0.9715139,0.6977046,0,5.425819
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.6293029,2.665276,2.665276,1.7,0,0.5202,2.665276,23.61117,0,0,0,0.6293029,1.01608,0.9652764,0,0,0.06394186,4.496141,0,0.3867775,-0.3867775,5.531652,92.19402,0.1930282,2.931804,0.5034423,1.7,5.125444
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1647937,0.3358185,0.3358185,0,0,0,0.3358185,49.07225,0,0,0,0.1647937,0.3534931,0.3358185,0,0,0.4936947,4.109364,0,0.1886995,-0.1886995,5.332746,88.87891,0.1930282,0.3694003,0.1318349,0,4.274158
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,2.124591,1.38,0,-1,0,1.38,0,0,0.7445914,0.9570506,0,1.452632,1.38,0,0,0.7033607,3.920664,0,1.452632,-1.452632,3.801537,63.35883,0.1930282,2.33705,0,0,3.920664
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.1013898,0.1013898,0,-1,0,0.1013898,0,0,0,0,0,0.1067261,0.1013898,0,0,2.317396,2.468033,0,0.1067261,-0.1067261,3.689038,61.48384,0.1930282,0.1115288,0,0,2.468033
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,1.265325,1.265325,0,-1,0,1.265325,0,0,0.0000000000000002220446,0.01185747,0,1.331921,1.265325,0,0,2.43598,2.361307,0,1.331921,-1.331921,2.28507,38.08442,0.1930282,1.391858,0,0,2.361307
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.4156087,0.4156087,0,-1,0,0.4156087,0,0,0.00000000000000005551115,0,0,0.4374828,0.4156087,0,0,3.915893,1.029386,0,0.4374828,-0.4374828,1.823923,30.39865,0.1930282,0.4571695,0,0,1.029386
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401985,0.5919027,0,0,0,1.823923,30.39865,0.1930282,0,0,0,0.5919027
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.2396762,0.2396762,0,-1,0,0.2396762,0,0,0,0,0,0.2522908,0.2396762,0,0,4.401985,0.5919027,0,0.2522908,-0.2522908,1.557985,25.96636,0.1930282,0.2636438,0,0,0.5919027
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.1043675,0.1043675,0,-1,0,0.1043675,0,0,0.00000000000000001387779,0,0,0.1098605,0.1043675,0,0,4.682308,0.339612,0,0.1098605,-0.1098605,1.442182,24.03631,0.1930282,0.1148042,0,0,0.339612
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.3305327,0.2182639,0,-1,0,0.2182639,0,0,0.1122688,0.1453221,0,0.2297515,0.2182639,0,0,4.804375,0.2297515,0,0.2297515,-0.2297515,1.200002,20,0.1930282,0.363586,0,0,0.2297515
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.04267609,0,0,-1,0,0,0,0,0.04267609,0.04694369,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930282,0.04694369,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.348682,0,0,-1,0,0,0,0,0.348682,0.3835502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930282,0.3835502,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.4855872,0.4855872,1.7,0,0.5202,0.4855872,0,0,0,0,0,0,0,1.214413,1.153692,5.059654,0,1.153692,0,1.153692,2.294491,38.24144,0.1935027,0.534146,0,1.7,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.09903377,0.09903377,1.551665,0,0.4797046,0.09903377,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.905962,1.038323,1.38,0,1.38,3.603674,60.06111,0.193745,0.1089372,0,1.7,1.038323
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1784754,0.08891933,0.08891933,1.541551,0,0.4769434,0.08891933,200.7161,0.0000000000000002220446,0,0,0.1784754,0,0,1.452632,1.38,2.525962,2.280323,1.558475,0,1.558475,5.082173,84.70272,0.1938635,0.09781126,0.1427803,1.7,2.458798
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2813356,1.785092,1.785092,1.7,0,0.5202,1.785092,15.76028,0,0,0,0.2813356,0.08957051,0.08509199,0,0,0.9674869,3.682951,0.191765,0,0.191765,5.264098,87.73479,0.1939218,1.963601,0.2250684,1.7,3.964286
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5278616,0,0,0,-1,0,0,0,0,0,0,0.5278616,0,0,0,0,0.7757218,3.855539,0.5278616,0,0.5278616,5.764871,96.08099,0.1935923,0,0.4222893,0,4.383401
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.9961782,0,0,0,0,0,0,0,0.748318,0,0,0.9961782,0,0,0,0,0.2478602,4.330615,0.2478602,0,0.2478602,6.000012,100,0.193438,0,0.7969426,0,5.326793
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.7579457,0.930553,0.930553,0,0,0,0.930553,81.4511,0.0000000000000001110223,0,0,0.7579457,0.9795295,0.930553,0,0,0,4.553689,0,0.2215838,-0.2215838,5.766442,96.10718,0.193438,1.023608,0.6063566,0,5.311635
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.8257876,1.039926,1.039926,0,0,0,1.039926,79.40827,0,0,0,0.8257876,1.094659,1.039926,0,0,0.2462042,4.332105,0,0.2688718,-0.2688718,5.483027,91.38359,0.193438,1.143919,0.66063,0,5.157893
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7934089,2.092602,2.092602,1.7,0,0.5202,2.092602,37.91496,0,0,0,0.7934089,0.4132648,0.3926015,0,0,0.5449507,4.063233,0.3801441,0,0.3801441,5.843663,97.39419,0.1935537,2.301862,0.6347271,1.7,4.856642
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,1.113141,0,0,0,-1,0,0,0,0.9483341,0,0,1.113141,0,0,0,0,0.1648066,4.405363,0.1648066,0,0.1648066,6.000012,100,0.1934512,0,0.8905125,0,5.518504
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.8333956,1.262137,1.262137,0.4704108,0,0.1845222,1.262137,66.03054,0,0,0,0.8333956,0.8333956,0.7917259,0,0,0,4.553689,0,0,0,6.000012,100,0.1934512,1.38835,0.6667165,1.7,5.387084
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3992886,1.346254,1.346254,0.9669293,0,0.3200717,1.346254,29.65924,0.00000000000000005551115,0,0,0.3992886,0.3992886,0.3793242,0,0,0,4.553689,0,0,0,6.000012,100,0.1934512,1.480879,0.3194309,1.7,4.952978
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2391288,1.780856,1.780856,1.553683,0,0.4802555,1.780856,13.42775,0.0000000000000001110223,0,0,0.2391288,0.2391288,0.2271724,0,0,0,4.553689,0,0,0,6.000012,100,0.1934512,1.958941,0.1913031,1.7,4.792818
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.1019852,1.974658,1.974658,1.7,0,0.5202,1.974658,5.164703,0.00000000000000005551115,0,0,0.1019852,0.2891138,0.2746581,0,0,0,4.553689,0,0.1871286,-0.1871286,5.802761,96.71249,0.1934512,2.172124,0.08158819,1.7,4.655674
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2079207,4.36656,0,0,0,5.802761,96.71249,0.1934512,0,0,0,4.36656
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,0.7593852,0.7593852,0,-1,0,0.7593852,0,0,0,0,0,0.7993528,0.7593852,0,0,0.2079207,4.36656,0,0.7993528,-0.7993528,4.960169,82.66932,0.1934512,0.8353237,0,0,4.36656
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,1.062552,1.062552,0,-1,0,1.062552,0,0,0,0,0,1.118475,1.062552,0,0,1.09609,3.567208,0,1.118475,-1.118475,3.781193,63.01975,0.1934512,1.168807,0,0,3.567208
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.3675972,0.3675972,0,-1,0,0.3675972,0,0,0,0,0,0.3869444,0.3675972,0,0,2.338841,2.448732,0,0.3869444,-0.3869444,3.373317,56.22185,0.1934512,0.4043569,0,0,2.448732
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.2310855,0.2310855,0,-1,0,0.2310855,0,0,0.00000000000000002775558,0,0,0.2432479,0.2310855,0,0,2.768779,2.061788,0,0.2432479,-0.2432479,3.116912,51.94843,0.1934512,0.254194,0,0,2.061788
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.03690514,0.03690514,0,-1,0,0.03690514,0,0,0,0,0,0.03884751,0.03690514,0,0,3.039054,1.81854,0,0.03884751,-0.03884751,3.075963,51.26595,0.1934512,0.04059565,0,0,1.81854
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.082218,1.779692,0,0,0,3.075963,51.26595,0.1934512,0,0,0,1.779692
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.082218,1.779692,0,0,0,3.075963,51.26595,0.1934512,0,0,0,1.779692
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.5279648,0.5279648,0,-1,0,0.5279648,0,0,0.0000000000000001110223,0,0,0.5557525,0.5279648,0,0,3.082218,1.779692,0,0.5557525,-0.5557525,2.490148,41.50239,0.1934512,0.5807613,0,0,1.779692
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.1685948,0.1685948,0,-1,0,0.1685948,0,0,0,0,0,0.1774682,0.1685948,0,0,3.699721,1.22394,0,0.1774682,-0.1774682,2.30308,38.3846,0.1934512,0.1854543,0,0,1.22394
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.896908,1.046472,0,0,0,2.30308,38.3846,0.1934512,0,0,0,1.046472
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.896908,1.046472,0,0,0,2.30308,38.3846,0.1934512,0,0,0,1.046472
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1221608,1.3109,1.3109,1.7,0,0.5202,1.3109,9.318845,0,0,0,0.1221608,0,0,0.3890996,0.3696446,3.896908,1.046472,0.4918054,0,0.4918054,2.769648,46.16071,0.1936375,1.44199,0.09772862,1.7,1.168633
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2831269,0.3896722,0.3896722,1.7,0,0.5202,0.3896722,72.65771,0,0,0,0.2831269,0,0,1.310328,1.244811,3.405103,1.489097,1.527938,0,1.527938,4.219178,70.31949,0.1939274,0.4286395,0.2265015,1.7,1.772223
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.9021743,0.4309201,0.4309201,0,-1,0,0.4309201,209.36,0,0,0,0.9021743,0.4536001,0.4309201,0,0,1.877164,2.864241,0.4485741,0,0.4485741,4.644732,77.41205,0.1936503,0.4740121,0.7217394,0,3.766415
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,1.09354,1.061625,1.061625,0,0,0,1.061625,103.0062,0,0,0,1.09354,1.1175,1.061625,0,0,1.42859,3.267958,0,0.02396079,-0.02396079,4.619475,76.9911,0.1936503,1.167788,0.8748317,0,4.361497
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.484474,0.4454811,0.4454811,0,0,0,0.4454811,333.2295,0,0,0,1.484474,0.4689275,0.4454811,0,0,1.455213,3.243997,1.015547,0,1.015547,5.582908,93.04828,0.1930258,0.4900292,1.187579,0,4.728471
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.565275,0.6870334,0.6870334,0,0,0,0.6870334,227.8311,0.4024159,0,0,1.565275,0.723193,0.6870334,0,0,0.4396665,4.157989,0.4396665,0,0.4396665,6.000012,100,0.1927568,0.7557366,1.25222,0,5.723264
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.636546,0,0,0,0,0,0,0,1.636546,0,0,1.636546,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1927568,0,1.309237,0,6.190235
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.577746,1.097162,1.097162,0,-1,0,1.097162,143.8025,0.4228386,0,0,1.577746,1.154908,1.097162,0,0,0,4.553689,0,0,0,6.000012,100,0.1927568,1.206878,1.262197,0,6.131435
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.223716,0.2140266,0.2140266,0,0,0,0.2140266,571.7588,0.9984246,0,0,1.223716,0.2252911,0.2140266,0,0,0,4.553689,0,0,0,6.000012,100,0.1927568,0.2354292,0.9789726,0,5.777405
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.8464451,2.051074,2.051074,1.246951,0,0.3965177,2.051074,41.26838,0.0000000000000001110223,0,0,0.8464451,0.8464451,0.8041228,0,0,0,4.553689,0,0,0,6.000012,100,0.1927568,2.256181,0.677156,1.7,5.400134
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.5029687,1.037089,1.037089,0,0,0,1.037089,48.49812,0,0.0000000000000002220446,0,0.5029687,1.091673,1.037089,0,0,0,4.553689,0,0.588704,-0.588704,5.379464,89.65755,0.1927568,1.140798,0.4023749,0,5.056658
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.1044731,1.195888,1.195888,0,0,0,1.195888,8.736028,0,0,0,0.1044731,1.25883,1.195888,0,0,0.6541156,3.964985,0,1.154357,-1.154357,4.162664,69.3776,0.1927568,1.315477,0.08357852,0,4.069458
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,2.363812,1.38,0,-1,0,1.38,0,0,0.9838123,1.220194,0,1.452632,1.38,0,0,1.936734,2.810628,0,1.452632,-1.452632,2.631457,43.85752,0.1927568,2.600194,0,0,2.810628
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.550769,1.357997,0,0,0,2.631457,43.85752,0.1927568,0,0,0,1.357997
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,1.999501,1.290097,0,-1,0,1.290097,0,0,0.7094044,0.9093545,0,1.357997,1.290097,0,0,3.550769,1.357997,0,1.357997,-1.357997,1.200002,20,0.1927568,2.199451,0,0,1.357997
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.1258036,0,0,-1,0,0,0,0,0.1258036,0.1383839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927568,0.1383839,0,0,0
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.2964227,0,0,-1,0,0,0,0,0.2964227,0.326065,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927568,0.326065,0,0,0
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.1759104,0,0,-1,0,0,0,0,0.1759104,0.1935014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927568,0.1935014,0,0,0
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.2406829,0,0,-1,0,0,0,0,0.2406829,0.2647512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927568,0.2647512,0,0,0
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.1807025,0,0,-1,0,0,0,0,0.1807025,0.1987728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927568,0.1987728,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.5727801,0,0,-1,0,0,0,0,0.5727801,0.6300581,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927568,0.6300581,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927568,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.2357615,0.2357615,1.688393,0,0.5170313,0.2357615,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1931268,0.2593377,0,1.7,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.1425745,0.1425745,1.595206,0,0.4915913,0.1425745,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1934048,0.1568319,0,1.7,1.242
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1359145,0.1449429,0.1449429,1.597574,0,0.4922378,0.1449429,93.77106,0,0,0,0.1359145,0,0,1.452632,1.38,2.299654,2.484,1.515915,0,1.515915,5.256491,87.60801,0.1936003,0.1594372,0.1087316,1.7,2.619915
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3099557,2.092295,2.092295,1.7,0,0.5202,2.092295,14.81415,0,0,0,0.3099557,0.4129418,0.3922947,0,0,0.7837399,3.848323,0,0.1029861,-0.1029861,5.147934,85.79873,0.1936003,2.301524,0.2479646,1.7,4.158279
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7893249,1.701542,1.38,0,-1,0,1.38,57.19746,0.0000000000000002220446,0.3215417,0.4916959,0.7893249,1.452632,1.38,0,0,0.8981688,3.745337,0,0.6633067,-0.6633067,4.448748,74.14565,0.1936003,1.871696,0.63146,0,4.534662
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,1.007355,0.7454964,0.7454964,0,0,0,0.7454964,135.1255,0,0,0,1.007355,0.7847331,0.7454964,0,0,1.635176,3.08203,0.2226224,0,0.2226224,4.659946,77.6656,0.1934656,0.820046,0.8058843,0,4.089386
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5606514,0,0,0,0,0,0,0,0,0,0,0.5606514,0,0,0,0,1.412554,3.282391,0.5606514,0,0.5606514,5.191826,86.53027,0.1931271,0,0.4485211,0,3.843042
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.9114314,0.408274,0.408274,0,0,0,0.408274,223.2401,0,0,0,0.9114314,0.4297621,0.408274,0,0,0.8519024,3.786977,0.4816692,0,0.4816692,5.648778,94.14611,0.1928373,0.4491014,0.7291451,0,4.698408
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6886852,1.891507,1.891507,1.588977,0,0.4898908,1.891507,36.40934,0.0000000000000001665335,0,0,0.6886852,0.318452,0.3025294,0,0,0.3702332,4.220479,0.3702332,0,0.3702332,6.000012,100,0.1929471,2.080657,0.5509482,1.7,4.909164
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3679163,0,0,0,-1,0,0,0,0.3679163,0,0,0.3679163,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1929471,0,0.294333,0,4.921605
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2849953,1.122166,1.122166,0,0,0,1.122166,25.39688,0,0.0000000000000002220446,0,0.2849953,1.181228,1.122166,0,0,0,4.553689,0,0.8962325,-0.8962325,5.0553,84.25483,0.1929471,1.234383,0.2279962,0,4.838684
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.2185183,0,0,0,0,0,0,0,0,0,0,0.2185183,0,0,0,0,0.9958138,3.657456,0.2185183,0,0.2185183,5.262605,87.7099,0.192816,0,0.1748147,0,3.875975
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06765478,1.193528,1.193528,0,0,0,1.193528,5.668472,0,0,0,0.06765478,1.256345,1.193528,0,0,0.7772955,3.854123,0,1.18869,-1.18869,4.009615,66.82679,0.192816,1.312881,0.05412383,0,3.921778
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05448112,0,0,0,0,0,0,0,0,0,0,0.05448112,0,0,0,0,2.098063,2.665433,0.05448112,0,0.05448112,4.061301,67.68821,0.1927833,0,0.04358489,0,2.719914
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,1.627808,1.38,0,-1,0,1.38,0,0,0.247808,0.4105888,0,1.452632,1.38,0,0,2.043581,2.714466,0,1.452632,-1.452632,2.530092,42.16812,0.1927833,1.790589,0,0,2.714466
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.4435524,0.4435524,0,-1,0,0.4435524,0,0,0,0,0,0.4668973,0.4435524,0,0,3.657616,1.261834,0,0.4668973,-0.4668973,2.03794,33.96559,0.1927833,0.4879076,0,0,1.261834
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.4419493,0.4419493,0,-1,0,0.4419493,0,0,0.00000000000000005551115,0,0,0.4652098,0.4419493,0,0,4.176391,0.7949369,0,0.4652098,-0.4652098,1.547565,25.7927,0.1927833,0.4861442,0,0,0.7949369
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.693291,0.3297271,0,0,0,1.547565,25.7927,0.1927833,0,0,0,0.3297271
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.4436834,0.3132408,0,-1,0,0.3132408,0,0,0.1304426,0.174811,0,0.3297271,0.3132408,0,0,4.693291,0.3297271,0,0.3297271,-0.3297271,1.200002,20,0.1927833,0.4880518,0,0,0.3297271
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.1562759,0,0,-1,0,0,0,0,0.1562759,0.1719035,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927833,0.1719035,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.7176248,0,0,-1,0,0,0,0,0.7176248,0.7893873,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927833,0.7893873,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.1841915,0,0,-1,0,0,0,0,0.1841915,0.2026107,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927833,0.2026107,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.3726796,0,0,-1,0,0,0,0,0.3726796,0.4099475,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927833,0.4099475,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.3274072,0,0,-1,0,0,0,0,0.3274072,0.3601479,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927833,0.3601479,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.2183577,0.2183577,1.670989,0,0.5122801,0.2183577,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1931298,0.2401935,0,1.7,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.697126,0.697126,1.7,0,0.5202,0.697126,0,0,0,0,0,0,0,1.002874,0.9527303,3.679654,1.242,0.9527303,0,0.9527303,3.413025,56.88363,0.1935009,0.7668386,0,1.7,1.242
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3167751,0.9668459,0.9668459,1.7,0,0.5202,0.9668459,32.76377,0,0,0,0.3167751,0,0,0.7331541,0.6964964,2.726924,2.099457,1.013272,0,1.013272,4.374299,72.90483,0.1938629,1.06353,0.2534201,1.7,2.416232
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7964022,0.5642712,0.5642712,1.435659,0,0.4480349,0.5642712,141.1382,0,0,0,0.7964022,0,0,0.8713878,0.8278184,1.713652,3.011402,1.624221,0,1.624221,5.915169,98.58596,0.1938374,0.6206983,0.6371218,1.7,3.807804
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.173063,1.277009,1.277009,0,-1,0,1.277009,91.86017,0,0,0.02471024,1.173063,1.34422,1.277009,0,0,0.0894319,4.4732,0,0.1711574,-0.1711574,5.734754,95.57904,0.1938374,1.40471,0.9384503,0,5.646263
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.348122,1.374289,1.374289,0.425,0,0.172125,1.374289,98.09602,0.06926446,0,0,1.348122,0.9992511,0.9492885,0,0,0.2796068,4.302043,0.2796068,0,0.2796068,6.000012,100,0.1936716,1.511717,1.078498,1.7,5.650165
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.64208,0.6040533,0.6040533,0,0,0,0.6040533,271.8435,1.006234,0,0,1.64208,0.6358456,0.6040533,0,0,0,4.553689,0,0,0,6.000012,100,0.1936716,0.6644586,1.313664,0,6.195769
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.674289,1.360963,1.360963,0.425,0,0.172125,1.360963,123.0223,0.6890643,0,0,1.674289,0.9852247,0.9359635,0,0,0,4.553689,0,0,0,6.000012,100,0.1936716,1.49706,1.339431,1.7,6.227978
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.717131,2.202721,2.202721,0.8227211,0,0.2807029,2.202721,77.95497,0.264499,0,0,1.717131,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1936716,2.422993,1.373704,1.7,6.27082
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.693556,2.569148,1.38,0,-1,0,1.38,122.7214,0.2409242,1.189148,1.446063,1.693556,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1936716,2.826063,1.354845,0,6.247245
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.517672,0.3459002,0.3459002,0,0,0,0.3459002,438.7602,1.153567,0,0,1.517672,0.3641055,0.3459002,0,0,0,4.553689,0,0,0,6.000012,100,0.1936716,0.3804902,1.214138,0,6.071361
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,1.039763,1.961948,1.961948,0.9741729,0,0.3220492,1.961948,52.99646,0.0000000000000002220446,0,0,1.039763,1.039763,0.9877747,0,0,0,4.553689,0,0,0,6.000012,100,0.1936716,2.158142,0.8318103,1.7,5.593452
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.5095301,0.8077437,0.8077437,0,0,0,0.8077437,63.08067,0,0,0,0.5095301,0.8502564,0.8077437,0,0,0,4.553689,0,0.3407263,-0.3407263,5.640855,94.01406,0.1936716,0.888518,0.4076241,0,5.063219
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1319844,0.8004576,0.8004576,0,0,0,0.8004576,16.48862,0,0.0000000000000001110223,0,0.1319844,0.8425869,0.8004576,0,0,0.3785848,4.212963,0,0.7106026,-0.7106026,4.891814,81.53007,0.1936716,0.8805034,0.1055875,0,4.344947
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,1.707224,1.38,0,-1,0,1.38,0,0,0.3272243,0.4979468,0,1.452632,1.38,0,0,1.168143,3.50236,0,1.452632,-1.452632,3.360606,56.00999,0.1936716,1.877947,0,0,3.50236
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,1.044273,1.044273,0,-1,0,1.044273,0,0,0.0000000000000002220446,0,0,1.099235,1.044273,0,0,2.782178,2.049728,0,1.099235,-1.099235,2.201911,36.69844,0.1936716,1.1487,0,0,2.049728
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,2.103511,0.9029691,0,-1,0,0.9029691,0,0,1.200542,1.410893,0,0.9504938,0.9029691,0,0,4.00355,0.9504938,0,0.9504938,-0.9504938,1.200002,20,0.1936716,2.313862,0,0,0.9504938
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.3117964,0,0,-1,0,0,0,0,0.3117964,0.3429761,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1936716,0.3429761,0,0,0
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1936716,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.1391842,0,0,-1,0,0,0,0,0.1391842,0.1531026,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1936716,0.1531026,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.6096934,0,0,-1,0,0,0,0,0.6096934,0.6706628,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1936716,0.6706628,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.4323295,0,0,-1,0,0,0,0,0.4323295,0.4755624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1936716,0.4755624,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.3203693,0,0,-1,0,0,0,0,0.3203693,0.3524063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1936716,0.3524063,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.2208353,0,0,-1,0,0,0,0,0.2208353,0.2429188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1936716,0.2429188,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.2470305,0.2470305,1.699662,0,0.5201077,0.2470305,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1940354,0.2717336,0,1.7,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.05700141,0.05700141,1.509633,0,0.4682298,0.05700141,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1942212,0.06270155,0,1.7,1.242
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2680989,0.1479097,0.1479097,1.600541,0,0.4930477,0.1479097,181.2586,0,0,0,0.2680989,0,0,1.452632,1.38,2.299654,2.484,1.648099,0,1.648099,5.381892,89.69802,0.1943313,0.1627006,0.2144791,1.7,2.752099
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6406399,0.7767872,0.7767872,0,0,0,0.7767872,82.47302,0,0,0,0.6406399,0.8176708,0.7767872,0,0,0.6515555,3.967289,0,0.1770309,-0.1770309,5.195285,86.58791,0.1943313,0.854466,0.5125119,0,4.607929
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,1.08705,0,0,0,-1,0,0,0,0.2387937,0,0,1.08705,0,0,0,0,0.8482564,3.790258,0.8482564,0,0.8482564,6.000012,100,0.1938349,0,0.8696401,0,4.877308
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.63868,1.703876,1.703876,0.425,0,0.172125,1.703876,96.17365,0.2924945,0,0,1.63868,1.346186,1.278876,0,0,0,4.553689,0,0,0,6.000012,100,0.1938349,1.874264,1.310944,1.7,6.192369
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.661117,0,0,0,0,0,0,0,1.661117,0,0,1.661117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1938349,0,1.328893,0,6.214806
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.522243,1.184108,1.184108,0,0,0,1.184108,128.556,0.2758127,0,0,1.522243,1.24643,1.184108,0,0,0,4.553689,0,0,0,6.000012,100,0.1938349,1.302519,1.217794,0,6.075932
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.863063,2.346537,2.346537,0.9665374,0,0.3199647,2.346537,79.39628,0.4104317,0,0,1.863063,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1938349,2.581191,1.490451,1.7,6.416752
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.520869,1.631514,1.38,0,-1,0,1.38,110.2079,0.06823763,0.251514,0.4146653,1.520869,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1938349,1.794665,1.216695,0,6.074558
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,1.098925,1.326476,1.326476,0.425,0,0.172125,1.326476,82.84542,0.1500026,0,0,1.098925,0.9489219,0.9014757,0,0,0,4.553689,0,0,0,6.000012,100,0.1938349,1.459123,0.8791395,1.7,5.652614
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.7683272,0.910341,0.910341,0,0,0,0.910341,84.39993,0.0000000000000001110223,0,0,0.7683272,0.9582537,0.910341,0,0,0,4.553689,0,0.1899266,-0.1899266,5.799812,96.66334,0.1938349,1.001375,0.6146618,0,5.322016
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4972905,1.96233,1.96233,1.690382,0,0.5175744,1.96233,25.34184,0,0,0,0.4972905,0.286261,0.2719479,0,0,0.2110295,4.363762,0.2110295,0,0.2110295,6.000012,100,0.1938948,2.158563,0.3978324,1.7,4.861053
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.07408683,2.502946,2.502946,1.7,0,0.5202,2.502946,2.959985,0,0,0,0.07408683,0.8452065,0.8029462,0,0,0,4.553689,0,0.7711197,-0.7711197,5.187181,86.45284,0.1938948,2.753241,0.05926946,1.7,4.627776
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,1.125324,1.125324,0,-1,0,1.125324,0,0,0,0,0,1.184551,1.125324,0,0,0.8567997,3.782569,0,1.184551,-1.184551,3.938554,65.64243,0.1938948,1.237856,0,0,3.782569
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.2032918,0.2032918,0,-1,0,0.2032918,0,0,0.00000000000000002775558,0,0,0.2139913,0.2032918,0,0,2.172967,2.598018,0,0.2139913,-0.2139913,3.712987,61.883,0.1938948,0.223621,0,0,2.598018
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.006670292,0.006670292,0,-1,0,0.006670292,0,0,0.0000000000000000008673617,0,0,0.00702136,0.006670292,0,0,2.410736,2.384027,0,0.00702136,-0.00702136,3.705586,61.75965,0.1938948,0.007337321,0,0,2.384027
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.1322373,0.1322373,0,-1,0,0.1322373,0,0,0,0,0,0.1391971,0.1322373,0,0,2.418537,2.377005,0,0.1391971,-0.1391971,3.55886,59.31421,0.1938948,0.145461,0,0,2.377005
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.274363,0.274363,0,-1,0,0.274363,0,0,0,0,0,0.2888032,0.274363,0,0,2.573201,2.237808,0,0.2888032,-0.2888032,3.254434,54.24046,0.1938948,0.3017993,0,0,2.237808
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.2487755,0.2487755,0,-1,0,0.2487755,0,0,0.00000000000000002775558,0,0,0.2618689,0.2487755,0,0,2.894093,1.949005,0,0.2618689,-0.2618689,2.9784,49.6399,0.1938948,0.273653,0,0,1.949005
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.021413,0.021413,0,-1,0,0.021413,0,0,0,0,0,0.02254,0.021413,0,0,3.185059,1.687136,0,0.02254,-0.02254,2.954641,49.24392,0.1938948,0.0235543,0,0,1.687136
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.210103,1.664596,0,0,0,2.954641,49.24392,0.1938948,0,0,0,1.664596
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.4640544,0.4640544,0,-1,0,0.4640544,0,0,0.00000000000000005551115,0,0,0.4884784,0.4640544,0,0,3.210103,1.664596,0,0.4884784,-0.4884784,2.439739,40.66224,0.1938948,0.5104599,0,0,1.664596
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.752857,1.176118,0,0,0,2.439739,40.66224,0.1938948,0,0,0,1.176118
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.5574046,0.5574046,0,0,0,0.5574046,0,0,0.0000000000000001110223,0,0,0.5867417,0.5574046,0,0,3.752857,1.176118,0,0.5867417,-0.5867417,1.821259,30.35426,0.1938948,0.6131451,0,0,1.176118
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.404792,0.5893762,0,0,0,1.821259,30.35426,0.1938948,0,0,0,0.5893762
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2636814,0.6771403,0.6771403,1.7,0,0.5202,0.6771403,38.94044,0,0,0,0.2636814,0,0,1.02286,0.9717167,4.404792,0.5893762,1.235398,0,1.235398,2.993261,49.88758,0.1943347,0.7448543,0.2109451,1.7,0.8530576
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6287824,0.9129037,0.9129037,1.7,0,0.5202,0.9129037,68.87719,0,0,0,0.6287824,0,0,0.7870963,0.7477415,3.169394,1.701234,1.376524,0,1.376524,4.299146,71.65229,0.1946908,1.004194,0.5030259,1.7,2.330017
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.227497,2.035079,1.38,0,-1,0,1.38,88.94908,0,0.6550793,0.8585872,1.227497,1.452632,1.38,0,0,1.79287,2.940106,0,0.2251342,-0.2251342,4.061834,67.6971,0.1946908,2.238587,0.9819979,0,4.167603
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.390228,2.556637,2.556637,1.7,0,0.5202,2.556637,54.3772,0,0,0,1.390228,0.9017233,0.8566371,0,0,2.043019,2.714972,0.4885045,0,0.4885045,4.52527,75.42101,0.1948269,2.812301,1.112182,1.7,4.105199
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.451617,2.642144,2.642144,1.7,0,0.5202,2.642144,54.94085,0,0,0,1.451617,0.9917306,0.942144,0,0,1.554515,3.154626,0.4598859,0,0.4598859,4.961556,82.69244,0.1949547,2.906358,1.161293,1.7,4.606242
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.729915,2.290014,2.290014,1.686492,0,0.5165123,2.290014,75.54168,0,0,0,1.729915,0.6352865,0.6035221,0,0,1.094629,3.568523,1.094629,0,1.094629,6.000012,100,0.1950204,2.519016,1.383932,1.7,5.298438
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.860469,0,0,0,0,0,0,0,1.860469,0,0,1.860469,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1950204,0,1.488375,0,6.414157
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.513388,0.5315407,0.5315407,0,-1,0,0.5315407,284.7172,0.9538714,0,0,1.513388,0.5595165,0.5315407,0,0,0,4.553689,0,0,0,6.000012,100,0.1950204,0.5846947,1.21071,0,6.067077
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.332217,0,0,0,0,0,0,0,1.332217,0,0,1.332217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1950204,0,1.065774,0,5.885906
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.9966195,0.479605,0.479605,0,0,0,0.479605,207.8001,0.4917722,0,0,0.9966195,0.5048473,0.479605,0,0,0,4.553689,0,0,0,6.000012,100,0.1950204,0.5275654,0.7972956,0,5.550308
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4544385,0.5256187,0.5256187,0,0,0,0.5256187,86.45781,0,0.0000000000000001110223,0,0.4544385,0.5532829,0.5256187,0,0,0,4.553689,0,0.09884442,-0.09884442,5.895821,98.26348,0.1950204,0.5781806,0.3635508,0,5.008127
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07605877,1.235496,1.235496,0,0,0,1.235496,6.156134,0,0,0,0.07605877,1.300522,1.235496,0,0,0.1098271,4.454844,0,1.224463,-1.224463,4.605124,76.75191,0.1950204,1.359045,0.06084701,0,4.530903
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.1802067,0.1802067,0,-1,0,0.1802067,0,0,0.00000000000000002775558,0,0,0.1896913,0.1802067,0,0,1.470341,3.230381,0,0.1896913,-0.1896913,4.405171,73.41937,0.1950204,0.1982274,0,0,3.230381
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,2.692159,1.38,0,-1,0,1.38,0,0,1.312159,1.581375,0,1.452632,1.38,0,0,1.68111,3.04069,0,1.452632,-1.452632,2.873963,47.89929,0.1950204,2.961375,0,0,3.04069
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.1012685,0.1012685,0,-1,0,0.1012685,0,0,0,0,0,0.1065984,0.1012685,0,0,3.295145,1.588059,0,0.1065984,-0.1065984,2.761599,46.02655,0.1950204,0.1113953,0,0,1.588059
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.3294127,0.3294127,0,-1,0,0.3294127,0,0,0.00000000000000005551115,0,0,0.3467502,0.3294127,0,0,3.413587,1.48146,0,0.3467502,-0.3467502,2.396092,39.93478,0.1950204,0.362354,0,0,1.48146
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.2363257,0.2363257,0,-1,0,0.2363257,0,0,0.00000000000000002775558,0,0,0.2487639,0.2363257,0,0,3.798865,1.13471,0,0.2487639,-0.2487639,2.133872,35.56446,0.1950204,0.2599583,0,0,1.13471
