Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.3169236,0.3169236,0,-1,0,0.3169236,0,0,0.00000000000000005551115,0,0,0.3336038,0.3169236,0,0,4.07527,0.8859462,0,0.3336038,-0.3336038,1.782222,29.70365,0.1950204,0.348616,0,0,0.8859462
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.44594,0.5523424,0,0,0,1.782222,29.70365,0.1950204,0,0,0,0.5523424
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.02548281,0.02548281,0,-1,0,0.02548281,0,0,0,0,0,0.02682401,0.02548281,0,0,4.44594,0.5523424,0,0.02682401,-0.02682401,1.753947,29.2324,0.1950204,0.02803109,0,0,0.5523424
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.475745,0.5255184,0,0,0,1.753947,29.2324,0.1950204,0,0,0,0.5255184
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.3229952,0.3229952,0,-1,0,0.3229952,0,0,0.00000000000000005551115,0,0,0.339995,0.3229952,0,0,4.475745,0.5255184,0,0.339995,-0.339995,1.395561,23.25931,0.1950204,0.3552947,0,0,0.5255184
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.297898,0.297898,1.7,0,0.5202,0.297898,0,0,0,0,0,0,0,1.402102,1.331997,4.853517,0.1855234,1.331997,0,1.331997,2.659204,44.31998,0.1953958,0.3276878,0,1.7,0.1855234
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.1989451,0.1989451,1.651577,0,0.5069804,0.1989451,0,0,0,0,0,0,0,1.452632,1.38,3.52152,1.384321,1.38,0,1.38,3.968387,66.13966,0.1956973,0.2188396,0,1.7,1.384321
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.3020447,0.1314131,0.1314131,1.584045,0,0.4885442,0.1314131,229.8436,0.0000000000000002220446,0,0,0.3020447,0,0,1.452632,1.38,2.14152,2.626321,1.682045,0,1.682045,5.564115,92.73507,0.195763,0.1445545,0.2416358,1.7,2.928365
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.8147919,1.941612,1.941612,1.604062,0,0.4940089,1.941612,41.9647,0.00000000000000005551115,0,0,0.8147919,0.3553162,0.3375504,0,0,0.4594757,4.140161,0.4594757,0,0.4594757,6.000012,100,0.1958872,2.135774,0.6518335,1.7,4.954953
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.27528,0.2531987,0.2531987,0,-1,0,0.2531987,503.6678,1.008755,0,0,1.27528,0.2665249,0.2531987,0,0,0,4.553689,0,0,0,6.000012,100,0.1958872,0.2785186,1.020224,0,5.828969
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.571887,1.892394,1.892394,0.5123939,0,0.1959835,1.892394,83.06342,0.1192555,0,0,1.571887,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1958872,2.081633,1.25751,1.7,6.125576
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.747054,0.9345531,0.9345531,0,0,0,0.9345531,186.94,0.7633138,0,0,1.747054,0.9837401,0.9345531,0,0,0,4.553689,0,0,0,6.000012,100,0.1958872,1.028008,1.397643,0,6.300743
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.727272,2.263757,2.263757,0.8837571,0,0.2973657,2.263757,76.3011,0.27464,0,0,1.727272,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1958872,2.490133,1.381817,1.7,6.280961
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.988953,1.464822,1.464822,0.425,0,0.172125,1.464822,135.7812,0.8944035,0,0,1.988953,1.094549,1.039822,0,0,0,4.553689,0,0,0,6.000012,100,0.1958872,1.611304,1.591162,1.7,6.542642
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.477586,1.745089,1.38,0,-1,0,1.38,107.0715,0.02495471,0.3650886,0.5395975,1.477586,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1958872,1.919598,1.182069,0,6.031275
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.289149,3.446204,3.08,1.7,0,0.5202,3.08,41.8555,0,0.3662044,0.7108249,1.289149,1.452632,1.38,0,0,0,4.553689,0,0.1634822,-0.1634822,5.827687,97.12791,0.1958872,3.790825,1.031319,1.7,5.842838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.7474937,0.8054013,0.8054013,0,0,0,0.8054013,92.81009,0.0000000000000001110223,0,0,0.7474937,0.8477909,0.8054013,0,0,0.1816469,4.390207,0,0.1002972,-0.1002972,5.721964,95.36588,0.1958872,0.8859414,0.5979949,0,5.137701
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.4102762,1.526293,1.526293,1.414964,0,0.4423852,1.526293,26.88057,0,0,0,0.4102762,0.1171879,0.1113285,0,0,0.2930883,4.289909,0.2930883,0,0.2930883,6.000012,100,0.1959663,1.678922,0.328221,1.7,4.700186
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06488155,0,0,0,0,0,0,0,0.06488155,0,0,0.06488155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1959663,0,0.05190524,0,4.61857
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,1.35515,1.35515,0,-1,0,1.35515,0,0,0.0000000000000002220446,0.1106649,0,1.426474,1.35515,0,0,0,4.553689,0,1.426474,-1.426474,4.496377,74.93946,0.1959663,1.490665,0,0,4.553689
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.584971,3.127215,0,0,0,4.496377,74.93946,0.1959663,0,0,0,3.127215
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,0.8790617,0.8790617,0,-1,0,0.8790617,0,0,0.0000000000000001110223,0,0,0.9253281,0.8790617,0,0,1.584971,3.127215,0,0.9253281,-0.9253281,3.520995,58.68314,0.1959663,0.9669678,0,0,3.127215
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.5216745,0.5216745,0,-1,0,0.5216745,0,0,0.0000000000000001110223,0,0,0.5491311,0.5216745,0,0,2.613113,2.201887,0,0.5491311,-0.5491311,2.94216,49.03591,0.1959663,0.573842,0,0,2.201887
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.06434031,0.06434031,0,-1,0,0.06434031,0,0,0,0,0,0.06772664,0.06434031,0,0,3.223258,1.652756,0,0.06772664,-0.06772664,2.87077,47.84608,0.1959663,0.07077434,0,0,1.652756
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.5174094,0.5174094,0,-1,0,0.5174094,0,0,0,0,0,0.5446415,0.5174094,0,0,3.29851,1.58503,0,0.5446415,-0.5446415,2.296668,38.27772,0.1959663,0.5691503,0,0,1.58503
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.1946074,0.1946074,0,-1,0,0.1946074,0,0,0.00000000000000002775558,0,0,0.2048499,0.1946074,0,0,3.903668,1.040388,0,0.2048499,-0.2048499,2.080737,34.67888,0.1959663,0.2140681,0,0,1.040388
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.403429,0.403429,0,-1,0,0.403429,0,0,0.00000000000000005551115,0,0,0.4246621,0.403429,0,0,4.131279,0.8355382,0,0.4246621,-0.4246621,1.633104,27.21834,0.1959663,0.4437719,0,0,0.8355382
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.1871954,0.1871954,0,-1,0,0.1871954,0,0,0,0,0,0.1970478,0.1871954,0,0,4.603126,0.4108761,0,0.1970478,-0.1970478,1.425397,23.75657,0.1959663,0.205915,0,0,0.4108761
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.5124924,0.2031369,0,-1,0,0.2031369,0,0,0.3093555,0.3606048,0,0.2138283,0.2031369,0,0,4.822067,0.2138283,0,0.2138283,-0.2138283,1.200002,20,0.1959663,0.5637417,0,0,0.2138283
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.2307443,0.2307443,1.683376,0,0.5156616,0.2307443,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1962902,0.2538187,0,1.7,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.281745,0.281745,1.7,0,0.5202,0.281745,0,0,0,0,0,0,0,1.418255,1.347342,3.679654,1.242,1.347342,0,1.347342,3.787386,63.12298,0.1966449,0.3099195,0,1.7,1.242
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3628508,1.539111,1.539111,1.7,0,0.5202,1.539111,23.57535,0,0,0,0.3628508,0,0,0.1608887,0.1528443,2.332312,2.454608,0.5156952,0,0.5156952,4.276618,71.27682,0.1967953,1.693022,0.2902807,1.7,2.817459
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.937777,0,0,0.9250948,0,0.3086509,0,0,0,0,0,0.937777,0,0,0.9250948,0.87884,1.816617,2.918734,1.816617,0,1.816617,6.000012,100,0.1962025,0,0.7502216,1.7,3.856511
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.405263,1.663882,1.38,0,-1,0,1.38,101.8307,0.0000000000000002220446,0.2838819,0.4502701,1.405263,1.452632,1.38,0,0,0,4.553689,0,0.0473681,-0.0473681,5.950082,99.16783,0.1962025,1.83027,1.124211,0,5.958952
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.625107,0.711557,0.711557,0,0,0,0.711557,228.3875,0.8234688,0,0,1.625107,0.7490073,0.711557,0,0,0.05263123,4.506321,0.05263123,0,0.05263123,6.000012,100,0.1961727,0.7827127,1.300086,0,6.131428
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.856469,2.176305,2.176305,0.7963051,0,0.2734913,2.176305,85.30371,0.4038375,0,0,1.856469,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1961727,2.393936,1.485175,1.7,6.410158
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.944978,1.993767,1.993767,0.6137675,0,0.2236585,1.993767,97.55291,0.4923467,0,0,1.944978,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1961727,2.193144,1.555983,1.7,6.498667
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.746727,1.412804,1.412804,0.425,0,0.172125,1.412804,123.6354,0.7069324,0,0,1.746727,1.039794,0.9878045,0,0,0,4.553689,0,0,0,6.000012,100,0.1961727,1.554085,1.397381,1.7,6.300416
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.740742,0.2706132,0.2706132,0,-1,0,0.2706132,643.2586,1.455886,0,0,1.740742,0.284856,0.2706132,0,0,0,4.553689,0,0,0,6.000012,100,0.1961727,0.2976745,1.392594,0,6.294431
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.588433,1.070121,1.070121,0,0,0,1.070121,148.4349,0.46199,0,0,1.588433,1.126443,1.070121,0,0,0,4.553689,0,0,0,6.000012,100,0.1961727,1.177133,1.270747,0,6.142122
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,1.015489,2.117627,2.117627,1.152912,0,0.3708451,2.117627,47.95409,0,0,0,1.015489,1.015489,0.9647143,0,0,0,4.553689,0,0,0,6.000012,100,0.1961727,2.32939,0.812391,1.7,5.569178
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5893474,1.582272,1.582272,1.022392,0,0.3352129,1.582272,37.24691,0,0,0,0.5893474,0.5893474,0.5598801,0,0,0,4.553689,0,0,0,6.000012,100,0.1961727,1.740499,0.471478,1.7,5.143036
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1148044,1.774568,1.774568,1.665504,0,0.5107825,1.774568,6.469428,0.0000000000000002220446,0,0,0.1148044,0.1148044,0.1090642,0,0,0,4.553689,0,0,0,6.000012,100,0.1961727,1.952025,0.09184352,1.7,4.668493
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1961727,0,0,0,4.553689
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.5092611,0.5092611,0,-1,0,0.5092611,0,0,0,0,0,0.5360643,0.5092611,0,0,0,4.553689,0,0.5360643,-0.5360643,5.434951,90.58233,0.1961727,0.5601872,0,0,4.553689
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.595627,4.017625,0,0,0,5.434951,90.58233,0.1961727,0,0,0,4.017625
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.595627,4.017625,0,0,0,5.434951,90.58233,0.1961727,0,0,0,4.017625
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.2171917,0.2171917,0,-1,0,0.2171917,0,0,0.00000000000000002775558,0,0,0.2286228,0.2171917,0,0,0.595627,4.017625,0,0.2286228,-0.2286228,5.193961,86.56584,0.1961727,0.2389108,0,0,4.017625
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.2393183,0.2393183,0,-1,0,0.2393183,0,0,0.00000000000000002775558,0,0,0.251914,0.2393183,0,0,0.8496523,3.789002,0,0.251914,-0.251914,4.928421,82.14017,0.1961727,0.2632501,0,0,3.789002
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.1298075,0.1298075,0,-1,0,0.1298075,0,0,0,0,0,0.1366395,0.1298075,0,0,1.129557,3.537088,0,0.1366395,-0.1366395,4.78439,79.73967,0.1961727,0.1427882,0,0,3.537088
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.2983959,0.2983959,0,-1,0,0.2983959,0,0,0,0,0,0.314101,0.2983959,0,0,1.281378,3.400448,0,0.314101,-0.314101,4.453298,74.22149,0.1961727,0.3282355,0,0,3.400448
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.630379,3.086347,0,0,0,4.453298,74.22149,0.1961727,0,0,0,3.086347
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.3308008,0.3308008,0,-1,0,0.3308008,0,0,0,0,0,0.3482113,0.3308008,0,0,1.630379,3.086347,0,0.3482113,-0.3482113,4.086251,68.10405,0.1961727,0.3638808,0,0,3.086347
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.1443177,0.1443177,0,0,0,0.1443177,0,0,0.00000000000000002775558,0,0,0.1519133,0.1443177,0,0,2.017281,2.738136,0,0.1519133,-0.1519133,3.926121,65.43521,0.1961727,0.1587494,0,0,2.738136
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.0810013,0.0810013,0,0,0,0.0810013,0,0,0,0,0,0.08526453,0.0810013,0,0,2.186074,2.586223,0,0.08526453,-0.08526453,3.836244,63.93727,0.1961727,0.08910143,0,0,2.586223
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2613336,1.184497,1.184497,0,0,0,1.184497,22.06284,0,0,0,0.2613336,1.246838,1.184497,0,0,2.280812,2.500958,0,0.9855049,-0.9855049,2.797431,46.62375,0.1961727,1.302946,0.2090669,0,2.762292
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.8239202,0.6147528,0.6147528,0,0,0,0.6147528,134.0246,0,0,0,0.8239202,0.6471083,0.6147528,0,0,3.375817,1.515453,0.176812,0,0.176812,2.965169,49.41939,0.1960729,0.6762281,0.6591362,0,2.339374
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.114625,1.513181,1.38,0,-1,0,1.38,80.76995,0,0.1331808,0.2844989,1.114625,1.452632,1.38,0,0,3.199005,1.674584,0,0.3380062,-0.3380062,2.608879,43.48124,0.1960729,1.664499,0.8917003,0,2.78921
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.385834,0.5647454,0.5647454,0,0,0,0.5647454,245.3909,0,0,0,1.385834,0.5944689,0.5647454,0,0,3.574568,1.336578,0.7913648,0,0.7913648,3.359634,55.99379,0.1956272,0.62122,1.108667,0,2.722412
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.698605,0,0,0,0,0,0,0,0,0,0,1.698605,0,0,0,0,2.783203,2.048806,1.698605,0,1.698605,4.971072,82.85104,0.1946774,0,1.358884,0,3.747411
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.993304,1.733892,1.733892,0.870621,0,0.2937795,1.733892,114.9613,0,0,0,1.993304,0.9087062,0.8632709,0,0,1.084598,3.577551,1.084598,0,1.084598,6.000012,100,0.1944609,1.907281,1.594643,1.7,5.570855
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.871898,1.688434,1.688434,0.425,0,0.172125,1.688434,110.866,0.5419679,0,0,1.871898,1.32993,1.263434,0,0,0,4.553689,0,0,0,6.000012,100,0.1944609,1.857277,1.497519,1.7,6.425587
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,1.102098,0.3499213,0.3499213,0,-1,0,0.3499213,314.9558,0.7337592,0,0,1.102098,0.3683382,0.3499213,0,0,0,4.553689,0,0,0,6.000012,100,0.1944609,0.3849134,0.881678,0,5.655787
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.4441322,0.2890535,0.2890535,0,0,0,0.2890535,153.6505,0.1398654,0,0,0.4441322,0.3042668,0.2890535,0,0,0,4.553689,0,0,0,6.000012,100,0.1944609,0.3179588,0.3553058,0,4.997821
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.4321879,1.317209,1.317209,0.9066301,0,0.30361,1.317209,32.81089,0.0000000000000001110223,0,0,0.4321879,0.4321879,0.4105785,0,0,0,4.553689,0,0,0,6.000012,100,0.1944609,1.44893,0.3457503,1.7,4.985877
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2545359,2.320187,2.320187,1.7,0,0.5202,2.320187,10.97049,0,0,0,0.2545359,0.6528286,0.6201871,0,0,0,4.553689,0,0.3982927,-0.3982927,5.580174,93.00272,0.1944609,2.552206,0.2036287,1.7,4.808225
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04729072,0.04485865,0.04485865,0,0,0,0.04485865,105.4216,0,0,0,0.04729072,0.04721963,0.04485865,0,0,0.4425474,4.155396,0.00007109603,0,0.00007109603,5.580242,93.00385,0.1944609,0.04934451,0.03783258,0,4.202687
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4424763,4.15546,0,0,0,5.580242,93.00385,0.1944609,0,0,0,4.15546
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.04866678,0.04866678,0,-1,0,0.04866678,0,0,0.000000000000000006938894,0,0,0.05122818,0.04866678,0,0,0.4424763,4.15546,0,0.05122818,-0.05122818,5.526243,92.10387,0.1944609,0.05353345,0,0,4.15546
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,1.8633,1.38,0,-1,0,1.38,0,0,0.4833005,0.6696305,0,1.452632,1.38,0,0,0.4993965,4.104232,0,1.452632,-1.452632,3.995035,66.58378,0.1944609,2.049631,0,0,4.104232
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.113432,2.651601,0,0,0,3.995035,66.58378,0.1944609,0,0,0,2.651601
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.08888256,0.08888256,0,-1,0,0.08888256,0,0,0.00000000000000001387779,0,0,0.09356059,0.08888256,0,0,2.113432,2.651601,0,0.09356059,-0.09356059,3.896413,64.94009,0.1944609,0.09777082,0,0,2.651601
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.1016585,0.1016585,0,-1,0,0.1016585,0,0,0.00000000000000001387779,0,0,0.107009,0.1016585,0,0,2.217388,2.55804,0,0.107009,-0.107009,3.783616,63.06014,0.1944609,0.1118244,0,0,2.55804
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.1579647,0.1579647,0,-1,0,0.1579647,0,0,0,0,0,0.1662786,0.1579647,0,0,2.336287,2.451031,0,0.1662786,-0.1662786,3.608343,60.13892,0.1944609,0.1737612,0,0,2.451031
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.2248878,0.2248878,0,-1,0,0.2248878,0,0,0.00000000000000002775558,0,0,0.236724,0.2248878,0,0,2.521041,2.284752,0,0.236724,-0.236724,3.358814,55.98012,0.1944609,0.2473766,0,0,2.284752
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.784067,2.048028,0,0,0,3.358814,55.98012,0.1944609,0,0,0,2.048028
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.1030855,0.1030855,0,-1,0,0.1030855,0,0,0.00000000000000001387779,0,0,0.108511,0.1030855,0,0,2.784067,2.048028,0,0.108511,-0.108511,3.244433,54.07378,0.1944609,0.113394,0,0,2.048028
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.1177975,0.1177975,0,0,0,0.1177975,0,0,0.00000000000000001387779,0,0,0.1239974,0.1177975,0,0,2.904635,1.939517,0,0.1239974,-0.1239974,3.113728,51.89537,0.1944609,0.1295773,0,0,1.939517
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.02369706,0.02369706,0,0,0,0.02369706,0,0,0.000000000000000003469447,0,0,0.02494427,0.02369706,0,0,3.04241,1.81552,0,0.02494427,-0.02494427,3.087435,51.45714,0.1944609,0.02606677,0,0,1.81552
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.104813,0.8699982,0.8699982,0,0,0,0.8699982,12.04749,0,0.0000000000000001110223,0,0.104813,0.9157876,0.8699982,0,0,3.070126,1.790576,0,0.8109746,-0.8109746,2.232592,37.2098,0.1944609,0.956998,0.08385037,0,1.895388
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2907076,1.498828,1.498828,1.7,0,0.5202,1.498828,19.39567,0,0,0,0.2907076,0,0,0.2011724,0.1911138,3.971209,0.9796009,0.4818214,0,0.4818214,2.689688,44.82805,0.1946063,1.64871,0.2325661,1.7,1.270308
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6612396,0.5894535,0.5894535,0,-1,0,0.5894535,112.1784,0,0,0,0.6612396,0.6204774,0.5894535,0,0,3.489388,1.41324,0.04076224,0,0.04076224,2.728359,45.47256,0.1945837,0.6483988,0.5289917,0,2.07448
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,1.057441,1.521338,1.521338,1.7,0,0.5202,1.521338,69.50729,0,0,0,1.057441,0,0,0.178662,0.1697289,3.448625,1.449926,1.22717,0,1.22717,3.892554,64.87577,0.1949243,1.673472,0.8459526,1.7,2.507367
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.9251181,0.760009,0.760009,1.7,0,0.5202,0.760009,121.7246,0,0,0,0.9251181,0,0,0.9399911,0.8929915,2.221456,2.554379,1.81811,0,1.81811,5.617364,93.62255,0.1950156,0.8360099,0.7400945,1.7,3.479497
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.239115,0.733529,0.733529,0,0,0,0.733529,168.9252,0.06363339,0,0,1.239115,0.7721358,0.733529,0,0,0.4033459,4.190678,0.4033459,0,0.4033459,6.000012,100,0.194794,0.8068819,0.9912921,0,5.429793
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.223182,0.9385157,0.9385157,0,0,0,0.9385157,130.3315,0.2352704,0,0,1.223182,0.9879113,0.9385157,0,0,0,4.553689,0,0,0,6.000012,100,0.194794,1.032367,0.9785454,0,5.776871
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,1.005703,0.05118496,0.05118496,0,-1,0,0.05118496,1964.84,0.9518237,0,0,1.005703,0.05387891,0.05118496,0,0,0,4.553689,0,0,0,6.000012,100,0.194794,0.05630346,0.8045621,0,5.559391
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,1.162423,1.185825,1.185825,0,0,0,1.185825,98.02655,0,0,0,1.162423,1.248237,1.185825,0,0,0,4.553689,0,0.0858135,-0.0858135,5.909557,98.49242,0.194794,1.304408,0.9299388,0,5.716113
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3803134,0,0,0,0,0,0,0,0.284965,0,0,0.3803134,0,0,0,0,0.09534833,4.467875,0.09534833,0,0.09534833,6.000012,100,0.1947417,0,0.3042507,0,4.848189
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1374872,1.783304,1.783304,1.652691,0,0.5072848,1.783304,7.709686,0.00000000000000005551115,0,0,0.1374872,0.1374872,0.1306128,0,0,0,4.553689,0,0,0,6.000012,100,0.1947417,1.961635,0.1099897,1.7,4.691176
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05419363,1.505975,1.505975,1.454491,0,0.453176,1.505975,3.598575,0,0,0,0.05419363,0.05419363,0.05148395,0,0,0,4.553689,0,0,0,6.000012,100,0.1947417,1.656572,0.0433549,1.7,4.607882
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.1437339,0.1437339,0,-1,0,0.1437339,0,0,0.00000000000000002775558,0,0,0.1512989,0.1437339,0,0,0,4.553689,0,0.1512989,-0.1512989,5.840529,97.34196,0.1947417,0.1581073,0,0,4.553689
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,0.8748893,0.8748893,0,-1,0,0.8748893,0,0,0.0000000000000001110223,0,0,0.9209361,0.8748893,0,0,0.1681099,4.40239,0,0.9209361,-0.9209361,4.869777,81.16279,0.1947417,0.9623783,0,0,4.40239
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,2.816785,1.38,0,-1,0,1.38,0,0,1.436785,1.718464,0,1.452632,1.38,0,0,1.191372,3.481454,0,1.452632,-1.452632,3.338569,55.6427,0.1947417,3.098464,0,0,3.481454
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.4130398,0.4130398,0,-1,0,0.4130398,0,0,0.00000000000000005551115,0,0,0.4347787,0.4130398,0,0,2.805407,2.028822,0,0.4347787,-0.4347787,2.880272,48.00444,0.1947417,0.4543438,0,0,2.028822
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.3935072,0.3935072,0,-1,0,0.3935072,0,0,0,0,0,0.4142181,0.3935072,0,0,3.288495,1.594044,0,0.4142181,-0.4142181,2.443648,40.72738,0.1947417,0.4328579,0,0,1.594044
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.4297355,0.4297355,0,-1,0,0.4297355,0,0,0.00000000000000005551115,0,0,0.4523532,0.4297355,0,0,3.748737,1.179826,0,0.4523532,-0.4523532,1.966826,32.78036,0.1947417,0.4727091,0,0,1.179826
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.3563987,0.3563987,0,-1,0,0.3563987,0,0,0.00000000000000005551115,0,0,0.3751565,0.3563987,0,0,4.251352,0.7274724,0,0.3751565,-0.3751565,1.571376,26.18955,0.1947417,0.3920386,0,0,0.7274724
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.2178998,0.2178998,0,-1,0,0.2178998,0,0,0.00000000000000002775558,0,0,0.2293682,0.2178998,0,0,4.668192,0.3523159,0,0.2293682,-0.2293682,1.329601,22.15997,0.1947417,0.2396898,0,0,0.3523159
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.4955923,0.1168003,0,-1,0,0.1168003,0,0,0.378792,0.4283513,0,0.1229477,0.1168003,0,0,4.923046,0.1229477,0,0.1229477,-0.1229477,1.200002,20,0.1947417,0.5451515,0,0,0.1229477
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.3896705,0,0,-1,0,0,0,0,0.3896705,0.4286375,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1947417,0.4286375,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.1404261,0.1404261,1.593058,0,0.4910048,0.1404261,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1949817,0.1544687,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.4906619,0.4906619,1.7,0,0.5202,0.4906619,0,0,0,0,0,0,0,1.209338,1.148871,3.679654,1.242,1.148871,0,1.148871,3.5991,59.98488,0.1953812,0.5397282,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3528168,2.096902,2.096902,1.7,0,0.5202,2.096902,16.82562,0.0000000000000002775558,0,0,0.3528168,0.4177913,0.3969017,0,0,2.530783,2.275984,0,0.06497449,-0.06497449,3.530611,58.8434,0.1953812,2.306592,0.2822534,1.7,2.628801
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.9060297,1.358154,1.358154,1.7,0,0.5202,1.358154,66.71037,0,0,0,0.9060297,0,0,0.3418459,0.3247536,2.602977,2.21101,1.230783,0,1.230783,4.698235,78.30376,0.1957277,1.49397,0.7248238,1.7,3.117039
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.231435,2.789488,1.38,0,-1,0,1.38,89.2344,0,1.409487,1.688436,1.231435,1.452632,1.38,0,0,1.372194,3.318714,0,0.2211969,-0.2211969,4.465073,74.41772,0.1957277,3.068436,0.9851478,0,4.550149
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.59962,1.019702,1.019702,0,0,0,1.019702,156.8714,0,0,0,1.59962,1.07337,1.019702,0,0,1.617968,3.097517,0.52625,0,0.52625,4.964317,82.73846,0.195441,1.121672,1.279696,0,4.697138
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.618656,2.523618,2.523618,1.7,0,0.5202,2.523618,64.14027,0,0,0,1.618656,0.8669666,0.8236182,0,0,1.091718,3.571143,0.751689,0,0.751689,5.677432,94.62368,0.1955017,2.77598,1.294924,1.7,5.189798
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,2.000709,1.839447,1.839447,0.4594469,0,0.181529,1.839447,108.7669,0.2080478,0,0,2.000709,1.452632,1.38,0,0,0.3400292,4.247663,0.3400292,0,0.3400292,6.000012,100,0.1953173,2.023391,1.600567,1.7,6.248371
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.915995,0.5859125,0.5859125,0,0,0,0.5859125,327.0104,1.299245,0,0,1.915995,0.61675,0.5859125,0,0,0,4.553689,0,0,0,6.000012,100,0.1953173,0.6445037,1.532796,0,6.469684
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.73412,1.18491,1.18491,0,-1,0,1.18491,146.3504,0.486847,0,0,1.73412,1.247273,1.18491,0,0,0,4.553689,0,0,0,6.000012,100,0.1953173,1.303401,1.387296,0,6.287809
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.387298,0,0,0,0,0,0,0,1.387298,0,0,1.387298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1953173,0,1.109838,0,5.940987
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.9958082,0,0,0,0,0,0,0,0.9958082,0,0,0.9958082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1953173,0,0.7966466,0,5.549497
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4991238,0.01832852,0.01832852,0,0,0,0.01832852,2723.209,0.4798307,0,0,0.4991238,0.01929318,0.01832852,0,0,0,4.553689,0,0,0,6.000012,100,0.1953173,0.02016137,0.3992991,0,5.052813
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.09100112,0,0,0,0,0,0,0,0.09100112,0,0,0.09100112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1953173,0,0.07280089,0,4.64469
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,0.8735816,0.8735816,0,-1,0,0.8735816,0,0,0.0000000000000001110223,0,0,0.9195596,0.8735816,0,0,0,4.553689,0,0.9195596,-0.9195596,5.030711,83.84502,0.1953173,0.9609398,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,2.442797,1.38,0,-1,0,1.38,0,0,1.062797,1.307076,0,1.452632,1.38,0,0,1.021733,3.634129,0,1.452632,-1.452632,3.499503,58.32493,0.1953173,2.687076,0,0,3.634129
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,1.075307,1.075307,0,-1,0,1.075307,0,0,0,0,0,1.131902,1.075307,0,0,2.635768,2.181498,0,1.131902,-1.131902,2.306373,38.43948,0.1953173,1.182838,0,0,2.181498
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.0887005,0.0887005,0,-1,0,0.0887005,0,0,0.00000000000000001387779,0,0,0.09336895,0.0887005,0,0,3.893437,1.049596,0,0.09336895,-0.09336895,2.207954,36.79916,0.1953173,0.09757055,0,0,1.049596
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.05766501,0.05766501,0,-1,0,0.05766501,0,0,0.000000000000000006938894,0,0,0.06070001,0.05766501,0,0,3.99718,0.9562267,0,0.06070001,-0.06070001,2.14397,35.73277,0.1953173,0.06343152,0,0,0.9562267
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.2223777,0.2223777,0,-1,0,0.2223777,0,0,0.00000000000000002775558,0,0,0.2340818,0.2223777,0,0,4.064625,0.8955267,0,0.2340818,-0.2340818,1.897227,31.62038,0.1953173,0.2446154,0,0,0.8955267
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.5267059,0.5267059,0,-1,0,0.5267059,0,0,0.0000000000000001110223,0,0,0.5544273,0.5267059,0,0,4.324716,0.6614449,0,0.5544273,-0.5544273,1.312809,21.8801,0.1953173,0.5793765,0,0,0.6614449
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.2270055,0.1016668,0,-1,0,0.1016668,0,0,0.1253387,0.1480392,0,0.1070177,0.1016668,0,0,4.940746,0.1070177,0,0.1070177,-0.1070177,1.200002,20,0.1953173,0.249706,0,0,0.1070177
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.1541114,0,0,-1,0,0,0,0,0.1541114,0.1695225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1953173,0.1695225,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.2763587,0,0,-1,0,0,0,0,0.2763587,0.3039946,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1953173,0.3039946,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.4564876,0.4564876,1.7,0,0.5202,0.4564876,0,-0.0000000000000002220446,0,0,0,0,0,1.243512,1.181337,5.059654,0,1.181337,0,1.181337,2.320717,38.67854,0.1957223,0.5021364,0,1.7,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.878318,1.063203,1.38,0,1.38,3.6299,60.49821,0.195837,0,0,1.7,1.063203
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2699328,0.55155,0.55155,1.7,0,0.5202,0.55155,48.94078,0,0,0,0.2699328,0,0,1.14845,1.091027,2.498318,2.305203,1.36096,0,1.36096,4.92102,82.01684,0.196167,0.606705,0.2159463,1.7,2.575136
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7888926,2.105207,2.105207,1.7,0,0.5202,2.105207,37.47339,0,0,0,0.7888926,0.4265341,0.4052074,0,0,1.137357,3.530067,0.3623585,0,0.3623585,5.264784,87.74622,0.1962584,2.315728,0.6311141,1.7,4.31896
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.353716,1.217957,1.217957,0,-1,0,1.217957,111.1464,0,0,0,1.353716,1.28206,1.217957,0,0,0.7749987,3.85619,0.0716555,0,0.0716555,5.332762,88.87919,0.1962198,1.339753,1.082973,0,5.209906
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.66253,2.505957,2.505957,1.59473,0,0.4914612,2.505957,66.34311,0,0,0,1.66253,0.9591867,0.9112274,0,0,0.7033432,3.92068,0.7033432,0,0.7033432,6.000012,100,0.1962313,2.756553,1.330024,1.7,5.58321
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.609005,2.460011,2.460011,1.080011,0,0.350943,2.460011,65.4064,0.1563731,0,0,1.609005,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1962313,2.706012,1.287204,1.7,6.162694
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.852336,1.089255,1.089255,0,0,0,1.089255,170.0554,0.7057522,0,0,1.852336,1.146584,1.089255,0,0,0,4.553689,0,0,0,6.000012,100,0.1962313,1.19818,1.481869,0,6.406025
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.648314,0.4508371,0.4508371,0,0,0,0.4508371,365.6119,1.173749,0,0,1.648314,0.4745654,0.4508371,0,0,0,4.553689,0,0,0,6.000012,100,0.1962313,0.4959208,1.318651,0,6.202003
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,1.057049,1.813126,1.38,0,-1,0,1.38,76.59779,0,0.4331256,0.6144382,1.057049,1.452632,1.38,0,0,0,4.553689,0,0.3955821,-0.3955821,5.583032,93.05035,0.1962313,1.994438,0.8456395,0,5.610738
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.8402275,0.150173,0.150173,0,0,0,0.150173,559.5062,0.2426149,0,0,0.8402275,0.1580769,0.150173,0,0,0.4395357,4.158107,0.4395357,0,0.4395357,6.000012,100,0.1959956,0.1651903,0.672182,0,4.998334
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.5928882,1.231462,1.231462,0,0,0,1.231462,48.14508,0,0,0,0.5928882,1.296276,1.231462,0,0,0,4.553689,0,0.7033874,-0.7033874,5.258576,87.64277,0.1959956,1.354608,0.4743106,0,5.146577
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1652997,0.2269716,0.2269716,0,0,0,0.2269716,72.82838,0,0,0,0.1652997,0.2389175,0.2269716,0,0,0.7815415,3.850302,0,0.07361773,-0.07361773,5.180977,86.34944,0.1959956,0.2496688,0.1322398,0,4.015601
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.05129836,0.4663327,0.4663327,0,0,0,0.4663327,11.00038,0,0.00000000000000005551115,0,0.05129836,0.4908765,0.4663327,0,0,0.863339,3.776684,0,0.4395781,-0.4395781,4.717621,78.62685,0.1959956,0.5129659,0.04103868,0,3.827982
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,0.7680964,0.7680964,0,-1,0,0.7680964,0,0,0.0000000000000001110223,0,0,0.8085225,0.7680964,0,0,1.351759,3.337106,0,0.8085225,-0.8085225,3.865363,64.42259,0.1959956,0.844906,0,0,3.337106
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.4572673,0.4572673,0,-1,0,0.4572673,0,0,0.00000000000000005551115,0,0,0.481334,0.4572673,0,0,2.250118,2.528583,0,0.481334,-0.481334,3.357992,55.96643,0.1959956,0.502994,0,0,2.528583
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.784933,2.047249,0,0,0,3.357992,55.96643,0.1959956,0,0,0,2.047249
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.784933,2.047249,0,0,0,3.357992,55.96643,0.1959956,0,0,0,2.047249
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.3243283,0.3243283,0,-1,0,0.3243283,0,0,0.00000000000000005551115,0,0,0.3413982,0.3243283,0,0,2.784933,2.047249,0,0.3413982,-0.3413982,2.998127,49.96869,0.1959956,0.3567611,0,0,2.047249
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.3246993,0.3246993,0,-1,0,0.3246993,0,0,0.00000000000000005551115,0,0,0.3417887,0.3246993,0,0,3.164264,1.705851,0,0.3417887,-0.3417887,2.63785,43.96408,0.1959956,0.3571692,0,0,1.705851
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.54403,1.364062,0,0,0,2.63785,43.96408,0.1959956,0,0,0,1.364062
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.2343348,0.2343348,0,-1,0,0.2343348,0,0,0.00000000000000002775558,0,0,0.2466682,0.2343348,0,0,3.54403,1.364062,0,0.2466682,-0.2466682,2.377839,39.63057,0.1959956,0.2577682,0,0,1.364062
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.3694721,0.3694721,0,-1,0,0.3694721,0,0,0,0,0,0.388918,0.3694721,0,0,3.818105,1.117394,0,0.388918,-0.388918,1.967884,32.798,0.1959956,0.4064193,0,0,1.117394
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.1409345,0.1409345,0,-1,0,0.1409345,0,0,0,0,0,0.1483521,0.1409345,0,0,4.250237,0.7284762,0,0.1483521,-0.1483521,1.811507,30.19172,0.1959956,0.1550279,0,0,0.7284762
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.5141358,0.5141358,1.7,0,0.5202,0.5141358,0,0,0,0,0,0,0,1.185864,1.126571,4.415072,0.5801241,1.126571,0,1.126571,2.880266,48.00434,0.1963741,0.5655494,0,1.7,0.5801241
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.5679201,0.5679201,1.7,0,0.5202,0.5679201,0,0,0,0,0,0,0,1.13208,1.075476,3.288501,1.594038,1.075476,0,1.075476,3.900552,65.00907,0.1967332,0.6247122,0,1.7,1.594038
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1385622,1.595384,1.595384,1.7,0,0.5202,1.595384,8.685194,0,0,0,0.1385622,0,0,0.1046155,0.09938471,2.213025,2.561966,0.2379469,0,0.2379469,4.126288,68.77133,0.1968007,1.754923,0.1108498,1.7,2.700528
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5477454,1.552851,1.552851,1.7,0,0.5202,1.552851,35.27354,0,0,0,0.5477454,0,0,0.1471491,0.1397917,1.975078,2.776119,0.6875371,0,0.6875371,4.778543,79.64223,0.1969827,1.708136,0.4381963,1.7,3.323864
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.6343576,1.34456,1.34456,0,-1,0,1.34456,47.17958,0,0.0000000000000002220446,0.0990157,0.6343576,1.415326,1.34456,0,0,1.287541,3.394902,0,0.7809684,-0.7809684,3.95533,65.92204,0.1969827,1.479016,0.507486,0,4.029259
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.384216,0.8607237,0.8607237,0,0,0,0.8607237,160.8201,0,0,0,1.384216,0.9060249,0.8607237,0,0,2.155284,2.613933,0.4781914,0,0.4781914,4.408982,73.48289,0.1967278,0.946796,1.107373,0,3.99815
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.9588894,1.786546,1.786546,1.7,0,0.5202,1.786546,53.67281,0,0,0,0.9588894,0.09110091,0.08654586,0,0,1.677093,3.044306,0.8677885,0,0.8677885,5.232239,87.2038,0.196942,1.9652,0.7671115,1.7,4.003195
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.317375,0.7829508,0.7829508,0,0,0,0.7829508,168.2578,0,0,0,1.317375,0.8241587,0.7829508,0,0,0.8093041,3.825315,0.4932168,0,0.4932168,5.700145,95.00223,0.1966801,0.8612458,1.0539,0,5.142691
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.517236,1.879399,1.879399,0.7383081,0,0.2576581,1.879399,80.72984,0,0,0,1.517236,1.201148,1.141091,0,0,0.3160874,4.26921,0.3160874,0,0.3160874,6.000012,100,0.1967078,2.067339,1.213788,1.7,5.786446
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.9464962,1.292745,1.292745,0,-1,0,1.292745,73.21603,0,0,0.04201898,0.9464962,1.360784,1.292745,0,0,0,4.553689,0,0.4142875,-0.4142875,5.563314,92.72173,0.1967078,1.422019,0.757197,0,5.500185
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.567933,1.058448,1.058448,0,0,0,1.058448,53.65716,0,0,0,0.567933,1.114156,1.058448,0,0,0.4603195,4.139401,0,0.5462226,-0.5462226,4.987545,83.1256,0.1967078,1.164293,0.4543464,0,4.707335
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4839989,0.1582414,0.1582414,0,0,0,0.1582414,305.8611,0,0,0,0.4839989,0.1665699,0.1582414,0,0,1.067233,3.593179,0.317429,0,0.317429,5.288685,88.14458,0.1965398,0.1740655,0.3871991,0,4.077178
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2812952,0.4879067,0.4879067,0,0,0,0.4879067,57.65348,0,0.00000000000000005551115,0,0.2812952,0.513586,0.4879067,0,0,0.7498044,3.878865,0,0.2322908,-0.2322908,5.043829,84.06365,0.1965398,0.5366974,0.2250361,0,4.16016
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09765943,0,0,0,0,0,0,0,0,0,0,0.09765943,0,0,0,0,1.007905,3.646574,0.09765943,0,0.09765943,5.136477,85.60778,0.1964881,0,0.07812754,0,3.744234
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,2.350353,1.38,0,-1,0,1.38,0,0,0.9703525,1.205388,0,1.452632,1.38,0,0,0.9102459,3.734468,0,1.452632,-1.452632,3.605269,60.08769,0.1964881,2.585388,0,0,3.734468
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,1.824068,1.38,0,-1,0,1.38,0,0,0.444068,0.6264748,0,1.452632,1.38,0,0,2.524281,2.281836,0,1.452632,-1.452632,2.074061,34.56761,0.1964881,2.006475,0,0,2.281836
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.3185209,0.3185209,0,-1,0,0.3185209,0,0,0.00000000000000005551115,0,0,0.3352852,0.3185209,0,0,4.138316,0.8292044,0,0.3352852,-0.3352852,1.720639,28.67726,0.1964881,0.350373,0,0,0.8292044
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.510855,0.4939193,0,0,0,1.720639,28.67726,0.1964881,0,0,0,0.4939193
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.2458823,0.2458823,0,-1,0,0.2458823,0,0,0,0,0,0.2588234,0.2458823,0,0,4.510855,0.4939193,0,0.2588234,-0.2588234,1.447815,24.13021,0.1964881,0.2704705,0,0,0.4939193
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.3204821,0.223341,0,-1,0,0.223341,0,0,0.09714111,0.1291893,0,0.2350958,0.223341,0,0,4.798437,0.2350958,0,0.2350958,-0.2350958,1.200002,20,0.1964881,0.3525304,0,0,0.2350958
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.3519772,0,0,-1,0,0,0,0,0.3519772,0.387175,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1964881,0.387175,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.1925287,0,0,-1,0,0,0,0,0.1925287,0.2117815,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1964881,0.2117815,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.1086813,0,0,-1,0,0,0,0,0.1086813,0.1195494,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1964881,0.1195494,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1964881,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1964881,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0003582308,0.0003582308,1.45299,0,0.4527662,0.0003582308,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1965972,0.0003940539,0,1.7,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3861392,0.7902105,0.7902105,1.7,0,0.5202,0.7902105,48.86537,0,0,0,0.3861392,0,0,0.9097895,0.8643,3.679654,1.242,1.250439,0,1.250439,3.695456,61.59081,0.1969737,0.8692315,0.3089114,1.7,1.628139
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.8344317,0.5146095,0.5146095,1.7,0,0.5202,0.5146095,162.1485,0,0,0,0.8344317,0,0,1.18539,1.126121,2.429215,2.367395,1.960553,0,1.960553,5.5554,92.58981,0.1969752,0.5660704,0.6675453,1.7,3.201827
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.295197,0,0,0,-1,0,0,0,0.8265349,0,0,1.295197,0,0,0,0,0.4686624,4.131893,0.4686624,0,0.4686624,6.000012,100,0.1967301,0,1.036158,0,5.42709
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.299233,1.450337,1.450337,0.425,0,0.172125,1.450337,89.58146,0.219931,0,0,1.299233,1.079302,1.025337,0,0,0,4.553689,0,0,0,6.000012,100,0.1967301,1.595371,1.039387,1.7,5.852922
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.246562,0,0,0,0,0,0,0,1.246562,0,0,1.246562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1967301,0,0.9972498,0,5.800251
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.491494,1.236033,1.236033,0,0,0,1.236033,120.6679,0.1904074,0,0,1.491494,1.301087,1.236033,0,0,0,4.553689,0,0,0,6.000012,100,0.1967301,1.359636,1.193196,0,6.045183
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,2.071369,1.68849,1.68849,0.425,0,0.172125,1.68849,122.6758,0.7413794,0,0,2.071369,1.32999,1.26349,0,0,0,4.553689,0,0,0,6.000012,100,0.1967301,1.857339,1.657095,1.7,6.625058
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.932841,0.8656828,0.8656828,0,-1,0,0.8656828,223.2735,1.021596,0,0,1.932841,0.9112451,0.8656828,0,0,0,4.553689,0,0,0,6.000012,100,0.1967301,0.9522511,1.546273,0,6.48653
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.211444,0.3986379,0.3986379,0,0,0,0.3986379,303.8959,0.7918255,0,0,1.211444,0.4196189,0.3986379,0,0,0,4.553689,0,0,0,6.000012,100,0.1967301,0.4385017,0.9691555,0,5.765133
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.8944635,1.466331,1.466331,0.6165902,0,0.2244291,1.466331,61.00013,0,0,0,0.8944635,0.8944635,0.8497403,0,0,0,4.553689,0,0,0,6.000012,100,0.1967301,1.612964,0.7155708,1.7,5.448153
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4681818,0.4191483,0.4191483,0,0,0,0.4191483,111.6984,0.02697306,0,0,0.4681818,0.4412088,0.4191483,0,0,0,4.553689,0,0,0,6.000012,100,0.1967301,0.4610632,0.3745455,0,5.021871
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1121902,0.4013398,0.4013398,0,0,0,0.4013398,27.95393,0,0,0,0.1121902,0.4224629,0.4013398,0,0,0,4.553689,0,0.3102727,-0.3102727,5.672956,94.54907,0.1967301,0.4414738,0.08975218,0,4.665879
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3447474,4.243416,0,0,0,5.672956,94.54907,0.1967301,0,0,0,4.243416
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.6308038,0.6308038,0,-1,0,0.6308038,0,0,0.0000000000000001110223,0,0,0.664004,0.6308038,0,0,0.3447474,4.243416,0,0.664004,-0.664004,4.973034,82.88374,0.1967301,0.6938841,0,0,4.243416
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,0.8711232,0.8711232,0,-1,0,0.8711232,0,0,0.0000000000000001110223,0,0,0.9169718,0.8711232,0,0,1.08253,3.579412,0,0.9169718,-0.9169718,4.006461,66.77422,0.1967301,0.9582356,0,0,3.579412
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.5464104,0.5464104,0,-1,0,0.5464104,0,0,0,0,0,0.5751688,0.5464104,0,0,2.101387,2.662441,0,0.5751688,-0.5751688,3.40018,56.66955,0.1967301,0.6010514,0,0,2.662441
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.100468,0.100468,0,-1,0,0.100468,0,0,0,0,0,0.1057558,0.100468,0,0,2.740464,2.087272,0,0.1057558,-0.1057558,3.288703,54.81161,0.1967301,0.1105148,0,0,2.087272
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.85797,1.981516,0,0,0,3.288703,54.81161,0.1967301,0,0,0,1.981516
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.290374,0.290374,0,-1,0,0.290374,0,0,0.00000000000000005551115,0,0,0.3056569,0.290374,0,0,2.85797,1.981516,0,0.3056569,-0.3056569,2.966513,49.44178,0.1967301,0.3194114,0,0,1.981516
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.197589,1.675859,0,0,0,2.966513,49.44178,0.1967301,0,0,0,1.675859
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.4832571,0.4832571,0,-1,0,0.4832571,0,0,0.00000000000000005551115,0,0,0.5086917,0.4832571,0,0,3.197589,1.675859,0,0.5086917,-0.5086917,2.430305,40.505,0.1967301,0.5315828,0,0,1.675859
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.2153546,0.2153546,0,-1,0,0.2153546,0,0,0.00000000000000002775558,0,0,0.2266891,0.2153546,0,0,3.762802,1.167167,0,0.2266891,-0.2266891,2.191354,36.52249,0.1967301,0.2368901,0,0,1.167167
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.1035625,0.1035625,0,0,0,0.1035625,0,0,0,0,0,0.1090131,0.1035625,0,0,4.014678,0.9404783,0,0.1090131,-0.1090131,2.076444,34.60733,0.1967301,0.1139187,0,0,0.9404783
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.4853278,0.4853278,0,0,0,0.4853278,0,0,0.00000000000000005551115,0,0,0.5108713,0.4853278,0,0,4.135804,0.8314652,0,0.5108713,-0.5108713,1.537938,25.63225,0.1967301,0.5338605,0,0,0.8314652
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.126007,0.4346923,0.4346923,1.7,0,0.5202,0.4346923,28.98763,0,0,0,0.126007,0,0,1.265308,1.202042,4.703439,0.3205939,1.328049,0,1.328049,2.797836,46.63051,0.1970621,0.4781615,0.1008056,1.7,0.4466009
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4584848,2.313662,2.313662,1.7,0,0.5202,2.313662,19.81641,0,0,0,0.4584848,0.64596,0.6136619,0,0,3.37539,1.515838,0,0.1874751,-0.1874751,2.60022,43.33691,0.1970621,2.545028,0.3667879,1.7,1.974323
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.9260983,0.3660604,0.3660604,0,-1,0,0.3660604,252.9906,0,0,0,0.9260983,0.3853267,0.3660604,0,0,3.583695,1.328363,0.5407717,0,0.5407717,3.113241,51.88725,0.1967806,0.4026664,0.7408787,0,2.254462
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.9021567,1.159286,1.159286,0,0,0,1.159286,77.82001,0,0,0,0.9021567,1.220301,1.159286,0,0,3.042924,1.815058,0,0.3181447,-0.3181447,2.777887,46.29803,0.1967806,1.275215,0.7217254,0,2.717214
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.7393745,1.891718,1.891718,1.7,0,0.5202,1.891718,39.08482,0,0,0,0.7393745,0.2018082,0.1917178,0,0,3.396418,1.496913,0.5375662,0,0.5375662,3.287867,54.79768,0.1969102,2.080889,0.5914996,1.7,2.236287
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,1.060933,0.6960753,0.6960753,1.7,0,0.5202,0.6960753,152.4164,0,0,0,1.060933,0,0,1.003925,0.9537284,2.858851,1.980723,2.014661,0,2.014661,5.199143,86.65221,0.1968841,0.7656828,0.8487464,1.7,3.041656
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,1.177727,0.4111221,0.4111221,0,0,0,0.4111221,286.4666,0,0,0,1.177727,0.4327601,0.4111221,0,0,0.8441902,3.793918,0.7449673,0,0.7449673,5.905881,98.43115,0.1964999,0.4522343,0.9421819,0,4.971645
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.667933,2.130863,1.38,0,-1,0,1.38,120.8647,0.1160787,0.7508628,0.9639491,1.667933,1.452632,1.38,0,0,0.09922288,4.464388,0.09922288,0,0.09922288,6.000012,100,0.1964489,2.343949,1.334347,0,6.132321
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.385487,1.654596,1.654596,0.425,0,0.172125,1.654596,83.73564,0.09117494,0,0,1.385487,1.294312,1.229596,0,0,0,4.553689,0,0,0,6.000012,100,0.1964489,1.820056,1.10839,1.7,5.939176
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.9098489,1.36729,1.36729,0.5029331,0,0.1934007,1.36729,66.54398,0,0,0,0.9098489,0.9098489,0.8643565,0,0,0,4.553689,0,0,0,6.000012,100,0.1964489,1.504019,0.7278792,1.7,5.463538
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.509118,1.542519,1.542519,1.058857,0,0.3451679,1.542519,33.00562,0,0,0,0.509118,0.509118,0.483662,0,0,0,4.553689,0,0,0,6.000012,100,0.1964489,1.696771,0.4072944,1.7,5.062807
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07890622,2.353543,2.353543,1.7,0,0.5202,2.353543,3.352657,0,0,0,0.07890622,0.68794,0.653543,0,0,0,4.553689,0,0.6090338,-0.6090338,5.358034,89.30038,0.1964489,2.588897,0.06312497,1.7,4.632595
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,1.405083,1.38,0,-1,0,1.38,0,0,0.02508339,0.1655917,0,1.452632,1.38,0,0,0.6767042,3.944655,0,1.452632,-1.452632,3.826826,63.7803,0.1964489,1.545592,0,0,3.944655
